time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
24.62638;1.0649052669241346;1.0099982974716544;0.940805172032194;0.013436497169168761;0.012595342836135373;1.0529843070209017;1.0226549161625325;10.124285235855854;1.2483711407633415;0.0345576261560916;0.034726939783744894;0.9356550443468817;-0.03300690899208115;0.930798674724325;1.027120387397474
24.63638;1.0648698613919843;1.0100162081835495;0.9408706346355652;0.013435643537502692;0.01259651910969352;1.052878512450979;1.0226580464818464;10.123097831427472;1.2482665138868185;0.03456939503255766;0.03472872080172962;0.9356658745558889;-0.03300693521754179;0.9309327579979285;1.0271515366769495
24.64638;1.0648328776297857;1.0100274964874147;0.9409320210627228;0.013434714225942898;0.012597695897893304;1.052775306699747;1.0226604550825342;10.121883770208235;1.2481600165465776;0.03458141068634383;0.0347305681297365;0.9356777187141013;-0.03300696094985435;0.9310696535535479;1.027183701294066
24.65638;1.0647941521673168;1.0100322807656077;0.9409894176593452;0.013433709584559085;0.012598871037302117;1.0526746772504953;1.0226622901772149;10.120643621721921;1.2480516063054623;0.03459366009274249;0.03473248008858471;0.9356907386918161;-0.03300698623830708;0.9312089480817284;1.0272172652520424
24.66638;1.0647536655194445;1.0100308282558053;0.9410429077499297;0.013432629910968658;0.012600042137089625;1.0525765927142356;1.0226636089940346;10.119378304359238;1.247941264211935;0.03460612566844896;0.034734451983241724;0.9357051831792652;-0.03300701109695951;0.931350201937508;1.0272526406774238
24.67638;1.064711515808404;1.010023471824979;0.9410926112591864;0.013431476402012055;0.012601207213879844;1.052480957409768;1.0226643805530549;10.118089696186546;1.2478291658687415;0.03461878661643084;0.03473647537420436;0.9357213036025519;-0.0330070354920196;0.9314930086754691;1.0272902098428192
24.68638;1.0646677684024721;1.0100105840259965;0.9411387500632591;0.013430252312071936;0.012602365598197213;1.0523875840479182;1.0226644600571344;10.116780515019057;1.2477156541943086;0.03463161879814436;0.0347385389473;0.935739289110057;-0.03300705936657943;0.9316370019815029;1.027330313246775
24.69638;1.0646223404563986;1.0099925846487057;0.9411817205392489;0.013428963451899638;0.012603517751620854;1.0522962329093886;1.0226635521731273;10.115453653971384;1.2476010573498484;0.03464459531923648;0.03474062949685697;0.9357592720507008;-0.03300708266372409;0.9317818365076738;1.0273732613785844
24.70638;1.064574983166974;1.0099699542336502;0.9412221143154342;0.013427617532326953;0.01260466424473622;1.052206688062218;1.0226612244556645;10.114111557838159;1.2474855191587004;0.034657688378915544;0.0347427337015902;0.9357813469867347;-0.03300710530945242;0.9319272351754453;1.0274193318030285
24.71638;1.064525280495009;1.0099431957337406;0.9412606637986933;0.01342622330098971;0.01260580427424981;1.052118814026667;1.022656938827285;10.112755500586735;1.247368955234678;0.034670870771168004;0.03474484080303632;0.9358055638840918;-0.03300712718355007;0.9320730219307992;1.02746873959525
24.72638;1.064472640903086;1.0099127171642792;0.9412981468897621;0.013424789977164493;0.012606934524685826;1.0520326019901063;1.0226500758541934;10.111385030013984;1.2472511020509078;0.034684117654361794;0.03474694339163074;0.9358319037190121;-0.0330071481195947;0.9322190683571888;1.0275216040731765
24.73638;1.0644163150137307;1.009878736045085;0.9413353459130626;0.013423326201880978;0.01260804970619145;1.051948196284003;1.0226399832755477;10.109998498031857;1.2471315484278638;0.034697408781563556;0.03474903660542161;0.9358602861217995;-0.03300716792678835;0.9323652644968417;1.0275779845036983
24.74638;1.0643554680991254;1.009841318865059;0.9413730780932055;0.01342183913605401;0.012609143841224564;1.0518668513100855;1.0226260124711066;10.10859406316319;1.2470097697098919;0.03471072810561089;0.034751117832674205;0.9358906083807248;-0.033007186399394484;0.9325115869974514;1.027637933654069
24.75638;1.064289296849798;1.0098005143559854;0.9414122133100857;0.013420334467569827;0.012610210638963316;1.051786856736142;1.0226075303305922;10.107169723218261;1.2468851862887154;0.03472406106290476;0.0347531864235024;0.9359227515705597;-0.033007203308774935;0.9326581472910973;1.0277014596736802
24.76638;1.0642171183195244;1.0097564579033314;0.9414536493708074;0.01341881638112326;0.012611243278511304;1.0517094904570605;1.0225839676057684;10.105723177214376;1.2467571793990964;0.03473739301688645;0.03475524334806331;0.9359565753638063;-0.03300721840911845;0.9328051449682956;1.027768457108144
24.77638;1.064138427124138;1.0097093981483292;0.9414982483428657;0.01341728722960397;0.012612234843855657;1.051634997651822;1.0225548687714157;10.104252756291665;1.2466251235113648;0.03475070920783699;0.03475729298592829;0.935991958461692;-0.03300723146617718;0.9329527895949685;1.0278386815340494
24.78638;1.0640529709839093;1.0096592262592798;0.9415463265495108;0.013417463719059086;0.012614799055299402;1.0515635977444033;1.0225198791678303;10.102758341546807;1.2464885180936418;0.034763996446712096;0.03475934582100932;0.9360288344106648;-0.033008242282204704;0.9331012415609031;1.027911737039893
24.79638;1.0639607690702904;1.0096070529905279;0.9415991161514315;0.01341591145023104;0.012615693714060194;1.05149552012128;1.0224787217199838;10.10124110047871;1.2463471124380812;0.03477724653510568;0.03476141739128219;0.9360671919024743;-0.03300825070582861;0.9332504492532899;1.0279870783703553
24.80638;1.0638619987161917;1.0095526531427619;0.9416563886801816;0.013414345611804896;0.012616536131790467;1.0514310276020369;1.022431207400717;10.099702227402915;1.2462009148744906;0.0347904578046733;0.03476352336314078;0.9361070971053175;-0.03300825664186742;0.9334004997040505;1.0280640679947526
24.81638;1.0637568666019694;1.0094961717119395;0.9417181265991056;0.013412766434156866;0.012617325360752364;1.0513703922197766;1.0223772127174076;10.098141552702275;1.2460501250715996;0.03480363241774801;0.03476567482670885;0.9361487302205331;-0.03300826005567898;0.9335516048836172;1.0281420805085313
24.82638;1.0636456185177228;1.009437743523469;0.9417841953163946;0.013411174736944573;0.012618062451665212;1.051313875905886;1.0223165930413187;10.096557373307034;1.2458950446661277;0.03481677226950229;0.034767876628327;0.9361924119792286;-0.03300826095816144;0.9337041101556752;1.0282205508309228
24.83638;1.0635286162014104;1.0093774679976892;0.941854325865757;0.013409569907308672;0.01261875098441546;1.051261763859832;1.0222491445468864;10.094947840108858;1.2457360375434599;0.03482987787360325;0.03477012916647701;0.9362386102421396;-0.033008259390178485;0.9338584574433271;1.0282989112676246
24.84638;1.063406316930376;1.0093153938373738;0.9419281229954235;0.013407949220492973;0.012619395600284718;1.0512143864981502;1.0221746795723676;10.09331232027472;1.2455735687171374;0.0348429494206431;0.03477243143478009;0.9362878448989413;-0.033008255414370344;0.9340152271109733;1.0283765812391281
24.85638;1.0632792069450048;1.0092515563734903;0.9420051732314865;0.013406309330313669;0.01261999983927175;1.051172108272097;1.0220931102039394;10.09165150414018;1.24540823966988;0.03485598590731778;0.034774782537972684;0.9363405250567597;-0.03300824909656778;0.9341751398755236;1.0284530843596356
24.86638;1.0631477907239721;1.0091859860286565;0.9420851520489159;0.013404648361006423;0.012620565786539528;1.0511352921337302;1.0220044568345972;10.089967043045839;1.245240816320198;0.034868982961619194;0.03477718201581877;0.9363968508452886;-0.033008240478234266;0.9343389412548988;1.0285281085488562
24.87638;1.0630126100827055;1.0091186796159644;0.9421678322789651;0.01340296671222576;0.012621094778174436;1.0511041738656992;1.0219088006563055;10.088261241811576;1.245072252597276;0.03488193259723426;0.03477963016829303;0.9364567464866635;-0.033008229568962974;0.9345072397478781;1.0286014281895033
24.88638;1.0628742640443916;1.0090496030236797;0.9422530401461;0.0134012663251789;0.01262158747097873;1.0510787614059671;1.0218062320514179;10.086536523704176;1.2449036054610385;0.03489482341348386;0.03478212757465125;0.9365198179512485;-0.0330082163814577;0.9346803865826567;1.028672818947821
24.89638;1.0627334335988108;1.008978733879169;0.9423405962042679;0.01339954967837918;0.012622044117710184;1.0510589439524851;1.0216968159626874;10.08479528070396;1.2447358421422667;0.034907638869003894;0.03478467398307557;0.9365854715258376;-0.03300820098040347;0.9348584518180507;1.0287420541123886
24.90638;1.0625909051532605;1.0089060611943312;0.9424302215669089;0.013397819154557435;0.012622465095895182;1.0510446438038323;1.0215805702709355;10.08304021490874;1.244569694045923;0.034920356101655226;0.03478726847091447;0.9366531291259932;-0.033008183500337955;0.9350413167016023;1.0288089355216723
24.91638;1.0624475843043195;1.0088315023758003;0.9425214709013386;0.013396076687438613;0.012622850778110284;1.0510358308145584;1.0214575161237323;10.081274444256064;1.2444056728155157;0.034932947047993664;0.034789910009814136;0.9367223462479476;-0.03300816413575248;0.9352288056415807;1.028873278745022
24.92638;1.0623044876963745;1.0087548634485914;0.9426137717402151;0.01339432418259584;0.012623201594687114;1.0510325170594677;1.0213277976728812;10.079500996530465;1.2442442199529264;0.034945381800983506;0.03479259572627683;0.9367928078911847;-0.0330081431310979;0.9354207364888333;1.0289348150993913
24.93638;1.0621626559941804;1.0086758908621902;0.9427065139662418;0.013392563813749122;0.01262351894401067;1.0510347581882775;1.0211917487090685;10.077721825519;1.244085898710462;0.03495763382658897;0.03479531890035748;0.9368642769904804;-0.033008120771471104;0.9356168756423285;1.0289930948337596
24.94638;1.0620229996030035;1.0085943105537054;0.9427991089388222;0.01339079678226632;0.012623805817614873;1.05104259017771;1.021049836128381;10.075937178301979;1.2439315254876806;0.03496968180944898;0.03479807102514649;0.9369365985558092;-0.03300809736281922;0.9358168744998994;1.029047525836371
24.95638;1.061886219455419;1.0085098518370315;0.9428910253921601;0.01338902200047071;0.012624065977107201;1.0510559949315887;1.0209024916965987;10.074145724931768;1.2437821628624384;0.03498150494279812;0.03480084675648102;0.9370097712736415;-0.03300807320445355;0.9360201994888027;1.029097491835037
24.96638;1.0617528417399975;1.008422251344897;0.9429818224327928;0.01338723688337062;0.012624302114493629;1.0510749686234622;1.0207499453943438;10.07234549756982;1.2436389962975807;0.03499307874556691;0.03480364725001537;0.9370839302544589;-0.03300804855596346;0.936226037514692;1.0291423944088671
24.97638;1.0616232790752202;1.0083311841222007;0.9430711792891366;0.013385439478144487;0.012624514714454296;1.0510996145015448;1.0205922405272394;10.070535519349814;1.2435031555333682;0.03500437824150417;0.034806480722432837;0.9371591988233211;-0.03300802361926166;0.9364332678735984;1.0291816059968135
24.98638;1.0614978668662978;1.0082362279363009;0.9431588702913162;0.013383629470537214;0.012624702285751216;1.0511301792424779;1.020429387226064;10.068716646160762;1.2433755351554383;0.03501538416696845;0.03480936089715587;0.9372355775477332;-0.033007998558163366;0.9366405982116895;1.0292144128077005
24.99638;1.0613768388331701;1.008136925714607;0.9432446690428431;0.013381807210975915;0.01262486189541554;1.0511670132867725;1.0202614553226088;10.06689072738764;1.2432566882969525;0.035026084942187764;0.03481230249070451;0.9373129689778381;-0.033007973521597476;0.9368467795725327;1.0292400318285924
25.00638;1.0612602774967508;1.0080328488309553;0.9433282972052631;0.013379972153787275;0.012624989522280932;1.0512104396489053;1.0200886101611768;10.065059308117883;1.2431468603213787;0.035036474948804554;0.03481531661262579;0.9373912456201444;-0.033007948636122705;0.9370507563062235;1.0292577017646867
25.01638;1.0611481395794327;1.007923668058512;0.943409469093021;0.01337812268511922;0.01262508044821439;1.0512605853604686;1.0199111327987245;10.063223206399263;1.2430461164758302;0.03504655255288455;0.03481841127855732;0.9374702425611794;-0.03300792398790366;0.9372517225853575;1.029266713127307
25.02638;1.0610403251184108;1.0078092594050958;0.9434879440368689;0.013376257401297694;0.01262512948644513;1.051317329061644;1.0197293537404875;10.061382691888559;1.2429544371538874;0.03505631788775578;0.034821595913413744;0.9375486990373079;-0.03300789961604851;0.9374480658013561;1.029266335204024
25.03638;1.0609366793593538;1.007689733552919;0.9435635539288945;0.013374376134747155;0.012625131316336198;1.0513804128687085;1.019543556946096;10.059537500935564;1.242871760067598;0.03506576992122153;0.03482488455216922;0.9376282610309926;-0.03300787551660399;0.937641240786678;1.029255774257126
25.04638;1.0608369734497356;1.0075653861496439;0.9436362366339044;0.013372480068182164;0.012625081197186623;1.0514495773951884;1.0193539687784174;10.05768750011182;1.2427980097511482;0.035074902992249815;0.0348282935161728;0.9377075505847507;-0.03300785165969689;0.937829757642065;1.0292342481877759
25.05638;1.0607409822917573;1.0074366571728233;0.9437060329330427;0.013370571722259302;0.01262497558704997;1.051524557657227;1.0191607899171686;10.055834255199123;1.2427331044146133;0.03508370391718052;0.034831834571088884;0.9377862250268622;-0.033008828018462895;0.9380133024061278;1.0292010959144773
25.06638;1.060648601073653;1.0073040849374486;0.9437730095771527;0.013368655134221355;0.012624812204371567;1.051604998508717;1.0189641980557964;10.05398169784249;1.2426768971465372;0.03509215341337399;0.034835510930816646;0.937864000963374;-0.033008804592157284;0.9381916481221766;1.029155815967424
25.07638;1.060559895256527;1.0071682607621693;0.9438371828793845;0.013366735317158937;0.012624589099361113;1.0516904907217526;1.0187643586195823;10.052135202148825;1.2426290463589986;0.03510023268676474;0.03483931974883262;0.9379406476558472;-0.03300878139886541;0.9383648345198159;1.0290980457180952
25.08638;1.0604750660297173;1.0070298069156898;0.943898529350597;0.013364816936453663;0.012624303575318841;1.0517806941185597;1.0185614708549393;10.050300211564512;1.2425889567273276;0.035107929913249604;0.03484325590021537;0.9380159683290163;-0.03300875843208305;0.9385329534915389;1.029027543565867
25.09638;1.060394357809977;1.0068893180985463;0.9439570549992838;0.01336290330457662;0.01262395264714037;1.0518754114478919;1.0183557894498052;10.048481654243353;1.2425559202337977;0.03511524081293646;0.03484731218535999;0.9380898017639017;-0.03300873562077443;0.9386961301556201;1.028944209935559
25.10638;1.06031801755211;1.0067472816111862;0.9440128194410556;0.01336099563885759;0.01262353427655159;1.0519745869045813;1.0181476060813168;10.046684587011823;1.2425293440631198;0.03512216288287903;0.03485147810633815;0.9381620597527238;-0.03300871284332905;0.9388544876756064;1.0288481141550403
25.11638;1.060246306754481;1.0066041043513387;0.9440658845150394;0.013359092628521078;0.012623048024254202;1.0520781559415038;1.0179372633741173;10.044914817551184;1.242508845421027;0.03512868968742579;0.034855741206832797;0.9382327790410983;-0.033008689997845786;0.93900811631624;1.0287394464946442
25.12638;1.060179414026445;1.0064602068952013;0.9441162298791873;0.013357191068745932;0.01262249568607494;1.0521858321869204;1.0177252045301137;10.043178081529408;1.2424941635404634;0.03513481107089354;0.03486009073219576;0.9383021477116451;-0.03300866706818199;0.9391570803455359;1.0286184315254954
25.13638;1.060117319727909;1.0063160164783993;0.9441636883697136;0.013355287079875497;0.012621881403354702;1.0522971005026578;1.0175119737826108;10.041478638358408;1.2424850903301707;0.035140517147318306;0.034864520128314015;0.9383704985944858;-0.03300864411817318;0.939301436276056;1.0284853249872852
25.14638;1.0600598257924816;1.0061718932336143;0.9442079732357808;0.013353377426980078;0.012621210031892304;1.052411420434839;1.0172981797774283;10.039818975433075;1.2424815574980916;0.035145801094910216;0.03486902477802672;0.9384382448686294;-0.033008621233029244;0.9394412273881163;1.0283404867068813
25.15638;1.060006737232345;1.0060281194927312;0.9442487774713055;0.013351460730539165;0.012620485496938878;1.0525284062709765;1.0170845268817508;10.03820075539411;1.242483720249092;0.035150660346943745;0.034873596146574044;0.9385057647590651;-0.03300859847954083;0.9395764613652157;1.028184407173392
25.16638;1.0599579671692696;1.0058849440723836;0.9442858319493832;0.01334953757582534;0.012619710745586108;1.0526478558038306;1.016871880165704;10.036625668076182;1.2424919061264763;0.035155096510866186;0.034878218002519105;0.9385733512883724;-0.03300857589793417;0.9397070905414621;1.0280176449776923
25.17638;1.0599134783031128;1.005742612295757;0.9443189179431456;0.013347609625129781;0.012618887539932141;1.052769697406186;1.0166612231205379;10.035095316159763;1.242506499317661;0.035159113356626276;0.03488286633054603;0.9386412202745608;-0.03300855350698955;0.9398330500763663;1.0278407874076216
25.18638;1.0598732040908716;1.0056009543818731;0.9443474889141664;0.013347395395575272;0.012619634813443359;1.05289392247939;1.01645352119054;10.033611068580406;1.2425278411604361;0.03516271534309736;0.034887510387904774;0.938709458000472;-0.033008531316393044;0.9399543428379444;1.0276544894990538
25.19638;1.0598370193544275;1.0054610638570818;0.9443722395374927;0.013345464482155059;0.012618711598318873;1.0530204544379798;1.0162495850585838;10.032174190191688;1.2425561786679944;0.035165908539461846;0.03489211453068488;0.9387779855081353;-0.03300850931787578;0.9400710675685451;1.0274594551260212
25.20638;1.0598046878404837;1.005322796004555;0.9443927359014803;0.013343537257889332;0.012617734773488628;1.053149008718589;1.0160499928188518;10.030785472044492;1.2425916493831566;0.0351687021751722;0.03489664216172046;0.9388466411355666;-0.03300848746068907;0.9401833771110522;1.0272563238055166
25.21638;1.059775837304857;1.0051864325309887;0.9444090748601487;0.013341619270081751;0.01261670286088936;1.0532790874433322;1.015855128236176;10.02944521338724;1.2426342564688408;0.035171108977400126;0.03490106169388048;0.9389152877078377;-0.03300846565962885;0.9402914532728976;1.0270456147266043
25.22638;1.0597510157574594;1.005053151060166;0.9444216027622875;0.01333950597319205;0.01261540525088624;1.0534101298347807;1.0156652637467165;10.02815398391398;1.2426838235274342;0.03517314422206979;0.03490535136374291;0.93898386993458;-0.03300844381950713;0.9403955293426356;1.0268277715331333
25.23638;1.0597278945570479;1.0049213169064484;0.9444308782683037;0.013337625950090852;0.012614264195117937;1.0535417021049764;1.01548060893019;10.02691267995321;1.242740008807493;0.03517482460169706;0.034909499314582995;0.9390524239786656;-0.033008421840682214;0.9404958874864962;1.0266032288267968
25.24638;1.059707112682697;1.0047919968883396;0.9444374888857157;0.013335774001867058;0.012613071173987649;1.053673543166517;1.0153013405707763;10.025721683071191;1.2428023969661672;0.03517616792098042;0.03491350052960305;0.939121019397422;-0.03300839963214849;0.9405927974416899;1.026372473969462
25.25638;1.0596884002687135;1.0046652804607148;0.9444418519426365;0.01333395388552377;0.012611829111794527;1.053805463332982;1.015127561985226;10.024580317457831;1.2428705468787462;0.03517719340865085;0.03491735474797702;0.9391896737490252;-0.033008377146046555;0.9406864682722644;1.0261360918123554
25.26638;1.0596715696747139;1.0045411948949057;0.9444442069207665;0.013332167097907544;0.012610542141584656;1.0539372787217955;1.0149592361451807;10.023487010321382;1.2429439877168287;0.035177921468661257;0.034921065313061085;0.9392583310783889;-0.03300835439149373;0.9407770473940286;1.0258947481191973
25.27638;1.0596564928748995;1.0044197265048433;0.9444447092954422;0.013330413918597905;0.012609215059847865;1.0540688165748828;1.0147962226494174;10.02243980076134;1.2430222421775785;0.03517837258611334;0.034924637328107744;0.9393269013228963;-0.03300833140967526;0.9408646442231119;1.0256491249283475
25.28638;1.059643061646599;1.0043008490566698;0.9444434926617029;0.013328694331290568;0.012607852595140464;1.0541999190862914;1.014638357924791;10.021436725996907;1.243104854162577;0.03517856642765198;0.034928076104411634;0.9393952925987176;-0.033008308246851026;0.9409493555082423;1.0253998737942096
25.29638;1.0596311727013712;1.004184533408729;0.9444406825032456;0.013327008283102662;0.012606459191010883;1.054330439676549;1.0144854831121985;10.020475920142475;1.2431913937495458;0.03517852162292869;0.03493138672085538;0.9394634192960566;-0.03300828494689461;0.9410312744953474;1.0251476053263175
25.30638;1.0596207271601303;1.0040707479764148;0.9444363972694279;0.013325355690715301;0.012605039010775131;1.0544602421394407;1.0143374437550579;10.019555605619388;1.2432814555263056;0.03517825581675233;0.03493457401431152;0.9395312031410313;-0.03300826155151782;0.9411104907112703;1.0248928903879764
25.31638;1.0596116304949577;1.003959459609947;0.944430749169472;0.01332373642735212;0.012603595938435483;1.0545892007726467;1.014194089991848;10.018674084086209;1.2433746573672206;0.03517778572826525;0.034937642587423816;0.9395985731469071;-0.033008238100188436;0.9411870907775258;1.0246362615759634
25.32638;1.0596037925278061;1.0038506340797673;0.9444238443813792;0.013322150317761107;0.012602133589131816;1.0547172006261725;1.0140552773935352;10.017829725568074;1.2434706394565793;0.035177127170835557;0.03494059682933019;0.9396654646700713;-0.03300821462995338;0.9412611590573123;1.0243782150201246
25.33638;1.0595971273165847;1.0037442364248128;0.9444157830649753;0.013320597145614533;0.012600655323667942;1.0548441365792798;1.0139208675421303;10.017020971221264;1.243569063421165;0.035176295040847634;0.03494344095842422;0.9397318182442244;-0.03300819117540565;0.9413327774399973;1.0241192117702453
25.34638;1.0595915528881197;1.0036402316303146;0.944406659651881;0.013319076653857032;0.012599164258721901;1.0549699119784404;1.0137907274027018;10.016246343631808;1.2436696114489763;0.03517530335319213;0.03494617908823324;0.939797578777686;-0.03300816776889392;0.9414020250650011;1.0238596793327797
25.35638;1.0595869908434272;1.0035385851517493;0.9443965634585243;0.013317588544227864;0.01259766328177818;1.055094437843944;1.0136647283671425;10.015504443013773;1.2437719855400755;0.03517416531772727;0.03494881525213064;0.9398626954559691;-0.033009144440738825;0.9414690133370412;1.023600014147204
25.36638;1.0595833664063319;1.0034392627630249;0.9443855789962303;0.013316132486720332;0.012596155075073456;1.0552176325787843;1.0135427462910398;10.014793935767518;1.2438759065031701;0.03517289338286559;0.034951353375681615;0.9399271218874382;-0.03300912121932036;0.9415337460046874;1.0233405846130332
25.37638;1.0595806091823288;1.0033422297596846;0.9443737856027695;0.013314708127745585;0.012594642137470241;1.0553394219443848;1.0134246617168756;10.014113553812326;1.2439811125142806;0.035171499251755084;0.03495379726272571;0.9399908156432224;-0.033009098131142424;0.9415963292942864;1.023081733046559
25.38638;1.0595786538553233;1.0032474501170212;0.9443612572642059;0.01331331509705368;0.0125931267933781;1.0554597388498614;1.0133103592612407;10.013462096312196;1.2440873576996216;0.03516999392546097;0.034956150599331444;0.9400537376036369;-0.03300907520095276;0.941656832035264;1.0228237757416476
25.39638;1.059577440449174;1.0031548865901865;0.9443480632194446;0.0133119530168818;0.01259161119175937;1.0555785227121017;1.0131997266292778;10.012838423131827;1.2441944108419614;0.03516838776699094;0.034958416945899844;0.9401158523474195;-0.033009052451824936;0.9417153203705299;1.0225670030961225
25.40638;1.0595769142477824;1.003064501521669;0.944334268606741;0.013310621499503909;0.01259009731431103;1.0556957189663572;1.0130926540614447;10.012241448061335;1.2443020544887913;0.035166690541609424;0.034960599727110075;0.9401771290524055;-0.03300902990511945;0.9417718574501515;1.0223116813939426
25.41638;1.059577025176603;1.002976257375656;0.9443199348748684;0.01330932013423221;0.012588586999746973;1.055811279438301;1.0129890345134438;10.011670130516496;1.2444100855275428;0.03516491143076839;0.03496270222509454;0.9402375412555483;-0.03300900758044528;0.941826503581439;1.0220580547359646
25.42638;1.0595777269641684;1.002890116869366;0.9443051199902595;0.013308048484485444;0.012587081964816478;1.055925163076006;1.0128887639281723;10.011123462075735;1.2445183166182987;0.03516305904856485;0.034964727571891986;0.9402970657259454;-0.03300898549574196;0.9418793169664034;1.0218063460199038
25.43638;1.0595789766005026;1.0028060426324032;0.9442898775719826;0.0133068060979641;0.012585583806805413;1.056037335479858;1.0127917409616805;10.01060045830733;1.2446265762630833;0.035161141470402855;0.03496667874733524;0.9403556819668133;-0.03300896366749512;0.9419303543498266;1.0215567581156937
25.44638;1.0595807340752341;1.0027239964338555;0.9442742555242742;0.013305592512531083;0.012584093993999393;1.0561477671559543;1.012697866845113;10.010100160344683;1.2447347074384523;0.03515916626182616;0.034968558573369925;0.9404133726119217;-0.033008942110923103;0.9419796709520506;1.0213094757178047
25.45638;1.059582962119741;1.00264393866028;0.9442582961937788;0.013304407252627527;0.012582613861623885;1.0562564321309575;1.0126070459637038;10.009621640342699;1.2448425657981816;0.035157140498159434;0.034970369706112656;0.940470123475625;-0.03300892083992796;0.9420273200890004;1.021064666576432
25.46638;1.0595856255331526;1.0025658283272716;0.9442420379642065;0.013303249828730823;0.012581144620948038;1.0563633075052277;1.0125191864615093;10.009164006264049;1.244950017764729;0.03515507078839743;0.03497211465334051;0.9405259223235477;-0.033008899866892046;0.9420733529208857;1.020822481826272
25.47638;1.0595886900466454;1.0024896234318572;0.944225516786216;0.013302119740453845;0.012579687372893118;1.0564683735044254;1.0124342002252933;10.008726405318603;1.2450569399306184;0.03515296332244652;0.034973795814794345;0.9405807575266646;-0.03300887920246382;0.9421178183718573;1.0205830570619685
25.48638;1.059592121615682;1.0024152815742595;0.944208767078073;0.01330101647577863;0.01257824311990963;1.0565716142079151;1.0123520023829913;10.008308028034374;1.245163220392733;0.03515082392750399;0.03497541550801917;0.9406346183498784;-0.0330088588553444;0.942160763344333;1.0203465142351198
25.49638;1.059595887059172;1.0023427606734017;0.944191821725853;0.013299939516839672;0.012576812776306182;1.0566730184527968;1.0122725109152817;10.007908111663056;1.245268759682105;0.035148658097791406;0.0349769759609023;0.9406874963804459;-0.033008838832148876;0.9422022332060374;1.0201129627078285
25.50638;1.0595999553849202;1.0022720192619963;0.9441747116088187;0.013298888354291025;0.012575397174053137;1.05677257935108;1.0121956465248494;10.007525935896426;1.2453734695267848;0.03514647098526317;0.03497847929455521;0.9407393863347688;-0.0330088191375368;0.9422422720254099;1.0198824998126004
25.51638;1.0596042982698919;1.0022030159356055;0.9441574660698944;0.013297862490205592;0.012573997063593884;1.0568702922983608;1.0121213321257307;10.007160814019693;1.2454772707618231;0.0351442673849814;0.034979927536160756;0.9407902857802165;-0.03300879977469389;0.9422809224289022;1.0196552119022555
25.52638;1.0596088894245987;1.0021357089548173;0.9441401140674148;0.0132968614274836;0.012572613117275077;1.056966153638473;1.0120494919905305;10.006812090412895;1.2455800919142812;0.03514205175101561;0.03498132266400809;0.9408401944062579;-0.03300878074590365;0.9423182257760145;1.0194311750532268
25.53638;1.059613703660406;1.0020700569037475;0.9441226840307182;0.013295884660641168;0.01257124594207828;1.0570601616071407;1.011980051407525;10.006479138353756;1.2456818682108923;0.03513982822004686;0.03498266664126727;0.9408891135828954;-0.033008762052974754;0.9423542225438454;1.0192104556942143
25.54638;1.0596187164864657;1.0020060190587117;0.9441052023814837;0.013294931672017524;0.012569896094997306;1.0571523177448692;1.0119129371202162;10.006161349336072;1.2457825409026202;0.03513760061729343;0.03498396140204796;0.9409370464811656;-0.033008743697574866;0.9423889526213162;1.018993112099607
25.55638;1.0596239046522644;1.0019435551383489;0.9440876927374326;0.01329400193302821;0.012568564088713562;1.0572426263979375;1.0118480777652776;10.005858123114066;1.2458820571807308;0.035135372460251335;0.03498520880657443;0.9409839980593911;-0.03300872568132166;0.9424224558945906;1.0187791952569
25.56638;1.0596292471725355;1.0018826257834248;0.9440701765318765;0.01329309491068176;0.012567250388199211;1.057331093219663;1.0117854035820166;10.005568866698217;1.245980369970262;0.03513314696606329;0.03498641061967629;0.9410299744156412;-0.03300870800549144;0.9424547721671632;1.0185687481929186
25.57638;1.0596347258365009;1.0018231934229844;0.9440526740643824;0.013292210074128653;0.01256595540285252;1.0574177244624603;1.0117248463101565;10.005292998934276;1.2460774371837153;0.03513092707333949;0.034987568531559564;0.9410749816996292;-0.03300869067077712;0.9424859398924932;1.0183618055516306
25.58638;1.0596403248002428;1.0017652225370963;0.9440352050450824;0.013291346901232036;0.0125646794748534;1.0575025272355636;1.0116663400410864;10.005029953306293;1.246173221236633;0.03512871549040358;0.03498868418121335;0.9411190250793767;-0.03300867367742061;0.9425159954319858;1.018158394347612
25.59638;1.0596460300378556;1.0017086794555643;0.9440177884377927;0.013290504892395931;0.01256342287569955;1.0575855102789664;1.011609821569498;10.004779173491333;1.2462676894680744;0.03512651473862325;0.03498975915482402;0.941162109027829;-0.0330086570253515;0.9425449733494635;1.0179585346390083
25.60638;1.0596518292093717;1.001653531995055;0.9440004420876915;0.013289683580432796;0.012562185822777152;1.0576666848868812;1.0115552298235506;10.004540109238201;1.2463608147494716;0.03512432716377537;0.03499079497840716;0.9412042390168053;-0.03300864071404064;0.942572906813711;1.017762239536705
25.61638;1.0596577111330558;1.001599748924693;0.9439831825212031;0.01328888251787493;0.012560968504699037;1.0577460655793318;1.0115025057735778;10.004312224303971;1.2464525748757644;0.03512215492074093;0.034991793122523755;0.9412454224542067;-0.03300862474236956;0.9425998281407566;1.017569515534539
25.62638;1.0596636648673632;1.0015472996796573;0.9439660250624947;0.013288101258742248;0.012559771090689443;1.0578236697896897;1.0114515924148508;10.004095008208706;1.2465429510350485;0.035119999955018175;0.03499275500556589;0.9412856677988762;-0.033008609108688046;0.9426257693208094;1.0173803637997858
25.63638;1.0596696797122473;1.0014961548097545;0.9439489843725913;0.013287339359782662;0.012558593718424795;1.0578995166708292;1.0114024341467032;10.003887977379781;1.2466319273908946;0.03511786400497296;0.03499368197976793;0.9413249832123499;-0.03300859381082598;0.9426507616550056;1.0171947814767088
25.64638;1.0596757458689063;1.0014462865075948;0.9439320744968944;0.013286596384924992;0.012557436484868715;1.0579736263526478;1.0113549766288452;10.00369067015718;1.2467194923012226;0.03511574860936516;0.03499457532591897;0.9413633763111101;-0.03300857884613182;0.9426748353211474;1.0170127619920288
25.65638;1.0596818544672306;1.0013976684378187;0.943915307776966;0.013285871896248889;0.012556299451810233;1.0580460201501196;1.0113091671517154;10.003502643751748;1.2468056390282558;0.03511365510644528;0.03499543628836199;0.9414008550525806;-0.033008564211663524;0.94269802045764;1.016834294885948
25.66638;1.0596879967801967;1.0013502752221481;0.943898694104816;0.01328516544941585;0.012555182648895411;1.058116721277186;1.0112649545582242;10.003323470749379;1.2468903643401135;0.03511158464531168;0.03499626611313915;0.9414374283895651;-0.033008549904127195;0.9427203483704865;1.0166593656329297
25.67638;1.0596941633005479;1.0013040823615378;0.943882241746986;0.013284476601027516;0.01255408607197199;1.0581857554897707;1.0112222892224814;10.003152737475128;1.246973666389753;0.0351095382149687;0.034997066039055065;0.9414731058642699;-0.03300853591959339;0.9427418508330415;1.016487955402046
25.68638;1.0597003434648358;1.001258648558885;0.9438655647021116;0.013285521395788676;0.012554629036183339;1.0582531507934698;1.0111811234069537;10.002990049947462;1.2470555441065463;0.035107516675814424;0.034997837259719895;0.941507896817229;-0.033008522253527364;0.9427625587181537;1.0163200411035085
25.69638;1.0597065260697942;1.001214787557688;0.9438494610099128;0.0132848664651257;0.012553572806584437;1.0583189362897325;1.0111414107570194;10.002835041016723;1.2471359982467904;0.035105520790038265;0.03499858089980235;0.9415418101679842;-0.033008508900937025;0.9427825015172894;1.0161555956644075
25.70638;1.0597127001098985;1.0011720600356253;0.9438335460770586;0.013284227907765853;0.012552536681252485;1.0583831414905391;1.0111031050227743;10.002687370040407;1.2472150320511832;0.03510355124801592;0.034999298020730374;0.9415748548836431;-0.03300949585633615;0.942801742191038;1.015994588178923
25.71638;1.059718855613236;1.0011304456128474;0.9438178288352612;0.0132836053696329;0.012551520594836356;1.0584457965563372;1.0110661595232977;10.00254671987794;1.2472926504619066;0.03510160866798888;0.034999989642513996;0.9416070403331106;-0.03300948311383339;0.9428202367956978;1.015836984074529
25.72638;1.059724983418077;1.001089924323128;0.9438023171126476;0.01328299850339221;0.012550524442235778;1.0585079324796252;1.0110305275428626;10.002412799861979;1.2473688593119938;0.03509969358078891;0.03500065675442315;0.941638376275294;-0.03300947066735135;0.9428380442767704;1.0156827456757478
25.73638;1.059731074173308;1.001050475778867;0.9437870176253106;0.013282406959085776;0.012549548075756069;1.058567580446662;1.010996162862882;10.002285351809608;1.2474436654405423;0.03509780643987327;0.035001300312866766;0.941668873478994;-0.0330094585106799;0.9428551871666081;1.0155318329845888
25.74638;1.0597371184667579;1.0010120791847614;0.9437719360678544;0.013281830390537722;0.012548591323755662;1.058625771334822;1.0109630198855728;10.00216415124924;1.2475170770314266;0.035095947645329494;0.035001921243565985;0.9416985448044725;-0.03300944663749267;0.9428716877057327;1.0153842042682524
25.75638;1.0597431082999693;1.0009747136341052;0.9437570773604493;0.013281268467371845;0.012547654009918207;1.0586825363912857;1.0109310537680125;10.002049004259401;1.247589102900436;0.03509411755058812;0.035002520441472375;0.9417274051017274;-0.03300943504149091;0.9428875686831569;1.0152398167462884
25.76638;1.0597490376936984;1.0009383578343054;0.9437424454124425;0.013280720878253103;0.012546735962030492;1.058737907443122;1.010900221258528;10.001939743574724;1.2476597510958973;0.03509231644252138;0.035003098774955166;0.9417554700393864;-0.03300942371645605;0.9429028538670857;1.0150986273624312
25.77638;1.0597549015460972;1.0009029896096597;0.9437280429313873;0.013280187321589048;0.012545837008391311;1.0587919157459826;1.0108704813580707;10.001836219277555;1.2477290292770695;0.035090544509298466;0.03500365710276255;0.9417827554136651;-0.033009412656112014;0.9429175677891595;1.0149605928309782
25.78638;1.0597606945287485;1.0008685859754431;0.9437138723806138;0.01327966750016621;0.012544956970840224;1.0588445912446667;1.0108417949219604;10.001738281758206;1.2477969470648185;0.03508880184003926;0.03500419626138683;0.9418092770520073;-0.03300940185400867;0.9429317344452656;1.0148256687756774
25.79638;1.0597664110992144;1.0008351237847022;0.9436999373005714;0.013279161127723534;0.01254409566247643;1.05889596237338;1.0108141239307227;10.001645772898797;1.247863517555131;0.03508708846453787;0.03500471702407068;0.9418350506120711;-0.033009391303515;0.9429453757394307;1.0146938087763298
25.80638;1.0597720458693496;1.0008025804088954;0.9436862422124486;0.013278667931433818;0.0125432528842475;1.0589460559909232;1.0107874309752216;10.00155853229968;1.2479287564070738;0.03508540437859284;0.035005220100548504;0.9418600912212267;-0.03300938099791561;0.9429585114587913;1.0145649643073882
25.81638;1.0597775936012692;1.000770934181118;0.9436727913692848;0.013278187646539201;0.012542428420942291;1.0589948985713802;1.0107616788633909;10.001476400584144;1.2479926797293188;0.03508374953129932;0.035005706175448605;0.9418844134540411;-0.03300937093066503;0.9429711607421142;1.0144390856578593
25.82638;1.059783048946865;1.000740164333092;0.9436595880617717;0.013277720016203368;0.012541622041335153;1.0590425179056389;1.0107368308765574;10.001399215046078;1.2480553029445747;0.035082123816524424;0.035006175932527424;0.9419080322060521;-0.033009361095661834;0.9429833429142197;1.0143161228889905
25.83638;1.059788406224167;1.0007102506425143;0.9436466348532552;0.013277264794202596;0.012540833502552166;1.0590889432509814;1.0107128518553303;10.001326811467559;1.248116641388516;0.035080527093628786;0.03500663005446686;0.9419309639983077;-0.03300935148733941;0.942995076755143;1.0141960263160443
25.84638;1.0597936592874022;1.000681173447251;0.94363393413443;0.013276821739942006;0.012540062560738443;1.059134203970035;1.0106897089374633;10.001259031430095;1.248176711404547;0.03507895921777318;0.03500706920121406;0.9419532274304704;-0.03300934210067269;0.9430063797482641;1.0140787467588461
25.85638;1.0597988017506503;1.000652914283506;0.9436214887402384;0.01327639060755663;0.012539308980953357;1.0591783280438714;1.010667371195169;10.001195721027104;1.248235530303517;0.03507742005423786;0.03500749398770754;0.941974842341319;-0.033009332931248275;0.9430172684738742;1.0139642358235528
25.86638;1.0598038273703378;1.000625456574051;0.9436093022897066;0.013275971141117116;0.012538572535197396;1.059221341725951;1.0106458086761418;10.001136720530933;1.2482931150765315;0.0350759094541373;0.03500790499277854;0.941995828216048;-0.03300932397523641;0.9430277595202989;1.013852446426239
25.87638;1.0598087298405643;1.0005987851095448;0.9435973787051535;0.013275563080910218;0.012537852990661345;1.0592632706320086;1.010624991887433;10.001081858680733;1.248349481221697;0.03507442720710473;0.035008302784018376;0.9420162028129847;-0.03300931522908769;0.9430378700143334;1.0137433333925563
25.88638;1.0598135023312472;1.0005728846900492;0.9435857212926771;0.013275166166109416;0.012537150099115437;1.0593041406334003;1.0106048922691013;10.001030956475343;1.2484046430715428;0.03507297303023341;0.03500868792666593;0.9420359822828198;-0.03300930668910174;0.9430476173395244;1.0136368536452254
25.89638;1.059818137416316;1.0005477396336073;0.943574332296443;0.013274780128459045;0.012536463597011382;1.0593439774119127;1.0105854826493654;10.00098383604748;1.248458615278236;0.03507154660294864;0.0350090609747911;0.9420551824508784;-0.03300929835123573;0.9430570187007047;1.0135329658452437
25.90638;1.0598226274403877;1.0005233339502868;0.9435632128275567;0.013274404693624032;0.01253579321453863;1.0593828056808634;1.0105667371263372;10.000940331581495;1.2485114135041062;0.035070147597914686;0.035009422450391174;0.9420738192911746;-0.0330092902113445;0.9430660915567746;1.0134316296270771
25.91638;1.0598269657870125;1.0004996511832784;0.9435523629919201;0.013274039593793559;0.012535138680943591;1.0594206486959672;1.0105486314296366;10.000900294719244;1.2485630535752625;0.03506877569326552;0.035009772806682236;0.9420919083997189;-0.033009282265443654;0.9430748543488613;1.013332804601307
25.92638;1.0598311486653005;1.0004766743855067;0.9435417827037552;0.013273684576275577;0.012534499721629835;1.0594575277637082;1.0105311434563862;10.000863586689691;1.248613550753742;0.03506743058538172;0.035010112400970496;0.9421094646109947;-0.03300927450960808;0.9430833262974951;1.013236449649923
25.93638;1.0598351759055145;1.0004543865280413;0.9435314725509074;0.013273339402208111;0.012533876056260941;1.0594934619293586;1.0105142525947897;10.000830064776805;1.248662920446722;0.035066112002524706;0.035010441516385896;0.9421265017686067;-0.033009266939873466;0.9430915264476679;1.0131425232638758
25.94638;1.0598390504619528;1.0004327704879954;0.9435214336969481;0.013273003839189773;0.012533267402186202;1.0595284683956245;1.0104979384315247;10.000799576791763;1.2487111789900414;0.03506481971092461;0.035010760406576184;0.9421430326280427;-0.03300925955237095;0.943099472793857;1.0130509847278533
25.95638;1.0598427772020032;1.0004118087591076;0.9435116675114799;0.013272677644200336;0.012532673479124741;1.0595625638808697;1.0104821802548316;10.000771967273186;1.2487583432871496;0.03506355350637301;0.035011069317229096;0.9421590692232679;-0.03300925234337491;0.9431071813534223;1.0129617946789409
25.96638;1.0598463616181504;1.0003914836420844;0.9435021757349988;0.013272360544317442;0.012532094013611479;1.0595957657935238;1.0104669577850798;10.000747092624952;1.248804430236138;0.0350623131866849;0.03501136849659834;0.9421746233787136;-0.03300924530921108;0.9431146654007552;1.0128749144543605
25.97638;1.0598498092302715;1.0003717772426557;0.9434929605807753;0.013272052236701944;0.012531528744169405;1.0596280919967644;1.0104522525801791;10.000724832608167;1.2488494566415842;0.03506109852030686;0.035011658206671806;0.9421897069778132;-0.03300923844614427;0.9431219359398569;1.0127903054499308
25.98638;1.0598531252881074;1.0003526709972679;0.9434840243303309;0.013271752406023163;0.012530977425516395;1.0596595599287875;1.0104380485942637;10.000705080970201;1.248893439537891;0.0350599092368801;0.03501193872324789;0.9422043316430758;-0.03300923175022236;0.943129002897856;1.0127079291772856
25.99638;1.0598563140582582;1.0003341455696502;0.9434753689151607;0.013271460741043383;0.012530439828230832;1.0596901864574826;1.0104243314959123;10.000687722209129;1.2489363965645228;0.03505874504869925;0.03501221033594811;0.9422185078485403;-0.03300922521722035;0.943135875694479;1.012627747548548
26.00638;1.0598593784524495;1.000316181120922;0.9434669956819673;0.013271176948129487;0.012529915732406994;1.0597199885536612;1.0104110879206487;10.000672622544164;1.2489783460582562;0.03505760569072103;0.035012473350124695;0.9422322446727476;-0.03300921884280094;0.9431425635061206;1.0125497229000613
26.01638;1.0598623205023;1.0002987573806223;0.9434589053098763;0.013270900761928073;0.01252940491650674;1.0597489839699463;1.0103983051907275;10.000659644963788;1.2490193071308389;0.03505649094934077;0.03501272806351547;0.942245550710121;-0.03300921262266863;0.9431490757597644;1.0124738176633157
26.02638;1.0598651420282053;1.0002818535078386;0.9434510981092884;0.013270631943494772;0.012528907149296395;1.0597771914292835;1.0103859714019536;10.00064866808976;1.2490592992785177;0.035055400654963;0.03501297472721861;0.942258434838382;-0.0330092065524914;0.9431554220376421;1.0123999942166857
26.03638;1.0598678454126582;1.0002654482141011;0.9434435741019448;0.013270370270445293;0.012528422195694063;1.0598046304942295;1.010374075504743;10.000639590972376;1.2490983409650838;0.035054334651021334;0.03501321354120339;0.9422709061199127;-0.03300920062768348;0.9431616109447413;1.0123282149333783
26.04638;1.059870434349409;1.0002495203336417;0.9434363324048358;0.013270115531818007;0.012527949829784047;1.0598313215086068;1.0103626067483196;10.000632325849331;1.249136448538419;0.035053292772435844;0.03501344469441015;0.9422829733735381;-0.033009194843342804;0.9431676488405638;1.0122584420512717
26.05638;1.059872913737331;1.0002340495923658;0.9434293707777379;0.013269867526334267;0.012527489836208572;1.0598572853863837;1.0103515539361847;10.000626787117888;1.2491736366721118;0.03505227484273249;0.035013668406801125;0.9422946448358099;-0.033009189194458645;0.9431735393474686;1.0121906376024965
26.06638;1.0598752886794587;1.000219017431125;0.9434226855350375;0.013269626061329011;0.012527042002471017;1.059882542466026;1.0103409054398864;10.000622883465102;1.2492099195050268;0.035051280679388744;0.03501388494018356;0.9423059281275155;-0.033009183676135534;0.9431792839534134;1.0121247629707444
26.07638;1.0598775630908281;1.0002044075559287;0.9434162714113639;0.013269390954445735;0.012526606118169373;1.0599071109520704;1.0103306493635864;10.000620515705283;1.249245311774252;0.03505031010781464;0.035014094586617264;0.9423168305072575;-0.03300917828359302;0.9431848831023353;1.0120607779941664
26.08638;1.059879738499839;1.0001902056214838;0.9434101216940342;0.01326916203691528;0.012526181977043563;1.0599310066133856;1.0103207733002992;10.000619581066848;1.2492798296963783;0.03504936296864475;0.03501429765626425;0.9423273591066061;-0.0330091730120611;0.9431903364036768;1.0119986409583301
26.09638;1.0598818139107897;1.0001763983071745;0.9434042287681803;0.013268939155390139;0.01252576937350326;1.059954244079166;1.0103112645809433;10.000619978886144;1.2493134909107908;0.03504843909004624;0.035014494475237246;0.9423375211837365;-0.033009167856821904;0.9431956418664339;1.0119383096951398
26.10638;1.0598837869557607;1.000162972861364;0.943398584894266;0.013268722173098508;0.01252536809980289;1.059976838347312;1.0103021110299015;10.000621608831258;1.2493463140574452;0.03504753825907626;0.035014685384346496;0.9423473247116523;-0.033009162813426265;0.9432007956666469;1.0118797426226125
26.11638;1.0598856554891913;1.0001499174583492;0.9433931825956078;0.013268510973488527;0.01252497794646975;1.059998805101297;1.0102933011721544;10.000624369191936;1.2493783187626306;0.0350466602331976;0.03501487071541819;0.9423567791251644;-0.03300915787796407;0.9432057933094192;1.0118228989586866
26.12638;1.0598874184658502;1.0001372218244837;0.9433880141608219;0.01326830546174708;0.012524598703634093;1.060020159955398;1.010284823630235;10.000628163447013;1.2494095251134063;0.03504580476203876;0.03501505075919041;0.9423658955527442;-0.033009153047239906;0.943210631184022;1.0117677383038164
26.13638;1.0598890759308075;1.0001248775339027;0.9433830714300563;0.013268105560078233;0.012524230162059426;1.0600409178039436;1.0102766664572471;10.000632906254637;1.2494399525352204;0.0350449715948329;0.035015225757234064;0.9423746864289301;-0.033009148318597324;0.9432153071506393;1.0117142206946041
26.14638;1.0598906288541874;1.000112877523072;0.9433783465869813;0.013267911206618774;0.012523872112912655;1.0600610924754315;1.010268817292589;10.000638520795478;1.249469619342062;0.035044160477493494;0.03501539590957561;0.9423831648596807;-0.03300914368936358;0.9432198202413076;1.011662307577357
26.15638;1.0598920793244677;1.0001012148973711;0.9433738326061271;0.013267722361301113;0.012523524347045848;1.0600806965730578;1.0102612640479587;10.000644930564826;1.2494985431038848;0.03504337113998467;0.035015561382253715;0.9423913436754838;-0.033010139156375316;0.9432242053648778;1.0116119626594187
26.16638;1.0598934307858456;1.0000898816813473;0.9433695227164766;0.013267539005379768;0.012523186653803716;1.0600997422525058;1.01025399521086;10.000652054565268;1.2495267408183581;0.0350426032904601;0.03501572231034461;0.9423992347657838;-0.033010134715987675;0.9432283934303632;1.0115631519484978
26.17638;1.0598946874564783;1.0000788680805348;0.9433654096187831;0.013267361127291068;0.012522858818755018;1.060118242274317;1.0102469995361367;10.00065981104398;1.2495542287828922;0.035041856621018753;0.03501587878347686;0.9424068493082551;-0.033010130364389774;0.9432324214614561;1.0115158430888767
26.18638;1.0598958532600695;1.0000681625978147;0.94336148506946;0.013267188703458107;0.012522540622464431;1.0601362096287765;1.0102402654403486;10.000668127465127;1.2495810230891742;0.03504113079707362;0.03501603081599228;0.9424141977310077;-0.03301012609786021;0.9432362926710177;1.0114700040710762
26.19638;1.0598969315204705;1.000057752879138;0.9433577402927171;0.013267021690764486;0.012522231845877679;1.0601536563547271;1.0102337810017752;10.000676947751495;1.249607140057485;0.03504042543001145;0.035016178333204286;0.9424212890118924;-0.033010121912913956;0.9432400116465004;1.0114256022502843
26.20638;1.0598979255034355;1.0000476265161842;0.9433541668235227;0.013266860036493579;0.01252193228048695;1.0601705935374202;1.0102275347956087;10.000686230499898;1.2496325954518115;0.035039740076291445;0.03501632119778894;0.9424281306586578;-0.03301011780641817;0.9432435841967096;1.011382604482699
