time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.21638;1.059898838847598;1.000037771201081;0.9433507569068889;0.013266703688950335;0.012521641731038521;1.0601870327251126;1.0102215165233304;10.000695944884132;1.2496574036244261;0.0350390742784641;0.035016459261974046;0.9424347294712305;-0.033010113775707284;0.9432470167289043;1.0113409775087256
26.22638;1.0598996752926326;1.000028174272977;0.9433475033710563;0.013266552592365588;0.012521360008317963;1.060202987217458;1.0102157167551646;10.000706073132559;1.2496815776062091;0.03503842761266659;0.035016592407407725;0.9424410919142718;-0.033010109818682395;0.943250315740972;1.0113006880822397
26.23638;1.0599004382578563;1.000018822444449;0.943344399203963;0.013266406675751198;0.012521086927815176;1.0602184719461616;1.01021012620045;10.000716616683114;1.2497051293617083;0.035037799708784276;0.03501672055245409;0.9424472238749587;-0.033010105933839094;0.9432534872939425;1.0112617032991804
26.24638;1.0599011306794324;1.0000097025920407;0.9433414372136024;0.01326626585371243;0.012520822320891252;1.0602335024750664;1.0102047356001125;10.000727594709192;1.2497280693195771;0.03503719023844726;0.035016843648256864;0.9424531305634711;-0.033010102120193625;0.9432565366055949;1.0112239908289158
26.25638;1.0599017545976732;1.0000008030105523;0.9433386099380077;0.013266130035580952;0.012520566041760032;1.0602480945085961;1.0101995363745186;10.000739034390117;1.2497504054068989;0.03503659889523375;0.03501696168249551;0.942458816956479;-0.0330100983770756;0.9432594685091213;1.01118751843638
26.26638;1.0599023106386913;0.999992113663822;0.943335909570593;0.013265999134438475;0.01252031796150419;1.0602622639734611;1.0101945213491104;10.000750964761455;1.2497721429196633;0.035036025402021866;0.035017074667725606;0.9424642883052547;-0.03301009470387553;0.9432622884079148;1.0111522529402703
26.27638;1.0599027982720146;0.9999836255836834;0.9433333280366053;0.01326587307796975;0.01252007795693011;1.0602760267999696;1.0101896853428827;10.00076341543696;1.2497932858677332;0.03503546952215907;0.035017182620859545;0.9424695501589967;-0.033010091099916115;0.9432650026426416;1.0111181595675232
26.28638;1.0599032169603235;0.9999753307159939;0.9433308576586726;0.013265751810156;0.012519845897502999;1.060289398120125;1.01018502503897;10.000776412683372;1.2498138387504243;0.03503493102531705;0.035017285580144816;0.9424746082507107;-0.033010087564453006;0.943267617970352;1.011085202431294
26.29638;1.0599035673017756;0.9999672221997408;0.9433284919971902;0.013265635276015268;0.012519621632255246;1.0603023915344043;1.010180537821466;10.00078997571968;1.249833807569558;0.03503440964075056;0.035017383627891384;0.9424794688458298;-0.033010084096731486;0.9432701405373267;1.0110533454821595
26.30638;1.0599038516085248;0.9999592943136255;0.9433262255322314;0.013265523409947603;0.012519404984657959;1.060315019371027;1.0101762205704001;10.00080411962775;1.2498531996767948;0.03503390504792902;0.03501747686691224;0.9424841392291372;-0.0330100806959697;0.9432725749031723;1.0110225532525219
26.31638;1.0599040738512662;0.9999515421020325;0.9433240523162093;0.013265416139909338;0.012519195757537968;1.0603272932436483;1.0101720695733067;10.000818858799466;1.2498720226878801;0.03503341689502503;0.035017565394685785;0.9424886275336513;-0.03301007736118328;0.9432749240091064;1.0109927913436252
26.32638;1.0599042387913455;0.9999439610764347;0.943321965180535;0.013265313393934957;0.012518993741936156;1.0603392234940725;1.0101680815307126;10.000834200310777;1.2498902833758647;0.03503294482031196;0.035017649309910484;0.9424929420075094;-0.03301007409113382;0.9432771904552596;1.010964026342833
26.33638;1.0599043508609483;0.9999365472683502;0.9433199558931481;0.013265215099955525;0.012518798727953768;1.0603508184693207;1.0101642541770708;10.00085013304905;1.2499079873715349;0.035032488455032304;0.03501772871482716;0.9424970907180622;-0.03301007088460896;0.9432793775863819;1.0109362256723988
26.34638;1.0599044134033613;0.999929297417114;0.9433180154410973;0.013265121181653768;0.012518610519344227;1.0603620850415192;1.0101605857297127;10.000866627957391;1.2499251399123585;0.035032047408655904;0.035017803699341106;0.9425010816602155;-0.033010067740688605;0.9432814888389726;1.0109093581256134
26.35638;1.0599044283633836;0.9999222088593507;0.9433161344217933;0.013265031551644178;0.012518428947099099;1.0603730294574314;1.0101570743282158;10.000883644365372;1.2499417472292673;0.03503162125869907;0.03501787434310975;0.942504922250886;-0.03301006465873775;0.9432835266602155;1.0108833943799436
26.36638;1.0599043969006112;0.9999148614063086;0.9433139098059575;0.013266662582010537;0.012519873216600839;1.0603836575368724;1.0101537181024216;10.00090112702974;1.2499578175907622;0.03503120954736815;0.035017940749745353;0.9425086186394164;-0.03301006163829521;0.943285492962609;1.0108583066097485
26.37638;1.0599043205921965;0.9999080893891608;0.9433121231316879;0.013266581187736525;0.012519704512205758;1.0603939747055944;1.010150515406103;10.000918998263295;1.2499733614766642;0.035030811785878184;0.035018003071111005;0.9425121758185622;-0.03301005867892319;0.9432873901498001;1.0108340674804979
26.38638;1.0599042018216835;0.9999014735573025;0.943310374296347;0.013266503699970327;0.012519542061093564;1.0604039863013652;1.0101474645941932;10.000937156942713;1.2499883905164744;0.03503042748239875;0.03501806148433329;0.9425155980267289;-0.03301005577998753;0.9432892213212493;1.010810649702006
26.39638;1.0599040431143494;0.9998950123894673;0.9433086585647906;0.013266429959828687;0.012519385740048178;1.0604136981143888;1.0101445628741772;10.000955485856588;1.2500029153888008;0.03503005617761533;0.035018116140999755;0.9425178887047911;-0.033010052940569724;0.9432899910202766;1.0107880266461735
26.40638;1.0599038464285702;0.9998887038248725;0.9433069724443909;0.0132663598060374;0.012519235413785652;1.0604231169025065;1.0101418054063427;10.000973862454295;1.2500169445838551;0.035029697450712216;0.03501816714087289;0.9425210506402525;-0.03301005015958043;0.9432917028723425;1.0107661726722055
26.41638;1.059903613002976;0.9998825451537837;0.9433053137756844;0.013266293085663633;0.01251909093853126;1.0604322502254762;1.0101391856984283;10.000992164443707;1.2500304852660162;0.035029350893097395;0.035018214553325794;0.9425240866356894;-0.03301004743583678;0.9432933624731984;1.0107450622922658
26.42638;1.0599033438108478;0.9998765326994622;0.943303681493681;0.013266229663019612;0.012518952169621936;1.0604411057353573;1.0101366964501006;10.001010265681638;1.2500435448311147;0.0350290160712058;0.03501825845578095;0.942526999525234;-0.03301004476810615;0.9432949744850199;1.0107246696041625
26.43638;1.0599030401927607;0.9998706621263496;0.9433020753800679;0.013266169421571003;0.01251881895625872;1.0604496911084684;1.0101343304313208;10.00102803034574;1.2500561314105707;0.03502869251186978;0.03501829895255499;0.9425297919178894;-0.03301004215527221;0.9432965440667993;1.0107049689801089
26.44638;1.0599027039168354;0.999864929507886;0.9433004956614011;0.013266112256880798;0.012518691137211392;1.0604580145020701;1.010132081130557;10.00104531610659;1.2500682537535124;0.03502837973694965;0.03501833617553077;0.9425324671764869;-0.03301003959639185;0.9432980774623886;1.0106859356840405
26.45638;1.0599023368259644;0.9998593317556621;0.9432989425616586;0.0132660580681317;0.012518568554655895;1.0604660842782183;1.0101299422476946;10.001061986207771;1.2500799211789202;0.03502807731508274;0.03501837028406333;0.9425350304107661;-0.03301003709051108;0.9432995815722929;1.010667545415052
26.46638;1.059901940851113;0.999853865696306;0.9432974164613502;0.013266006757108878;0.01251845106693923;1.0604739080040042;1.0101279063778648;10.001077922506994;1.2500911430599129;0.03502778488029963;0.035018401452564386;0.9425374879625149;-0.03301003463657038;0.9433010635733227;1.0106497739955576
26.47638;1.059901518212934;0.9998485271386666;0.9432959181272883;0.013265958230586426;0.012518338540810853;1.0604814917817638;1.0101259643697817;10.001093031754491;1.2501019284109498;0.03502750212125554;0.03501842983025265;0.9425398463594439;-0.03301003223344509;0.9433025307308447;1.0106325982645217
26.48638;1.0599010710825645;0.99984331137316;0.9432944482901541;0.013265912401857993;0.012518230839402462;1.0604888405169568;1.0101241057908579;10.00110724542857;1.2501122863009793;0.03502722876628567;0.03501845551246718;0.9425421117543076;-0.03301002987989554;0.9433039897097474;1.0106159971522055
26.49638;1.059900601307016;0.9998382143070818;0.94329300755044;0.013265869194960225;0.012518127824127097;1.0604959586038525;1.0101223193018716;10.001120519323518;1.250122226132454;0.03502696456788706;0.03501847856357225;0.9425442898597494;-0.03301002757457921;0.9433054458071815;1.01059995181941
26.50638;1.0599001110517219;0.999833232961403;0.9432915967725213;0.013265828545000328;0.012518029356357348;1.0605028501993439;1.0101205924883883;10.001132830954822;1.2501317573186734;0.03502670928280522;0.03501849905490507;0.9425463859297611;-0.03301002531617473;0.9433069026394983;1.0105844450383668
26.51638;1.0598996032997214;0.9998283652889861;0.9432902169558293;0.013265790386080827;0.01251793528522119;1.0605095192246776;1.0101189121660055;10.001144173843235;1.2501408889585097;0.03502646265463809;0.035018517070877594;0.9425484043794408;-0.033010023103371755;0.9433083620739637;1.010569460154926
26.52638;1.0598990813429978;0.9998236092748494;0.943288869215238;0.013265754640457593;0.012517845440000739;1.0605159692874586;1.0101172650820747;10.001154557916166;1.250149629869058;0.035026224406346965;0.03501853270026846;0.9425503485415296;-0.03301002093479184;0.94330982396889;1.0105549801288494
26.53638;1.0598985482251564;0.9998189617559043;0.9432875550121536;0.013265721224085082;0.012517759643360486;1.0605222030870607;1.0101156387544643;10.001164013892202;1.2501579887990468;0.03502599422973246;0.035018546036566546;0.9425522211176395;-0.03301001880905966;0.943311285811891;1.0105409872875442
26.54638;1.0598980066797807;0.9998144179808126;0.9432862752798398;0.013265690059900909;0.01251767772534015;1.060528221738605;1.01011402280606;10.001172587900719;1.250165974454223;0.03502577176834476;0.03501855717321451;0.9425540247160547;-0.03301001672502102;0.943312743040635;1.0105274636004475
26.55638;1.0598974589941643;0.9998099716742684;0.9432850292973711;0.013265661086208174;0.01251759951773974;1.0605340250778117;1.0101124096798852;10.00118032961279;1.250173595267526;0.03502555662593055;0.03501856619467227;0.9425557614509832;-0.03301001468194648;0.9433141898803208;1.0105143910380696
26.56638;1.0598969067390542;0.9998056152343149;0.9432838152339428;0.013265634257959529;0.012517524847919646;1.0605396127022086;1.0101107941363727;10.001187286526713;1.250180858971276;0.03502534840249817;0.035018573188261015;0.942557432134086;-0.03301001267957216;0.9433156197722558;1.0105017519126516
26.57638;1.0598963507766959;0.9998013404139264;0.9432826313742659;0.01326560954158959;0.012517453550006415;1.0605449851996536;1.010109172549228;10.001193500273578;1.2501877722468107;0.03502514671216445;0.03501857827294094;0.9425590365930318;-0.033010010717921964;0.9433170251534696;1.0104895289786293
26.58638;1.0598957915096434;0.9997971389258689;0.9432814760284965;0.01326558690983255;0.012517385476900834;1.0605501453870825;1.0101075422279664;10.001199001384794;1.2501943408777882;0.0350249511729781;0.03501858161327315;0.9425605749408856;-0.03301000879707229;0.9433183970611292;1.010477705310131
26.59638;1.0598952290510122;0.999793002705124;0.9432803465306818;0.013265566339862641;0.012517320499764199;1.0605550983397416;1.0101059005639905;10.001203812868486;1.2502005697821126;0.035024761403841496;0.035018583403283995;0.9425620481440197;-0.033010006917175684;0.9433197253972144;1.0104662642673177
26.60638;1.059894663197379;0.9997889245858393;0.943279238850945;0.013265547804539932;0.012517258503937085;1.060559849902003;1.0101042442692885;10.001207960611442;1.250206461831926;0.03502457703981963;0.03501858384178747;0.9425634575406104;-0.03301000507872346;0.9433210000226132;1.0104551895697085
26.61638;1.0598940935989907;0.9997848987979933;0.9432781483058663;0.01326553126001344;0.012517199388100916;1.060564405567089;1.0101025692475578;10.001211474310711;1.2502120167195983;0.0350243977456993;0.0350185831277943;0.9425648045383233;-0.03301000328263844;0.9433222119422204;1.0104444652127884
26.62638;1.0598935204065851;0.999780920399943;0.9432770707900314;0.013265516646034248;0.012517143057857383;1.0605687710208929;1.0101008715034403;10.001214379081963;1.250217232262631;0.035024223209709576;0.035018581476194716;0.9425660906768593;-0.03301000152999982;0.9433233540997504;1.0104340753763834
26.63638;1.0598929448577066;0.9997769843641421;0.9432760035379011;0.013265503895502774;0.012517089413188263;1.0605729538920035;1.0100991482158466;10.001216693398995;1.2502221070905712;0.03502405311012731;0.03501857912721907;0.94256731747609;-0.033009999821716686;0.9433244215125282;1.0104240049876765
26.64638;1.0598923694724438;0.9997730851297544;0.9432749447196812;0.013265492942468963;0.012517038345479646;1.0605769652071808;1.010097397543216;10.001218435332593;1.2502266419132855;0.035023887086002424;0.03501857632921616;0.9425684865517097;-0.03300999815852693;0.9433254103883655;1.0104142404682872
26.65638;1.0598917981121856;0.9997692167683473;0.943273892360453;0.01326548372751923;0.012516989743966058;1.0605808191288113;1.0100956174287374;10.001219627546659;1.2502308394145514;0.03502372475161884;0.035018573315364995;0.9425696000651204;-0.03300999654121978;0.9433263170097198;1.010404769537531
26.66638;1.059892207250203;0.9997662927235106;0.9432728469313082;0.013265265204669412;0.012516732972695158;1.060584531254971;1.010093805029052;10.00122030026438;1.2502347037573638;0.035023565721806156;0.03501857029767955;0.942570661126213;-0.0330099949707172;0.9433271376344764;1.0103955801300095
26.67638;1.059891658432819;0.9997624685285205;0.9432718011005843;0.013265259318063657;0.012516688979206233;1.0605881169153544;1.0100919571373292;10.001220492552454;1.2502382395485712;0.03502340961341609;0.035018567455136526;0.9425716743360497;-0.03300999344793496;0.9433278692567717;1.0103866592582016
26.68638;1.0598911266509992;0.9997586582331974;0.9432707566479397;0.013265255024133726;0.01251664713382323;1.060591590347138;1.0100900707092901;10.001220247060518;1.250241450887967;0.03502325605485144;0.035018564900265704;0.942572645844518;-0.03300999197359364;0.9433285103035386;1.0103779927381793
26.69638;1.0598906138000443;0.9997548572935171;0.9432697118488208;0.01326525226581694;0.012516607333128472;1.060594964586485;1.010088143039828;10.00121960377939;1.2502443415457674;0.035023104709025504;0.035018562662556506;0.9425735823691637;-0.033009990548171324;0.9433290603847312;1.0103695659306529
26.70638;1.0598901216594874;0.9997510620490042;0.9432686629986989;0.013265250981617734;0.012516569464731913;1.06059825135048;1.0100861714813028;10.001218599621604;1.2502469161578162;0.035022955278810886;0.035018560717659304;0.9425744904276018;-0.033009989172155314;0.9433295191386325;1.0103613648529723
26.71638;1.0598896533354547;0.9997472697199079;0.9432676047489683;0.013265251118331576;0.012516533411705572;1.060601460745095;1.0100841533008662;10.001217267379367;1.2502491811584697;0.03502280750521778;0.03501855903800721;0.9425753767193562;-0.03300998784632574;0.9433298857167536;1.0103533769564197
26.72638;1.059889213502708;0.9997434784433601;0.9432665313497632;0.013265252641970074;0.012516499068059619;1.0606046013299564;1.010082086107756;10.001215631342172;1.2502511443500641;0.03502266117056608;0.03501855763488818;0.9425762482576936;-0.03300998657166887;0.9433301594054253;1.0103455911380494
26.73638;1.059888807572737;0.9997396874194369;0.9432654375052247;0.013265255536123611;0.01251646634332845;1.060607681115968;1.0100799679859962;10.001213705896049;1.2502528137786346;0.035022516091778456;0.03501855657287549;0.9425771112328295;-0.03300998534906825;0.9433303402100274;1.0103379974127125
26.74638;1.0598884411092229;0.999735897117492;0.9432643185611927;0.013265259793453015;0.012516435156538235;1.0606107092229742;1.0100777977168853;10.001211497841034;1.2502541968563985;0.03502237210776266;0.03501855593610736;0.9425779700442464;-0.03300998417901053;0.9433304290913197;1.0103305865582506
26.75638;1.0598881202518624;0.9997321095863672;0.9432631706736834;0.01326526540795974;0.012516405434537779;1.0606136967063722;1.010075575728764;10.001209004942798;1.2502552996548042;0.035022229065456406;0.035018555766309876;0.9425788275185429;-0.03300998306140245;0.9433304278499495;1.0103233495649755
26.76638;1.0598878521065265;0.9997283290987229;0.9432619908649594;0.013265272361841485;0.012516377115437346;1.0606166557716712;1.0100733042576238;10.001206210965867;1.250256126655192;0.03502208680787465;0.035018556033011315;0.9425796853829401;-0.03301098199569449;0.94333037325405;1.0103162774546088
26.77638;1.0598876442486302;0.9997245621123007;0.9432607763143852;0.013265280614009589;0.01251635015676983;1.0606195983940343;1.010070986253104;10.001203092287318;1.2502566816458518;0.03502194518188709;0.03501855664847155;0.9425805443220829;-0.0330109809812213;0.9433301959839362;1.0103093616902254
26.78638;1.0598875036492046;0.9997208153877029;0.943259523646153;0.013265290101782588;0.012516324543409;1.0606225354960395;1.0100686240965826;10.001199639165081;1.250256969193572;0.03502180405021452;0.03501855749029082;0.9425814041485002;-0.03301098001735839;0.9433299303782305;1.0103025944048274
26.79638;1.0598874358183101;0.9997170940459469;0.9432582288560225;0.01326530074835988;0.012516300278121716;1.0606254768162526;1.0100662186236296;10.001195865592377;1.2502569950990678;0.035021663292737606;0.0350185584271326;0.9425822642306441;-0.0330109791034207;0.9433295751190544;1.0102959681492978
26.80638;1.0598874446135387;0.9997134017064195;0.9432568872936763;0.013265312470684658;0.012516277361406218;1.0606284309772673;1.0100637692596963;10.001191795106205;1.2502567657141779;0.035021522812480194;0.03501855934142914;0.9425831235381741;-0.03301097823865072;0.9433291286904666;1.0102894757187748
26.81638;1.059887532107941;0.999709741362882;0.943255494063322;0.013265325186289685;0.012516255779359853;1.0606314054097064;1.0100612754105487;10.001187448917312;1.2502562871225789;0.035021382534811595;0.035018560108914056;0.9425839804750653;-0.033010977422410985;0.9433285891099435;1.0102831105441765
26.82638;1.0598876985312715;0.9997061156126508;0.9432540453375824;0.013265338812223857;0.012516235498067818;1.0606344059871804;1.0100587375490306;10.00118284828709;1.2502555649152982;0.035021242396262926;0.035018560553035975;0.9425848332430534;-0.03301097665432586;0.9433279535734056;1.010276866854814
26.83638;1.0598879428841732;0.9997025270953193;0.9432525393849721;0.013265353258132004;0.012516216461416308;1.0606374362820021;1.0100561572057132;10.001178012637617;1.2502546052987287;0.03502110233537445;0.03501856044434095;0.9425856806199824;-0.03301097593420593;0.9433272186229972;1.0102707391383172
26.84638;1.0598882634330706;0.9996989790024566;0.9432509766140164;0.013265368422827122;0.012516198595548788;1.060640497308669;1.0100535366240986;10.001172951910915;1.250253416264616;0.03502096227711731;0.03501855954611028;0.9425865226542507;-0.03301097526179791;0.9433263807270352;1.0102647225086991
26.85638;1.059888657511613;0.9996954747517428;0.9432493595944773;0.013265384197333462;0.012516181819497174;1.0606435882886083;1.010050878505465;10.001167667072622;1.2502520066777087;0.035020822128231925;0.03501855764591744;0.9425873607435383;-0.03301097463654515;0.9433254366610977;1.0102588141372997
26.86638;1.0598891211627994;0.9996920172767396;0.9432476930058555;0.013265400474345332;0.012516166054831197;1.0606467071633898;1.0100481856795918;10.00116215811266;1.2502503846373192;0.03502068179312282;0.035018554554239;0.9425881966357756;-0.033010974057479325;0.9433243837827082;1.0102530134717294
26.87638;1.0598896487948393;0.999688608870445;0.9432459826266002;0.013265417158585502;0.012516151231955285;1.060649850603631;1.0100454609342366;10.001156428167901;1.2502485577389328;0.03502054119231597;0.03501855009438024;0.9425890311964952;-0.03301097352323025;0.9433232202885221;1.0102473211837133
26.88638;1.0598902332602833;0.999685251394715;0.9432442341301491;0.013265434168925793;0.01251613729679239;1.0606530144155777;1.010042707156903;10.001150480164002;1.250246534837492;0.0350204002789576;0.03501854410165494;0.942589864122118;-0.03301097303214688;0.9433219450113169;1.0102417384444011
26.89638;1.059890866699449;0.9996819459551906;0.9432424525497628;0.013265451440721972;0.012516124211730477;1.0606561941108616;1.010039927068961;10.001144316310256;1.2502443269612533;0.035020259030169476;0.03501853644319504;0.9425906943556545;-0.033010972582388776;0.9433205575115026;1.0102362660833215
26.90638;1.0598915413294423;0.9996786924030199;0.9432406420381272;0.013265468934533144;0.012516111947277026;1.0606593855149813;1.0100371222403308;10.001137947580641;1.2502419464050942;0.035020117420105586;0.03501852704317612;0.9425915210395095;-0.0330109721719453;0.9433190590322461;1.0102309035492831
26.91638;1.0598922497524776;0.9996754896307997;0.9432388057212643;0.013265486629088713;0.012516100471949607;1.0606625852777185;1.010034292829063;10.001131403090623;1.2502394054430679;0.03501997542296433;0.03501851587398666;0.9425923447968045;-0.0330109717987475;0.9433174529034802;1.01022564948157
26.92638;1.0598929849026786;0.999672336305152;0.9432369457404581;0.013265504497448864;0.012516089746284247;1.060665790655123;1.010031438688906;10.0011247275673;1.250236716220456;0.0350198330339352;0.03501850292077978;0.9425931678984684;-0.03301097146089922;0.9433157435073345;1.0102205033774712
26.93638;1.0598937397013197;0.9996692310186012;0.9432350638509294;0.013265522499101776;0.012516079722575322;1.0606689988692575;1.0100285602404253;10.001117967579749;1.2502338911882733;0.03501969026898114;0.03501848817769903;0.942593993303329;-0.03301097115699368;0.943313935011313;1.0102154659878515
26.94638;1.0598945072787729;0.9996661717309345;0.9432331625054355;0.013265540592927708;0.012516070348939807;1.0606722063993237;1.0100256584810683;10.001111154881427;1.2502309432748444;0.035019547150036835;0.03501847168890077;0.9425948239605038;-0.03301097088634986;0.9433120310949304;1.0102105386845457
26.95638;1.0598952819255416;0.9996631558307628;0.9432312449670189;0.013265558751171245;0.012516061577386533;1.060675408431615;1.0100227348165876;10.001104299088755;1.2502278862654115;0.035019403691291195;0.03501845357611602;0.9425956623507281;-0.03301097064892094;0.9433100353694897;1.0102057230155412
26.96638;1.0598960596001743;0.9996601814570522;0.943229314144359;0.01326557696273824;0.012516053372685713;1.0606785991160324;1.0100197905631678;10.001097394839887;1.2502247345161444;0.03501925988839106;0.03501843403314501;0.9425965097424632;-0.03301097044493022;0.9433079515620155;1.0102010201455485
26.97638;1.059896837415745;0.9996572482495635;0.9432273720921018;0.013265595219761542;0.01251604571281382;1.0606817723287922;1.0100168264531069;10.001090431733665;1.2502215015435238;0.035019115720453395;0.03501841332351669;0.942597365707378;-0.03301097027443899;0.9433057832980518;1.0101964303704152
26.98638;1.0598976127073547;0.9996543565668878;0.9432254208344067;0.013265613502627048;0.012516038581711316;1.0606849222122017;1.0100138432478063;10.001083398284045;1.2502181998631674;0.035018971161933976;0.035018391766968304;0.942598228576886;-0.03301097013703429;0.9433035338561128;1.0101919533254573
26.99638;1.0598983824971617;0.9996515065660154;0.9432234628925025;0.01326563178654303;0.012516031965580486;1.0606880436142845;1.0100108424403549;10.001076284940511;1.2502148427553361;0.0350188261870088;0.0350183696886315;0.9425990964336556;-0.03301097003183002;0.9433012059902464;1.0101875881871456
27.00638;1.0598991435234253;0.9996486979680961;0.9432215008708609;0.013265650059407929;0.012516025850518711;1.0606911324797144;1.010007825540408;10.001069085682916;1.2502114452928372;0.035018680778843986;0.03501834737749328;0.9425999677258962;-0.033010969957715235;0.9432988021404539;1.010183333310392
27.01638;1.0598998925096637;0.9996459300215077;0.9432195370126605;0.013265668331070865;0.012516020212711037;1.0606941856772656;1.0100047936416783;10.00106179607169;1.2502080234731727;0.03501853496562523;0.0350183250856242;0.9426008413162769;-0.033010969913555;0.9432963253444373;1.0101791859401434
27.02638;1.0599006261142252;0.9996432012880216;0.9432175732115405;0.01326568662994471;0.012516015012264231;1.0606972005931363;1.0100017487903907;10.00105441529397;1.2502045933997268;0.035018388863666615;0.03501830304014506;0.9426017164193976;-0.03301096989823808;0.9432937800789002;1.0101751425539178
27.03638;1.0599013407335744;0.9996405098040358;0.9432156114632313;0.013265704992445027;0.012516010199292051;1.060700175432762;1.009998695440252;10.001046949058216;1.2502011717638315;0.03501824268399046;0.03501828146311598;0.9426025925948209;-0.0330109699107002;0.9432911723435237;1.0101711995179488
27.04638;1.0599020329191;0.9996378539392228;0.9432136544937715;0.013265723460474893;0.012516005720635267;1.0607031096439787;1.009995640389112;10.00103940258375;1.2501977762369665;0.0350180966938461;0.03501826059342782;0.9426034694830969;-0.033010969949991004;0.9432885093019232;1.0101673533261992
27.05638;1.0599027002436536;0.9996352330354634;0.9432117059814299;0.013265742084929115;0.012516001522321775;1.0607060034345486;1.0099925913766343;10.001031770237617;1.250194424744237;0.03501795116901915;0.0350182406761293;0.9426043465476358;-0.033010970015271264;0.9432857987223923;1.0101636004253363
27.06638;1.059903342018491;0.9996326471665516;0.9432097700493457;0.013265760920105275;0.01251599755375125;1.0607088571068606;1.0099895551142692;10.001024034240068;1.2501911343182701;0.03501780637221294;0.03501822193225273;0.9426052236244549;-0.033010970105676364;0.9432830484454354;1.0101599371233205
27.07638;1.059903959237797;0.9996300965402194;0.9432078507070375;0.013265780017341352;0.012515993777592762;1.0607116710798425;1.0099865358775533;10.001016171590502;1.2501879200885804;0.03501766255845224;0.035018204540773125;0.9426061017749473;-0.03301097022021594;0.943280266611376;1.0101563593478924
27.08638;1.0599045537288774;0.9996275812329656;0.9432059518666663;0.013265799426559522;0.012515990182161825;1.0607144461644142;1.0099835355247198;10.001008159227236;1.2501847953049978;0.03501751997858638;0.03501818863369665;0.9426069833382459;-0.03301097035788557;0.9432774627096819;1.0101528619847635
27.09638;1.0599051273833333;0.9996251016440834;0.9432040769961199;0.013265819196001902;0.01251598678418058;1.0607171836262104;1.0099805542870013;10.000999971724019;1.2501817725039854;0.03501737887157963;0.035018174305580456;0.9426078713572708;-0.033010970517959565;0.9432746478431411;1.0101494386023533
27.10638;1.0599056820471278;0.999622659458389;0.9432022285668737;0.01326583936424355;0.0125159836167863;1.0607198853025774;1.0099775912687394;10.000991578588424;1.2501788633218978;0.035017239476503474;0.03501816162506754;0.9426087688917737;-0.03301097070015665;0.9432718332559832;1.0101460818974597
27.11638;1.059906220078168;0.999620257870092;0.9432004087319387;0.013265859950120648;0.01251598071244139;1.060722553895895;1.0099746448350642;10.000982944501562;1.2501760763618042;0.03501710206383647;0.03501815062582849;0.9426096786642268;-0.03301097090441567;0.9432690288089204;1.0101427841146093
27.12638;1.0599067446880788;0.9996179008113617;0.943198620370349;0.013265880947585405;0.012515978094653768;1.0607251927196149;1.0099717131650823;10.000974026551038;1.2501734162336937;0.03501696693429198;0.03501814128339405;0.9426106032325484;-0.03301097113061924;0.9432662426148545;1.0101395374723234
27.13638;1.0599072595259391;0.9996155926119763;0.9431968671421612;0.013265902328660211;0.012515975783509367;1.0607278044357176;1.009968794939962;10.000964776533538;1.2501708850858935;0.03501683438054135;0.035018133508548564;0.9426115448058746;-0.0330109713785478;0.9432634808254595;1.010136334826742
27.14638;1.059907768532603;0.9996133381852579;0.9431951530031107;0.013265924058882729;0.01251597380564273;1.0607303899419707;1.0099658901281903;10.000955157176861;1.2501684845947143;0.03501670466625092;0.035018127172617194;0.942612504586361;-0.03301097164775766;0.9432607472500467;1.0101331699135743
27.15638;1.0599082762665333;0.9996111426591138;0.9431934820098289;0.013265946116140534;0.012515972199683338;1.060732949011911;1.0099630000258757;10.000945157079508;1.2501662168182799;0.03501657803176146;0.035018122151625086;0.9426134829418852;-0.033010971937367795;0.9432580436507977;1.010130036971938
27.16638;1.0599087877785123;0.9996090108466522;0.9431918586991118;0.013265968488424621;0.012515971017103666;1.0607354821881456;1.0099601264339284;10.000934788419304;1.2501640837883345;0.03501645469803195;0.03501811837390695;0.9426144802734892;-0.03301097224608191;0.943255370889922;1.0101269305482636
27.17638;1.05990930841094;0.9996069472901784;0.943190288283236;0.013265991154139806;0.012515970319397527;1.0607379917279784;1.0099572710456912;10.000924074074778;1.2501620865187633;0.035016334875465106;0.035018115851378685;0.9426154969771977;-0.033010972572409904;0.9432527303005619;1.010123846095888
27.18638;1.0599098438433245;0.9996049560836883;0.9431887756220314;0.013266014074785698;0.012515970168120042;1.0607404808889578;1.00995443500252;10.00091303986333;1.250160224544811;0.035016218789280414;0.03501811466996404;0.9426165328508613;-0.03301097291485496;0.9432501244867749;1.0101207810174366
27.19638;1.0599103994459473;0.999603040209686;0.9431873238997934;0.013266037204733924;0.012515970607901824;1.0607429528899457;1.0099516186055828;10.000901716258207;1.2501584958505134;0.0350161067023579;0.035018114940733855;0.9426175876077499;-0.033010973272011225;0.9432475572704899;1.0101177351552162
27.20638;1.0599109793749766;0.9996012018355533;0.9431859348490162;0.013266060499082723;0.012515971656904375;1.0607454104156484;1.0099488222937654;10.000890142881849;1.2501568964194913;0.035015998911660275;0.03501811675604369;0.9426186617854879;-0.03301097364259375;0.9432450330085485;1.0101147102703776
27.21638;1.059911586384697;0.9995994434658179;0.9431846099562486;0.013266083913783564;0.012515973312932038;1.0607478556058245;1.0099460483535212;10.000878370224008;1.2501554201474203;0.035015895722773006;0.035018120176170224;0.9426197565249963;-0.03301097402545823;0.9432425558367977;1.0101117093544736
27.22638;1.0599122217833075;0.9995977680288539;0.9431833508486375;0.013266107404203524;0.012515975561543373;1.0607502904750312;1.0099433015046368;10.000866456245564;1.250154060150052;0.035015797427746485;0.03501812521256695;0.942620872687776;-0.03301097441973016;0.9432401292726905;1.0101087363143009
27.23638;1.0599128854408006;0.9995961780049641;0.943182158870833;0.013266130923661763;0.012515978377510494;1.0607527170977553;1.009940588280932;10.000854460171816;1.250152810673392;0.035015704293039164;0.035018131811317986;0.9426220104734477;-0.03301097482487458;0.9432377556586838;1.0101057953853394
27.24638;1.0599135763310301;0.9995946747551367;0.9431810347497063;0.01326615442375769;0.01251598172783537;1.0607551372905952;1.0099379160726947;10.00084244041026;1.2501516676569795;0.03501561655730876;0.03501813987680644;0.94262316982618;-0.03301097524044146;0.9432354352949294;1.010102890428722
27.25638;1.0599142928171787;0.99959325793496;0.9431799783232576;0.013266177857568524;0.012515985577409837;1.0607575527310191;1.009935292058615;10.000830456188936;1.250150627926484;0.035015534442968205;0.03501814931762611;0.942624350498595;-0.03301097566573734;0.9432331665757544;1.0101000249170495
27.26638;1.0599150321469568;0.9995919255912694;0.9431789882028337;0.013266201182726933;0.012515989886489396;1.060759965529868;1.0099327226422854;10.000818564295148;1.2501496889463517;0.03501545816433076;0.035018160079603775;0.9426255511105478;-0.033010976099898094;0.9432309473643031;1.010097202568403
27.27638;1.0599157903853642;0.9995906754398083;0.9431780620160282;0.013266224365734946;0.01251599460155977;1.060762378310088;1.009930213585616;10.000806808559332;1.2501488491018282;0.03501538792923501;0.03501817216140092;0.9426267687451009;-0.03301097654226516;0.9432287759592743;1.0100944280745678
27.28638;1.0599165631027376;0.9995895057830803;0.9431771974674282;0.013266247382984975;0.012515999652408318;1.0607647935182225;1.009927769858836;10.00079521040426;1.2501481071153833;0.03501532395604104;0.03501818561264792;0.9426280000358127;-0.03301097699250563;0.9432266512917883;1.0100917069999025
27.29638;1.0599173456362831;0.9995884155754218;0.9431763927793134;0.013266270210862345;0.012516004956606356;1.06076721255407;1.0099253952928093;10.000783768516186;1.2501474615986992;0.03501526648884457;0.0350182005157617;0.9426292422781417;-0.03301097745040931;0.94322457309589;1.0100890448022488
27.30638;1.0599181331158412;0.9995874045867742;0.9431756454328042;0.013266292817835926;0.012516010421320318;1.0607696357153595;1.009923092858896;10.000772466360594;1.250146912231258;0.03501521577361621;0.035018216962961056;0.9426304934241617;-0.03301097791569867;0.9432225418993082;1.0100864464015136
27.31638;1.0599189208267228;0.9995864731434667;0.9431749511101891;0.01326631516920904;0.012516015940795787;1.0607720631561226;1.0099208652413663;10.00076127633493;1.250146460944316;0.035015172010052886;0.035018235035433734;0.9426317518603111;-0.0330109783879405;0.9432205588708072;1.010083916386728
27.32638;1.0599197042908086;0.9995856212359373;0.9431743045125054;0.013266337232837665;0.012516021400663447;1.0607744955319278;1.0099187152347078;10.000750159172368;1.2501461114231884;0.03501513533509362;0.035018254780957485;0.9426330164971332;-0.03301097886661957;0.9432186259856263;1.0100814588490485
27.33638;1.0599204788131276;0.9995848484888517;0.9431737007437836;0.013266358975883434;0.012516026689677853;1.0607769336182136;1.0099166458865187;10.000739074069918;1.2501458680488327;0.03501510584349732;0.03501827620104427;0.9426342866222654;-0.03301097935137286;0.9432167460566954;1.0100790774351467
27.34638;1.059921239055703;0.9995841550087713;0.9431731360493881;0.013266380357378552;0.012516031707890795;1.0607793781299522;1.0099146600703295;10.000727993772726;1.250145735040022;0.035015083591925865;0.035018299263946874;0.942635561646742;-0.033010979842136606;0.9432149217605428;1.0100767756688551
27.35638;1.05992197900501;0.9995835414605376;0.9431726080376712;0.013266401329206557;0.012516036365676952;1.06078183008951;1.0099127598921764;10.000716904823303;1.2501457156365474;0.03501506858748441;0.035018323918269464;0.9426368410036491;-0.03301098033913579;0.9432131543090574;1.0100745560858064
27.36638;1.0599226923060547;0.9995830082292945;0.9431721158663359;0.013266421845606308;0.01251604057549889;1.0607842904580724;1.0099109469972098;10.00070580077204;1.2501458119381355;0.035015060799751196;0.035018350074166815;0.9426381241648462;-0.03301098084284401;0.9432114432844025;1.0100724189939179
27.37638;1.0599233722942523;0.9995825546278584;0.9431716605863049;0.013266441867498367;0.012516044252349366;1.060786758891065;1.0099092237253435;10.000694680431382;1.2501460252782357;0.03501506017694961;0.03501837757429618;0.9426394107932414;-0.03301098135388404;0.9432097874476597;1.010070362932536
27.38638;1.0599240114486002;0.9995821785909108;0.9431712448647451;0.013266461361701553;0.012516047329490508;1.060789232992325;1.009907593899237;10.0006835465184;1.2501463559579993;0.03501506663821957;0.035018406197531486;0.9426407006439047;-0.03301098187277178;0.9432081850225363;1.0100683860233548
27.39638;1.0599246014251034;0.9995818770419189;0.943170871797027;0.013266480304334844;0.012516049766905632;1.0607917091815593;1.0099060623114657;10.000672403690375;1.250146802310016;0.03501508006036107;0.035018435698239446;0.9426419930964063;-0.033010982399628304;0.9432066329504893;1.0100664863695226
27.40638;1.0599251334758943;0.9995816465562947;0.9431705437636443;0.013266498684336334;0.012516051545976695;1.0607941843947868;1.009904633531368;10.000661258938386;1.2501473603990871;0.03501510027693674;0.035018465848070626;0.9426432871031206;-0.033010982934125264;0.9432051262924254;1.0100646617267701
27.41638;1.059925598419274;0.9995814835315655;0.9431702620779121;0.013266516495753966;0.01251605266602468;1.0607966570051162;1.0099033116037155;10.000650122202444;1.2501480249680017;0.03501512708867356;0.03501849645872927;0.9426445819821725;-0.03301098347562367;0.9432036588744079;1.0100629090400803
27.42638;1.0599259873162281;0.9995813837864485;0.943170027628516;0.013266533725060602;0.012516053140045568;1.0607991268565782;1.0099021005813635;10.000639005447145;1.2501487908761035;0.03501516027696623;0.03501852738602638;0.9426458783893511;-0.033010984023352605;0.943202224600297;1.0100612240490339
27.43638;1.05992629291267;0.9995813424083547;0.9431698420497006;0.01326655035393756;0.012516052984583071;1.0608015948393015;1.0099010045227133;10.000627921102526;1.250149653522696;0.03501519960706469;0.03501855850983897;0.942647178795141;-0.03301098457667891;0.9432008183514262;1.0100596017081767
27.44638;1.0599265098430908;0.9995813543565363;0.9431697080103327;0.013266566371539364;0.012516052212136695;1.0608040622983528;1.0099000268516656;10.000616880534361;1.250150607559452;0.03501524483093045;0.03501858969642207;0.942648487188257;-0.033010985135268386;0.9431994361468196;1.010058037072686
27.45638;1.0599266332073463;0.9995814153480654;0.9431696280545931;0.013266581775543556;0.012516050826085383;1.0608065303512801;1.0098991697336954;10.000605892797903;1.25015164580162;0.03501529570885743;0.03501862077345124;0.9426498080462874;-0.0330109856988939;0.9431980749278416;1.010056525268992
27.46638;1.0599266576514925;0.999581522587146;0.9431696033175501;0.013266596566933683;0.012516048813377383;1.0608089989492313;1.0098984336827563;10.000594965009808;1.2501527603302482;0.0350153520376051;0.035018651530416244;0.9426511452877523;-0.03301098626712051;0.9431967327815683;1.0100550610715566
27.47638;1.0599265777845792;0.9995816748979985;0.9431696333746852;0.013266610747612281;0.012516046141311524;1.0608114668391722;1.009897817346177;10.000584105731816;1.2501539444929313;0.035015413654980856;0.035018681739199524;0.9426525017366206;-0.033010986839218076;0.9431954094768836;1.010053639364846
27.48638;1.059926388597105;0.9995818718476374;0.9431697168548379;0.01326662431943903;0.012516042768989918;1.0608139328519501;1.0098973176223653;10.000573327780257;1.2501551936373803;0.0350154804087021;0.03501871117779818;0.942653878751559;-0.0330109874143499;0.943194106295227;1.0100522558411928
27.49638;1.059926085807444;0.9995821129250947;0.9431698513418348;0.01326663728577817;0.012516038672594229;1.0608163966281918;1.0098969305141774;10.000562648520347;1.2501565045349992;0.035015552120284295;0.035018739627167006;0.9426552757313009;-0.03301098799174453;0.9431928252696082;1.0100509072263366
27.50638;1.0599256665169141;0.999582397763867;0.9431700323271244;0.01326664965100926;0.012516033864644643;1.0608188579282962;1.0098966520763084;10.000552091479415;1.2501578746568427;0.03501562857782874;0.035018766862840216;0.9426566896525916;-0.03301098857062577;0.9431915682425636;1.0100495912261684
27.51638;1.0599251294711032;0.9995827265241415;0.943170253114182;0.013266661412012801;0.01251602838820903;1.0608213155323685;1.009896478896784;10.000541686302242;1.2501593019648582;0.0350157095447037;0.035018792676014;0.9426581148162696;-0.03301098915007774;0.9431903357239774;1.0100483061878425
27.52638;1.0599244747446759;0.9995830998739474;0.943170506049243;0.013266672549806194;0.0125160222948072;1.060823766823039;1.009896408477892;10.000531463913964;1.2501607847977745;0.03501579475845101;0.035018816885011156;0.9426595432348724;-0.03301098972911439;0.9431891265999641;1.0100470506786694
27.53638;1.0599237031941922;0.9995835188654776;0.9431707831925622;0.013266683035864639;0.012516015629515613;1.0608262084698332;1.0098964390640053;10.00052145238648;1.2501623215435216;0.03501588392599542;0.03501883930778152;0.9426609656229894;-0.033010990306895256;0.9431879393084781;1.0100458233234653
27.54638;1.0599228161047232;0.9995839846529418;0.9431710763927365;0.013266692845836776;0.012516008428469375;1.0608286372908329;1.0098965687946493;10.000511674279794;1.2501639105614066;0.0350159767298635;0.03501885973702686;0.9426623721543117;-0.03301099088281452;0.943186773053864;1.0100446231501587
27.55638;1.0599218152859282;0.999584498096508;0.9431713780457589;0.013266701957970846;0.012516000719388751;1.060831050339644;1.0098967951442814;10.000502143839784;1.2501655508310288;0.0350160728369825;0.035018877953715555;0.9426637529256127;-0.03301099145645001;0.9431856278797515;1.010043450476802
27.56638;1.0599207029597721;0.9995850593756038;0.943171682054958;0.01326671034739975;0.012515992525000316;1.0608334447034997;1.0098971151441085;10.00049286956318;1.2501672432973363;0.035016171910354735;0.03501889375512083;0.9426650981643161;-0.03301099202757949;0.9431845043208872;1.01004230748528
27.57638;1.0599194810829051;0.9995856677912095;0.9431719838475771;0.013266718000278524;0.012515983870641827;1.0608358174516699;1.0098975258643221;10.00048386134345;1.2501689915440892;0.03501627362355549;0.03501890697004208;0.9426663980099365;-0.033010992596211194;0.9431834038354923;1.0100411977780202
27.58638;1.0599181510517515;0.9995863221385001;0.94317227979519;0.013266724931342;0.012515974792418835;1.060838165540335;1.0098980244239635;10.00047513073252;1.2501708005835492;0.03501637765479916;0.03501891747072664;0.9426676429746564;-0.033010993162366976;0.9431823297226637;1.0100401255179028
27.59638;1.0599167142900134;0.9995870215766918;0.943172567301197;0.01326673117934046;0.012515965345127757;1.060840485789984;1.0098986078088825;10.000466684073004;1.250172675278868;0.035016483666103174;0.035018925174411526;0.9426688254008511;-0.033010993725742004;0.943181287061062;1.01003909483668
27.60638;1.059915172718653;0.9995877662265832;0.9431728457015687;0.013266736787719743;0.012515955603899998;1.060842775097329;1.0098992728015477;10.00045851932892;1.2501746202622261;0.0350165912871045;0.035018930022222894;0.9426699402981562;-0.03301099428574372;0.9431802812388043;1.0100381095163038
27.61638;1.059913528433857;0.9995885568929729;0.9431731170141189;0.013266741793572944;0.012515945653922996;1.0608450305619372;1.0099000155663291;10.000450630353741;1.2501766407115713;0.03501670011209748;0.03501893196082763;0.9426709845727121;-0.033010994841972556;0.9431793165238871;1.0100371730068352
27.62638;1.0599117833515004;0.9995893943696833;0.9431733855345087;0.013266746228878362;0.012515935575418783;1.0608472492693366;1.009900831284478;10.000443015694996;1.250178742518974;0.03501680971548875;0.035018930945136244;0.9426719553700148;-0.03301099539452443;0.9431783959231667;1.010036289075058
27.63638;1.0599099393186298;0.9995902790600658;0.9431736561538243;0.013266750126201503;0.012515925435550848;1.0608494280333252;1.0099017145808036;10.000435682535528;1.2501809313995733;0.03501691967033616;0.03501892695198937;0.94267284941096;-0.033010995943826546;0.9431775216225303;1.010035462454666
27.64638;1.0599079983866324;0.9995912108228323;0.9431739331007135;0.01326675352827137;0.012515915288743872;1.0608515635323992;1.00990266013049;10.000428639644621;1.250183212011548;0.03501702956460554;0.0350189199891809;0.94267366398082;-0.03301099649047599;0.9431766950842985;1.0100346979711143
27.65638;1.0599059630850851;0.9995921887542953;0.943174220027574;0.013266756491785114;0.012515905177727311;1.0608536529385477;1.0099036629537155;10.00042188880057;1.2501855881447224;0.0350171390085075;0.03501891008929109;0.9426743976393933;-0.03301099703518388;0.9431759173128793;1.0100339984553195
27.66638;1.0599038364374351;0.999593211178352;0.9431745201665871;0.013266759076471443;0.012515895134917184;1.0608556946636738;1.0099047189633965;10.00041542338802;1.250188063403092;0.03501724761825035;0.03501889729898231;0.942675049666776;-0.033010997578487716;0.9431751896941825;1.0100333640165828
27.67638;1.0599016217154986;0.9995942760900322;0.9431748361247387;0.01326676133267745;0.012515885187162137;1.0608576888576067;1.009905825392174;10.000409230804589;1.2501906417357058;0.035017355010210395;0.03501888167118563;0.9426756193984197;-0.0330109981204588;0.9431745145043603;1.010032793621201
27.68638;1.0598993226582116;0.9995953819190535;0.9431751698141484;0.013266763295796239;0.012515875358330602;1.0608596377499648;1.0099069802330827;10.000403294433156;1.2501933274927912;0.035017460824395205;0.03501886324916071;0.94267610606434;-0.033010998660733516;0.943173894517266;1.010032286766051
27.69638;1.0598969443591626;0.9995965283790383;0.9431755227225317;0.013266764979309327;0.012515865669358882;1.060861545818036;1.0099081814962185;10.000397596759644;1.2501961246249749;0.03501756473914029;0.035018842047287835;0.9426765090690028;-0.03301099919858668;0.9431733323599155;1.0100318434531084
27.70638;1.0598944936039736;0.9995977168946087;0.9431758967627708;0.013266766371690138;0.012515856144942378;1.0608634197039184;1.009909427080625;10.000392123124332;1.2501990355253607;0.0350176664717385;0.03501881804553217;0.9426768284236406;-0.033010999732853104;0.9431728303361553;1.010031463369181
27.71638;1.0598919776045248;0.9995989499840467;0.9431762950182916;0.013266767451019902;0.012515846823694384;1.0608652679997512;1.0099107146618567;10.000386863070554;1.2502020603710138;0.03501776578482318;0.03501879120742379;0.9426770645496584;-0.033011000261974704;0.9431723907365187;1.010031145604446
27.72638;1.059889402636698;0.9996002299264822;0.9431767211967346;0.013266768203129482;0.01251583775840481;1.0608671008417938;1.009912041467385;10.000381812872995;1.2502051971637875;0.03501786249197721;0.03501876150719687;0.9426772177375501;-0.03301100078426946;0.9431720159825028;1.0100308887153726
27.73638;1.0598867746682865;0.9996015581254755;0.9431771783148505;0.013266768623663452;0.012515829009083716;1.0608689295106155;1.009913404141236;10.00037697911417;1.2502084424558055;0.03501795645486047;0.03501872894314394;0.9426772884568902;-0.03301100129819291;0.9431717086165903;1.0100306908073944
27.74638;1.0598841006325024;0.9996029356061568;0.9431776681608239;0.013266768714818083;0.012515820643773514;1.0608707660019612;1.009914798440728;10.000372372283886;1.2502117924280192;0.03501804757024317;0.03501869354321015;0.9426772778966299;-0.033011001802480094;0.9431714714430707;1.0100305501668683
27.75638;1.0598813882262441;0.9996043633751026;0.9431781917407714;0.013266768485322761;0.012515812745985056;1.0608726218934403;1.009916219237603;10.000367993739042;1.2502152429596114;0.035018135754154966;0.03501865536421144;0.9426771874360381;-0.0330110022963303;0.9431713068405291;1.0100304660399668
27.76638;1.0598786452738482;0.9996058420662378;0.9431787497870179;0.01326676794897492;0.012515805411610752;1.0608745068527408;1.0099176611324603;10.000363832982814;1.2502187886220069;0.03501822094304937;0.035018614477744604;0.942677017841736;-0.03301100277959142;0.9431712155097227;1.0100304384111252
27.77638;1.0598758797852403;0.9996069539160529;0.9431789482481531;0.013268483600602166;0.012517418078199564;1.0608764278786023;1.0099191186326233;10.000359872555975;1.2502224226505292;0.035018303101640065;0.035018570960264284;0.9426767693273564;-0.03301100325256343;0.9431711966201828;1.0100304669522027
27.78638;1.0598730997924029;0.9996085351325236;0.9431795750980126;0.013268482486478373;0.012517412121983937;1.0608783896856304;1.0099205858905753;10.000356090163969;1.2502261380439093;0.03501838220742435;0.03501852488294698;0.9426764418629329;-0.0330110037155428;0.9431712493010146;1.0100305505425533
27.79638;1.0598703127014102;0.9996101678470543;0.9431802346339133;0.013268481077301874;0.012517406923485824;1.0608803958626538;1.009922057008443;10.000352459255268;1.2502299278726463;0.03501845822794734;0.03501847628879977;0.9426760350462152;-0.033011004168652484;0.943171373781306;1.0100306881548964
