time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
27.80638;1.0598675255007015;0.9996118517123511;0.9431809257225611;0.013268479353613886;0.01251740249071855;1.0608824497122928;1.0099235263325754;10.000348949223888;1.2502337848492242;0.03501853112192987;0.03501842519114792;0.9426755480905348;-0.03301100461194775;0.9431715714936603;1.0100308797398827
27.81638;1.059864745828845;0.9996135860836888;0.9431816479559869;0.0132684772946052;0.01251739882225107;1.0608845543306087;1.009924988132868;10.000345529668893;1.2502377017608661;0.035018600851568465;0.035018371601206126;0.942674980015616;-0.033011005045444915;0.9431718444519985;1.0100311257051655
27.82638;1.059861981817704;0.9996153698410821;0.9431824012280983;0.01326847488422749;0.012517395913693823;1.060886712361717;1.0099264361899998;10.000342175954069;1.2502416724155694;0.03501866739084707;0.03501831554549567;0.9426743295596903;-0.03301100546910428;0.9431721943973387;1.0100314261127488
27.83638;1.0598592408968153;0.9996172011159316;0.9431831848184118;0.013268472114168229;0.01251739376032595;1.0608889256214242;1.0099278640734726;10.00033886458563;1.2502456915946285;0.0350187307344047;0.03501825706447444;0.9426735953593788;-0.03301100588287851;0.9431726222597191;1.0100317810948
27.84638;1.05985652937937;0.9996190779763563;0.9431839968275563;0.01326846898252099;0.01251739236348576;1.0608911951481685;1.0099292664120711;10.000335569532197;1.2502497546132694;0.035018790889974616;0.03501819621620671;0.9426727766845677;-0.033011006286648145;0.9431731282712215;1.010032191742114
27.85638;1.0598538527110917;0.9996209989851207;0.9431848338926193;0.013268465494451718;0.012517391725448017;1.0608935218210167;1.0099306392573923;10.00033227154577;1.2502538580162066;0.0350188478432713;0.03501813308923492;0.9426718740372794;-0.033011006680020126;0.9431737123699998;1.0100326601694263
27.86638;1.0598512159603906;0.9996229625593299;0.9431856910634256;0.013268461660643507;0.012517391837713823;1.060895906529991;1.0099319784393326;10.00032896800164;1.250258000482763;0.03501890153113149;0.03501806780040878;0.9426708890293038;-0.03301100706222781;0.9431743742243311;1.0100331889317045
27.87638;1.0598486238960836;0.999624966467617;0.9431865624922724;0.013268457484871559;0.012517392682450751;1.060898349288721;1.0099332784392594;10.000325674679736;1.2502621825125961;0.03501895185972696;0.03501800048485745;0.9426698236140708;-0.03301100743219571;0.9431751131263038;1.0100337801122619
27.88638;1.0598460804477827;0.9996270082874801;0.9431874423117976;0.013268452956144436;0.012517394240706454;1.060900847642976;1.0099345330939646;10.000322420955895;1.2502664056498645;0.035018998764743604;0.03501793130403883;0.9426686799384801;-0.033011007788707226;0.9431759283010727;1.0100344340090257
27.89638;1.059843589170847;0.9996290861129893;0.943188324646078;0.013268448061132122;0.012517396492858546;1.0609033956630045;1.0099357367222184;10.00031924029412;1.2502706715098002;0.03501904226959012;0.035017860454412096;0.9426674612335375;-0.03301100813060225;0.9431768192613654;1.0100351478626175
27.90638;1.0598411543442563;0.9996311990565416;0.9431892032141086;0.013268442803371657;0.012517399415292866;1.060905984688038;1.0099368845189014;10.00031616362038;1.2502749801571795;0.035019082483851285;0.03501778814659328;0.9426661720215921;-0.033011008456819764;0.9431777858641235;1.010035915671254
27.91638;1.0598387809404015;0.9996333469542377;0.943190071288396;0.013268437208891072;0.012517402978151165;1.0609086050780232;1.0099379719694497;10.000313220662349;1.2502793288864054;0.03501911953752434;0.03501771456346399;0.9426648167749441;-0.033011008766226584;0.943178828105336;1.0100367292569858
27.92638;1.0598364740480377;0.9996355294098294;0.94319092235601;0.013268431317799144;0.012517407145338546;1.0609112474918712;1.0099389942665369;10.000310442652417;1.2502837123182429;0.03501915350823481;0.035017639846878106;0.9426633982796792;-0.033011009057292894;0.9431799457826655;1.0100375790374512
27.93638;1.0598342383157977;0.999637745174051;0.9431917511563646;0.013268425174711274;0.012517411884214385;1.0609139031287662;1.0099399465259828;10.000307860403348;1.2502881230584986;0.03501918439738736;0.03501756412949765;0.9426619172505103;-0.03301100932777739;0.9431811383311544;1.010038454372887
27.94638;1.059832077065915;0.9996399917333617;0.9431925542059942;0.013268418829951192;0.012517417176260717;1.060916563457255;1.0099408242913295;10.000305498658816;1.250292552045995;0.035019212165142206;0.03501748756561292;0.9426603734750152;-0.03301100957482043;0.9431824047200539;1.010039344889616
27.95638;1.059829991759938;0.9996422654425335;0.9431933298989054;0.01326841235016431;0.012517423015129583;1.0609192205959876;1.0099416240435906;10.000303368443397;1.2502969888877022;0.03501923676614715;0.03501741033569257;0.9426587672473107;-0.03301100979547772;0.9431837431272769;1.0100402419141745
27.96638;1.0598279823580135;0.9996445629699089;0.9431940786548219;0.013268405823092957;0.012517429400280907;1.0609218683512809;1.0099423437314259;10.000301462744376;1.2503014222269864;0.03501925813138618;0.03501733264175478;0.9426570998393602;-0.03301100998722073;0.9431851506279582;1.0100411386077375
27.97638;1.059826047703628;0.9996468826183044;0.9431948025544782;0.013268399354725156;0.012517436331086105;1.060924502573329;1.0099429830739821;10.00029975937531;1.2503058402959741;0.03501927614539959;0.03501725471587683;0.9426553732501589;-0.03301101014816315;0.9431866232737448;1.0100420295039072
27.98638;1.0598241853295083;0.9996492240970893;0.9431955040356303;0.01326839306968423;0.012517443796736265;1.0609271201273633;1.0099435433718567;10.00029822851263;1.2503102324898048;0.035019290667111;0.03501717684034415;0.9426535901031524;-0.03301101027710746;0.9431881565670124;1.0100429102600932
27.99638;1.059822391901567;0.999651587289387;0.9431961846824278;0.013268387105242805;0.012517451766285971;1.0609297176123158;1.0099440267842037;10.000296842854656;1.2503145911953448;0.03501930155206547;0.03501709934976925;0.942651753875502;-0.03301101037350301;0.9431897457751179;1.0100437774720932
28.00638;1.0598206646173063;0.9996539709731384;0.9431968450378334;0.013268381589030449;0.012517460188207244;1.0609322911490915;1.0099444354343436;10.000295583113916;1.2503189124905765;0.03501930866462688;0.03501702259660846;0.9426498691518854;-0.033011010437254004;0.943191385634384;1.0100446281773203
28.01638;1.0598190014419913;0.9996563721092494;0.9431974844178546;0.013268376623716362;0.01251746899931959;1.0609348364386442;1.0099447707970655;10.000294432062567;1.2503231954624245;0.035019311903887865;0.03501694689119801;0.9426479414433121;-0.0330110104682992;0.9431930697114513;1.0100454591998802
28.02638;1.0598173999223433;0.9996587857268235;0.94319810032278;0.013268372294784942;0.012517478130869166;1.0609373485391964;1.009945033731791;10.000293367868354;1.2503274407795817;0.035019311211707586;0.03501687246932966;0.9426459761709852;-0.03301101046626955;0.9431947901747474;1.010046267295488
28.03638;1.0598158567750557;0.9996612054406926;0.9431986891639719;0.013268368677726157;0.012517487508507327;1.0609398226263744;1.0099452249910297;10.000292367700554;1.2503316496105519;0.03501930654915864;0.035016799525053634;0.9426439771831724;-0.03301101043061066;0.9431965386922377;1.0100470500986367
28.04638;1.0598143686028798;0.9996636244821081;0.9431992480439899;0.013268365827704486;0.012517497055305523;1.060942255470201;1.009945345699057;10.00029141418058;1.2503358232699349;0.03501929789189557;0.03501672825222067;0.9426419460885676;-0.033011010360950034;0.9431983077283412;1.010047806377367
28.05638;1.0598129323739534;0.9996660361013022;0.9431997751094285;0.01326836376761652;0.012517506702122571;1.0609446455650076;1.0099453979659552;10.000290496664277;1.2503399633920924;0.03501928525162536;0.03501665884361647;0.9426398829370058;-0.03301101025724152;0.9432000908237095;1.0100485352629824
28.06638;1.0598115452905892;0.9996684333562927;0.9432002685734023;0.013268362485860294;0.012517516400194694;1.060946991350795;1.0099453854878413;10.000289609853967;1.2503440722244308;0.03501926867521511;0.03501659147565838;0.9426377871665321;-0.03301101011972289;0.9432018819611374;1.0100492358681947
28.07638;1.0598102046271745;0.9996708095241291;0.9432007265227054;0.013268361939960527;0.012517526121590272;1.0609492891852519;1.0099453134238687;10.000288751114844;1.2503481529241043;0.03501924822115909;0.03501652630983715;0.9426356581732364;-0.033011009949063884;0.9432036748744341;1.0100499078551357
28.08638;1.0598089075623554;0.9996731586204481;0.9432011475730752;0.013268362067860452;0.012517535846975398;1.0609515329965997;1.0099451879493084;10.000287917464556;1.2503522097895976;0.03501922394827134;0.035016463501823185;0.9426334958299588;-0.03301100974668528;0.9432054626414427;1.0100505522788608
28.09638;1.0598076509869783;0.9996754750748669;0.9432015308939778;0.013268362804998693;0.012517545561670765;1.060953715888133;1.0099450161336199;10.000287107374854;1.250356247736281;0.035019195922875154;0.03501640319222963;0.9426313007175536;-0.033011009514811486;0.9432072375157413;1.0100511720494783
28.10638;1.0598064319413123;0.9996777532341813;0.9432018756607157;0.013268364093760426;0.012517555261784838;1.060955831870533;1.0099448057982354;10.000286326223948;1.2503602709700463;0.03501916423289982;0.035016345488081656;0.9426290736820858;-0.0330110092561664;0.9432089911899025;1.010051771427635
28.11638;1.0598052479499092;0.9996799872520971;0.9432021811784408;0.01326836588361444;0.012517564950919591;1.06095787607076;1.0099445653690824;10.000285586982963;1.2503642812362705;0.03501912898776911;0.03501629046776243;0.9426268149729307;-0.033011008973667925;0.9432107156856445;1.0100523545976305
28.12638;1.0598040964725137;0.9996821711760039;0.9432024475910656;0.013268368134166786;0.012517574628026742;1.0609598442176549;1.0099443037753564;10.000284904737674;1.2503682767469968;0.03501909029798885;0.03501623819953057;0.9426245237491333;-0.03301100867031471;0.9432124042197524;1.010052924356689
28.13638;1.0598029748235072;0.9996842993637454;0.9432026760514636;0.013268370818328774;0.012517584283071734;1.06096173234994;1.0099440297643016;10.000284291828283;1.250372253129243;0.03501904826528335;0.03501618874757099;0.9426221984094361;-0.03301100834922077;0.9432140516333282;1.0100534822651137
28.14638;1.059801881171858;0.9996863670426582;0.9432028679405768;0.013268373914261465;0.01251759390146173;1.0609635361875585;1.0099437512055787;10.000283756071823;1.2503762048908116;0.03501900299366324;0.03501614217737705;0.9426198369701114;-0.03301100801368992;0.943215654585504;1.010054030057671
28.15638;1.0598008157288568;0.9996883704784505;0.9432030239238187;0.01326837739672236;0.012517603471422063;1.0609652509447924;1.0099434753269945;10.00028329980806;1.2503801257283964;0.035018954594999416;0.03501609857189015;0.9426174372588229;-0.033011007667216916;0.9432172112387799;1.0100545701769466
28.16638;1.0597997811368913;0.9996903068422496;0.9432031439403095;0.013268381237420062;0.012517612994948439;1.0609668726320765;1.0099432092029592;10.000282921063857;1.250384008498609;0.03501890318207157;0.035016058037172705;0.9426149976017572;-0.03301100731340224;0.9432187206510798;1.0100551049418691
28.17638;1.0597987817547807;0.9996921740021756;0.9432032279564764;0.013268385403468818;0.012517622492591878;1.060968399093473;1.0099429595373604;10.00028261720652;1.2503878452804227;0.03501884887120432;0.03501602068460783;0.9426125174672104;-0.033011006955732745;0.9432201824623747;1.0100556360898194
28.18638;1.0597978228398897;0.9996939704026173;0.9432032766245094;0.013268389853617056;0.01251763199206885;1.0609698295105114;1.009942731927452;10.0002823877861;1.2503916278484437;0.03501879180140704;0.035015986611865904;0.9426099974640411;-0.033011006597312056;0.9432215964346645;1.0100561652404967
28.19638;1.05979691002255;0.9996956952398814;0.9432032916448169;0.013268394541695571;0.01251764151390355;1.0609711637210975;1.0099425306222605;10.00028223971774;1.250395349100067;0.03501873214292712;0.0350159558945583;0.9426074391544578;-0.03301100624083284;0.9432229617595804;1.0100566944534548
28.20638;1.0597960485643894;0.9996973485600626;0.9432032757306038;0.013268399423556005;0.012517651067506045;1.0609724020815148;1.0099423590559828;10.000282194567816;1.2503990040328201;0.03501867008701582;0.035015928565086854;0.9426048450251029;-0.03301100588872573;0.9432242769373774;1.0100572266752486
28.21638;1.0597952428325403;0.9996989305184376;0.9432032319802846;0.013268404455680394;0.012517660652757634;1.060973545316955;1.0099422202337913;10.00028228478348;1.2504025892093538;0.035018605836123;0.03501590457917434;0.9426022186552251;-0.033011005543200245;0.9432255402887676;1.0100577661457086
28.22638;1.0597944961807637;0.9997004400433953;0.9432031633693504;0.013268409582458536;0.012517670261174159;1.060974594325062;1.0099421164964228;10.000282540321733;1.2504061020946906;0.0350185395969527;0.03501588381104074;0.9425995647333743;-0.033011005206189735;0.9432267504198274;1.0100583180059821
28.23638;1.0597938104701865;0.9997018742435538;0.943203073266264;0.01326841472708101;0.012517679874233157;1.0609755502664686;1.0099420491951299;10.000282983077478;1.250409541116398;0.03501847158079975;0.035015866090141255;0.9425968886507267;-0.03301100487930907;0.9432279062823019;1.010058887078634
28.24638;1.0597931853532;0.9997032289522009;0.9432029662723386;0.013268419798254577;0.012517689459349732;1.0609764147128944;1.0099420182792942;10.000283631781892;1.2504129054175488;0.03501840201593916;0.03501585124248583;0.9425941961081106;-0.03301200456383314;0.9432290421323586;1.0100594769255182
28.25638;1.0597926183255246;0.9997044996075332;0.9432028478986145;0.013268424702472593;0.012517698972495812;1.0609771894283928;1.009942021465797;10.000284508642945;1.250416194194686;0.03501833115961634;0.03501583911080211;0.9425914931923077;-0.03301200426077685;0.9432300876943951;1.01006008966755
28.26638;1.0597921058404225;0.9997056818884563;0.9432027231817217;0.013268429351253549;0.012517708370367942;1.060977876588951;1.0099420542361592;10.000285640460268;1.2504194066203564;0.03501825930610802;0.035015829564163714;0.9425887865103373;-0.03301200397114455;0.9432310781463005;1.0100607266261448
28.27638;1.059791644550538;0.9997067719248791;0.9432025961644863;0.013268433669173256;0.012517717620800568;1.060978480058389;1.0099421113713314;10.000287052770977;1.2504225416179133;0.035018186794047265;0.03501582251683271;0.9425860824387813;-0.03301200369611492;0.9432320136358894;1.0100613891983854
28.28638;1.0597912318410443;0.999707766417183;0.9432024706171174;0.013268437601806989;0.012517726705053406;1.0609790060369024;1.009942188264886;10.000288761434378;1.2504255964921538;0.035018114001844146;0.035015817965057795;0.942583386085672;-0.03301200343694591;0.9432328935261537;1.0100620787251364
28.29638;1.059790866265244;0.9997086630009044;0.9432023498557468;0.013268441114160673;0.01251773561329942;1.0609794621627402;1.0099422809570988;10.000290763613748;1.2504285659670966;0.03501804132488782;0.0350158160028102;0.9425807015508416;-0.033012003194724346;0.9432337160053066;1.010062795769894
28.30638;1.0597905483471248;0.9997094604198614;0.9432022356460636;0.013268444186958168;0.01251774433599709;1.0609798563294353;1.0099423860075658;10.000293033880224;1.2504314431519756;0.03501796914922813;0.035015816774170344;0.9425780331027505;-0.033012002970173905;0.9432344785078354;1.010063540417741
28.31638;1.0597902809945414;0.9997101581584266;0.9432021281049559;0.01326844681581874;0.01251775285976652;1.0609801955260603;1.009942501217977;10.000295530299244;1.2504342212836845;0.035017897823585706;0.03501582040587667;0.9425753858394696;-0.03301200276369055;0.9432351783433424;1.010064313073101
28.32638;1.0597900690134368;0.9997107560300783;0.9432020263290781;0.013268449004751607;0.012517761170615075;1.0609804846182138;1.0099426262933797;10.000298204907498;1.250436894850089;0.035017827632044335;0.03501582697216184;0.9425727656848326;-0.03301200257553662;0.9432358126686853;1.0100651138693661
28.33638;1.059789917688484;0.9997112543001049;0.9432019290400276;0.013268450759741677;0.012517769255465109;1.0609807261763922;1.0099427622163408;10.000301013267833;1.2504394603915734;0.03501775879941725;0.03501583647727338;0.9425701791876393;-0.033012002405977084;0.9432363783514394;1.0100659413375679
28.34638;1.0597898309618363;0.9997116539996216;0.9432018356795869;0.013268452088681553;0.012517777100795569;1.0609809214996169;1.0099429102160349;10.000303918517021;1.2504419169904093;0.035017691524367706;0.03501584885062251;0.9425676330618741;-0.033012002255389625;0.943236872134517;1.0100667924451736
28.35638;1.0597898107358876;0.9997119570053582;0.9432017474983763;0.01326845299979424;0.012517784698817643;1.060981071429982;1.0099430714172601;10.00030689118411;1.2504442658454622;0.035017625994252795;0.035015863974108566;0.9425651333913088;-0.03301200212441785;0.9432372905071792;1.0100676639922834
28.36638;1.0597898575997178;0.9997121660301945;0.9432016677049495;0.013268453494806622;0.012517792055269716;1.0609811760549896;1.0099432466591056;10.000309913661786;1.250446509717644;0.035017562384959816;0.03501588172450933;0.9425626849388254;-0.03301200201406661;0.9432376296420828;1.0100685539023138
28.37638;1.0597899712639198;0.9997122841980729;0.9432016011569481;0.013268453559239316;0.01251779918337495;1.0609812342884664;1.0099434362590136;10.000312989452784;1.25044865305485;0.035017500865423976;0.03501590199709738;0.9425602908513748;-0.03301200192568861;0.9432378861333154;1.0100694615026007
28.38638;1.059790150033239;0.9997123141861122;0.9432015544073638;0.013268453160189436;0.012517806096565108;1.060981244802929;1.0099436401192499;10.000316148727954;1.250450702101056;0.035017441586578345;0.03501592469878864;0.9425579527771475;-0.03301200186087514;0.9432380579565929;1.0100703872359627
28.39638;1.059790390300162;0.9997122579373318;0.9432015353740728;0.013268452260445197;0.012517812815414591;1.0609812072337395;1.0099438580679456;10.000319443890797;1.2504526647972807;0.03501738467123953;0.03501594972382544;0.9425556715022365;-0.0330120018212228;0.9432381449447464;1.010071332559348
28.40638;1.0597906866450544;0.999712117126534;0.9432015520736734;0.013268450834664654;0.012517819373290951;1.0609811217798726;1.0099440902577612;10.000322939885143;1.250454551020972;0.03501733024077486;0.035015976945210386;0.9425534478706127;-0.0330120018080385;0.9432381489423458;1.0100722993583557
28.41638;1.0597910323998054;0.999711893721682;0.9432016116789927;0.013268448872131973;0.01251782580668748;1.060980988044434;1.0099443372819397;10.0003267074151;1.250456372715496;0.03501727844290157;0.035016006232932766;0.9425512835409124;-0.03301200182215021;0.9432380738364741;1.0100732887337935
28.42638;1.0597914204188772;0.9997115904451239;0.943201720805697;0.013268446374046044;0.012517832143352113;1.0609808049937173;1.00994459973044;10.000330817428944;1.250458143092975;0.035017229452822964;0.035016037474597694;0.9425491812283922;-0.03301200186396991;0.943237925288764;1.010074300475312
28.43638;1.0597918440228307;0.9997112109775939;0.9432018859454198;0.013268443352891941;0.012517838403830864;1.0609805720473982;1.0099448780512592;10.000335334504951;1.2504598752079268;0.035017183475005945;0.0350160705865445;0.9425471441253211;-0.033012001933687245;0.9432377097025428;1.0100753332398984
28.44638;1.0597922979191057;0.9997107596330568;0.9432021126255625;0.013268439831252095;0.012517844608345804;1.0609802895528466;1.009945173266679;10.000340309635401;1.2504615806953017;0.03501714074606565;0.035016105528524556;0.9425451750983782;-0.03301200203121337;0.9432374328670943;1.0100763846214706
28.45638;1.0597927785518146;0.9997102407356543;0.9432024039696805;0.01326843583964644;0.012517850778217064;1.060979958096305;1.0099454875215654;10.000345772872755;1.2504632690296225;0.03501710152281516;0.0350161423203759;0.942543276717054;-0.03301200215597952;0.9432370997744811;1.01007745118905
28.46638;1.059793283658481;0.9997096583520575;0.9432027604491262;0.013268431410567093;0.012517856940261552;1.0609795778995852;1.0099458238926846;10.000351732352097;1.2504649474990253;0.03501706606379897;0.03501618102920981;0.9425414515102413;-0.03301200230702999;0.9432367153648504;1.010078528684662
28.47638;1.059793811239201;0.9997090164879355;0.9432031806055688;0.0132684265732577;0.0125178631359001;1.060979148592554;1.009946186203343;10.00035818286503;1.2504666217199067;0.03501703461214572;0.03501622171733866;0.9425397019204675;-0.0330120024832806;0.9432362843740327;1.0100796125048586
28.48638;1.059794358631462;0.9997083189412004;0.9432036616156296;0.013268421357921239;0.012517869419605523;1.0609786692027452;1.0099465789051738;10.00036511320691;1.2504682961696145;0.035017007380072906;0.035016264385640566;0.9425380308983231;-0.03301200268358175;0.9432358104950855;1.010080698416718
28.49638;1.0597949224053864;0.9997075686310538;0.9432042000000994;0.013268415800355376;0.012517875842247195;1.0609781388386659;1.0099470067817011;10.000372505989702;1.2504699741816143;0.03501698453538288;0.03501630894862786;0.9425364423893438;-0.033012002906675504;0.9432352965321956;1.0100817830589623
28.50638;1.0597954990171705;0.9997067673954649;0.9432047927103306;0.013268409937313794;0.01251788243811855;1.0609775577555391;1.0099474750081494;10.000380338023357;1.250471657426225;0.03501696618706628;0.03501635524628686;0.9425349406293585;-0.03301200315128089;0.9432347452813158;1.0100828641321642
28.51638;1.0597960857023436;0.9997059164644024;0.9432054378403824;0.013268403799459465;0.012517889231025911;1.0609769278251628;1.0099479890473944;10.00038858556291;1.2504733461875133;0.035016952375507504;0.03501640306430983;0.9425335292261788;-0.03301200341613533;0.9432341599164349;1.0100839401355368
28.52638;1.0597966807783397;0.9997050167287554;0.9432061342377707;0.013268397411621075;0.012517896244759965;1.060976252218757;1.0099485539949826;10.000397230775025;1.2504750407436294;0.035016943080879825;0.035016452148966905;0.9425322109041043;-0.0330120036997693;0.9432335435938539;1.0100850094059952
28.53638;1.059797283140263;0.9997040686304063;0.9432068802637457;0.013268390798005422;0.012517903499998375;1.0609755348335281;1.009949174275113;10.000406263815135;1.2504767423242829;0.035016938241195596;0.03501650223426859;0.9425309880878311;-0.03301200400031879;0.9432328985147027;1.0100860694121505
28.54638;1.059797892125845;0.9997030722565692;0.9432076731351107;0.013268383983644622;0.012517911003773164;1.0609747796692375;1.0099498534749671;10.000415675534642;1.2504784528163002;0.03501693775961257;0.03501655307666167;0.9425298635495097;-0.033012004315623164;0.9432322254562965;1.0100871173042598
28.55638;1.059798507862337;0.9997020276576807;0.9432085092060154;0.013268376993836631;0.012517918741801347;1.0609739900793145;1.0099505938353646;10.000425449149628;1.2504801734749753;0.035016941510149335;0.035016604471842135;0.9425288401590276;-0.03301200464338402;0.9432315244211857;1.010088150777579
28.56638;1.0597991308477992;0.999700934962857;0.943209383959353;0.013268369858876748;0.012517926677902583;1.060973168211606;1.0099513960082254;10.000435563214936;1.2504819038426644;0.03501694935675062;0.03501665623909002;0.9425279203538082;-0.033012004981338765;0.9432307952650897;1.010089167832324
28.57638;1.0597997614939794;0.9996997944215399;0.9432102916653144;0.013268362620055792;0.01251793476013149;1.0609723150985129;1.009952259715946;10.00044599916982;1.2504836420691579;0.03501696116937942;0.03501670818287709;0.9425271060306578;-0.03301200532741261;0.9432300374427298;1.0100901658871149
28.58638;1.0598004007557642;0.9996986066942034;0.9432112256552917;0.013268355324024934;0.012517942928147525;1.0609714314205745;1.009953184902754;10.000456742204875;1.2504853857953349;0.035016976820680445;0.035016760065648946;0.9425263986859101;-0.03301200567955188;0.9432292499412125;1.0100911417010254
28.59638;1.0598010505901685;0.9996973730954393;0.9432121789635431;0.013268348005898161;0.012517951122214363;1.060970518469367;1.0099541717226448;10.000467778309808;1.2504871324865448;0.03501699616645675;0.03501681160968125;0.9425257994403056;-0.03301200603539919;0.9432284321520253;1.0100920923625312
28.60638;1.0598017135151854;0.9996960954935861;0.9432131445875467;0.01326834068305029;0.012517959295150267;1.0609695782059196;1.0099552189032985;10.000479090454009;1.2504888799761982;0.03501701902245137;0.03501686252280649;0.9425253090163292;-0.03301200639218073;0.9432275843536744;1.0100930166379911
28.61638;1.0598023921988553;0.9996947764781676;0.9432141155823612;0.013268333366206675;0.012517967420103433;1.0609686117166792;1.0099563225511712;10.000490651195236;1.2504906275345784;0.03501704516088443;0.0350169125321155;0.942524928219276;-0.03301200674684635;0.943226707004608;1.010093915629435
28.62638;1.0598030892648809;0.9996934199807828;0.9432150852384403;0.013268326066629452;0.012517975490142719;1.060967617704076;1.0099574770442725;10.00050241878002;1.2504923758970168;0.03501707433350101;0.0350169614052347;0.9425246583574811;-0.0330120070964372;0.943225800200335;1.0100947918233711
28.63638;1.0598038070027453;0.9996920310771462;0.9432160472166032;0.013268318795994624;0.012517983512916643;1.0609665931803731;1.0099586770231326;10.00051434718827;1.2504941260102858;0.03501710629106229;0.03501700896112708;0.9425245004062957;-0.03301200743840284;0.9432248639896507;1.010095647354878
28.64638;1.0598045471675066;0.9996906149021745;0.943216995840414;0.013268311571793532;0.01251799150383085;1.0609655352850615;1.0099599184520625;10.00052640288661;1.2504958781477196;0.0350171407737257;0.03501705506553873;0.9425244536775549;-0.033012007770523655;0.9432238987957333;1.0100964828543773
28.65638;1.0598053109270722;0.9996891763093777;0.9432179261678888;0.013268304419928547;0.012517999482398087;1.060964441583857;1.0099611982319971;10.00053857289142;1.2504976321252872;0.03501717749387674;0.03501709959452662;0.9425245154954406;-0.033012008090716735;0.943222905530259;1.0100972969504758
28.66638;1.0598060986947444;0.9996877202810613;0.9432188336158563;0.013268297362754353;0.012518007473913396;1.0609633091092303;1.0099625134146843;10.00055086071999;1.2504993880836563;0.03501721615124604;0.03501714239834808;0.94252468166092;-0.03301200839707059;0.9432218854579467;1.0100980864048121
28.67638;1.059806909849829;0.999686251825677;0.943219714085182;0.013268290405539208;0.01251801550880736;1.0609621344140379;1.0099638609095796;10.000563276049219;1.2505011468147431;0.03501725646247628;0.035017183314731075;0.9425249467630273;-0.03301200868788176;0.9432208402226179;1.0100988471499084
28.68638;1.0598077428428905;0.9996847754598551;0.9432205644298806;0.013268283536027239;0.012518023608858215;1.0609609150801653;1.0099652376459394;10.000575825925237;1.2505029093618731;0.03501729815368473;0.03501722221159098;0.9425253044274147;-0.03301200896153187;0.9432197720227624;1.0100995756339939
28.69638;1.0598085959002868;0.9996832951633795;0.9432213824408611;0.013268276729707186;0.012518031769008299;1.0609596507901913;1.0099666406587209;10.000588511943509;1.2505046764458903;0.03501734093637632;0.035017258996788585;0.9425257482693004;-0.0330120092164671;0.9432186830279337;1.010100269210885
28.70638;1.059809467822609;0.9996818148992087;0.9432221669448837;0.01326826995159859;0.012518039960006427;1.0609583425018962;1.009968066917874;10.000601329538563;1.2505064481768517;0.03501738452231929;0.03501729359209028;0.9425262730787011;-0.03301200945134539;0.9432175743026586;1.0101009257294034
28.71638;1.0598103581323484;0.9996803391214807;0.9432229181264241;0.01326826315985246;0.012518048148834273;1.0609569907846366;1.0099695130472195;10.000614267399952;1.2505082242320007;0.035017428658969355;0.03501732591271273;0.9425268751920297;-0.03301200966501365;0.9432164456531849;1.0101015437045437
28.72638;1.0598112662798382;0.9996788728355489;0.9432236372884659;0.013268256315522383;0.012518056309333992;1.0609555953418452;1.0099709751023245;10.000627310607717;1.2505100039461472;0.035017473127540444;0.035017355868699356;0.942527552156082;-0.03301200985628186;0.943215296760064;1.010102122694056
28.73638;1.059812190539826;0.9996774211932622;0.9432243264007524;0.013268249389951973;0.012518064413944515;1.06095415579425;1.0099724489914972;10.000640445641327;1.2505117860797057;0.035017517702896205;0.03501738338697996;0.9425283019227273;-0.03301201002395317;0.9432141285364286;1.0101026629953977
28.74638;1.0598131276142433;0.9996759890877818;0.9432249877899327;0.013268242363595499;0.01251807242013243;1.0609526720705764;1.0099739313568943;10.000653663253802;1.2505135685092374;0.03501756213525123;0.03501740842580711;0.9425291222222635;-0.03301201016715378;0.9432129432629708;1.0101031654812713
28.75638;1.0598140734131218;0.9996745812147835;0.9432256234256754;0.0132682352228052;0.012518080271118623;1.0609511440708497;1.0099754197682511;10.000666956756433;1.2505153482080422;0.0350176061819775;0.03501743095444682;0.9425300110141012;-0.033012010285387784;0.943211743680916;1.0101036317271226
28.76638;1.05981502430053;0.9996732022686897;0.943226234118151;0.013268227955764716;0.012518087907327967;1.0609495717828605;1.009976912386145;10.000680313868154;1.2505171224516456;0.03501764964173032;0.035017450929859535;0.9425309672024843;-0.03301201037819709;0.9432105327480227;1.010104063911198
28.77638;1.0598159773999818;0.9996718566191912;0.943226819722419;0.013268220544063954;0.012518095266249783;1.060947955682129;1.0099784079352645;10.000693707588947;1.2505188901260735;0.03501769234458418;0.03501746830442948;0.9425319907344186;-0.03301201044502136;0.9432093144395458;1.010104464888344
28.78638;1.059816929878767;0.9996705474753526;0.9432273801027001;0.013268212961392552;0.012518102275756882;1.0609462965292984;1.00997990574503;10.000707092069012;1.2505206510543825;0.03501773412576798;0.03501748305692592;0.9425330823549911;-0.03301201048548546;0.9432080942147014;1.0101048383316544
28.79638;1.059817878502293;0.9996692764684056;0.9432279154215625;0.013268205187641425;0.012518108860420998;1.0609445951107355;1.0099814055193956;10.000720405009545;1.2505224049941157;0.03501777484030648;0.03501749521898683;0.9425342429905419;-0.03301201049967709;0.9432068782408485;1.010105188494524
28.80638;1.0598188197978118;0.9996680444148701;0.9432284256790481;0.0132681972214765;0.012518114955252922;1.0609428522897362;1.0099829072607769;10.000733576450864;1.25052415220765;0.03501781439882324;0.035017504868921114;0.9425354731820837;-0.033012010488124174;0.9432056720448735;1.0101055200339129
28.81638;1.0598197504677807;0.9996668525750416;0.9432289107973756;0.013268189077381682;0.012518120508002259;1.0609410687919307;1.0099844117043635;10.00074653570398;1.2505258939549606;0.03501785275768447;0.035017512105207885;0.9425367733864488;-0.03301201045156559;0.9432044794614762;1.0101058381785115
28.82638;1.05982066826493;0.9996657031465768;0.9432293711482018;0.013268180775443826;0.012518125466071249;1.0609392451199262;1.0099859207740973;10.00075921142399;1.2505276318261307;0.035017889870058626;0.0350175170352769;0.9425381445565932;-0.03301201039071094;0.9432033018583021;1.0101061488223826
28.83638;1.0598215727062208;0.9996645986375532;0.9432298073612346;0.013268172333284822;0.01251812976543677;1.0609373821007613;1.0099874374191429;10.000771532855062;1.2505293669419695;0.03501792566691236;0.035017519778016114;0.9425395880613427;-0.033012010306083875;0.9432021380423439;1.0101064584636468
28.84638;1.0598224647134176;0.9996635409139891;0.9432302198153765;0.013268163764375729;0.012518133337267479;1.06093548130627;1.009988965192696;10.00078343542745;1.250531099423786;0.035017960088176585;0.03501752045244299;0.9425411052670998;-0.03301201019797748;0.9432009853799874;1.0101067740817353
28.85638;1.059823346262111;0.9996625309729685;0.9432306087493503;0.01326815508380483;0.012518136124402918;1.0609335448189081;1.0099905081066665;10.000794861424263;1.2505328280141115;0.03501799310325138;0.035017519152487825;0.9425426973359768;-0.03301201006663011;0.9431998408824569;1.0101071023186186
28.86638;1.0598242208404682;0.9996615696704619;0.9432309745959855;0.013268146311614104;0.012518138088107849;1.0609315748361106;1.0099920704063898;10.000805750576239;1.2505345503268628;0.03501802470125355;0.03501751594997541;0.9425443648799822;-0.033012009912487685;0.9431987014245474;1.0101074479236647
28.87638;1.0598250931791178;0.9996606586549334;0.9432313180998196;0.013268137467629703;0.012518139200636054;1.0609295738058766;1.009993656227342;10.000816033025941;1.2505362636946615;0.035018054902964446;0.0350175109364112;0.9425461072628453;-0.03301200973621171;0.9431975642179314;1.0101078129592125
28.88638;1.0598259678253075;0.9996598005955528;0.9432316407153812;0.013268128569203765;0.012518139437766135;1.0609275447002495;1.0099952695074754;10.000825634742105;1.2505379660209557;0.03501808378488424;0.03501750425687245;0.9425479220424517;-0.03301200953843282;0.9431964276970835;1.010108197466069
28.89638;1.0598268484129716;0.9996589989475011;0.9432319456156346;0.013268119638860447;0.0125181387801784;1.060925490476564;1.0099969137810263;10.000834486340423;1.2505396562106197;0.035018111473574115;0.03501749611624412;0.9425498048609682;-0.03301200931955223;0.9431952919411962;1.0101086006415942
28.90638;1.0598277380515415;0.9996582578770072;0.943232238001641;0.013268110710595742;0.012518137221105483;1.06092341326899;1.0099985917414889;10.000842529980954;1.2505413333055229;0.03501813813498283;0.03501748676404955;0.9425517500296933;-0.03301200907982985;0.9431941586767633;1.010109021810446
28.91638;1.0598286396046934;0.9996575817834277;0.9432325233564314;0.013268101829480137;0.01251813477432915;1.0609213140829408;1.010000305309078;10.000849724558108;1.25054299466185;0.035018163974989545;0.03501747644854581;0.9425537516292944;-0.03301200881965106;0.9431930311148624;1.0101094608199328
28.92638;1.059829555917198;0.9996569744465481;0.9432328052944869;0.01326809305250525;0.012518131473315392;1.0609191926971944;1.0100020561052114;10.000856040433053;1.2505446354197693;0.03501818921863852;0.035017465364798515;0.9425558040109586;-0.03301200853966638;0.9431919133441207;1.0101099177780262
28.93638;1.0598304903205031;0.9996564388745943;0.9432330853888333;0.013268084448243341;0.012518127363517354;1.0609170478424053;1.0100038452916755;10.000861449376472;1.2505462497620878;0.03501821406699625;0.03501745364036333;0.9425579014673942;-0.03301200824076643;0.9431908095885579;1.0101103926928678
28.94638;1.0598314462805305;0.9996559774877151;0.9432333645997998;0.013268076087107257;0.012518122499976886;1.0609148778295885;1.0100056729833213;10.000865928355793;1.2505478318709256;0.03501823867262515;0.03501744134975219;0.9425600381641881;-0.033012007923960744;0.9431897244147942;1.0101108850993394
28.95638;1.059832426195405;0.9996555920312795;0.9432336444241404;0.013268068027628251;0.01251811694700192;1.0609126813563539;1.0100075383286014;10.000869469771605;1.2505493753556414;0.03501826315402433;0.035017428535193275;0.9425622086570385;-0.03301100759021945;0.94318862850878;1.0101113936150212
28.96638;1.0598334311422268;0.9996552841538454;0.9432339266993574;0.013268060311579044;0.012518110771982255;1.0609104580790893;1.0100094404290958;10.000872079131526;1.2505508723368253;0.03501828762568383;0.035017415223416115;0.9425644085304443;-0.033011007240466995;0.9431875983102551;1.0101119159598941
28.97638;1.059834462042546;0.9996550564536534;0.9432342127940014;0.013268052969326346;0.012518104042828677;1.0609082085322807;1.010011379622008;10.000873765612296;1.2505523136083319;0.03501831220168448;0.03501740143234243;0.9425666347881461;-0.033011006875701646;0.9431866046380794;1.01011244925148
28.98638;1.0598355209808714;0.9996549124083295;0.9432345034341222;0.013268046026641138;0.012518096833039456;1.0609059335457267;1.0100133579496469;10.000874540290972;1.2505536897166802;0.03501833696860091;0.03501738719131804;0.9425688858142909;-0.03301100649705934;0.9431856520452205;1.0101129900077972
28.99638;1.0598366115505227;0.9996548556797394;0.9432347986320688;0.013268039510943765;0.01251808921972927;1.06090363350707;1.0100153783877013;10.000874423279813;1.2505549921621373;0.035018361978687;0.03501737255891992;0.9425711613017571;-0.033011006105766676;0.9431847444775779;1.0101135343799952
29.00638;1.0598377385360387;0.9996548900080967;0.9432350968586556;0.013268033455225458;0.012518081273516066;1.0609013076283402;1.0100174442756433;10.000873450489145;1.250556214050465;0.0350183872796184;0.03501735759546752;0.9425734623068169;-0.033011005703023705;0.9431838857161964;1.0101140787550964
29.01638;1.059838908094763;0.9996550190095306;0.9432353947238653;0.013268027893933578;0.012518073051587756;1.0608989535773587;1.0100195593226309;10.000871671449922;1.250557350055863;0.03501841293132582;0.0350173423446087;0.9425757911823173;-0.0330110052900559;0.9431830785994298;1.010114620092685
29.02638;1.0598401280640208;0.999655245664877;0.9432356883359182;0.013268022852283744;0.012518064595937867;1.0608965679160185;1.0100217272803498;10.00086914379974;1.250558396569129;0.035018438997771704;0.03501732687616577;0.9425781515868423;-0.03301100486837218;0.9431823241705831;1.0101151562359008
29.03638;1.0598414067859605;0.9996555721990246;0.9432359749825898;0.013268018332820923;0.012518055940603276;1.0608941471154005;1.010023951341826;10.000865934378114;1.2505593518654818;0.03501846554251071;0.035017311324058824;0.942580548389838;-0.03301100443985563;0.9431816220960133;1.0101156861158587
29.04638;1.05984275072146;0.9996559999951284;0.943236253450268;0.013268014303882364;0.012518047124199617;1.0608916881885135;1.0100262337316015;10.000862119720198;1.2505602154220683;0.035018492616048946;0.03501729585832096;0.9425829868122355;-0.033011004006650385;0.9431809720449275;1.0101162092256029
29.05638;1.0598441628098259;0.999656529259645;0.943236523172084;0.013268010699879063;0.01251803818873148;1.0608891886157275;1.0100285753925489;10.00085777803477;1.250560987871108;0.035018520229164324;0.03501728062925395;0.9425854708763887;-0.03301100357107545;0.9431803747065226;1.010116724998148
29.06638;1.0598456425535068;0.9996571591002406;0.9432367834419575;0.013268007436686343;0.012518029162735663;1.0608866461452153;1.0100309757787274;10.000852981661087;1.2505616725282338;0.035018548348804225;0.03501726574871573;0.9425880020034365;-0.03301100313547537;0.9431798314853245;1.0101172329061299
29.07638;1.0598471874345454;0.999657888319537;0.9432370337643532;0.013268004434151546;0.012518020047345112;1.0608840587707145;1.0100334330815648;10.00084779801087;1.2505622762295632;0.03501857691452952;0.03501725131225817;0.9425905783609015;-0.033011002701972186;0.9431793433080871;1.0101177329870181
29.08638;1.059848794598085;0.9996587162469545;0.9432372748909724;0.013268001637272889;0.012518010815600736;1.0608814246696414;1.0100359444499216;10.000842293954767;1.250562807845785;0.03501860583608897;0.03501723741177094;0.9425931952393724;-0.03301100227230007;0.943178909791514;1.0101182261780404
29.09638;1.0598504616478028;0.9996596425666952;0.9432375088236189;0.013267999025742558;0.012518001422407861;1.0608787422175772;1.0100385055315035;10.000836537885155;1.2505632759301064;0.035018634984222696;0.035017224116896555;0.9425958465542725;-0.03301100184777267;0.9431785293702477;1.0101187144409225
29.10638;1.05985218636778;0.9996606659986199;0.9432377379094838;0.013267996607237254;0.012517991816839493;1.0608760101560248;1.0100411100357964;10.000830598504116;1.2505636878826876;0.03501866421723985;0.03501721146686508;0.9425985262581796;-0.033011001429378975;0.9431782003674916;1.0101192006224553
29.11638;1.0598539663250086;0.9996617834951385;0.9432379648022686;0.013267994408457405;0.012517981950330204;1.0608732275392632;1.0100437504593913;10.000824542035998;1.2505640500499677;0.035018693419962554;0.03501719949757102;0.9426012282931322;-0.03301100101803323;0.9431779224209534;1.0101196875425726
29.12638;1.0598557990120034;0.9996629913119619;0.9432381929892579;0.013267992468673188;0.012517971784936452;1.0608703938375246;1.0100464191667042;10.000818435286387;1.2505643663927766;0.03501872250445942;0.035017188264485036;0.9426039459344998;-0.03301100061478717;0.9431776966568903;1.0101201770859005
29.13638;1.0598576822589527;0.9996642862061388;0.9432384262912833;0.013267990829058484;0.01251796130331259;1.0608675093914322;1.0100491081397285;10.000812353627422;1.2505646366575887;0.03501875138985767;0.03501717783586174;0.942606672139227;-0.03301100022068098;0.9431775240444158;1.0101206701922896
29.14638;1.059859614215558;0.9996656650471807;0.9432386678791664;0.01326798952869383;0.012517950510562233;1.06086457556256;1.010051808306449;10.000806380504677;1.2505648565442935;0.0350187800078026;0.03501716827519536;0.9426094009981412;-0.03301099983635023;0.9431774040990968;1.0101211666168382
29.15638;1.0598615924407981;0.9996671242769596;0.9432389201787528;0.013267988605190352;0.012517939426516045;1.0608615950402687;1.0100545101236418;10.000800597510858;1.2505650195738938;0.035018808324857195;0.035017159629096864;0.9426121289702535;-0.03301099946185748;0.9431773357795254;1.010121664126925
29.16638;1.0598636129728995;0.999668660295185;0.9432391853590186;0.013267988085264373;0.012517928078495272;1.0608585727277988;1.0100572043180043;10.000795074892538;1.2505651186075448;0.035018836329114025;0.035017151922648135;0.9426148546012413;-0.033010999096833034;0.9431773191207486;1.0101221586936528
29.17638;1.0598656706658982;0.9996702700113492;0.9432394655422739;0.013267987980229379;0.012517916497869402;1.0608555157726047;1.0100598815011912;10.000789864737039;1.2505651463643137;0.03501886398541668;0.03501714515068553;0.9426175767951709;-0.03301099874067961;0.9431773556662361;1.010122645742169
29.18638;1.0598677602563658;0.9996719508246263;0.9432397626681537;0.013267988294455762;0.012517904718961838;1.0608524325088196;1.010062531542284;10.000784997647077;1.2505650961481845;0.035018891223053406;0.03501713925964198;0.9426202930997609;-0.033010998392717344;0.9431774483030441;1.0101231210046762
29.19638;1.0598698765019914;0.9996736998183552;0.9432400782464089;0.013267989027970453;0.012517892778082965;1.060849332110031;1.010065143822701;10.000780487049841;1.2505649628749251;0.03501891796283575;0.035017134139851185;0.9426229997878298;-0.03301099805222207;0.9431776012627872;1.0101235805788338
29.20638;1.0598720135662234;0.9996755130401302;0.9432404129725784;0.013267990166301834;0.012517880707846275;1.060846224581153;1.010067707985237;10.000776339404508;1.2505647427651632;0.03501894414411541;0.03501712963150289;0.9426256933525601;-0.033010997718444395;0.9431778197501247;1.0101240201423103
29.21638;1.0598741654735595;0.9996773858695086;0.9432407661606393;0.013267991669456861;0.012517868528720185;1.0608431197865869;1.0100702142883708;10.000772559907537;1.2505644318384612;0.035018969739313524;0.03501712553070818;0.9426283709939294;-0.0330109973907547;0.9431781093636177;1.0101244337867594
29.22638;1.0598763275568759;0.9996793137245081;0.9432411353487571;0.013267993472133525;0.012517856244210758;1.0608400266659617;1.0100726541488998;10.000769146851448;1.2505640252089558;0.03501899474860527;0.03501712160770273;0.9426310297209743;-0.03301099706879291;0.9431784759081788;1.010124814181564
29.23638;1.0598784970573332;0.9996812917711368;0.9432415166907022;0.013267995491270279;0.012517843842496962;1.0608369533372644;1.0100750210164886;10.000766083547994;1.2505635173478162;0.03501901917459943;0.035017117643253125;0.9426336656312501;-0.03301099675250652;0.9431789251851308;1.0101251540090712
29.24638;1.0598806724783822;0.9996833141065578;0.9432419062274515;0.013267997632961383;0.012517831304294883;1.0608339072144577;1.0100773102294747;10.000763341158878;1.2505629021246913;0.035019043005108885;0.03501711345193009;0.9426362739067482;-0.03301099644216309;0.9431794623607697;1.0101254470033971
29.25638;1.059882852601835;0.9996853735163832;0.9432423011958267;0.013267999799393445;0.01251781861179091;1.0608308950332317;1.0100795182303115;10.000760892252387;1.2505621729561562;0.035019066219665114;0.035017108865877056;0.9426388493140824;-0.03301099613846017;0.9431800912580675;1.0101256879691443
29.26638;1.0598850357490213;0.9996874617213607;0.9432427005981987;0.013268001898123976;0.012517805750621246;1.0608279230723145;1.010081642314982;10.000758720965312;1.2505613232071149;0.035019088799708956;0.035017103705895065;0.9426413868369173;-0.03301099584275956;0.9431808142087847;1.0101258724885058
29.27638;1.0598872196222258;0.999689570162031;0.943243105198147;0.013268003854502662;0.012517792703343454;1.0608249974446855;1.0100836803628028;10.000756818463472;1.2505603461602102;0.035019110714775405;0.03501709779422247;0.9426438818198958;-0.03301099555713737;0.943181632749132;1.0101259974184884
29.28638;1.0598894016449496;0.9996916912913364;0.9432435171071623;0.013268005618297805;0.012517779445707027;1.0608221241902671;1.0100856303749;10.000755174171527;1.2505592354540989;0.03501913188479472;0.03501709100934763;0.9426463297880184;-0.03301099528408082;0.943182548120242;1.0101260610612848
29.29638;1.0598915791449108;0.9996938193287995;0.9432439389176585;0.013268007156890286;0.012517765954847014;1.0608193090459244;1.010087490687344;10.000753776524109;1.2505579866117973;0.03501915214985563;0.03501708331803576;0.9426487270061613;-0.03301099502616301;0.9431835607885164;1.0101260618725705
29.30638;1.059893749354476;0.9996959501304156;0.9432443729794961;0.01326800844272049;0.012517752216046374;1.0608165571224426;1.010089260706511;10.00075261439836;1.2505565981923965;0.03501917128438637;0.03501707474818834;0.9426510716751854;-0.033010994785767564;0.9431846699010741;1.010125997797149
29.31638;1.0598959096024245;0.9996980807349599;0.9432448211074856;0.013268009443687577;0.012517738214349431;1.0608138724853815;1.0100909411838153;10.000751673179273;1.2505550713245803;0.03501918905168677;0.035017065342765205;0.9426533643849638;-0.03301099456477176;0.9431858732217783;1.010125866900159
29.32638;1.059898057268479;0.9997002088050351;0.9432452842318758;0.013268010120167534;0.012517723927091025;1.0608112578079107;1.0100925336590205;10.00075093706376;1.250553408593641;0.035019205237738604;0.03501705514332206;0.942655607522535;-0.03301099436440564;0.9431871670915509;1.01012566776276
29.33638;1.0599001893120832;0.9997023320634673;0.9432457620905564;0.013268010428197604;0.012517709333792516;1.060808714635009;1.0100940397140443;10.000750398315551;1.250551613940138;0.03501921963828972;0.03501704419963067;0.9426578045787442;-0.033010994185342375;0.9431885464642479;1.010125399811671
29.34638;1.0599023021679894;0.999704447763353;0.9432462533362483;0.013268010322074234;0.01251769443187787;1.060806244004088;1.010095461223462;10.000750061196449;1.2505496927008097;0.03501923204655985;0.03501703257235979;0.942659959992166;-0.03301099402790257;0.943190005391232;1.010125063851667
29.35638;1.059904392266587;0.999706552170443;0.9432467559175255;0.013268009756421915;0.012517679244689217;1.0608038471344645;1.010096801591234;10.00074993975577;1.2505476506834365;0.03501924225889476;0.03501702032017816;0.9426620789269957;-0.03301099389230863;0.9431915375184967;1.0101246620777775
29.36638;1.05990645637838;0.9997086403059189;0.9432472676540424;0.013268008690487082;0.012517663820288691;1.0608015261714894;1.010098065924235;10.000750057827197;1.2505454933799331;0.035019250074614;0.035017007484523105;0.9426641661392361;-0.03301099377878838;0.943193136154027;1.0101241976277378
29.37638;1.0599084915895427;0.9997107057732562;0.9432477867350326;0.013268007088926002;0.012517648225344026;1.0607992841934633;1.0100992593379008;10.00075044868694;1.2505432256520945;0.03501925529514768;0.035016994073772706;0.9426662249086785;-0.03301099368738828;0.943194794751833;1.0101236742247912
29.38638;1.059910495493395;0.9997127403218948;0.9432483118789425;0.013268004924723124;0.012517632538104851;1.0607971243816108;1.010100385659128;10.000751146516398;1.2505408512627918;0.03501925772597846;0.035016980061718044;0.9426682571589877;-0.033010993617838345;0.9431965082555764;1.0101230962044008
