time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.39638;1.0599124661930168;0.9997147338398082;0.9432488423942408;0.013268002186724559;0.012517616838431537;1.0607950496757252;1.0101014479323498;10.000752175749295;1.250538372644945;0.03501925717482519;0.035016965417759546;0.9426702637903754;-0.03301099356985727;0.9431982740661966;1.010122468672145
29.40638;1.0599144015035231;0.9997166753101179;0.9432493783185366;0.013267998878542117;0.012517601198383372;1.060793062894513;1.01010244926519;10.000753546969236;1.2505357916189093;0.035019253459315766;0.03501695013855318;0.9426722448292054;-0.03301099354358853;0.9432000917655701;1.0101217969657355
29.41638;1.059916298359954;0.9997185539239687;0.943249920711148;0.013267995017476646;0.01251758567987838;1.0607911660019596;1.0101033924823266;10.000755256680911;1.2505331106294608;0.03501924641424311;0.03501693424178841;0.9426742002985216;-0.03301099353962797;0.9432019618817423;1.0101210854906342
29.42638;1.0599181535941251;0.9997203597140574;0.9432504714149393;0.013267990640296275;0.01251757033367946;1.0607893592245088;1.010104279036712;10.000757291509563;1.250530333431506;0.035019235880470116;0.03501691773332274;0.942676131109361;-0.03301099355867951;0.9432038842929739;1.0101203369755711
29.43638;1.059919965402191;0.9997220839147691;0.9432510319214218;0.013267985795613087;0.012517555193856368;1.060787641509998;1.0101051087717772;10.000759637529343;1.2505274648230615;0.03501922169203676;0.035016900598356056;0.9426780388632039;-0.033010993601262036;0.9432058573885709;1.0101195523536368
29.44638;1.059921733783095;0.9997237192348306;0.9432516029969059;0.013267980529186596;0.012517540276134739;1.0607860112542076;1.0101058809660357;10.00076228104966;1.250524509786602;0.03501920368218549;0.03501688282833836;0.9426799251929863;-0.033010993667703756;0.9432078785070787;1.010118730745438
29.45638;1.0599234594876827;0.9997252600663494;0.9432521855407308;0.013267974888774568;0.012517525585425017;1.0607844661529486;1.0101065956431352;10.000765196481144;1.2505214731057774;0.035019181708511524;0.035016864442375;0.9426817915083756;-0.033010993758227074;0.9432099443486159;1.0101178696451802
29.46638;1.0599251432463417;0.999726702572068;0.9432527808496405;0.013267968937929782;0.012517511124077367;1.060783003573889;1.010107254375934;10.000768341251803;1.2505183597794773;0.03501915567256913;0.03501684549369353;0.9426836393815171;-0.03301099387288657;0.9432120507627263;1.010116965577799
29.47638;1.0599267864624162;0.9997280442276544;0.9432533898608705;0.013267962755922184;0.012517496895995187;1.06078162169926;1.0101078602435265;10.000771666270547;1.2505151750731989;0.035019125527389595;0.03501682605878502;0.942685471232172;-0.0330109940115026;0.9432141929050434;1.0101160146471126
29.48638;1.0599283915067796;0.9997292827083393;0.9432540126423465;0.013267956430623236;0.012517482910633137;1.0607803195758303;1.01010841722198;10.00077512415022;1.2505119238309483;0.03501909129511488;0.035016806201605924;0.9426872906005774;-0.03301099417369889;0.9432163657948722;1.0101150125790994
29.49638;1.0599299601962107;0.9997304153455869;0.9432546484963029;0.013267950051748727;0.01251746918935725;1.060779096064807;1.0101089299268333;10.000778667026683;1.250508609879265;0.03501905307778678;0.035016785966379006;0.9426891022196957;-0.033010994358896775;0.943218564650522;1.0101139549154694
29.50638;1.0599314925349659;0.9997314398730796;0.9432552960832911;0.013267943699200249;0.01251745576811861;1.0607779495020833;1.0101094036004665;10.000782243090223;1.250505236391797;0.03501901103318886;0.0350167654072146;0.9426909120235795;-0.033010994566240924;0.9432207848756887;1.010112837959529
29.51638;1.0599329877027466;0.9997323551487157;0.9432559535478436;0.01326793743311806;0.012517442690828868;1.060776878767167;1.010109843959756;10.000785797843758;1.2505018073991165;0.0350189653393079;0.03501674457536385;0.9426927263075651;-0.03301099479457008;0.9432230220663941;1.0101116600599904
29.52638;1.0599344455585236;0.9997331608392995;0.9432566190282579;0.013267931292545752;0.012517430004389474;1.0607758845509625;1.0101102574282679;10.000789280252567;1.2504983292159333;0.03501891616978485;0.03501672346953198;0.9426945503907428;-0.033010995042377436;0.9432252723986446;1.0101104220825197
29.53638;1.059935866614718;0.9997338567193556;0.9432572914110473;0.013267925299351255;0.012517417766209751;1.0607749693989832;1.0101106510662385;10.000792644750865;1.2504948104028066;0.03501886367660046;0.03501670203963162;0.9426963877044381;-0.033010995307647416;0.9432275326875449;1.0101091265967892
29.54638;1.0599372517752403;0.9997344428144421;0.9432579703998635;0.01326791946477551;0.012517406048298483;1.0607741371514758;1.010111031223282;10.000795843738901;1.250491260472804;0.03501880799469729;0.03501668023726928;0.9426982394828288;-0.0330109955878019;0.9432297998166401;1.0101077769463485
29.55638;1.0599386026456017;0.9997349203711876;0.9432586552482888;0.013267913793136256;0.01251739492174081;1.0607733928035645;1.0101114024361668;10.000798822778037;1.2504876887148264;0.035018749276004846;0.035016658021892265;0.9427001052563405;-0.03301099587990395;0.943232070229237;1.0101063772010723
29.56638;1.0599399212713079;0.9997357102380539;0.943259737712303;0.013266191802457385;0.012515765090880647;1.0607727417724093;1.0101117680186162;10.000801526642746;1.2504841040330548;0.0350186877126022;0.035016635314981594;0.9427019838921082;-0.03301099618092464;0.9432343394448239;1.0101049321695426
29.57638;1.0599412098381353;0.9997359809172006;0.9432604250442055;0.013266186451079413;0.012515755273226618;1.0607721885480612;1.0101121311389663;10.00080390839427;1.2504805149637375;0.03501862351207378;0.03501661196255731;0.9427038743698833;-0.03301099648808031;0.9432366016012511;1.0101034469392585
29.58638;1.0599424709657954;0.9997361566063843;0.9432611076409793;0.01326618126257238;0.012515746133115136;1.0607717364593854;1.0101124949383269;10.00080593374001;1.250476929045096;0.03501855685605197;0.03501658773081857;0.94270577597552;-0.03301099679918785;0.9432388496876881;1.0101019269677143
29.59638;1.0599437074352247;0.9997362444445148;0.9432617824776807;0.013266176235606685;0.012515737677513752;1.060771388022652;1.0101128622632214;10.000807583912502;1.250473352562019;0.0350184878876008;0.035016562336392866;0.9427076881180217;-0.03301099711270388;0.9432410762586777;1.0101003788289868
29.60638;1.059944921221966;0.9997362510667104;0.943262446447694;0.013266171353963423;0.012515729912397614;1.0607711446815287;1.0101132360546716;10.000808858122973;1.2504697911194684;0.03501841672387225;0.03501653550141707;0.9427096102108065;-0.03301099742734996;0.9432432737718999;1.0100988100143002
29.61638;1.0599461130000873;0.9997361817230939;0.9432630956795881;0.013266166592071412;0.012515722839854521;1.0607710067444527;1.0101136201313876;10.000809767959442;1.2504662502739197;0.03501834347800955;0.03501650699159423;0.9427115420536797;-0.03301099774160623;0.9432454345534489;1.010097227256445
29.62638;1.0599472824913923;0.9997360400513255;0.943263726547635;0.013266161923696335;0.012515716462082748;1.0607709738529685;1.0101140192635496;10.000810324948684;1.250462735942005;0.03501826827700341;0.03501647659818641;0.9427134844381885;-0.033010998053477236;0.943247551141306;1.0100956352755408
29.63638;1.0599484289600836;0.9997358289489261;0.9432643371468904;0.013266157325955976;0.012515710785704718;1.060771045457771;1.0101144381546792;10.000810534458763;1.2504592547697277;0.03501819126928762;0.03501644409043801;0.9427154390768949;-0.03301099836063405;0.9432496171814623;1.0100940374483685
29.64638;1.059949550921486;0.9997355515251143;0.9432649281014549;0.013266152787096195;0.012515705816913705;1.0607712212486409;1.0101148804489701;10.000810401154437;1.2504558143201894;0.03501811263064863;0.035016409205742595;0.9427174075930793;-0.033010998660717536;0.9432516278043633;1.010092437425431
29.65638;1.0599506454218743;0.999735210482533;0.9432655026807046;0.0132661483167064;0.012515701555267596;1.060771501429443;1.0101153485571248;10.000809933493137;1.2504524222932274;0.03501803256029606;0.03501637169428803;0.9427193905441709;-0.03301099895171053;0.9432535790219314;1.0100908405248152
29.66638;1.0599517082459;0.9997348069937905;0.94326606598286;0.013266143943398768;0.012515697990964537;1.060771886583422;1.0101158441199014;10.000809139080292;1.250449085478213;0.03501795125397596;0.03501633137239962;0.9427213874390831;-0.03301099923215391;0.9432554672703087;1.01008925468311
29.67638;1.0599527348639282;0.9997343409013986;0.9432666234923381;0.013266139698109742;0.012515695104099904;1.0607723774299131;1.0101163687073627;10.000808021542845;1.250445809848257;0.03501786886464954;0.035016288143216716;0.9427233973065008;-0.03301099950089483;0.9432572894474422;1.01008769033668
29.68638;1.0599537210129724;0.9997338122632148;0.9432671802703602;0.013266135601227599;0.01251569286759095;1.060772975218116;1.0101169237613292;10.000806586604297;1.2504426010201581;0.03501778548084183;0.03501624197708805;0.9427254189361857;-0.03301099975675876;0.9432590428704544;1.0100861590091224
29.69638;1.0599546630040009;0.9997332224317896;0.9432677409356398;0.013266131659766268;0.012515691256618243;1.0607736825535101;1.0101175098086665;10.00080484887153;1.2504394641346142;0.03501770115185178;0.035016192863890405;0.9427274507496641;-0.033010999998590695;0.9432607252628202;1.0100846718412346
29.70638;1.059955557881035;0.9997325732735866;0.9432683096951033;0.013266127869144363;0.012515690258555414;1.060774503237644;1.0101181263671866;10.000802829869953;1.25043640301946;0.03501761594430343;0.035016140779904385;0.9427294906291445;-0.0330110002254232;0.9432623349114584;1.010083239304911
29.71638;1.0599564034877498;0.9997318658129092;0.94326889062355;0.01326612422158036;0.012515689866892572;1.06077544081997;1.0101187724549252;10.000800550749162;1.2504334188810189;0.035017529967034465;0.03501608570498699;0.9427315359734924;-0.03301100043653048;0.9432638708563446;1.0100818717376743
29.72638;1.0599571992297114;0.9997310998401582;0.9432694880558765;0.01326612071548642;0.01251569006193144;1.060776497250281;1.0101194464415686;10.000798028238005;1.250430509812466;0.035017443340085316;0.03501602764811274;0.9427335840747669;-0.033011000631382806;0.9432653329459297;1.0100805796256174
29.73638;1.0599579471821308;0.9997302741012115;0.9432701064277617;0.013266117354235014;0.012515690798706553;1.0607776722951703;1.0101201453340456;10.000795273405233;1.2504276717725789;0.035017356170456315;0.0350159666315043;0.9427356324223806;-0.033011000809624796;0.9432667212672304;1.0100793732322109
29.74638;1.0599586522918345;0.9997293867908253;0.9432707500606677;0.013266114138676;0.012515692008726329;1.0607789633658828;1.0101208643805755;10.000792290573337;1.2504249000859202;0.03501726857515442;0.035015902656989166;0.9427376785762821;-0.03301100097108754;0.9432680352678359;1.0100782616276116
29.75638;1.0599593214611212;0.9997284367180047;0.9432714229842748;0.01326611106741543;0.012515693614698967;1.0607803655424652;1.0101215973049227;10.000789082466644;1.250422190586626;0.03501718070731575;0.03501583568963805;0.9427397200940374;-0.03301100111561537;0.9432692736902284;1.0100772519208692
29.76638;1.0599599621136013;0.9997274244829522;0.9432721283343998;0.01326610814116437;0.012515695552224208;1.0607818717504893;1.0101223370807977;10.00078566173754;1.2504195404342777;0.03501709275405687;0.03501576566576093;0.9427417549547793;-0.033011001242892656;0.9432704351532413;1.0100763494752532
29.77638;1.0599605810181507;0.9997263524933973;0.9432728679557911;0.01326610535823797;0.012515697785314217;1.0607834736633697;1.0101230766648899;10.000782055737876;1.2504169483182743;0.03501700491881542;0.03501569251652386;0.9427437819667931;-0.03301100135260121;0.9432715185116564;1.0100755583697043
29.78638;1.059961183829819;0.999725223832781;0.9432736426099146;0.013266102709841653;0.012515700311396358;1.0607851634957894;1.0101238090099023;10.000778300735686;1.2504144136667663;0.03501691740501877;0.03501561617472529;0.9427458009296307;-0.033011001444682345;0.9432725230330434;1.0100748811272986
29.79638;1.0599617755895512;0.9997240414716764;0.9432744522874112;0.013266100185599329;0.012515703154133518;1.0607869350355505;1.0101245268785708;10.000774436609907;1.2504119359545516;0.035016830409523615;0.035015536561805574;0.9427478129356687;-0.03301100151942204;0.9432734488516235;1.010074318264358
29.80638;1.0599623618513068;0.9997228090236971;0.9432752962958376;0.01326609777898859;0.012515706345152549;1.0607887829764446;1.0101252232464988;10.000770504612774;1.2504095146833556;0.03501674411564149;0.03501545359806836;0.9427498204885673;-0.03301100157733985;0.9432742978607653;1.0100738689705226
29.81638;1.0599629490440494;0.999721531789559;0.9432761733203064;0.013266095486449896;0.012515709909384672;1.0607907018533669;1.0101258916556863;10.000766542832052;1.250407149264084;0.035016658679510135;0.03501536722986577;0.942751826989456;-0.03301100161898643;0.9432750739339497;1.0100735324384316
29.82638;1.059963543734624;0.9997202162753446;0.9432770817401732;0.013266093303442852;0.012515713863617807;1.0607926854687355;1.0101265259949954;10.00076258222243;1.2504048392941252;0.035016574238420514;0.03501527743507507;0.9427538363436895;-0.03301100164479031;0.9432757813958048;1.010073307888097
29.83638;1.0599641520886296;0.9997188690002696;0.943278020136013;0.013266091219553008;0.012515718218563072;1.0607947269439089;1.0101271205530393;10.000758643585655;1.2504025853389684;0.03501649095561511;0.035015184225045244;0.9427558532750084;-0.03301100165498151;0.943276423531262;1.0100731930414242
29.84638;1.059964779835284;0.9997174961628862;0.9432789873665727;0.013266089218570873;0.012515722975629726;1.0607968195287154;1.0101276705191755;10.000754732887675;1.250400389015691;0.03501640905295982;0.03501508766863496;0.9427578836411167;-0.0330110016496282;0.9432770030205563;1.0100731829022584
29.85638;1.0599654318384137;0.999716103590948;0.9432799816099671;0.013266087283041744;0.01251572812070949;1.0607989572016219;1.0101281719557968;10.000750841120215;1.250398252550215;0.03501632880597724;0.03501498791849576;0.9427599341878897;-0.0330110016288293;0.9432775231871535;1.0100732702854198
29.86638;1.059966111401653;0.9997146960581923;0.9432809992794488;0.013266085397850983;0.012515733619361199;1.0608011345882413;1.0101286210003733;10.000746948080325;1.2503961786223339;0.035016250532793364;0.035014885214763404;0.9427620116909247;-0.03301100159294521;0.9432779885457394;1.0100734470806045
29.87638;1.059966820127961;0.9997132767833994;0.9432820352665131;0.01326608354996669;0.012515739424100236;1.060803347186376;1.0101290131546914;10.000743020939437;1.250394170652837;0.03501617457810345;0.03501477985683868;0.9427641219049294;-0.03301100154265266;0.9432784044629291;1.0100737045642003
29.88638;1.0599675584034662;0.999711847830737;0.9432830839914095;0.013266081717529722;0.012515745492514262;1.0608055921177122;1.010129343393764;10.000739011877902;1.250392232810849;0.03501610128360437;0.03501467216192081;0.9427662690664615;-0.03301100147879335;0.9432787760608059;1.0100740335496758
29.89638;1.0599683263290836;0.9997104109863619;0.9432841398893239;0.013266079857337977;0.012515751792251275;1.0608078681822832;1.0101296068232366;10.000734864970571;1.2503903689014881;0.035016030963960144;0.03501456245941259;0.9427684559444208;-0.03301100140212068;0.9432791067570364;1.01007442551602
29.90638;1.0599691246627438;0.9997089685655449;0.9432851975170875;0.013266077908687786;0.012515758293474398;1.0608101741477056;1.0101297992345784;10.000730530256654;1.2503885814326554;0.0350159638898705;0.03501445113627402;0.942770684366524;-0.03301100131296944;0.9432793974459788;1.010074873523133
29.91638;1.059969955088784;0.9997075236403066;0.9432862520509525;0.013266075804132476;0.012515764967312153;1.0608125065083474;1.0101299175575418;10.00072597417968;1.2503868723166145;0.0350159002798179;0.0350143386616466;0.9427729560230571;-0.03301100121114643;0.9432796470069242;1.010075371821697
29.92638;1.0599708198264206;0.9997060796053607;0.9432872997863;0.013266073472528032;0.012515771779558944;1.0608148591627453;1.0101299605879075;10.000721176293004;1.2503852440180738;0.03501584031589652;0.03501422552708375;0.942775272580765;-0.03301100109632039;0.9432798535479472;1.0100759150360648
29.93638;1.0599717210952098;0.9997046396555308;0.9432883379766026;0.013266070839117662;0.01251577867868343;1.0608172250109658;1.0101299295721033;10.000716116512722;1.2503836998894189;0.03501578416279168;0.035014112169090915;0.9427776350998541;-0.03301100096842504;0.9432800153879517;1.0100764978888037
29.94638;1.059972660920009;0.9997032065122134;0.9432893639430168;0.013266067826447552;0.012515785600423783;1.0608195973410532;1.0101298276917101;10.000710767700916;1.25038224428755;0.035015731966801245;0.03501399896795034;0.9427800435484458;-0.03301100082760393;0.9432801314391506;1.0100771150974828
29.95638;1.0599736411619494;0.9997017821637934;0.9432903740509629;0.013266064356708112;0.012515792480819726;1.0608219702712063;1.0101296587592623;10.000705095892574;1.2503808826049767;0.03501568385594161;0.0350138863001803;0.942782496360134;-0.03301100067414482;0.9432802008902488;1.0100777608995861
29.96638;1.059974662983955;0.9997003676028348;0.9432913637696267;0.013266060361010044;0.012515799264385216;1.0608243391628904;1.0101294262930556;10.000699063452156;1.250379620291349;0.03501563994682224;0.03501377456310947;0.942784990127789;-0.033011000508705854;0.9432802225126437;1.0100784287640072
29.97638;1.059975726021856;0.9996989629828664;0.9432923287230631;0.013266055791449006;0.012515805911749061;1.0608267009763859;1.0101291332969518;10.000692635082721;1.2503784610486803;0.03501560033492141;0.0350136641469168;0.9427875198989165;-0.033011000332279695;0.9432801944626638;1.0100791120620523
29.98638;1.0599768285987234;0.9996975680369637;0.943293265127565;0.01326605062405321;0.012515812401011663;1.0608290540596326;1.010128782660134;10.000685780573406;1.250377405599799;0.03501556506536749;0.03501355540063653;0.9427900800672278;-0.03301100014572601;0.9432801145461365;1.010079805025168
29.99638;1.0599779686530129;0.9996961820613702;0.9432941694989835;0.013266044855960963;0.012515818724535523;1.0608313977501613;1.0101283781038963;10.000678469286413;1.2503764520448346;0.03501553411286406;0.03501344863213595;0.9427926656424571;-0.0330109999494132;0.9432799805176659;1.0100805029743367
30.00638;1.059979144275691;0.9996948033827119;0.9432950389835392;0.013266038507244343;0.01251582488872943;1.0608337320319616;1.0101279249841248;10.000670663581925;1.250375597054955;0.03501550739578413;0.03501334412745945;0.9427952730912396;-0.0330109997432322;0.9432797907609364;1.010081201953804
30.01638;1.0599803540634545;0.9996934291199163;0.9432958719690464;0.013266031624447231;0.012515830912775555;1.060836057261683;1.0101274301717322;10.000662314733425;1.2503748362335652;0.03501548480311177;0.03501324216130303;0.9427979001272827;-0.03301099952685179;0.9432795446547048;1.0100818980489041
30.02638;1.0599815972254736;0.9996920555766852;0.9432966676156281;0.013266024277630309;0.01251583682587248;1.0608383739164877;1.0101269011514482;10.000653362370201;1.2503741639234158;0.035015466208116824;0.03501314299374169;0.9428005448512706;-0.03301099930005843;0.9432792416729795;1.0100825869311354
30.03638;1.059982873226413;0.9996906783291798;0.9432974248741208;0.013266016550977644;0.012515842665459836;1.0608406819605976;1.0101263451649747;10.000643743516399;1.2503735741235051;0.035015451482797395;0.03501304685249837;0.9428032047222736;-0.03301099906303034;0.9432788806096835;1.0100832645235671
30.04638;1.0599841814083395;0.9996892921219616;0.9432981425631348;0.013266008535558827;0.012515848473764852;1.0608429801914658;1.010125768848204;10.000633406448765;1.2503730621017217;0.03501544052281358;0.03501295391040851;0.9428058758155031;-0.03301099881646862;0.9432784600564438;1.0100839282388896
30.05638;1.059985520904521;0.9996878917251171;0.943298820552434;0.013266000332420107;0.012515854291182031;1.0608452665252839;1.0101251779024094;10.000622316614171;1.2503726246187208;0.035015433267358294;0.035012864284198274;0.9428085527033538;-0.03301099856153297;0.9432779790911219;1.01008457729125
30.06638;1.0599868909668468;0.9996864730032275;0.9432994602691352;0.013265992056693822;0.012515860151079377;1.060847538770607;1.010124576710067;10.000610449179794;1.2503722588801565;0.035015429707398474;0.03501277805346939;0.9428112289243316;-0.033010998299535584;0.9432774375357884;1.0100852119099983
30.07638;1.0599882911352743;0.9996850331409065;0.9433000636813283;0.013265983822525128;0.012515866078782682;1.0608497948874867;1.010123968699615;10.000597774682573;1.2503719621564058;0.035015429891234434;0.03501269528256433;0.9428138977655144;-0.0330109980316109;0.94327683621035;1.01008583257498
30.08638;1.0599897206730826;0.9996835705717856;0.9433006324455696;0.013265975718604628;0.012515872092586386;1.0608520330069462;1.0101233572499586;10.000584255783881;1.2503717321015533;0.035015433919401755;0.03501261603935858;0.942816552792114;-0.03301099775865436;0.9432761770796179;1.010086439918669
30.09638;1.0599911777947906;0.9996820848000204;0.9433011681262974;0.013265967805320628;0.012515878208852048;1.0608542514445438;1.0101227457966737;10.000569862248584;1.250371566474042;0.035015441915650584;0.035012540404800736;0.9428191879586184;-0.03301099748152656;0.9432754628427866;1.0100870348467628
30.10638;1.059992659431824;0.9996805759067408;0.9433016724619503;0.013265960133705833;0.012515884447843555;1.0608564484867897;1.010122137036985;10.000554585260007;1.2503714623129836;0.035015453991086125;0.03501246846855231;0.9428217976590415;-0.03301099720130817;0.9432746960833276;1.010087618363703
30.11638;1.0599941616939124;0.9996790440881225;0.9433021472707082;0.013265952759691077;0.012515890827642541;1.0608586220665543;1.0101215324211166;10.000538435748231;1.250371415683705;0.03501547022310092;0.035012400311107944;0.9428243765974549;-0.03301099691938581;0.9432738783890301;1.0100881913115847
30.12638;1.0599956802304331;0.9996774893978878;0.9433025941590536;0.013265945742430745;0.012515897351695017;1.0608607694971872;1.0101209317800894;10.000521434806211;1.2503714220543856;0.03501549064913573;0.03501233598517732;0.9428269193336599;-0.03301099663730471;0.943273009936709;1.010088754137222
30.13638;1.0599972096523318;0.9996759118965279;0.9433030140019472;0.013265939138186737;0.01251590400730388;1.0608628876598978;1.0101203325215509;10.000503606812318;1.2503714763552296;0.0350155152712125;0.03501227551158154;0.9428294199666155;-0.03301099635649628;0.9432720897943427;1.010089306624507
30.14638;1.0599987428214819;0.9996743123262505;0.9433034066095839;0.013265932995797546;0.012515910774323399;1.060864973467589;1.0101197298107156;10.000484976237502;1.2503715729493465;0.03501554406723009;0.035012218887009734;0.9428318718469036;-0.03301099607801635;0.9432711166127093;1.0100898481780953
30.15638;1.060000271381576;0.9996726923476958;0.9433037711786479;0.013265927352601998;0.012515917636677426;1.0608670239670783;1.0101191182617921;10.000465567367618;1.2503717057469248;0.0350155769961543;0.035012166093673025;0.9428342671521585;-0.03301099580239019;0.943270089259154;1.0100903784328257
30.16638;1.0600017873433236;0.9996710535784935;0.9433041071168686;0.013265922235573328;0.012515924590921696;1.0608690364578162;1.0101184934717744;10.000445406184259;1.2503718675234727;0.03501561399815533;0.03501211710706191;0.9428365973576462;-0.03301099552964797;0.9432690069530801;1.0100908971935356
30.17638;1.0600032843065668;0.9996693964982108;0.9433044141175262;0.013265917663428616;0.012515931642170177;1.0608710086776585;1.01011785264644;10.000424522141083;1.2503720491044281;0.03501565500664258;0.0350120718923929;0.9428388549740817;-0.03301099525957234;0.9432678690307973;1.0100914041012685
30.18638;1.0600047574050877;0.999667720578729;0.9433046916992881;0.013265913643418257;0.012515938789777607;1.0608729386766318;1.0101171946109255;10.000402949673438;1.2503722398693151;0.035015699954495993;0.03501203038017524;0.9428410350947184;-0.033010994992037;0.9432666753254374;1.0100918985404492
30.19638;1.060006202346396;0.9996660253493089;0.9433049393833084;0.013265910168359164;0.01251594601704804;1.0608748249298672;1.010116519511816;10.000380730615909;1.2503724288360467;0.03501574875727782;0.03501199244570695;0.942843135237853;-0.033010994727257395;0.9432654269980879;1.0100923795310173
30.20638;1.0600076145786936;0.9996643110596926;0.9433051570855369;0.013265907217276187;0.012515953294178647;1.0608766666175313;1.0101158286400251;10.000357915274705;1.2503726051295903;0.03501580130805128;0.03501195791617635;0.9428451538687216;-0.03301099446590516;0.9432641266366879;1.0100928459498346
30.21638;1.0600089896773945;0.9996625784530483;0.9433053445099101;0.013265904757068082;0.012515960590781083;1.0608784631237822;1.010115124233144;10.00033455764963;1.2503727577751123;0.0350158574844297;0.035011926584555826;0.942847089409595;-0.03301099420913033;0.9432627781117596;1.0100932973951344
30.22638;1.0600103249227282;0.9996608285073934;0.9433054999836329;0.013265902743637665;0.012515967880278657;1.060880212922366;1.0101144092270784;10.000310707106504;1.250372875277882;0.03501591713913047;0.0350118982194695;0.9428489400300216;-0.03301099395835454;0.9432613868599077;1.0100937350907166
30.23638;1.0600116200452943;0.9996590625899665;0.9433056197817404;0.01326590112564819;0.012515975129448267;1.0608819132003393;1.0101136872715908;10.00028640648616;1.2503729460754895;0.035015980104646675;0.03501187258562999;0.9428507031185933;-0.033010993714781785;0.9432599596575258;1.0100941621414667
30.24638;1.0600128761883156;0.999657282538846;0.9433056981154911;0.013265899852006964;0.012515982290337409;1.060883560656778;1.0101129627188987;10.000261697855882;1.2503729598161248;0.03501604623537263;0.03501184946383201;0.9428523749502868;-0.03301099347912224;0.9432585039680208;1.0100945831644548
30.25638;1.0600140948785044;0.9996554904497007;0.9433057276924934;0.013265898873978194;0.01251598930534215;1.0608851521787968;1.0101122405451695;10.0002366307315;1.2503729078338504;0.03501611544586789;0.03501182866255028;0.942853951486014;-0.03301099325195605;0.9432570277371165;1.0100950035110208
30.26638;1.0600152782336028;0.999653688322586;0.9433057005431491;0.013265898136938813;0.012515996118433813;1.0608866846625529;1.0101115259276634;10.000211267828721;1.2503727830205627;0.03501618770219019;0.035011810039628916;0.9428554293877875;-0.03301099303421902;0.9432555390193453;1.0100954283119992
30.27638;1.0600164296479004;0.9996518780007828;0.9433056089459095;0.013265897574807868;0.012516002684766549;1.0608881549658693;1.0101108226932203;10.000185678755535;1.2503725805648616;0.035016262980697474;0.03501179351995646;0.9428568059866587;-0.033010992827030725;0.9432540452896172;1.0100958618408942
30.28638;1.060017553915575;0.9996500612933361;0.9433054464277641;0.013265897118746045;0.01251600897521811;1.0608895603359232;1.0101101315542984;10.000159927533915;1.250372298837388;0.03501634124869911;0.03501177908997074;0.9428580784535979;-0.0330109926311124;0.9432525532611727;1.0100963070027364
30.29638;1.0600186569517487;0.9996482399462292;0.9433052080183351;0.013265896707671795;0.012516014974075841;1.0608908986391932;1.0101094500555015;10.00013406943298;1.2503719389831254;0.035016422479779444;0.035011766784470065;0.9428592434359249;-0.03301099244662777;0.9432510690319574;1.010096764908821
30.30638;1.0600197452608275;0.9996464161146301;0.9433048897323323;0.01326589629148921;0.012516020672184568;1.0608921686792152;1.0101087740762218;10.00010815582826;1.2503715039493295;0.0350165066663384;0.03501175667051013;0.9428602973029085;-0.03301099227350533;0.943249598196114;1.0100972352844069
30.31638;1.0600208242211033;0.9996445927861991;0.9433044884246925;0.01326589583760287;0.01251602605982743;1.060893370520148;1.0101080989313747;10.000082242089299;1.2503709981586766;0.035016593804871335;0.03501174882315742;0.9428612361511253;-0.033010992111582114;0.9432481458550349;1.010097717067836
30.32638;1.060021895932479;0.9996427732057329;0.9433040017795181;0.013265895332641806;0.012516031118776832;1.0608945048489706;1.0101074196352573;10.000056393967002;1.250370427324344;0.03501668385437423;0.03501174329196369;0.9428620556174218;-0.03301099196039468;0.9432467162658368;1.0100982081466232
30.33638;1.0600229586599768;0.9996409603754719;0.943303427982611;0.013265894767710121;0.012516035818370326;1.0608955719416553;1.0101067313543735;10.000030685798293;1.2503697976065704;0.035016776701387954;0.0350117400742566;0.942862750975849;-0.0330109918190832;0.9432453123540411;1.0100987051892403
30.34638;1.0600240083329204;0.9996391569400424;0.9433027658120661;0.013265894125981647;0.012516040124272708;1.0608965713259666;1.0101060297230127;10.000005195073445;1.2503691144687419;0.0350168721739451;0.0350117391198767;0.9428633176980104;-0.033010991686527116;0.9432439357993754;1.0100992044670962
30.35638;1.0600250412005654;0.9996373646675205;0.9433020149329039;0.01326589338192504;0.01251604401080447;1.060897501952693;1.0101053103154545;9.999979998745143;1.2503683824169503;0.03501697008563333;0.03501174036028499;0.942863752331306;-0.03301099156140406;0.9432425877569355;1.0100997025446614
30.36638;1.0600260556065353;0.9996355839509384;0.9433011756063666;0.013265892499896266;0.012516047466418772;1.06089836227412;1.0101045682778016;9.999955169330796;1.2503676062147846;0.03501707027229279;0.035011743746260884;0.9428640528237094;-0.033010991442094496;0.9432412695566537;1.0101001962306215
30.37638;1.0600270516992585;0.9996338141594008;0.9433002479484872;0.013265891432452954;0.012516050494712406;1.0608991499578908;1.0101037988904953;9.999930773733556;1.2503667922740065;0.035017172605714936;0.035011749272942726;0.9428642180562814;-0.03301099132665187;0.9432399827217194;1.010100682685749
30.38638;1.0600280305875027;0.9996320548235034;0.9432992314602396;0.013265890126602625;0.012516053107596348;1.060899861588548;1.0101029977472065;9.99990687279193;1.2503659487133612;0.03501727696609354;0.035011756961166554;0.9428642476721134;-0.03301099121303719;0.943238728156479;1.0101011597153657
30.39638;1.060028993766069;0.9996303069798173;0.9432981256095477;0.01326588853099253;0.012516055310445846;1.0609004928794548;1.0101021598334354;9.999883513436837;1.2503650844937777;0.03501738319585745;0.03501176681076957;0.9428641423344547;-0.033010991099514525;0.9432375056133361;1.0101016257255417
30.40638;1.060029941610321;0.999628573638852;0.9432969310199308;0.013265886592418825;0.012516057095996623;1.0609010393694727;1.0101012791210693;9.999860721927979;1.2503642086639633;0.03501749109355374;0.035011778784563845;0.9428639037544525;-0.03301099098479518;0.943236314328627;1.010102079765996
30.41638;1.0600308714167843;0.9996268589310471;0.9432956498095528;0.013265884251213812;0.01251605845257251;1.0609014972998414;1.0101003495717256;9.999838508800055;1.2503633295375163;0.035017600464693585;0.035011792834777816;0.942863534810018;-0.03301099086776944;0.943235153862315;1.010102521874756
30.42638;1.0600317771363732;0.9996251669595468;0.943294284890916;0.01326588144880376;0.012516059369124985;1.0609018641832049;1.010099366290054;9.999816877176112;1.2503624536277904;0.03501771118450506;0.03501180892242284;0.9428630397167772;-0.0330109907471981;0.9432340242394083;1.0101029528273784
30.43638;1.0600326508912834;0.9996235010572674;0.9432928394899857;0.013265878136424204;0.012516059833370896;1.0609021384353232;1.0100983257920686;9.999795829579952;1.250361585553044;0.03501782321274313;0.035011827010344346;0.9428624233534252;-0.03301099062160806;0.9432329259570985;1.0101033732177638
30.44638;1.0600334847541457;0.99962186336923;0.9432913174801949;0.013265874273432014;0.012516059830991726;1.0609023181418782;1.0100972257362384;9.999775376571671;1.2503607291823473;0.03501793654948417;0.035011847047486645;0.9428616901138659;-0.03301099048932371;0.9432318601665469;1.0101037831197226
30.45638;1.0600342719146045;0.9996202551301111;0.9432897237115971;0.013265869823356844;0.012516059344728577;1.0609024002386636;1.0100960649085586;9.99975553933767;1.2503598882557003;0.035018051178523024;0.0350118689489125;0.9428608439849298;-0.03301099034864452;0.9432308281115548;1.0101041823359287
30.46638;1.0600350068732423;0.9996186773918994;0.9432880637723798;0.013265864751644027;0.012516058359113385;1.0609023809622282;1.0100948435228445;9.999736341751058;1.2503590658314048;0.03501816704335412;0.035011892580920266;0.9428598900581566;-0.033010990198065734;0.943229829906637;1.0101045704522473
30.47638;1.060035684949841;0.9996171317288503;0.9432863437068058;0.013265859022116617;0.012516056868417866;1.0609022567723103;1.0100935631164438;9.999717801140125;1.2503582637352129;0.035018284057385746;0.03501191776075115;0.9428588353773294;-0.033010990036278;0.9432288639720114;1.0101049469479781
30.48638;1.060036302235031;0.9996156210331502;0.9432845699379183;0.013265852596977469;0.012516054876866571;1.0609020251243764;1.01009222588314;9.999699926418721;1.250357482762203;0.03501840211716785;0.03501194426440036;0.9428576877280215;-0.033010989861924654;0.943227927456438;1.0101053113002834
30.49638;1.0600368566447864;0.9996141498400267;0.943282748907717;0.013265845442711014;0.01251605239641716;1.0609016851162532;1.0100908342148283;9.999682726445357;1.2503567237034434;0.03501852108667412;0.03501197184051112;0.9428564539570933;-0.033010989673456684;0.9432270171207617;1.010105662402825
30.50638;1.060037349179477;0.999612723556941;0.9432808864354388;0.013265837540953309;0.012516049444708695;1.0609012374700482;1.0100893910764734;9.999666220148743;1.2503559886359368;0.035018640784628345;0.035012000227026906;0.9428551397985725;-0.033010989469304634;0.9432261298886148;1.0101059978784102
30.51638;1.0600377838373545;0.9996113472936513;0.9432789873067933;0.013265828898157547;0.01251604603851142;1.0609006838072221;1.010087900660187;9.999650436329082;1.250355281202663;0.03501876102475742;0.035012029162053086;0.942853750446405;-0.03301098924811799;0.9432252627261207;1.010106314385211
30.52638;1.0600381660469234;0.9996100252975062;0.9432770551477992;0.01326581954207198;0.01251604218658682;1.0609000262718533;1.0100863677567578;9.99963540622987;1.250354605863126;0.03501888166188038;0.03501205838784674;0.9428522906312361;-0.0330109890087511;0.9432244124700184;1.010106608267411
30.53638;1.0600385014452525;0.9996087609624985;0.9432750926030963;0.013265809508428017;0.01251603788888402;1.0608992676798785;1.0100847960041193;9.999621155314188;1.2503539670647896;0.03501900259109529;0.0350120876452756;0.9428507647700387;-0.033010988750045704;0.9432235759896253;1.0101068753863016
30.54638;1.0600387960066466;0.9996075570701578;0.9432731019686574;0.013265798829649563;0.012516033140626633;1.0608984113572604;1.0100831876875611;9.999607697877748;1.2503533681956702;0.035019123719000414;0.03501211666218793;0.9428491775509868;-0.033010988470811124;0.9432227507703256;1.0101071103463783
30.55638;1.060039055946134;0.9996064162372764;0.94327108562889;0.013265787533029167;0.012516027937985837;1.0608974612228772;1.0100815455040277;9.999595044560502;1.2503528105106263;0.03501924491457205;0.035012145147759056;0.9428475341985896;-0.033010988170123594;0.9432219358234182;1.0101073059272039
30.56638;1.0600392864792594;0.999605341195658;0.9432690458452277;0.013265775649802284;0.012516022286834773;1.060896422651213;1.0100798734669505;9.99958321601051;1.250352292760594;0.03501936596347104;0.035012172794422286;0.9428458399646302;-0.033010987847561485;0.9432211322183391;1.0101074535573085
30.57638;1.0600394910676652;0.9996043347345669;0.9432669845716203;0.01326576321852474;0.012516016214845806;1.0608953026018528;1.0100781762954636;9.999572243345336;1.2503518115752723;0.03501948658112657;0.0350121992940018;0.9428440990767402;-0.03301098750322909;0.9432203428162728;1.0101075446054362
30.58638;1.0600396724132501;0.9996033998006472;0.9432649035311115;0.013265750272668016;0.012516009784166901;1.0608941085361554;1.0100764590132392;9.999562159605611;1.2503513624700886;0.03501960646023833;0.03501222437760555;0.942842313950145;-0.03301098713778739;0.9432195715113196;1.0101075709451812
30.59638;1.0600398336071941;0.9996025396979518;0.9432628043778523;0.013265736833042798;0.012516003089380253;1.0608928475675672;1.0100747272048622;9.999552994599064;1.250350940403343;0.03501972528960661;0.03501224785779822;0.9428404855309005;-0.03301098675249205;0.9432188224149661;1.0101075247525213
30.60638;1.0600399777121818;0.9996017578851535;0.9432606893810331;0.013265722919511252;0.012515996233197832;1.0608915264775798;1.0100729873961087;9.999544774121453;1.2503505393193253;0.0350198427607087;0.035012269635166994;0.9428386145309002;-0.0330109863489731;0.943218099048231;1.0101073988443259
30.61638;1.0600401074452017;0.9996010573134128;0.9432585623233243;0.013265708560727313;0.012515989302313065;1.0608901519317127;1.0100712469617386;9.999537525220461;1.2503501520316005;0.03501995859444765;0.03501228966409638;0.9428367024336624;-0.03301098592879982;0.9432174034233827;1.0101071875284835
30.62638;1.0600402262852018;0.9996004392120692;0.9432564283307024;0.013265693784678788;0.012515982358730743;1.0608887305071473;1.0100695130557786;9.999531284322165;1.250349770923592;0.035020072561538225;0.035012307915234624;0.942834751483233;-0.033010985493275684;0.9432167355140335;1.0101068868817273
30.63638;1.0600403392023452;0.9995999019173386;0.9432542924644571;0.013265678610821976;0.01251597544467825;1.060887269149645;1.0100677913201215;9.999526098141637;1.2503493889609825;0.03502018447949955;0.03501232437489006;0.9428327640798179;-0.0330109850435935;0.9432160939243411;1.0101064941642013
30.64638;1.0600404522300246;0.9995994414667101;0.9432521582502532;0.01326566306004354;0.01251596859630449;1.060885775910197;1.0100660858350634;9.999522017768491;1.2503490006555888;0.03502029420163422;0.03501233907913057;0.9428307426572371;-0.03301098458102617;0.9432154771986774;1.0101060076050596
30.65638;1.0600405720455686;0.9995990537448031;0.9432500273525976;0.013265647166781904;0.012515961849764749;1.0608842600128616;1.0100644000570762;9.999519089895747;1.2503486022346895;0.03502040160067588;0.03501235213815792;0.9428286898730028;-0.03301098410690084;0.9432148842347075;1.0101054271903682
30.66638;1.0600407058199524;0.999598735516388;0.9432479005431903;0.013265630976202293;0.01251595523289792;1.0608827316233889;1.010062737474067;9.999517343480978;1.250348191055004;0.03502050655715785;0.03501236372778662;0.942826608263428;-0.03301098362232556;0.9432143140711086;1.0101047549746667
30.67638;1.060040860549921;0.9995984836526824;0.9432457785778157;0.013265614529414575;0.012515948757129193;1.0608812015999485;1.010061102114116;9.999516780119862;1.250347765198612;0.03502060896096251;0.03501237405918612;0.9428244999567145;-0.03301098312795483;0.9432137659614688;1.0101039940716334
30.68638;1.060041041841063;0.9995982945017863;0.9432436619789585;0.013265597854007166;0.012515942416962692;1.0608796807767185;1.010059498899331;9.999517377546274;1.2503473236197833;0.035020708710905735;0.03501238333540072;0.9428223670975673;-0.03301098262413472;0.9432132390722596;1.0101031474921927
30.69638;1.060041253282786;0.9995981643573554;0.9432415501637463;0.013265580968164596;0.012515936193648358;1.0608781792694417;1.0100579331665;9.999519096418132;1.2503468663806834;0.03502080571958832;0.03501239171819358;0.9428202119130824;-0.03301098211115231;0.9432127320055146;1.0101022178620547
30.70638;1.060041496671355;0.9995980900666258;0.943239440690295;0.013265563887229803;0.01251593005997873;1.0608767058719146;1.0100564100346838;9.999521881937895;1.2503463943504367;0.035020899934751486;0.03501239931392048;0.9428180360913132;-0.03301098158940837;0.9432122431146039;1.0101012079539171
30.71638;1.0600417720495745;0.9995980686023681;0.9432373292998296;0.013265546621572758;0.012515923984888055;1.0608752669956825;1.0100549342465066;9.999525668083153;1.2503459083841537;0.03502099135251127;0.035012406157287804;0.9428158408698382;-0.03301098105985761;0.9432117710783113;1.0101001215619727
30.72638;1.0600420777106936;0.9995980960517172;0.9432352105953404;0.013265529172906467;0.012515917939158341;1.0608738659778936;1.010053510279794;9.999530387190145;1.2503454088526105;0.03502108001168786;0.03501241220712684;0.9428136278774126;-0.03301098052434935;0.9432113148740765;1.0100989638539741
30.73638;1.0600424108288613;0.9995981673495257;0.9432330785680517;0.013265511542215695;0.012515911900517701;1.0608725036588262;1.0100521427405342;9.999535978307017;1.2503448962605745;0.03502116599687514;0.035012417379404415;0.9428113995937848;-0.03301097998531293;0.943210873156828;1.0100977407768204
30.74638;1.0600427684742608;0.9995982766176106;0.943230926649257;0.013265493744630569;0.012515905855240018;1.060871179383651;1.010050836535921;9.999542394455242;1.2503443718827396;0.035021249449014955;0.035012421601049615;0.942809159412292;-0.03301097944532157;0.9432104440174688;1.0100964585642818
30.75638;1.0600431492204423;0.999598417319881;0.9432287473855516;0.013265475814412682;0.012515899794654471;1.0608698914898012;1.0100495962477445;9.999549604258057;1.2503438374835392;0.03502133055136582;0.035012424847067375;0.9428069115105752;-0.03301097890705929;0.9432100254815553;1.0100951239365985
30.76638;1.0600435547373526;0.9995985825595368;0.9432265324792192;0.013265457795161731;0.012515893710301608;1.0608686379332282;1.0100484251720099;9.999557577262177;1.2503432955610403;0.03502140951021641;0.03501242715003146;0.9428046603772657;-0.03301097837332938;0.9432096154607296;1.010093744290491
30.77638;1.0600439897875644;0.9995987660256054;0.9432242739612028;0.013265439725355288;0.012515887596441025;1.0608674171824166;1.0100473250153497;9.999566268373064;1.2503427501645985;0.03502148655745677;0.03501242859278965;0.9428024101065217;-0.03301097784681603;0.9432092112409436;1.0100923276964167
30.78638;1.060044460708258;0.9995989627932956;0.9432219659661558;0.013265421630701546;0.012515881451247254;1.0608662280694987;1.0100462965517139;9.999575621592122;1.2503422064354426;0.03502156194370399;0.03501242927660058;0.9428001638291754;-0.03301097732978632;0.9432088094730711;1.0100908830508595
30.79638;1.0600449732891515;0.9995991693747837;0.9432196060742926;0.013265403529910123;0.012515875264237778;1.060865068819134;1.010045340315433;9.999585580934141;1.2503416694510285;0.03502163591047661;0.035012429278098195;0.9427979237762164;-0.0330109768239318;0.9432084062675729;1.0100894202544326
30.80638;1.0600455310622632;0.9995993835928008;0.943217195687548;0.01326538544748577;0.012515869005100806;1.0608639366400976;1.0100444564920907;9.999596093702792;1.2503411438030303;0.03502170868353166;0.03501242863514698;0.942795691573241;-0.03301097633047317;0.9432079978450134;1.0100879499650173
30.81638;1.060046135452133;0.9995996043605757;0.9432147393589196;0.013265367416333686;0.012515862629471245;1.0608628280910277;1.010043644189315;9.999607111406252;1.250340633119911;0.03502178049282537;0.03501242737279567;0.942793468066039;-0.03301097585042066;0.9432075816050172;1.010086482674198
30.82638;1.0600467873392838;0.9995998312336781;0.9432122435186782;0.013265349469357483;0.012515856090202645;1.0608617398009512;1.0100429009436036;9.999618590463296;1.2503401390524798;0.03502185158241502;0.035012425554367135;0.9427912534218689;-0.03301097538475241;0.9432071555298916;1.0100850277168831
30.83638;1.0600474877030317;0.9996000640358247;0.9432097152386681;0.013265331635801802;0.012515849347166845;1.0608606691722968;1.0100422234876558;9.999630483974824;1.2503396612273106;0.035021922205979585;0.03501242330802477;0.9427890477364519;-0.03301097493445766;0.9432067165843753;1.0100835934343975
30.84638;1.0600482369206117;0.9996003027516198;0.9432071615467174;0.013265313945961301;0.0125158423830704;1.0608596147825418;1.0100416091878233;9.999642730468215;1.2503391986422199;0.035021992608900404;0.035012420794634944;0.942786851018066;-0.03301097450038492;0.9432062607266167;1.0100821879589807
30.85638;1.0600490346106242;0.9996005477948466;0.9432045893790927;0.013265296434560701;0.012515835208574355;1.0608585761298877;1.0100410561725623;9.999655254090696;1.2503387508157706;0.03502206299653894;0.03501241816259377;0.9427846629097354;-0.03301097408290826;0.9432057839329338;1.0100808190418435
30.86638;1.0600498806574805;0.9996008004771465;0.9432020058008107;0.013265279136886585;0.012515827840184492;1.060857552945197;1.010040562166276;9.999667971058283;1.2503383182120202;0.03502213351859001;0.03501241553460495;0.9427824829060613;-0.033010973681738894;0.9432052823222983;1.01007949340238
30.87638;1.0600507757539586;0.9996010629084066;0.9431994181169735;0.013265262080876876;0.012515820275141417;1.0608565451263272;1.0100401238314052;9.999680794265226;1.2503379031229331;0.035022204270131065;0.0350124130300413;0.9427803101936981;-0.033010973296144254;0.9432047517970032;1.0100782164383548
30.88638;1.0600517205530338;0.9996013367061423;0.9431968336920994;0.013265245284018805;0.012515812485787814;1.0608555531622803;1.0100397372499434;9.999693640069994;1.2503375105308856;0.03502227528824534;0.035012410798152156;0.9427781428756781;-0.03301097292528775;0.9432041882084058;1.0100769922026973
30.89638;1.0600527143546117;0.9996016216835746;0.943194259881239;0.013265228760143587;0.012515804432017608;1.0608545779719143;1.0100393989443013;9.999706435463803;1.250337147651775;0.035022346552103664;0.035012409015096356;0.94277597766951;-0.03301097256832021;0.9432035879342306;1.0100758238259127
30.90638;1.0600537540560266;0.9996019161266736;0.9431917041356324;0.013265212525703686;0.012515796084081519;1.0608536203717878;1.0100391064510406;9.999719119623121;1.250336822943384;0.03502241799041272;0.035012407850976174;0.9427738107411173;-0.03301097222435511;0.9432029482243088;1.010074713901012
30.91638;1.0600548341887681;0.9996022178716645;0.943189173615393;0.013265196593071068;0.012515787440345984;1.0608526807496592;1.0100388578660406;9.999731640517663;1.250336545621197;0.035022489502194;0.035012407443858924;0.942771638661987;-0.03301097189250027;0.9432022667283672;1.0100736642122219
30.92638;1.0600559485332213;0.9996025249098748;0.9431866747909041;0.01326518096394036;0.012515778530704784;1.0608517585855632;1.0100386512095283;9.999743946313181;1.250336325141841;0.03502256100486825;0.03501240787871859;0.9427694581846463;-0.03301097157193253;0.9432015407141832;1.0100726751737348
30.93638;1.060057091806109;0.999602835566691;0.9431842138455698;0.013265165637388774;0.012515769413234337;1.0608508519546886;1.0100384843340102;9.999755976527767;1.2503361701854498;0.035022632480381136;0.035012409184840276;0.9427672657013157;-0.03301097126201359;0.9432007668628476;1.0100717454316637
30.94638;1.0600582603096218;0.9996031481210983;0.9431817972381654;0.013265150615482304;0.012515760166822714;1.0608499577529493;1.0100383548217833;9.99976766412078;1.250336087455047;0.03502270398013169;0.035012411374302846;0.9427650574512115;-0.03301097096236412;0.9431999416125721;1.0100708719125708
30.95638;1.06005945188172;0.9996034601851884;0.9431794316602615;0.013265135896350323;0.012515750872649419;1.060849072581461;1.0100382598238977;9.999778944577503;1.2503360809453143;0.03502277560691684;0.03501241449819928;0.9427628299434561;-0.03301097067280888;0.9431990619346823;1.0100700503357185
30.96638;1.0600606648944033;0.9996037689511491;0.9431771234935882;0.01326512147404595;0.012515741593116575;1.0608481936834522;1.0100381961582714;9.99978976241906;1.2503361522402052;0.035022847497100905;0.03501241867138748;0.942760580242004;-0.03301097039327781;0.943198125896995;1.0100692760750136
30.97638;1.0600618964477546;0.9996040721461122;0.9431748782490702;0.01326510734905559;0.01251573237266977;1.0608473193011831;1.0100381601274244;9.99980007524722;1.2503363016272224;0.03502291978768575;0.03501242402612053;0.942758306272071;-0.03301097012381965;0.9431971322728034;1.0100685455443636
30.98638;1.0600631414746273;0.999604368632629;0.9431727004741969;0.013265093531122834;0.012515723258179548;1.0608464483884366;1.0100381471186293;9.999809855810852;1.2503365291264357;0.03502299258353751;0.03501243063757184;0.9427560068594656;-0.03301096986469607;0.9431960800983511;1.0100678572036248
