time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.99638;1.060064393976465;0.9996046585169802;0.9431705936633398;0.01326508003174764;0.012515714307629452;1.0608455801508534;1.0100381520344621;9.999819089258503;1.2503368349723836;0.03502306596246811;0.03501243851597175;0.9427536811143405;-0.03301096961640747;0.9431949690006489;1.010067210492874
31.00638;1.0600656491642644;0.9996049432079598;0.943168559647407;0.01326506685683252;0.01251570558107189;1.0608447133330023;1.0100381707485842;9.999827765453343;1.2503372196925289;0.03502314000514657;0.035012447658699916;0.9427513279192244;-0.03301096937965992;0.9431937995590363;1.0100666036588988
31.01638;1.0600669040644513;0.9996052254382121;0.9431665984594003;0.013265054001944174;0.012515697130480126;1.060843845704968;1.0100382012962885;9.999835873855712;1.2503376837273223;0.035023214809242705;0.03501245808816923;0.9427489466163869;-0.033010969155341754;0.943192572711444;1.0100660329940088
31.02638;1.060068156026156;0.99960550905143;0.9431647090298495;0.013265041450629308;0.012515688995787283;1.060842974643459;1.0100382437531754;9.99984340412577;1.250338226794375;0.0350232904620494;0.03501246985177996;0.9427465382499942;-0.03301096894449997;0.9431912886059433;1.0100654932841873
31.03638;1.0600694008254885;0.9996057983027121;0.9431628898721183;0.013265029174971736;0.012515681207931537;1.0608420980890345;1.0100382997195374;9.999850347683765;1.2503388476341248;0.035023366987214;0.03501248299966107;0.9427441058137003;-0.033010968748260795;0.9431899464467635;1.0100649779764936
31.04638;1.060070632396266;0.9996060967658622;0.9431611395137971;0.013265017135793646;0.012515673792563256;1.0608412148872672;1.01003837237914;9.999856699290227;1.2503395447500265;0.035023444330481344;0.03501249757078646;0.9427416531417377;-0.033010968567661364;0.9431885455837117;1.0100644793912765
31.05638;1.0600718444090051;0.999606406711214;0.943159456792657;0.013265005284827908;0.012515666769298451;1.0608403246358806;1.0100384661989705;9.999862455630563;1.2503403176758887;0.03502352241099882;0.03501251359372133;0.9427391836457851;-0.03301096840346952;0.9431870866766797;1.0100639895591
31.06638;1.0600730316314881;0.9996067293735443;0.9431578412008415;0.01326499356777063;0.012515660149491209;1.0608394271336936;1.0100385855981924;9.999867610089046;1.250341166720435;0.0350236011765426;0.035012531076927894;0.9427367001180986;-0.03301096825604997;0.9431855722453502;1.0100635010358154
31.07638;1.0600741897348518;0.9996070656135757;0.9431562931512417;0.013264981923512366;0.012515653933754664;1.0608385218270575;1.0100387335329137;9.999872152951696;1.2503420909551406;0.03502368061582276;0.035012549995394444;0.9427342051675539;-0.0330109681253829;0.9431840064733037;1.010063007243607
31.08638;1.0600753142695314;0.999607416377584;0.9431548136453007;0.013264970277194468;0.012515648110245303;1.0608376081089275;1.0100389110911419;9.99987607899374;1.2503430868132914;0.0350237607499007;0.03501257029692383;0.9427317015395524;-0.033010968011344594;0.9431823945106609;1.010062502581972
31.09638;1.0600763998709672;0.9996077828764118;0.9431534033472634;0.013264958534654004;0.012515642657030228;1.06083668582034;1.0100391185340523;9.99987939364418;1.2503441481813975;0.035023841626700976;0.03501259192753423;0.9427291925543781;-0.033010967913972185;0.9431807419417286;1.010061982590557
31.10638;1.0600774402432276;0.9996081664810297;0.9431520618520188;0.013264946593426476;0.012515637547278864;1.0608357548418168;1.0100393567560761;9.999882114667779;1.2503452670201876;0.03502392331972952;0.035012614853829595;0.9427266823998226;-0.03301096783341183;0.9431790544198976;1.0100614440806797
31.11638;1.0600784287143872;0.9996085681449907;0.9431507879957782;0.013264934359655938;0.012515632750408125;1.060834814670269;1.0100396273974397;9.99988427316425;1.2503464337791241;0.03502400591701094;0.035012639063990374;0.9427241757298092;-0.03301096776966023;0.9431773369748364;1.0100608847783847
31.12638;1.060079358763729;0.9996089883726171;0.94314958090189;0.013264921750630659;0.012515628228839424;1.0608338646935984;1.0100399319168332;9.999885912180295;1.2503476376455553;0.03502408948715627;0.035012664555556974;0.9427216768201008;-0.0330109677223924;0.9431755936389619;1.0100603024434471
31.13638;1.0600802243895577;0.9996094285110977;0.9431484404548003;0.013264908694309964;0.012515623938625278;1.060832903971951;1.0100402710455527;9.999887079612355;1.2503488673206593;0.035024174044288564;0.0350126913200287;0.9427191887974609;-0.03301096769106489;0.9431738280785239;1.0100596942278517
31.14638;1.0600810206121827;0.9996098920283619;0.9431473668271885;0.01326489513496113;0.012515619834156683;1.060831930294027;1.0100406448294421;9.999887820492862;1.2503501122995189;0.03502425953540753;0.03501271933656834;0.9427167135287983;-0.03301096767513883;0.9431720442829327;1.0100590570296606
31.15638;1.0600817444389647;0.9996103844164198;0.9431463600569184;0.013264881033521261;0.012515615869293088;1.0608309401664007;1.0100410528992494;9.999888175666598;1.2503513635840764;0.03502434585010333;0.035012748588129486;0.94271425213026;-0.0330109676740994;0.9431702465296639;1.0100583885899406
31.16638;1.0600823960548775;0.9996109116531219;0.9431454201629771;0.013264866360978872;0.012515611996795897;1.0608299302652335;1.0100414945246268;9.99988818716763;1.2503526133925922;0.03502443283982026;0.035012779072904655;0.942711805321786;-0.033010967687263706;0.9431684392187573;1.010057688222151
31.17638;1.0600829790037247;0.9996114784333934;0.9431445471118318;0.013264851093864676;0.01251560817356669;1.06082889871519;1.0100419682167237;9.999887903895225;1.2503538547458641;0.035024520316028575;0.03501281078524737;0.9427093736631609;-0.03301096771367579;0.9431666269557623;1.0100569567245694
31.18638;1.060083498572742;0.9996120878237353;0.9431437402793349;0.01326483522342911;0.012515604367020735;1.060827845072843;1.010042471658055;9.99988738255613;1.2503550817833053;0.03502460803216646;0.03501284369562203;0.9427069581596813;-0.033010967752250625;0.9431648145498;1.0100561964652561
31.19638;1.0600839593360203;0.9996127422926668;0.9431429979021873;0.013264818776152995;0.01251560055231077;1.0608267697568032;1.0100430022433826;9.999886684932267;1.2503562906951329;0.035024695689637245;0.03501287775908333;0.9427045607847399;-0.033010967801940724;0.9431630069456433;1.01005541203219
31.20638;1.0600843634779773;0.9996134445983156;0.9431423168304518;0.01326480181654535;0.012515596704440274;1.0608256736845698;1.0100435573440114;9.99988587488149;1.2503574807817224;0.03502478295855276;0.035012912936148124;0.9427021844528656;-0.033010967861696675;0.9431612091489663;1.0100546098930219
31.21638;1.0600847106801548;0.9996141975951901;0.9431416924162649;0.01326478442294114;0.012515592796561689;1.0608245580869713;1.0100441343645377;9.999885016970202;1.2503586545691134;0.03502486948400551;0.035012949196396734;0.942699832882806;-0.033010967930422436;0.9431594261474782;1.010053796503693
31.22638;1.0600849990750731;0.9996150031900691;0.9431411186503537;0.013264766667911815;0.012515588802087611;1.0608234244279855;1.0100447309321738;9.99988417310772;1.2503598161029414;0.03502495488978884;0.035012986513718654;0.9426975105156514;-0.033010968007103764;0.9431576633520089;1.0100529763618034
31.23638;1.0600852262226292;0.9996158617135905;0.9431405888406805;0.013264748618684884;0.0125155846922944;1.0608222743132398;1.0100453446862103;9.999883393085787;1.2503609692042446;0.035025038795874514;0.035013024876748323;0.942695222269284;-0.03301096809083368;0.943155927152128;1.010052151062539
31.24638;1.060085389772435;0.9996167726306784;0.9431400963551865;0.013264730342333572;0.012515580432054847;1.0608211089961521;1.0100459729427866;9.999882706851578;1.250362117721722;0.03502512084128182;0.03501306428511601;0.9426929733886361;-0.03301096818058769;0.9431542247297053;1.0100513196678127
31.25638;1.0600854879135677;0.9996177355862573;0.9431396350594118;0.01326471190598163;0.012515575979226621;1.060819928291572;1.0100466129599572;9.99988212899588;1.2503632662954962;0.035025200698977056;0.03501310470786044;0.9426907693948678;-0.03301096827503817;0.9431525641389114;1.0100504798578847
31.26638;1.0600855192818432;0.999618750788382;0.9431391998018632;0.01326469337477913;0.012515571287930148;1.0608187297942817;1.0100472624781929;9.999881669363067;1.250364419936191;0.035025278086499155;0.03501314604353597;0.9426886159727584;-0.03301096837253401;0.9431509551615745;1.010049628660055
31.27638;1.0600854822789547;0.9996198189457868;0.9431387863733638;0.013264674816599613;0.012515566313483573;1.0608175092860694;1.0100479199075532;9.999881337461206;1.250365583246436;0.03502535278113993;0.03501318813164419;0.9426865190303889;-0.03301096847114157;0.9431494094312677;1.0100487630598782
31.28638;1.060085374226708;0.9996209409807938;0.943138390381201;0.013264656313675753;0.012515561013393179;1.0608162616473673;1.0100485839265823;9.999881138714393;1.2503667599028805;0.035025424623125724;0.0350132308079822;0.9426844845216685;-0.03301096856880402;0.9431479394832828;1.0100478811807496
31.29638;1.0600851909370166;0.9996221178605971;0.9431380063340589;0.01326463796606899;0.012515555343484192;1.0608149813501768;1.010049253068901;9.99988106896795;1.2503679522775735;0.035025493491413;0.035013273932904;0.9426825174664307;-0.03301096866364208;0.9431465574893616;1.010046983076771
31.30638;1.060084927423788;0.9996233505644334;0.9431376278480286;0.0132646198869614;0.012515549260177485;1.0608136629304956;1.0100499259768785;9.999881116284543;1.2503691612865322;0.03502555927053839;0.035013317385286416;0.9426806207939707;-0.03301096875416002;0.9431452740354638;1.0100460705084393
31.31638;1.0600845793373606;0.9996246396891539;0.9431372479542369;0.013264602203670208;0.012515542726238314;1.060812302102099;1.010050601674798;9.999881269605108;1.250370386438341;0.035025621830476236;0.03501336107415087;0.9426787950456659;-0.033010968839096703;0.9431440976224689;1.0100451463475544
31.32638;1.0600841436221622;0.999625985138208;0.9431368589296778;0.013264585058838464;0.012515535703459344;1.0608108965161474;1.0100512795397494;9.999881522223918;1.2503716265370788;0.035025681026639104;0.03501340494597071;0.9426770389955589;-0.03301096891708252;0.9431430349181212;1.0100442146168844
31.33638;1.0600836179757605;0.9996273868224458;0.9431364526005938;0.013264568603913394;0.012515528143190749;1.0608094451234256;1.0100519592593789;9.999881864831925;1.2503728810296735;0.035025736720856106;0.03501344897402047;0.9426753504189369;-0.033010968986620835;0.9431420909698603;1.01004328122089
31.34638;1.0600830002020856;0.9996288460754772;0.9431360212900205;0.01326455298948115;0.012515519992171636;1.0608079472341652;1.010052640364572;9.999882278681524;1.250374150825484;0.03502578880430388;0.03501349316012913;0.9426737267758849;-0.03301096904638777;0.9431412693243613;1.0100423537840832
31.35638;1.060082288665296;0.9996303663549444;0.9431355583095653;0.013264538353393593;0.01251551120419582;1.060806402352691;1.0100533215693028;9.99988273966859;1.2503754380703542;0.035025837207206464;0.0350135375260273;0.9426721659990691;-0.03301096909534832;0.9431405720871253;1.0100414403149407
31.36638;1.06008148352087;0.9996319523657095;0.9431350575630426;0.013264524815705503;0.012515501745106577;1.0608048106046197;1.0100540009213537;9.999883229485592;1.250376745096439;0.035025881900340616;0.03501358208188932;0.9426706672448927;-0.03301096913263594;0.9431399994219076;1.0100405480626555
31.37638;1.0600805870148653;0.9996336086072047;0.9431345128766832;0.01326451248592274;0.012515491587220536;1.0608031734380563;1.0100546767746248;9.999883746504787;1.250378073246264;0.03502592287820706;0.03501362681759384;0.9426692310730346;-0.033010969157435635;0.9431395485847774;1.0100396828689369
31.38638;1.0600796026022337;0.9996353390075119;0.9431339181097941;0.013264501466477913;0.012515480701750266;1.0608014939588302;1.0100553485298658;9.999884310857304;1.250379422714754;0.03502596014772966;0.03501367171647741;0.9426678584622222;-0.033010969168956156;0.9431392135444044;1.010038849383389
31.39638;1.0600785341491317;0.999637147609221;0.9431332680732765;0.013264491849050429;0.012515469065568408;1.060799776323871;1.0100560165736059;9.999884957448646;1.2503807932937512;0.035025993747569546;0.03501371674824849;0.9426665496186807;-0.033010969166529985;0.9431389860386525;1.0100380520839372
31.40638;1.0600773857320136;0.9996390388930531;0.9431325588273536;0.013264483712792511;0.012515456677935853;1.0607980249127413;1.0100566814700118;9.999885720659332;1.2503821849706305;0.035026023739099126;0.03501376185241877;0.9426653040995842;-0.0330109691497549;0.943138857452596;1.0100372954476649
31.41638;1.060076161699636;0.9996410174571079;0.9431317869437204;0.013264477124757314;0.012515443568324673;1.060796244335723;1.010057342564028;9.999886622878964;1.2503835980301452;0.03502605016506994;0.03501380694568469;0.9426641217101062;-0.03301096911854045;0.9431388201403413;1.0100365834816833
31.42638;1.060074865905382;0.9996430877319941;0.943130948858085;0.013264472143299337;0.012515429791792276;1.0607944400847695;1.0100579970552408;9.999887676143766;1.2503850329584605;0.03502607304499977;0.03501385195304582;0.9426630028169145;-0.033010969072981705;0.9431388676495706;1.0100359200077431
31.43638;1.0600735004172244;0.9996452534922624;0.9431300408314593;0.013264468820229016;0.012515415420874195;1.060792618962107;1.010058640444694;9.999888892156426;1.25038649082501;0.0350260923873984;0.03501389683842237;0.9426619480771316;-0.0330109690129807;0.943138994348961;1.0100353089018808
31.44638;1.0600720659084768;0.9996475171361223;0.9431290589367264;0.013264467198558692;0.012515400537198698;1.0607907886940302;1.0100592671743671;9.999890286496392;1.250387974255278;0.03502610817911893;0.035013941598990204;0.9426609582634974;-0.03301096893787897;0.9431391954731618;1.0100347535571568
31.45638;1.0600705630573737;0.9996498793703471;0.9431279989993046;0.013264467313036678;0.012515385221483646;1.0607889564857922;1.0100598705024377;9.999891876212468;1.2503894879985245;0.035026120389321326;0.0350139862247884;0.9426600341193967;-0.03301096884658785;0.9431394676457485;1.0100342565283136
31.46638;1.060068992545701;0.999652338901748;0.9431268571360674;0.013264469190371195;0.012515369542956555;1.0607871273652878;1.0100604427857238;9.999893678309196;1.2503910387116648;0.03502612900145463;0.03501403067476027;0.9426591762371573;-0.03300996873814557;0.9431397737837687;1.0100338199156282
31.47638;1.0600673543513697;0.9996548917623089;0.9431256306999455;0.013264472838115982;0.012515353554808662;1.0607853038756319;1.010060976316886;9.999895708418764;1.2503926344333693;0.03502613403217232;0.03501407489929532;0.9426583853633232;-0.03300996861209525;0.9431401825698019;1.0100334459158609
31.48638;1.0600656481601836;0.999657531214564;0.9431243189432835;0.01326447822788893;0.012515337300060322;1.060783486866667;1.0100614636396121;9.99989798002467;1.250394283720402;0.03502613551462036;0.03501411887140565;0.9426576624579105;-0.03300996846833808;0.9431406585433478;1.0100331369293851
31.49638;1.060063874792887;0.9996602487350644;0.9431229233785337;0.013264485293076115;0.01251532081992591;1.0607816761072126;1.0100618978640015;9.99990050610683;1.250395994710933;0.0350261334655285;0.03501416258044008;0.9426570078326084;-0.03300996830684284;0.9431412022976087;1.0100328951733024
31.50638;1.0600620369370188;0.9996630348942908;0.9431214480015604;0.013264493948400671;0.012515304159771853;1.0607798709164613;1.0100622735326317;9.999903298618785;1.250397774745093;0.035026127872071454;0.035014206013477975;0.9426564205362644;-0.03300996812766974;0.9431418154527603;1.0100327219427716
31.51638;1.0600601380296624;0.9996658790606137;0.9431198990241888;0.013264504110123228;0.012515287374918166;1.0607780708925059;1.0100625872913047;9.999906365774725;1.250399630305632;0.0350261186973792;0.0350142491684318;0.9426558990752605;-0.03300996793105777;0.943142500660517;1.0100326169155187
31.52638;1.0600581808032459;0.9996687689255837;0.9431182839948489;0.01326451569659779;0.01251527052952427;1.0607762758481984;1.0100628378157388;9.999909710172176;1.250401566938031;0.03502610588213643;0.035014292086028055;0.9426554422379779;-0.03300996771725676;0.9431432612901106;1.0100325782943862
31.53638;1.0600561671881326;0.9996716909682856;0.9431166111065483;0.013264528623774127;0.012515253682300522;1.0607744851006011;1.0100630252661802;9.999913324575015;1.2504035890954466;0.035026089343926155;0.035014334860270654;0.9426550487024019;-0.03300996748641238;0.9431441009408754;1.0100326038624186
31.54638;1.0600540988804432;0.99967463089957;0.9431148889449245;0.013264542814534394;0.01251523687096303;1.060772697153211;1.0100631506720166;9.999917187131606;1.250405699758593;0.03502606898334523;0.035014377605192305;0.9426547165897597;-0.033009967238792;0.9431450233485982;1.010032691931781
31.55638;1.0600519779274262;0.999677573570298;0.943113126100747;0.013264558209492083;0.012515220109096349;1.0607709099707383;1.0100632154446165;9.99992126216675;1.250407900146033;0.03502604471180665;0.03501442039116692;0.9426544441016064;-0.033009966974990174;0.9431460321093676;1.010032841712184
31.56638;1.060049807427427;0.9996805035744059;0.9431113306750338;0.013264574762206558;0.012515203393044837;1.0607691215410144;1.0100632215558774;9.999925503953559;1.2504101899874882;0.035026016491858505;0.035014463206029314;0.9426542299516714;-0.03300996669577291;0.9431471297340761;1.0100330534574156
31.57638;1.0600475915884113;0.9996834065962412;0.9431095100343277;0.013264592425089023;0.012515186711139104;1.0607673309440526;1.0100631721025746;9.999929858057476;1.2504125679879825;0.035025984346627244;0.03501450599412292;0.9426540729473526;-0.03300996640182539;0.943148316741949;1.0100333282858365
31.58638;1.060045334909499;0.9996862700258785;0.9431076707953879;0.013264611142690855;0.012515170047885415;1.0607655395932796;1.0100630711697627;9.999934262378055;1.25041503187962;0.035025948349298494;0.03501454873696162;0.9426539720965113;-0.03300996609366851;0.9431495919053088;1.0100336675654331
31.59638;1.0600430418362017;0.9996890824957257;0.9431058189771769;0.013264630856961918;0.012515153382347722;1.0607637516666104;1.010062923171153;9.99993865433038;1.2504175783579987;0.03502590861870904;0.03501459148577967;0.9426539272746817;-0.0330099657717086;0.9431509535536869;1.010034072308307
31.60638;1.0600407174003679;0.9996918335222896;0.9431039604566127;0.013264651514346722;0.012515136690249926;1.060761973345254;1.0100627321726607;9.999942983923267;1.250420203339656;0.03502586529481396;0.03501463433331675;0.9426539392782123;-0.03300996543631121;0.943152400614273;1.010034542841443
31.61638;1.0600383677058078;0.9996945138407688;0.9431021013972543;0.013264673068849334;0.01251511995100723;1.0607602110251169;1.0100625012692417;9.999947220943001;1.2504229023956723;0.03502581852024668;0.035014677367042876;0.9426540091471461;-0.03300996508785742;0.9431539327305402;1.0100350785596977
31.62638;1.0600360001434768;0.9996971154085591;0.9431002481332365;0.013264695486529234;0.012515103155086586;1.0607584696464232;1.0100622326446411;9.999951346121996;1.250425671010273;0.03502576847124013;0.03501472063333841;0.9426541373865507;-0.03300996472682017;0.9431555495362159;1.010035677725883
31.63638;1.0600336233676246;0.9996996311080875;0.9430984065959683;0.013264718750338722;0.012515086310722224;1.060756752574134;1.0100619285781176;9.99995533407042;1.250428504621798;0.03502571537385722;0.035014764134909074;0.9426543239635379;-0.03300996435370733;0.9431572498440436;1.0100363378064479
31.64638;1.060031246046402;0.9997020553011307;0.943096581628352;0.013264742859021586;0.012515069443489507;1.0607550626969653;1.010061592340026;9.999959145400968;1.2504313986328253;0.03502565945885881;0.035014807843945644;0.9426545688839088;-0.03300996396876085;0.9431590318710205;1.0100370562695744
31.65638;1.0600288758100134;0.9997043839529121;0.9430947768227422;0.013264767822594163;0.012515052584542241;1.0607534030061614;1.0100612276810628;9.999962731581633;1.2504343480073843;0.035025600928900766;0.035014851698261136;0.9426548720230804;-0.03300996357174899;0.9431608938298893;1.01003783112418
31.66638;1.0600265201218064;0.9997066132451036;0.9430929950984124;0.01326479365882447;0.01251503575473395;1.0607517757378373;1.0100608372340003;9.999966043375188;1.2504373465775744;0.03502553998573585;0.035014895601529476;0.942655232311011;-0.033009963162063345;0.9431628334594987;1.0100386611662757
31.67638;1.0600241870878426;0.9997087381559281;0.9430912391843994;0.013264820392466186;0.012515018958047899;1.060750181489187;1.01006042187794;9.999969038144727;1.2504403869322633;0.035025476868691695;0.035014939444348615;0.9426556470632457;-0.033009962738829314;0.9431648470086831;1.0100395462055671
31.68638;1.0600218846940332;0.9997107519413638;0.9430895112634219;0.013264848052763062;0.012515002191097014;1.0607486198934615;1.0100599819332605;9.999971684398641;1.250443460701159;0.035025411867831265;0.0350149831099244;0.9426561114715012;-0.033009962301018055;0.9431669287725319;1.0100404867304573
31.69638;1.0600196201432093;0.999712647026427;0.9430878120160067;0.013264876662268815;0.012514985457434735;1.0607470910337204;1.0100595184488759;9.999973963707632;1.2504465588131193;0.0350253453115435;0.03501502645740775;0.9426566186561568;-0.03300996184788069;0.9431690712245941;1.010041482680723
31.70638;1.0600174003451415;0.9997144172251372;0.943086140384596;0.013264906223420057;0.012514968772784789;1.060745596077076;1.0100590330711083;9.999975871984857;1.2504496718718354;0.035025277524195396;0.03501506931645274;0.9426571602536721;-0.03300996137947299;0.9431712657296933;1.0100425322512436
31.71638;1.0600152322384933;0.9997160590825578;0.9430844947327188;0.01326493671429953;0.012514952162061119;1.0607441366462669;1.0100585267837627;9.999977414994731;1.2504527904441973;0.03502520876096821;0.035015111495342775;0.9426577268133424;-0.033009960896835104;0.9431735035038552;1.0100436313367396
31.72638;1.0600131223340028;0.9997175709953147;0.9430828739646017;0.013264968096384966;0.012514935657306063;1.0607427135704788;1.010057998568241;9.999978598344802;1.2504559052506874;0.03502513915732464;0.035015152787730805;0.9426583081463773;-0.0330099604018345;0.943175775979735;1.0100447736993996
31.73638;1.0600101052425972;0.9997180321798887;0.9430812745167909;0.013265211320328325;0.012515129827517174;1.0607413264493921;1.0100574452243205;9.999979426496765;1.250459007348491;0.035025068739945646;0.03501519298206553;0.942658893895341;-0.03300995989678457;0.943178074808598;1.010045952126618
31.74638;1.0600081307845397;0.9997192794827777;0.9430797008288243;0.013265244346165384;0.012515113673150944;1.0607399744887553;1.0100568625061368;9.99997991222686;1.2504620880332185;0.03502499748331699;0.035015231877097125;0.942659474370198;-0.033009959383986556;0.9431803923375505;1.0100471598217162
31.75638;1.0600062341203769;0.9997203919408644;0.9430781484930499;0.013265278107159512;0.012515097784843776;1.0607386575179298;1.0100562463427825;9.999980081684798;1.2504651393577462;0.03502492535096288;0.035015269289459736;0.9426600416476464;-0.03300995886550322;0.9431827223840392;1.0100483913267992
31.76638;1.0600044216971742;0.9997213692076728;0.9430766154613429;0.013265312525193218;0.012515082230855172;1.0607373760657768;1.0100555936346407;9.999979972076853;1.2504681556984056;0.035024852317647535;0.03501530504658285;0.9426605900079588;-0.0330099583432202;0.9431850604963903;1.0100496432577046
31.77638;1.0600026999108654;0.9997222123414874;0.9430750990895506;0.013265347496080932;0.012515067077679944;1.0607361305282028;1.010054902882415;9.999979627943977;1.2504711339578551;0.035024778392273116;0.03501533897751616;0.9426611151898625;-0.03300995781904788;0.9431874034439802;1.010050913951404
31.78638;1.060001075175625;0.9997229236382992;0.9430735968053067;0.013265382883776884;0.01251505237892488;1.0607349206427048;1.0100541743424822;9.999979095766333;1.2504740718836131;0.03502470363073482;0.03501537091393101;0.9426616134238216;-0.033009957295241435;0.9431897481956238;1.0100522014857771
31.79638;1.0599995531368918;0.999723506526244;0.9430721076933305;0.013265418534297333;0.0125150381680689;1.060733745769792;1.0100534096358078;9.999978416052597;1.2504769672261322;0.03502462813584971;0.03501540069882865;0.9426620811678678;-0.03300995677460515;0.9431920907603236;1.0100535023871193
31.80638;1.0599981378696288;0.9997239649519709;0.9430706333184652;0.013265454295665148;0.012515024463894442;1.0607326050917028;1.010052611045506;9.999977616630364;1.2504798177313832;0.03502455204566165;0.03501542818990342;0.9426625154098929;-0.033009956260321646;0.9431944257124047;1.0100548125397628
31.81638;1.0599968320563666;0.9997243027180444;0.9430691766746134;0.013265490022693812;0.01251501128014952;1.0607314979019709;1.0100517806751408;9.999976710085209;1.2504826206485429;0.0350244755102606;0.035015453248305684;0.942662913695646;-0.03300995575560794;0.9431967469884999;1.0100561284230662
31.82638;1.0599956380431956;0.9997245237066925;0.94306774049707;0.013265525569124173;0.012514998634492153;1.0607304245244877;1.0100509202385348;9.999975695128068;1.2504853728650656;0.03502439867682638;0.035015475721074725;0.9426632738177706;-0.033009955263408094;0.9431990492082568;1.010057447078104
31.83638;1.0599945583567036;0.9997246322899338;0.9430663268586882;0.013265560781545388;0.012514986555313957;1.0607293867012013;1.0100500313295548;9.999974562515645;1.2504880717205382;0.03502432168955237;0.03501549544886381;0.942663593877832;-0.03300995478612567;0.9432013281993255;1.0100587657467721
31.84638;1.0599935948643622;0.9997246330671076;0.9430649375287046;0.013265595502206904;0.01251497507373946;1.0607283868252002;1.0100491154334577;9.99997330314801;1.2504907149859261;0.035024244689134475;0.03501551230502503;0.9426638727344063;-0.033009954325588606;0.9432035804836769;1.01006008205617
31.85638;1.0599927477111266;0.9997245307550511;0.9430635734857671;0.01326562958100363;0.012514964207124061;1.060727426739745;1.0100481742227387;9.999971911158829;1.250493300257988;0.035024167817030175;0.03501552622746268;0.9426641105823086;-0.033009953883367846;0.9432058027030097;1.0100613939795944
31.86638;1.059992015468127;0.9997243308209856;0.9430622343238158;0.013265662890026897;0.012514953957357439;1.0607265065515468;1.0100472098467488;9.99997038176204;1.250495824999903;0.03502409122772308;0.03501553722696523;0.9426643090980789;-0.03300995346104275;0.9432079915650267;1.010062699241451
31.87638;1.0599913963699648;0.9997240399013793;0.9430609188352004;0.013265695332047432;0.012514944320761025;1.0607256240998288;1.0100462245731143;9.999968712748379;1.2504982869191208;0.03502401509369083;0.035015545385924184;0.9426644704427721;-0.03300995306012176;0.943210143898691;1.0100639949435026
31.88638;1.0599908893701533;0.9997236652429694;0.9430596259708167;0.013265726842696045;0.012514935294292715;1.0607247755022546;1.01004522049474;9.999966912767919;1.2505006833092256;0.035023939606849484;0.0350155508433859;0.9426645958721119;-0.033009952681847;0.943212256588794;1.0100652773371879
31.89638;1.0599904940968115;0.9997232139117684;0.9430583552622068;0.013265757385759941;0.01251492687703047;1.0607239561032213;1.0100441991580067;9.999965006436119;1.2505030096525767;0.035023864982675165;0.035015553752159256;0.9426646851256251;-0.0330099523270406;0.9432143267311931;1.0100665414673042
31.90638;1.0599902097917282;0.9997226932792377;0.9430571068846799;0.013265786942367805;0.012514919069214196;1.0607231613628503;1.010043161054376;9.99996302835767;1.2505052598151487;0.03502379146370393;0.035015554231576616;0.9426647367362181;-0.033009951996104715;0.9432163521028017;1.0100677814389565
31.91638;1.0599900346000954;0.9997221122837608;0.9430558813681411;0.013265815506509737;0.0125149118726811;1.060722387494872;1.010042106110618;9.999961010999852;1.2505074280794855;0.03502371931381446;0.035015552358153124;0.9426647488030352;-0.033009951689324475;0.9432183315897733;1.0100689913747662
31.92638;1.0599899662810481;0.9997214810313589;0.9430546788298907;0.013265843089618218;0.01251490529225604;1.0607216316286456;1.0100410344578845;9.999958976121723;1.2505095100960826;0.035023648791744175;0.03501554818395484;0.9426647195447373;-0.033009951407274335;0.9432202649013025;1.0100701663483322
31.93638;1.0599900033136258;0.999720809180536;0.9430534982228574;0.01326586971914493;0.012514899331258303;1.0607208919425775;1.0100399459511804;9.999956935120693;1.250511501765147;0.03502358012315074;0.03501554174609373;0.9426646475421881;-0.0330099511510142;0.9432221512994493;1.010071303002233
31.94638;1.0599901451098648;0.999720105455877;0.9430523375083479;0.01326589542506678;0.012514893985208697;1.0607201680010585;1.010038839213355;9.999954893869257;1.2505133981386796;0.03502351349056568;0.035015533073550265;0.9426645323126573;-0.03300995092202402;0.9432239887193336;1.010072399525534
31.95638;1.0599903912766633;0.9997193779150648;0.9430511948168617;0.013265920224470975;0.012514889238193898;1.0607194605428873;1.0100377113896184;9.999952855182695;1.2505151933430454;0.035023449038330365;0.03501552220754078;0.9426643750506942;-0.03300995072191817;0.9432257744530421;1.0100734548952195
31.96638;1.0599907409509581;0.9997186341063917;0.9430500694760323;0.013265944113975985;0.012514885057233253;1.060718770535822;1.010036558459968;9.999950819946404;1.2505168806251625;0.0350233868977266;0.03501550921213955;0.9426641785116414;-0.03300995055200299;0.9432275064152279;1.0100744679708364
31.97638;1.0599911932224837;0.999717881464245;0.9430489622896195;0.013265967069714262;0.012514881390043097;1.060718098603576;1.0100353755716387;9.999948789867657;1.2505184522292216;0.035023327213935224;0.03501549415600259;0.9426639460806244;-0.03300995041295102;0.9432291837942359;1.0100754370892595
31.98638;1.0599917475329663;0.9997171277705006;0.9430478752013954;0.013265989051502997;0.01251487817352014;1.0607174451707622;1.0100341569955158;9.999946771899943;1.2505198997611158;0.035023270149210084;0.03501547709480929;0.9426636809738477;-0.03300995030477872;0.9432308070838691;1.010076360380564
31.99638;1.059992402864782;0.9997163814084984;0.9430468102097939;0.013266010007053377;0.012514875345794823;1.060716810620427;1.0100328961794542;9.999944782523956;1.250521215404184;0.03502321587970332;0.03501545807851072;0.942663385905383;-0.03300995022699665;0.9432323776923789;1.0100772362984685
32.00638;1.0599931571788617;0.9997156509415317;0.9430457681765109;0.013266029871666965;0.012514872852989634;1.060716195563986;1.0100315866677056;9.999942848558822;1.2505223933418868;0.035023164583933696;0.03501543716544906;0.9426630630165258;-0.03300995017879608;0.9432338970404891;1.0100780640000908
32.01638;1.0599940081700947;0.9997149436929935;0.9430447488068718;0.013266048569864408;0.012514870646061554;1.0607156016819466;1.0100302232914478;9.999941002939929;1.250523430106348;0.03502311640166074;0.035015414436242315;0.9426627137496586;-0.0330099501590608;0.9432353656766341;1.0100788436482266
32.02638;1.0599949539583349;0.9997142647543602;0.9430437514966653;0.013266066024226702;0.012514868670400744;1.0607150323667607;1.0100288026629085;9.999939278537083;1.2505243239978647;0.03502307140226024;0.035015389999225745;0.9426623388611339;-0.033009950166126296;0.9432367832720011;1.0100795762251304
32.03638;1.0599959927227471;0.9997136177257471;0.9430427759244221;0.013266082163522692;0.012514866859623348;1.0607144921615237;1.010027323177455;9.999937704079416;1.2505250747712884;0.03502302959878809;0.03501536396271088;0.9426619391149232;-0.03300995019772936;0.9432381493440506;1.0100802630334826
32.04638;1.0599971222342979;0.9997130060134483;0.9430418221206868;0.01326609692588146;0.012514865138430921;1.0607139855151968;1.0100257851749537;9.999936302695346;1.2505256834810572;0.03502299097690898;0.03501533640606413;0.9426615162226298;-0.033009950251299165;0.94323946399826;1.0100809055549278
32.05638;1.059998340011085;0.9997124331299283;0.9430408900138202;0.013266110259028128;0.012514863430458528;1.0607135158369614;1.0100241907880145;9.999935092369835;1.250526151811055;0.03502295550302711;0.03501530739372221;0.9426610732689003;-0.03300995032416225;0.9432407284049286;1.010081505211324
32.06638;1.0599996433790342;0.9997119024721246;0.9430399786733632;0.013266122116625078;0.012514861667148531;1.060713085142425;1.010022542355412;9.99993408600824;1.250526481128104;0.03502292311377609;0.03501527700681741;0.9426606145063623;-0.03300995041359269;0.9432419449515718;1.0100820628388574
32.07638;1.0600010293622393;0.9997114175915754;0.9430390861293584;0.013266132452444722;0.012514859796242212;1.0607126945783396;1.0100208402520285;9.99993328861776;1.2505266722366228;0.035022893713994925;0.03501524535673301;0.9426601445053673;-0.03300995051699943;0.9432431169161725;1.0100825789396302
32.08638;1.0600024952385136;0.9997109824113036;0.943038210014012;0.013266141221831994;0.012514857785427996;1.060712345562134;1.0100190824592798;9.99993269599314;1.2505267262029671;0.03502286719112821;0.035015212571637595;0.9426596672559591;-0.033009950632127034;0.9432442479131586;1.0100830546031898
32.09638;1.0600040389840477;0.9997106003874613;0.9430373479846602;0.013266148394133748;0.012514855614395701;1.0607120402241819;1.0100172660070292;9.999932300709554;1.250526644998374;0.035022843424997285;0.03501517876509228;0.9426591862379569;-0.033009950756886355;0.9432453419674363;1.0100834916117338
32.10638;1.060005658559453;0.9997102732416774;0.9430364975644238;0.013266153963773612;0.012514853262299092;1.0607117810287352;1.0100153885604222;9.999932101120471;1.2505264309130553;0.035022822285915016;0.035015144025196336;0.9426587050230832;-0.03300995088898595;0.9432464040904507;1.010083891745184
32.11638;1.0600073513889836;0.9997100008299152;0.9430356561090635;0.013266157950255535;0.012514850707085202;1.0607115709717;1.0100134493143949;9.999932102345072;1.2505260859078544;0.035022803623343646;0.03501510843868025;0.9426582273740088;-0.03300995102593457;0.943247440149354;1.010084256320436
32.12638;1.0600091151743256;0.9997097821556531;0.9430348209889019;0.013266160394400995;0.012514847935569694;1.060711414082635;1.0100114491668304;9.999932307622723;1.2505256121291672;0.03502278724210714;0.03501507210707253;0.942657756940356;-0.03300995116547564;0.9432484561835166;1.0100845861273757
32.13638;1.0600109485627627;0.9997096159970558;0.9430339899723779;0.013266161355585239;0.012514844944881892;1.060711314867663;1.0100093906026777;9.999932713731345;1.2505250128787135;0.03502277287722053;0.035015035145818316;0.9426572968642635;-0.03300995130591665;0.9432494581087059;1.0100848815515402
32.14638;1.0600128501201929;0.9997095010456382;0.9430331621087481;0.013266160901239988;0.01251484172803133;1.0607112772570935;1.0100072780446328;9.999933319123851;1.250524293686452;0.03502276019016167;0.03501499769489834;0.9426568496554718;-0.03300995144598597;0.943250451767553;1.0100851427971445
32.15638;1.060014817024076;0.9997094362754528;0.9430323383230067;0.01326615909402125;0.012514838260993822;1.0607113039805751;1.0100051181842238;9.999934134586388;1.2505234631767321;0.035022748789499986;0.03501495991347315;0.9426564177468345;-0.03300995158437066;0.9432514430745246;1.0100853701764183
32.16638;1.0600168457886427;0.9997094205454222;0.9430315211181391;0.01326615599655511;0.012514834506713198;1.060711396455102;1.010002919123755;9.999935184899853;1.2505225321202529;0.0350227382503653;0.035014921938792784;0.9426560041467539;-0.033009951719298276;0.9432524379226724;1.0100855643122066
32.17638;1.0600189338658765;0.9997094515924311;0.9430307141399031;0.013266151685954568;0.012514830429028682;1.0607115554622526;1.0100006888540978;9.999936499765711;1.2505215112268386;0.035022728118439636;0.03501488386755648;0.9426556126600251;-0.03300995184858353;0.9432534416786379;1.010085726126518
32.18638;1.060021079615693;0.9997095264083792;0.9430299216020974;0.013266146255861824;0.012514826003287849;1.0607117820033032;1.0099984343557582;9.999938099349347;1.2505204097091736;0.03502271790751156;0.03501484579323579;0.9426552478065601;-0.03300995197016506;0.9432544585393153;1.0100858567873205
32.19638;1.0600232812269057;0.9997096424134007;0.943029147266988;0.013266139812358333;0.012514821215858488;1.0607120774950158;1.0099961613769586;9.999939985272679;1.2505192344391547;0.03502270710058529;0.03501480785302515;0.9426549144855981;-0.0330099520825242;0.943255490952306;1.0100859578522448
32.20638;1.0600255366298215;0.9997097973118116;0.943028393678625;0.013266132474672836;0.012514816053989785;1.0607124438597753;1.009993874199242;9.99994214384046;1.2505179897234973;0.03502269515718137;0.03501477022770234;0.9426546173317221;-0.03300995218472565;0.943256539671752;1.0100860314495106
32.21638;1.0600278442972688;0.9997099880517595;0.9430276619891345;0.013266124370670235;0.012514810501759566;1.0607128839238915;1.0099915753420834;9.999944557517784;1.250516678908827;0.03502268152609269;0.035014733090703784;0.9426543597944449;-0.03300995227633062;0.9432576045460351;1.0100860799803824
32.22638;1.0600302032604694;0.9997102106731034;0.9430269522887956;0.013266115623869978;0.012514804549596418;1.0607134015410435;1.0099892657802025;9.999947211248193;1.250515306568107;0.03502266566553305;0.0350146965632822;0.9426541437845765;-0.033009952357217154;0.943258685260718;1.0100861054801693
32.23638;1.0600326123122354;0.9997104609886377;0.9430262641330271;0.013266106346707635;0.012514798203031087;1.0607140010738627;1.0099869455190316;9.999950086631555;1.2505138787682344;0.03502264707054859;0.03501466072766573;0.9426539704492296;-0.03300995242730578;0.9432597818250718;1.0100861094934337
32.24638;1.0600350697351566;0.9997107346819175;0.943025596766484;0.013266096644446593;0.012514791476863386;1.0607146865765804;1.0099846143085993;9.999953159079812;1.2505124023707646;0.03502262530247987;0.03501462568200928;0.9426538408321067;-0.03300995248634408;0.9432608947608836;1.010086093361602
32.25638;1.0600375735121237;0.9997110269542698;0.9430249493049411;0.013266086614158106;0.012514784380930883;1.0607154613107421;1.0099822727924463;9.999956407815512;1.2505108857868588;0.035022600009545886;0.03501459158324082;0.942653755445468;-0.033009952533872323;0.9432620247000812;1.0100860577032973
32.26638;1.0600401214126522;0.9997113328050459;0.9430243213839659;0.013266076336463147;0.01251477691619338;1.0607163277272078;1.0099799232775448;9.999959827551614;1.2505093399536231;0.03502257092815909;0.035014558644928466;0.9426537134116989;-0.03300995256943357;0.9432631719376714;1.0100860014801278
32.27638;1.0600427113830408;0.9997116474737346;0.9430237139502494;0.013266065878442672;0.012514769084316183;1.0607172871692543;1.0099775690977544;9.999963433285524;1.2505077770156339;0.03502253786879443;0.03501452709150979;0.9426537121329389;-0.03300995259290276;0.9432643366907689;1.0100859223640715
32.28638;1.0600453417850506;0.9997119665542156;0.9430231294814516;0.0132660553083819;0.012514760891207264;1.0607183390005497;1.0099752130212862;9.999967254374925;1.250506207808101;0.035022500700822266;0.035014497097277754;0.9426537478968723;-0.033009952604691854;0.9432655194029751;1.0100858180617052
32.29638;1.0600480104387546;0.9997122862431529;0.94302257157956;0.01326604470378795;0.012514752337768496;1.060719480362243;1.0099728557632233;9.999971319684896;1.2505046410290688;0.03502245934674046;0.03501446874419586;0.9426538169739135;-0.033009952605764926;0.9432667204720994;1.01008568741889
32.30638;1.0600507137137811;0.999712603363638;0.9430220445471048;0.013266034146070233;0.01251474341656686;1.0607207074749154;1.0099704958152926;9.999975645358074;1.2505030839963924;0.035022413780948766;0.03501444202423944;0.9426539162308781;-0.03300995259752482;0.9432679401195471;1.0100855309529475
32.31638;1.0600534471112868;0.999712915026746;0.9430215528454563;0.01326602370998152;0.012514734122554888;1.0607220171079692;1.0099681307736266;9.999980232081922;1.2505015428317012;0.03502236401812687;0.03501441689130459;0.9426540427476346;-0.03300995258158383;0.9432691784357529;1.0100853501123548
32.32638;1.0600562062514667;0.9997132190080629;0.9430210998354656;0.0132660134602597;0.012514724467846142;1.060723406727135;1.0099657583651585;9.99998507346723;1.2505000225057425;0.03502231008522598;0.035014393308459964;0.9426541928382016;-0.033009952559478084;0.9432704348298901;1.0100851456864028
32.33638;1.060058986896151;0.9997135146831403;0.9430206870410862;0.013266003459822096;0.01251471449365175;1.0607248740832798;1.009963376338098;9.999990170901258;1.250498528293792;0.03502225199161992;0.035014371240901426;0.9426543613339171;-0.03300995253260516;0.9432717072327611;1.01008491705379
32.34638;1.0600617845492615;0.9997138030589977;0.943020315045842;0.013265993777115292;0.012514704272360124;1.0607264171044337;1.009960982393018;9.999995539689927;1.2504970677300722;0.0350221897223581;0.035014350625888514;0.9426545417161689;-0.03300995250236608;0.9432729919033511;1.0100846627448081
32.35638;1.060064594700108;0.9997140859303338;0.9430199843115783;0.01326598448565843;0.01251469389680162;1.0607280338288305;1.0099585745798785;10.000001202899824;1.2504956512835081;0.03502212325768907;0.03501433136205837;0.9426547269815414;-0.0330099524700918;0.9432742838478154;1.0100843814867435
32.36638;1.0600674133714836;0.9997143652074686;0.9430196951162901;0.013265975660950556;0.012514683469176278;1.0607297220047198;1.0099561514469813;10.000007182696184;1.2504942911926642;0.03502205258972722;0.035014313322954835;0.9426549105966908;-0.033009952436889166;0.943275577413978;1.0100840727129332
32.37638;1.0600702371891586;0.9997146427061736;0.9430194478635994;0.013265967371635013;0.012514673094759397;1.0607314783561677;1.0099537118175739;10.000013494534953;1.250492999461426;0.035021977722531177;0.0350142963739006;0.9426550872698385;-0.03300995240372528;0.9432768666944308;1.0100837362440074
32.38638;1.0600730632236215;0.9997149199372667;0.9430192435096383;0.013265959667885484;0.012514662874341657;1.06073329831714;1.0099512547284855;10.00002014953901;1.25049178636311;0.03502189868419415;0.03501428036975858;0.9426552532439391;-0.03300995237150986;0.9432781456878783;1.010083371496887
32.39638;1.0600758893203985;0.9997151973377402;0.9430190831554972;0.013265952578763996;0.012514652901845275;1.0607351766436246;1.0099487794758517;10.000027160386942;1.2504906598936085;0.0350218155518387;0.03501426514802657;0.9426554055295161;-0.03300995234085166;0.943279408452009;1.010082976634619
32.40638;1.060078714649109;0.9997154738468069;0.9430189673629927;0.013265946117701006;0.012514643269690335;1.060737107881683;1.0099462855412173;10.000034540415603;1.2504896261934684;0.035021728451768555;0.03501425054131318;0.9426555410497582;-0.03300995231164659;0.9432806493964951;1.0100825483552556
32.41638;1.0600815395674958;0.9997157480253341;0.9430188960857039;0.013265940291394916;0.012514634069105296;1.060739086223395;1.009943772788414;10.000042304727678;1.2504886904725843;0.035021637539178765;0.03501423640150402;0.9426556568907063;-0.033009952283015204;0.9432818637079026;1.0100820827560677
32.42638;1.0600843648732767;0.9997160195141315;0.9430188692973341;0.013265935100674297;0.01251462538576373;1.060741105806149;1.009941241605803;10.000050477431076;1.250487857586717;0.0350215429710681;0.03501422261217065;0.9426557505899049;-0.033009952253573636;0.9432830476157953;1.0100815765755993
32.43638;1.0600871908580285;0.9997162894160564;0.9430188877014615;0.013265930524384538;0.012514617297258952;1.0607431613596563;1.0099386927092366;10.000059091429826;1.2504871319569373;0.03502144486778791;0.03501420907977482;0.9426558195911895;-0.03300995222169922;0.9432841982642798;1.0100810277075354
32.44638;1.0600900166124754;0.9997165596550119;0.9430189527010464;0.013265926508824312;0.012514609866279143;1.0607452474522894;1.0099361275879104;10.0000681756944;1.2504865172732387;0.03502134329838599;0.03501419571557476;0.9426558608485808;-0.033009952185793875;0.9432853130985924;1.0100804348283947
32.45638;1.0600928400814524;0.9997168315305276;0.9430190653821253;0.01326592297931549;0.01251460313674674;1.060747356692382;1.0099335494131165;10.000077738386636;1.250486016371678;0.035021238311878276;0.035014182413291565;0.9426558711993301;-0.03300995214448427;0.94328638901756;1.0100797970566922
32.46638;1.0600956581605756;0.9997171045957599;0.9430192252875639;0.013265919854378914;0.012514597145558215;1.0607494796752344;1.0099309632603641;10.00008776265516;1.2504856310566252;0.03502112998378589;0.03501416902848337;0.9426558476183994;-0.033009952096701226;0.9432874219768176;1.0100791144142405
32.47638;1.060098466637215;0.9997173771712338;0.9430194300277353;0.013265917052532883;0.01251459193783657;1.0607516070987288;1.0099283759612405;10.000098221051333;1.2504853619739544;0.03502101845381172;0.035014155390135145;0.9426557866889412;-0.033009952041715765;0.9432884069246387;1.0100783886310793
32.48638;1.0601012609171265;0.9997176477857748;0.9430196758501371;0.013265914504133827;0.012514587571579566;1.060753731123785;1.0099257957695043;10.000109087086276;1.2504852090525245;0.035020903937350335;0.03501414134015682;0.9426556841976209;-0.03300995197903006;0.9432893380893735;1.0100776231675386
32.49638;1.0601040369632224;0.9997179159136548;0.943019958721812;0.013265912163111957;0.012514584114304195;1.0607558447872358;1.0099232312231583;10.000120331707931;1.2504851724506474;0.03502078669571905;0.03501412675603501;0.9426555357350983;-0.03300995190801148;0.9432902101815652;1.010076822064584
32.50638;1.0601067914705373;0.9997181818884789;0.9430202754170431;0.013265910005505806;0.012514581633956382;1.0607579412187642;1.0099206901916333;10.000131919049302;1.250485253496322;0.03502066698439114;0.03501411155314935;0.9426553375104878;-0.03300995182754317;0.9432910193235011;1.0100759885000647
32.51638;1.0601095218165606;0.9997184467207528;0.9430206238768509;0.01326590801966458;0.01251458018625457;1.0607600135406245;1.0099181800882353;10.000143807211993;1.2504854548586963;0.03502054501591418;0.035014095680267684;0.9426550861916358;-0.03300995173615186;0.9432917623675794;1.0100751242554453
32.52638;1.060112226059148;0.9997187114176495;0.9430210028814793;0.013265906192346681;0.012514579811154473;1.0607620551844144;1.009915708367603;10.000155948646027;1.2504857798032496;0.03502042094691686;0.035014079095411765;0.9426547784559878;-0.03300995163247157;0.9432924359015429;1.01007423036917
32.53638;1.0601149023875394;0.9997189759385148;0.9430214117346514;0.013265904498627433;0.012514580537624692;1.0607640603835538;1.0099132827757678;10.00016829284047;1.2504862315119614;0.03502029487927223;0.03501406174510179;0.9426544114193182;-0.033009951515494095;0.9432930366182556;1.0100733081472446
32.54638;1.0601175479187985;0.9997192389173902;0.9430218499977115;0.013265902906300853;0.012514582383274301;1.0607660242143422;1.0099109111328943;10.000180791830742;1.2504868130069655;0.03502016687182556;0.03501404358223675;0.942653982848359;-0.033009951384643944;0.9432935623145831;1.0100723593325038
32.55638;1.0601201574557488;0.9997194980317483;0.943022317175598;0.013265901385699072;0.012514585354607342;1.0607679422696;1.0099086003916906;10.000193400612538;1.2504875271737916;0.03502003695645617;0.03501402459584316;0.9426534905693583;-0.03300995123988213;0.9432940120524893;1.0100713853823235
32.56638;1.060122723036362;0.9997197503711394;0.943022812472587;0.013265899916200783;0.012514589454655837;1.0607698105981886;1.0099063558655756;10.000206072224538;1.2504883763431278;0.035019905155853105;0.035014004826968606;0.9426529325406188;-0.0330099510815645;0.9432943855138249;1.01007038703746
32.57638;1.0601252345683794;0.9997199923966662;0.9430233346474414;0.013265898487834523;0.012514594689085362;1.060771625626156;1.0099041816719405;10.000218757436556;1.2504893614413843;0.035019771500445857;0.03501398437462557;0.9426523074948796;-0.03300995091013841;0.9432946824455516;1.0100693644436909
32.58638;1.0601276810191365;0.9997202195816236;0.9430238823881765;0.013265897093663106;0.012514601065764863;1.0607733837101896;1.0099020820268216;10.000231411670867;1.2504904812137254;0.0350196360362137;0.03501396337786306;0.9426516153471364;-0.03300995072619662;0.9432949028062508;1.0100683169562321
