time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.59638;1.0601300514345522;0.9997204267578369;0.943024455214669;0.013265895720516861;0.01251460858676132;1.06077508070241;1.0099000617019362;10.000244001351847;1.2504917322620792;0.03501949882735802;0.03501394197506487;0.9426508578794518;-0.033009950530801344;0.9432950471932369;1.0100672426330732
32.60638;1.0601323353261005;0.9997206093076921;0.943025053769734;0.013265894353999212;0.012514617239555721;1.0607767120642229;1.0098981251535986;10.000256503984827;1.2504931097227263;0.03501935995580766;0.035013920277847436;0.942650039261272;-0.03300995032557278;0.9432951167443051;1.0100661381714486
32.61638;1.0601345226012606;0.9997207640897903;0.9430256791070564;0.01326589299279051;0.012514627004241257;1.0607782735976719;1.009896275938531;10.000268901567887;1.2504946073838026;0.035019219523009744;0.035013898376270135;0.9426491652923974;-0.03300995011244163;0.9432951128497724;1.0100649993006388
32.62638;1.0601366034152988;0.9997208893546312;0.9430263320848752;0.01326589164721564;0.012514637869627135;1.060779762282352;1.0098945169771834;10.00028117238084;1.250496217275456;0.03501907766324329;0.035013876357019046;0.9426482420523578;-0.0330099498933942;0.9432950371856308;1.0100638215288797
32.63638;1.0601385678091622;0.9997209841245519;0.9430270135330421;0.013265890321692637;0.01251464983615983;1.0607811767263509;1.0098928505800469;10.00029328952317;1.2504979295657965;0.035018934546158814;0.03501385431983087;0.9426472754426138;-0.0330099496704263;0.9432948915068078;1.0100626014789797
32.64638;1.0601404055812826;0.9997210480428967;0.9430277246007106;0.013265889008229424;0.012514662907379858;1.060782516916902;1.0098912782075813;10.000305226098629;1.250499732829016;0.0350187903615289;0.03501383237415336;0.9426462714323747;-0.03300994944547354;0.9432946768944651;1.0100613384441934
32.65638;1.060142107129262;0.9997210814885888;0.943028466656622;0.013265887697618514;0.012514677080701652;1.0607837834651306;1.0098898007110892;10.000316959225026;1.2505016150804367;0.03501864531243306;0.03501381060820662;0.9426452357629896;-0.03300994922015001;0.9432943932011645;1.0100600353237612
32.66638;1.0601436646482005;0.999721085301379;0.9430292409668614;0.013265886390511428;0.012514692340562975;1.0607849772228974;1.009888418554341;10.000328471363707;1.2505035650507894;0.03501849961171212;0.03501378907369428;0.9426441733525449;-0.0330099489955775;0.9432940394284759;1.0100586982350048
32.67638;1.060145072981281;0.9997210603803229;0.9430300488092054;0.013265885097176217;0.012514708658864247;1.0607860990629792;1.0098871314322935;10.000339749830443;1.2505055721527545;0.03501835348197679;0.035013767815769516;0.9426430884746587;-0.03300994877256101;0.9432936149167952;1.010057334778558
32.68638;1.0601463297604559;0.9997210073837235;0.94303089192149;0.01326588382904477;0.012514726003497203;1.0607871490647112;1.009885937897772;10.000350780889754;1.2505076258635812;0.03501820717470931;0.03501374690067243;0.9426419851138889;-0.033009948551968316;0.9432931203957142;1.0100559520194288
32.69638;1.0601474341277954;0.9997209268676868;0.9430317724638765;0.013265882591243143;0.012514744342538396;1.0607881261801637;1.009884835190559;10.000361543544434;1.250509715585748;0.03501806096600323;0.03501372640907999;0.9426408666012043;-0.03300994833497069;0.9432925580171292;1.010054555431062
32.70638;1.0601483849220132;0.9997208201286018;0.9430326925425789;0.013265881380316183;0.012514763638195;1.060789029171789;1.0098838190901895;10.000372013518003;1.2505118310849364;0.03501791510488723;0.03501370643299214;0.942639735333538;-0.033009948122995264;0.9432919305776686;1.0100531489171078
32.71638;1.0601491800228817;0.999720689674489;0.9430336538670155;0.013265880185627925;0.012514783841403716;1.0607898573752823;1.0098828840693876;10.000382171415893;1.2505139643016994;0.035017769777004625;0.035013687075364494;0.9426385934780457;-0.03300994791752348;0.943291240935646;1.0100517352979785
32.72638;1.0601498167396917;0.9997205385233855;0.943034657579869;0.013265878995928336;0.012514804893081391;1.0607906105073415;1.0098820236612795;10.000392001988539;1.2505161111852372;0.03501762512273809;0.03501366841659812;0.9426374441703678;-0.0330099477199274;0.9432904920491912;1.010050317090856
32.73638;1.0601502926791893;0.9997203694492139;0.9430357042844698;0.013265877807854138;0.012514826730901605;1.060791288726341;1.0098812311271375;10.00040148989081;1.250518271289394;0.035017481275664876;0.03501365047563092;0.9426362919339211;-0.033009947531347984;0.9432896870947834;1.0100488974792128
32.74638;1.060150606913038;0.999720185373652;0.9430367943331812;0.013265876625454127;0.012514849297918273;1.0607918931324327;1.0098805004418194;10.000410622945388;1.2505204461740376;0.03501733838504629;0.03501363321319975;0.942635141889915;-0.03300994735254286;0.9432888294756699;1.0100474809458968
32.75638;1.0601507606211429;0.9997199900317363;0.9430379279219475;0.01326587545225493;0.012514872541265409;1.0607924255519914;1.009879826844431;10.000419396677033;1.2505226383669006;0.035017196626948195;0.0350136165757217;0.9426339988324408;-0.033009947183822844;0.9432879228652904;1.0100460729510938
32.76638;1.0601507566985915;0.9997197876979416;0.9430391045649611;0.01326587428652335;0.01251489640122839;1.0607928879826196;1.0098792070433238;10.000427810695875;1.2505248508246336;0.035017056224657526;0.035013600532323594;0.942632867079077;-0.033009947025232356;0.9432869711449429;1.010044678758223
32.77638;1.0601505989349438;0.9997195824750865;0.9430403225923041;0.013265873122266045;0.01251492080976238;1.0607932826764372;1.0098786393146668;10.000435859377783;1.2505270860180122;0.03501691745987327;0.03501358505732184;0.9426317508589037;-0.03300994687688084;0.94328597845288;1.010043302498956
32.78638;1.0601502914469778;0.999719377595191;0.9430415793265244;0.013265871960836602;0.012514945704262358;1.0607936125270858;1.0098781226039186;10.000443526390656;1.2505293447113726;0.03501678063715801;0.035013570088144645;0.9426306546195776;-0.0330099467391199;0.9432849492216133;1.010041946933848
32.79638;1.0601498386578805;0.9997195929859857;0.943043265804045;0.013264154350347033;0.012513351693764196;1.0607938811237376;1.0098776551068718;10.000450791499276;1.2505316257206978;0.03501664602994947;0.035013555522409076;0.9426295826985293;-0.03300994661243178;0.943283887749846;1.010040613661107
32.80638;1.060149245464865;0.9997193938905725;0.9430445898302386;0.013264153301254005;0.01251337744551281;1.0607940923734498;1.0098772339626099;10.000457641202843;1.2505339265733855;0.03501651386680876;0.0350135412272818;0.9426285385517973;-0.033009946497155385;0.9432827977342378;1.0100393037378972
32.81638;1.0601485167301694;0.9997191996175641;0.9430459426147026;0.01326415240130792;0.012513403611336335;1.0607942501116276;1.0098768558177404;10.000464069596495;1.2505362437412069;0.035016384336975986;0.03501352701975222;0.9426275246252682;-0.033009946393217034;0.9432816821022569;1.01003801822024
32.82638;1.0601476566307624;0.9997190117577428;0.9430473218753147;0.013264151709944397;0.012513430210064793;1.060794358139873;1.00987651706104;10.000470077748533;1.2505385727184208;0.03501625757081722;0.03501351265994612;0.9426275429680483;-0.03300994630015362;0.943281542293417;1.0100367581997525
32.83638;1.0601466693363206;0.9997188319708024;0.943048725707961;0.013264151267654387;0.012513457270701123;1.0607944204686777;1.009876213619078;10.000475677353744;1.2505409089621753;0.03501613362818114;0.03501349788646337;0.9426265955299754;-0.03300994621745777;0.9432803806124032;1.0100355243670154
32.84638;1.0601455603267909;0.9997186617555746;0.943050151903061;0.013264151101173693;0.01251348482061409;1.0607944413057468;1.0098759410067844;10.000480889428605;1.250543248716952;0.035016012524110095;0.03501348246631735;0.9426256842863387;-0.033009946144836225;0.9432791966187046;1.010034316172724
32.85638;1.0601443365373653;0.9997185019734999;0.943051597933146;0.013264151239697129;0.01251351287994972;1.0607944247998273;1.0098756949810672;10.000485739560588;1.2505455883289638;0.03501589425260263;0.035013466231543486;0.9426248115767284;-0.03300994608233168;0.9432779898212384;1.0100331314315787
32.86638;1.0601430056449388;0.9997183528551294;0.9430530609200782;0.013264151723458066;0.012513541457937708;1.0607943745726283;1.0098754724068817;10.000490252992899;1.250547922883897;0.03501577878716256;0.035013449089424824;0.9426239796609909;-0.03300994603054247;0.9432767595150828;1.0100319670545517
32.87638;1.0601415759211938;0.999718215449555;0.9430545370272373;0.013264152597619164;0.012513570544594739;1.0607942931177008;1.0098752716666108;10.000494445402891;1.2505502460170737;0.035015666080859736;0.0350134310116533;0.9426231897119052;-0.033009945990819405;0.9432755058701261;1.0100308202709252
32.88638;1.0601400566051384;0.9997180933960277;0.9430560215346381;0.01326415390419187;0.01251360010652456;1.0607941818946405;1.009875092406799;10.000498311658705;1.2505525513079185;0.0350155560751428;0.035013412023058195;0.9426224417622595;-0.033009945965146746;0.9432742309860271;1.0100296896428789
32.89638;1.0601384575323147;0.999717992917877;0.9430575100837862;0.013264155686578044;0.01251363010101863;1.0607940425824074;1.0098749350622356;10.000501819281293;1.2505548332645748;0.03501544870586159;0.03501339219526402;0.9426217354417733;-0.033009945955617924;0.9432729382038915;1.010028575100195
32.90638;1.0601367878391463;0.9997179213376386;0.9430589996812169;0.01326415799691759;0.012513660496280223;1.0607938783763486;1.0098748003175304;10.000504911474037;1.2505570865840048;0.03501534390409323;0.035013371633617035;0.9426210703004932;-0.03300994596386156;0.9432716304214004;1.0100274767662027
32.91638;1.060135055028427;0.9997178863009322;0.943060488533408;0.013264160892316752;0.0125136912756365;1.0607936937242457;1.0098746888389785;10.000507520797136;1.2505593056004387;0.03501524160866621;0.03501335045647172;0.9426204457178741;-0.03300994599092922;0.943270309498763;1.0100263945475176
32.92638;1.060133264824776;0.9997178960412906;0.9430619753237347;0.013264164424752565;0.012513722431327427;1.060793492535955;1.0098746020054183;10.000509586200756;1.2505614850877378;0.03501514177990938;0.03501332877447936;0.9426198612772725;-0.03300994603758287;0.943268976656509;1.0100253293654198
32.93638;1.060131421301315;0.9997179592323058;0.9430634591988191;0.01326416863232686;0.012513753963575337;1.0607932769811708;1.0098745429014337;10.000511061271418;1.2505636209794724;0.035015044388391904;0.03501330667885951;0.942619317460154;-0.03300994610451914;0.9432676330376668;1.0100242840307894
32.94638;1.0601295277688105;0.9997180841935264;0.9430649406981984;0.013264173533040961;0.012513785876818445;1.0607930482328671;1.0098745163533411;10.000511910938968;1.2505657104439112;0.03501494939548305;0.03501328424820951;0.942618815619951;-0.03300994619242309;0.9432662802872297;1.0100232629752846
32.95638;1.0601275885831083;0.9997182784832486;0.9430664222391572;0.013264179126506933;0.012513818166148792;1.0607928078102953;1.009874528282452;10.000512108374275;1.2505677516712703;0.035014856742843575;0.03501326156358395;0.9426183571680099;-0.03300994630204464;0.943264920826421;1.0100222719600038
32.96638;1.0601256101185637;0.9997185492230342;0.9430679071830234;0.013264185406582142;0.01251385081273479;1.0607925577293777;1.0098745847038975;10.000511641608009;1.250569743082146;0.03501476634531071;0.03501323871316445;0.9426179428401859;-0.03300994643425002;0.9432635578054664;1.0100213179497985
32.97638;1.0601236002290084;0.9997189031182028;0.9430693981595701;0.013264192368662322;0.012513883792022586;1.0607922997783281;1.00987469026537;10.000510524180504;1.250571682857617;0.035014678088760395;0.03501321579392567;0.9426175727663331;-0.03300994658985147;0.9432621953006284;1.0100204085884086
32.98638;1.0601215676543119;0.9997193455468091;0.9430708958206461;0.013264200003326353;0.012513917076757248;1.060792035264126;1.0098748473910046;10.0005087972674;1.2505735701015468;0.035014591835847514;0.035013192914871406;0.9426172472481887;-0.03300994676934427;0.9432608388502826;1.0100195516198742
32.99638;1.0601195217737753;0.9997198800010841;0.9430723987934415;0.013264208293622652;0.012513950637024436;1.0607917649543077;1.0098750569707637;10.00050651974347;1.2505754058969052;0.03501450744273642;0.0350131701848893;0.9426169670896364;-0.0330099469728255;0.9432594954824509;1.0100187545916008
33.00638;1.0601174719824435;0.9997205085205115;0.9430739048478474;0.013264217224810958;0.012513984442407795;1.0607914886368925;1.00987531923463;10.000503756236998;1.2505771924074143;0.03501442478760043;0.03501314769969503;0.9426167328859651;-0.033009947200153086;0.9432581729287303;1.010018024250124
33.01638;1.060115426862095;0.9997212323047213;0.9430754121550836;0.013264226793441863;0.012514018457285938;1.0607912051025077;1.0098756337506976;10.000500572204494;1.2505789317649025;0.03501434379068272;0.03501312556369374;0.942616544215776;-0.03300994745118054;0.9432568789327873;1.0100173657622233
33.02638;1.0601133937741465;0.9997220522391652;0.9430769192564117;0.013264237002595897;0.01251405263904984;1.0607909125440385;1.009875999628034;10.000497035494854;1.2505806259950016;0.03501426440809605;0.03501310393621346;0.9426163993898966;-0.03300994772582326;0.9432556208469978;1.0100167824286799
33.03638;1.0601113789107266;0.9997229689290331;0.9430784239875368;0.013264247851617422;0.01251408694961152;1.0607906087705898;1.0098764161010243;10.000493218770869;1.2505822766771055;0.03501418661886673;0.03501308305067503;0.942616295581658;-0.033009948023986393;0.9432544052693537;1.0100162759615712
33.04638;1.0601093872574197;0.9997239821282127;0.9430799229409232;0.013264259336965364;0.012514121361382656;1.0607902914933576;1.0098768825437257;10.000489193511157;1.2505838842669945;0.03501411042774701;0.03501306318221542;0.9426162292346539;-0.03300994834552969;0.9432532380227273;1.0100158472351883
33.05638;1.0601074222415894;0.9997250904101189;0.943081411792872;0.013264271457508952;0.012514155847959734;1.0607899587206553;1.0098773979952669;10.000485014709403;1.2505854485861994;0.035014035877005495;0.03501304459874087;0.9426161964126161;-0.03300994869024329;0.9432521242825154;1.01001549676682
33.06638;1.0601054855438332;0.999726291490136;0.9430828857531395;0.013264284209615819;0.012514190376159612;1.0607896086793556;1.0098779608363733;10.000480711867338;1.2505869701519445;0.03501396304639009;0.03501302753433495;0.9426161929799912;-0.03300994905771819;0.9432510687378752;1.0100152245642948
33.07638;1.0601035772679561;0.9997275830153814;0.9430843400439706;0.013264297579045582;0.012514224907945834;1.0607892391255787;1.0098785690442882;10.000476294754076;1.2505884504339995;0.03501389202766262;0.03501301218445835;0.9426162149170297;-0.03300994944709597;0.9432500757039808;1.0100150303669917
33.08638;1.060101696187965;0.9997289631819694;0.9430857701502975;0.013264311543681588;0.012514259405417987;1.0607888470313653;1.009879221072519;10.000471762847557;1.2505898909244837;0.03501382288606877;0.035012998707337116;0.9426162584150554;-0.033009949856917284;0.9432491485539678;1.0100149140180363
33.09638;1.0600998400020372;0.9997304307450119;0.9430871716321471;0.01326432608224001;0.01251429383695544;1.0607884291280916;1.0098799169112218;10.00046711102618;1.2505912926040597;0.03501375564135756;0.035012987220352614;0.9426163195450896;-0.033009950285310875;0.9432482888476282;1.0100148744664226
33.10638;1.0600980057550966;0.999731984709759;0.9430885400723167;0.013264341177816105;0.01251432818370485;1.0607879823624051;1.009880658403695;10.000462334788521;1.2505926566111734;0.03501369027717165;0.03501297779344695;0.9426163940694786;-0.03300995073044334;0.943247496224823;1.0100149082630983
33.11638;1.060096190492938;0.9997336238687918;0.9430898713964938;0.013264356817254346;0.012514362438018576;1.06078750390685;1.0098814483670584;10.000457435051027;1.2505939852939785;0.035013626751505995;0.03501297045307861;0.9426164775137789;-0.03300995119085759;0.9432467690190394;1.0100150095161677
33.12638;1.0600943916843488;0.9997353463160606;0.9430911623619268;0.013264372987486717;0.012514396594981637;1.0607869913190893;1.009882289634123;10.000452418104492;1.2505952820273745;0.03501356500359635;0.03501296520879841;0.9426165652461378;-0.033009951665448366;0.9432461046311537;1.0100151708859513
33.13638;1.0600926072304453;0.9997371490498246;0.9430924108819855;0.013264389669135075;0.012514430648563815;1.0607864429292606;1.0098831847743404;10.000447289292799;1.250596549575264;0.035013504974415195;0.03501296208692841;0.9426166528576143;-0.03300995215326883;0.9432454994553884;1.0100153842346844
33.14638;1.0600908356796659;0.9997390276132752;0.9430936158470812;0.013264406832145246;0.012514464591488868;1.060785857823785;1.0098841358501378;10.00044204565145;1.250597788739172;0.03501344663030916;0.03501296112980367;0.9426167369266797;-0.0330099526533842;0.9432449493075451;1.010015640606481
33.15638;1.0600890765081052;0.9997409761690885;0.9430947767069046;0.01326442443401376;0.012514498411133631;1.0607852353323355;1.0098851443270669;10.00043667309819;1.2505989987069959;0.03501338997060479;0.03501296236717757;0.9426168152998183;-0.03300995316471671;0.9432444503163927;1.0100159300656222
33.16638;1.060087330020067;0.9997429883228919;0.9430958935215418;0.013264442413598872;0.012514532084969712;1.0607845750818101;1.009886211523135;10.000431149087706;1.2506001786584617;0.03501333501176496;0.03501296580593486;0.9426168867381607;-0.033009953685955856;0.94324399909707;1.0100162419734255
33.17638;1.0600855974127799;0.9997450581765732;0.9430969675182806;0.013264460680460466;0.012514565583108216;1.0607838777161607;1.0098873386728753;10.000425446801172;1.250601329046316;0.035013281761981034;0.03501297142966908;0.9426169508200227;-0.033009954215690834;0.9432435923076571;1.0100165656567286
33.18638;1.060083881016403;0.9997471808269602;0.9430980010925685;0.01326447911616235;0.012514598877992115;1.0607831451044898;1.0098885263260533;10.000419535005532;1.2506024515360306;0.035013230219424624;0.03501297917970008;0.9426170080010994;-0.03300995475263843;0.9432432263947548;1.010016891241924
33.19638;1.0600821840030603;0.9997493523349551;0.9430989968523835;0.013264497590530095;0.01251463194995455;1.0607823801660732;1.0098897744934023;10.000413376676308;1.2506035481530045;0.03501318039153226;0.03501298895130746;0.9426170595008679;-0.03300995529577541;0.9432428974689844;1.0100172103793221
33.20638;1.0600805100017348;0.9997515698248318;0.9430999566795775;0.013264515976643033;0.01251466477807595;1.0607815869609192;1.0098910835229213;10.000406932896848;1.25060462081539;0.03501313230187824;0.03501300064082699;0.9426171071531588;-0.0330099558443693;0.9432426012171761;1.0100175164643983
33.21638;1.0600788632100417;0.9997538315951259;0.943100881309754;0.01326453416042921;0.012514697329685893;1.0607807704903673;1.0098924538982197;10.000400168969412;1.250605671409462;0.035013085984092564;0.035013014199737534;0.9426171526959005;-0.033009956397961907;0.943242333111015;1.0100178042234758
33.22638;1.0600772484965153;0.9997561366683997;0.9431017702209612;0.01326455204766575;0.012514729564809054;1.060779935762336;1.0098938853689492;10.000393057732788;1.2506067018024332;0.03501304147751495;0.035013029637134846;0.9426171968180892;-0.03300995695628774;0.9432420887927747;1.0100180689637708
33.23638;1.0600756712308017;0.9997584840689709;0.9431026219040699;0.013264569564772568;0.012514761444305144;1.060779086835007;1.0098953769929837;10.00038557700824;1.2506077137641853;0.03501299882797389;0.035013046999072144;0.9426172391669932;-0.033009957519060586;0.943241864119068;1.0100183061518562
33.24638;1.0600741368183653;0.9997608724436561;0.9431034343844887;0.013264586651341235;0.012514792930127883;1.0607782262965324;1.0098969276045273;10.00037770074481;1.2506087088334505;0.03501295809645019;0.03501306637794018;0.9426172788337809;-0.033009958085773505;0.9432416547613767;1.0100185114520492
33.25638;1.0600726496346982;0.9997633002899802;0.9431042054594423;0.013264603248963407;0.01251482397922155;1.060777354826877;1.0098985360620087;10.000369396054522;1.2506096875791517;0.03501291936035982;0.03501308791972358;0.9426173142009053;-0.03300995865576309;0.9432414559960007;1.010018680793642
33.26638;1.0600712119621567;0.9997657664646306;0.9431049328111734;0.01326461929326613;0.012514854534486785;1.060776471351739;1.0099002014122127;10.000360634413186;1.2506106484683728;0.03501288269294033;0.035013111794417115;0.9426173424459661;-0.03300995922841511;0.9432412629157724;1.0100188103832783
33.27638;1.0600698240312378;0.9997682702905801;0.9431056146412209;0.013264634715036689;0.01251488452489215;1.0607755742976368;1.0099019225941162;10.00035140222962;1.2506115874810115;0.03501284814073649;0.035013138165116205;0.9426173594575514;-0.03300995980323989;0.9432410704983744;1.0100188966027615
33.28638;1.0600684847770272;0.999770811515776;0.943106250673115;0.013264649450555298;0.012514913880106981;1.0607746628285466;1.009903697933798;10.000341700526327;1.2506124984642915;0.03501281572327612;0.03501316716652757;0.9426173604322502;-0.03300996037984469;0.943240873618603;1.0100189356841827
33.29638;1.0600671924837821;0.9997733905195662;0.9431068427709307;0.013264663449363933;0.012514942546669195;1.0607737369166217;1.0099055253509868;10.000331539468288;1.2506133735259803;0.035012785443088994;0.035013198880725675;0.942617341185306;-0.033009960957921705;0.9432406673789377;1.010018923629993
33.30638;1.0600659460216504;0.9997760081845756;0.9431073948994938;0.013264676673921715;0.01251497049472798;1.0607727967223415;1.009907402785946;10.000320928585813;1.250614203939788;0.03501275728299735;0.035013233330095775;0.9426172991962634;-0.03300996153713508;0.9432404470891051;1.0100188568511919
33.31638;1.06006474637659;0.9997786652405428;0.9431079128785648;0.013264689096568517;0.012514997716043806;1.0607718427091415;1.0099093283294418;10.000309864531623;1.2506149813102376;0.03501273120152562;0.03501327048348092;0.9426172327659378;-0.03300996211687542;0.9432402077146511;1.0100187331488455
33.32638;1.060063595979054;0.999781361740677;0.9431084041485797;0.013264700697292088;0.012515024215800996;1.060770876801152;1.0099113006298714;10.000298326170585;1.2506156975281888;0.03501270714286835;0.035013310261135994;0.9426171390754694;-0.03300996269620057;0.943239943963536;1.0100185525918195
33.33638;1.0600624960467586;0.9997840968800731;0.9431088772636337;0.01326471146699424;0.012515050002910576;1.0607699033608986;1.0099133189795;10.000286284081108;1.2506163436539428;0.03501268505485379;0.035013352545258385;0.9426170136132019;-0.03300996327400304;0.9432396513073383;1.0100183179503142
33.34638;1.0600614454505244;0.9997868687829856;0.9431093411815986;0.01326472140727507;0.012515075090667042;1.0607689290569111;1.0099153824619238;10.000273716053371;1.2506169092712984;0.03501266489775301;0.0350133971874776;0.9426168512448773;-0.03300996384917327;0.9432393266109755;1.0100180337758646
33.35638;1.0600604420217303;0.9997896745766532;0.9431098043624736;0.01326473051729067;0.012515099507652552;1.0607679623062332;1.0099174892858667;10.000260612657513;1.2506173834246315;0.035012646636265875;0.03501344402213075;0.9426166475030855;-0.033009964420723445;0.9432389677631053;1.010017704596703
33.36638;1.06005948413107;0.9997925111810096;0.9431102734400686;0.013264738785644593;0.012515123300591952;1.0607670131288005;1.0099196370126389;10.000246974380126;1.2506177565514067;0.035012630239465686;0.03501349289981758;0.9426163992960369;-0.033009964987755595;0.943238573125458;1.0100173343425138
33.37638;1.0600585711897876;0.9997953760160698;0.9431107524842868;0.013264746196142877;0.012515146522162849;1.0607660924911575;1.0099218230556597;10.000232810601835;1.2506180212950302;0.03501261568264269;0.035013543701981786;0.9426161047146366;-0.03300996554942535;0.9432381411905748;1.010016927141181
33.38638;1.0600577032576803;0.9997982670605076;0.943111243748961;0.013264752731593391;0.012515169217624215;1.0607652109710657;1.0099240446711377;10.000218141854793;1.2506181714799178;0.03501260292574724;0.03501359631889443;0.9426157620937768;-0.03300996610518061;0.9432376702162962;1.010016487794471
33.39638;1.0600568805291959;0.9998011828893966;0.9431117484579383;0.013264758371503456;0.012515191421745106;1.0607643781272587;1.0099262982877015;10.000203002898624;1.2506182006924755;0.03501259191800057;0.035013650641960097;0.9426153693753011;-0.03300996665486699;0.9432371579970332;1.0100160214760188
33.40638;1.0600561031907425;0.9998041225329438;0.9431122666697968;0.01326476309624938;0.012515213159795988;1.0607636024853075;1.009928578882017;10.000187443277513;1.2506181019998286;0.03501258263460407;0.03501370658346781;0.9426149241527598;-0.03300996719853466;0.943236602127218;1.0100155333414753
33.41638;1.0600553715176153;0.9998070845803132;0.9431127971992636;0.01326476689677113;0.012515234444179856;1.0607628917797478;1.0099308802551237;10.0001715216649;1.2506178689765648;0.03501257507000406;0.03501376407810893;0.942614423901317;-0.03300996773632372;0.943236000633991;1.0100150287115492
33.42638;1.0600546858376894;0.9998100663994337;0.9431133377896844;0.013264769775783294;0.012515255277203251;1.0607622536666146;1.0099331962431797;10.000155297376493;1.250617496653634;0.035012569198396445;0.03501382306081088;0.9426138666233571;-0.033009968268246995;0.9432353526576439;1.010014513624227
33.43638;1.0600540462320651;0.9998130640206844;0.9431138850430819;0.013264771743901702;0.012515275670663437;1.060761695880851;1.0099355217351818;10.000138827372922;1.250616981508242;0.035012564975549915;0.03501388345348534;0.942613251763516;-0.033009968793698705;0.9432346589575297;1.0100139945202884
33.44638;1.0600534522867089;0.9998160719867435;0.9431144346250735;0.013264772820292517;0.012515295661859145;1.0607612253215202;1.0099378523258615;10.000122168567035;1.2506163209112542;0.03501256238259686;0.03501394516763896;0.9426125803739415;-0.033009969311215095;0.9432339218435324;1.0100134770786038
33.45638;1.060052903021618;0.9998190832289413;0.9431149822026355;0.013264773034357115;0.012515315300015099;1.0607608473346686;1.0099401833728956;10.00010537919226;1.2506155124332299;0.035012561446197465;0.03501400811094562;0.9426118545219779;-0.0330099698187879;0.9432331445993324;1.010012965896961
33.46638;1.0600523970457532;0.9998220896565128;0.9431155241709346;0.01326477242715059;0.01251533461846364;1.0607605658177666;1.0099425100671071;10.000088517023448;1.2506145537409283;0.035012562215359075;0.035014072179917935;0.9426110764964026;-0.03300997031440833;0.9432323310498733;1.0100124656026177
33.47638;1.0600519328481983;0.9998250829267744;0.9431160572490919;0.013264771050478196;0.012515353624286558;1.0607603834684165;1.009944828137774;10.000071635868318;1.2506134434271434;0.03501256473839889;0.03501413723796426;0.9426102480704804;-0.03300997079646778;0.9432314855552296;1.0100119821011233
33.48638;1.0600515087763396;0.9998280547398968;0.9431165776772387;0.013264768953624023;0.012515372304203484;1.060760302032218;1.0099471340673678;10.000054783330954;1.2506121815435782;0.03501256905411405;0.03501420312550414;0.9426093703520028;-0.03300997126387716;0.9432306131006335;1.0100115224888764
33.49638;1.0600511227593028;0.9998309973699578;0.943117081047694;0.013264766165324075;0.012515390631124024;1.0607603226004234;1.0099494251678527;10.000038001847786;1.2506107692112711;0.035012575172024454;0.03501426970967893;0.9426084441290025;-0.033009971715934026;0.9432297190540195;1.0100110938755746
33.50638;1.060050772156696;0.9998339044815446;0.943117562553139;0.013264762691380739;0.012515408571715332;1.0607604455475586;1.0099516995896989;10.000021332394141;1.2506092084700287;0.03501258304585509;0.03501433691105392;0.9426074697968952;-0.03300997215199634;0.9432288085737897;1.0100107027052323
33.51638;1.0600504538525588;0.9998367710259217;0.9431180174182932;0.013264758522700294;0.01251542609352064;1.0607606704194446;1.0099539553665866;10.00000481928749;1.250607502888741;0.035012592581353676;0.035014404692088844;0.9426064469644088;-0.03300997257114471;0.943227886021683;1.0100103549775383
33.52638;1.0600501642429976;0.9998395920547455;0.9431184419894136;0.013264753640853824;0.012515443164108356;1.0607609963828957;1.0099561892980793;9.999988514067992;1.2506056580578464;0.03501260367021888;0.03501447304298154;0.9426053747473432;-0.033009972972189085;0.943226954880507;1.0100100564737733
33.53638;1.0600498987034057;0.9998423617797153;0.9431188350204611;0.013264748026895876;0.012515459750453456;1.060761423070299;1.0099583975711133;9.999972473543387;1.2506036817275206;0.03501261619287705;0.03501454197782541;0.94260425276337;-0.03300997335403205;0.9432260183890453;1.0100098123336945
33.54638;1.0600496511549085;0.9998450738783207;0.9431191977219758;0.013264741673623704;0.012515475822363011;1.0607619509714892;1.0099605774383378;9.999956748611094;1.2506015835983924;0.03501263000257209;0.035014611537254416;0.9426030817374637;-0.033009973715955494;0.9432250804896688;1.010009626321648
33.55638;1.0600494146218942;0.9998477223742531;0.9431195322832405;0.01326473459061158;0.01251549134848959;1.060762581002643;1.0099627275760428;9.999941374555576;1.2505993740477321;0.03501264494208979;0.035014681787022536;0.9426018633889605;-0.033009974057551954;0.9432241466150103;1.0100095005655818
33.56638;1.0600491821905933;0.9998503018079388;0.9431198401387978;0.01326472679911006;0.012515506291469034;1.060763314045749;1.009964847184323;9.99992637290641;1.2505970626074188;0.03501266086813974;0.03501475279982954;0.9426006002887585;-0.033009974378349294;0.9432232243196141;1.0100094357437577
33.57638;1.0600489473118613;0.9998528071545556;0.9431201210952628;0.013264718323369288;0.012515520613326198;1.060764150861841;1.0099669354455663;9.999911759004977;1.2505946579280698;0.03501267763742249;0.035014824628888705;0.9425992957186504;-0.03300997467747761;0.9432223235379025;1.0100094316508605
33.58638;1.0600487037550264;0.9998552347032381;0.9431203734751413;0.013264709188305695;0.012515534276706547;1.0607650921550758;1.009968991243257;9.999897549614833;1.250592168456854;0.03501269508103866;0.035014897287995714;0.9425979533903684;-0.03300997495379155;0.9432214557884161;1.0100094882283404
33.59638;1.0600484459106145;0.9998575828138034;0.9431205948782135;0.013264699428118172;0.012515547233764962;1.0607661389234784;1.0099710127386525;9.999883766192168;1.2505896022122907;0.035012713010590876;0.035014970743355335;0.9425965773277765;-0.033009975206330706;0.9432206327391418;1.0100096060868393
33.60638;1.0600481691940058;0.9998598515298794;0.9431207826983313;0.013264689094737244;0.012515559425644055;1.0607672930013898;1.0099729976117648;9.99987043163489;1.250586966027185;0.03501273124867852;0.03501504492834999;0.9425951716249266;-0.03300997543458335;0.9432198652969096;1.0100097858850665
33.61638;1.0600478698588527;0.9998620424659862;0.943120934139357;0.013264678252816499;0.012515570803128161;1.0607685568607315;1.0099749440459835;9.999857567426082;1.250584265291699;0.03501274964449299;0.03501511977252547;0.9425937399241265;-0.03300997563831526;0.9432191634099026;1.010010027446963
33.62638;1.0600475443745205;0.9998641589391402;0.9431210464403413;0.013264666967109035;0.012515581341366148;1.0607699324409188;1.0099768512807976;9.999845191187573;1.2505815044421607;0.03501276805973956;0.035015195221440434;0.9425922850237304;-0.03300997581738201;0.9432185363363372;1.0100103293709914
33.63638;1.0600471892327497;0.9998662049064354;0.9431211175044364;0.013264655291923068;0.012515591030730409;1.0607714206211247;1.0099787192511993;9.999833310499247;1.2505786875876845;0.03501278636939265;0.03501527125082549;0.9425908089297159;-0.03300997597189197;0.9432179930173363;1.0100106895411733
33.64638;1.060046801177252;0.9998681836087701;0.9431211466106024;0.013264643264927746;0.0125155998642295;1.0607730220624054;1.0099805485508884;9.999821921369202;1.2505758187306988;0.03501280449962324;0.03501534787204294;0.9425893135164001;-0.033009976102328295;0.9432175417109426;1.0100111064865334
33.65638;1.0600463774642148;0.9998700970862525;0.9431211346168124;0.013264630910007347;0.012515607842915945;1.0607747383040267;1.0099823414123072;9.99981101574452;1.2505729019828358;0.03501282245523059;0.035015425115218386;0.9425878014186846;-0.03300997620937385;0.943217188920811;1.0100115799600184
33.66638;1.0600459161954285;0.9998719461212443;0.94312108303642;0.013264618244233613;0.012515614985405387;1.0607765723932228;1.0099841022920775;9.999800586780031;1.250569942021196;0.035012840309428674;0.035015503003690725;0.9425862763475826;-0.033009976293823684;0.9432169388432987;1.010012110205296
33.67638;1.0600454164240052;0.9998737306325542;0.9431209929515857;0.01326460527960726;0.01251562131865085;1.0607785285643154;1.0099858372725878;9.99979062546644;1.2505669445150427;0.035012858177001435;0.03501558154978324;0.9425847423402541;-0.03300997635672197;0.9432167936767486;1.0100126973030734
33.68638;1.0600448781954794;0.9998754503208672;0.9431208651598423;0.013264592025767599;0.012515626855013954;1.0607806106857238;1.009987553015354;9.999781116354372;1.2505639163873012;0.03501287618257668;0.03501566077876004;0.942583202820653;-0.03300997639941139;0.9432167539468342;1.0100133408246583
33.69638;1.060044303074386;0.9998771043616488;0.9431207010807816;0.013264578496366438;0.012515631576806203;1.0607828210370844;1.0099892560868136;9.999772041549889;1.2505608653901932;0.03501289442459746;0.035015740745704974;0.9425816609286051;-0.03300997642332488;0.9432168184863436;1.0100140396188833
33.70638;1.0600436943614704;0.999878690822277;0.9431205037121344;0.013264564713556807;0.012515635442647352;1.0607851608731493;1.0099909530947608;9.999763388870445;1.2505577988389966;0.03501291295369687;0.03501582152603987;0.9425801205263908;-0.03300997642973521;0.9432169845809345;1.010014792001985
33.71638;1.0600430559489697;0.9998802077941054;0.943120278378208;0.013264550713737546;0.012515638409593704;1.0607876314235627;1.0099926508153136;9.99975515086669;1.2505547222653186;0.03501293177200297;0.035015903196635195;0.9425785861728918;-0.03300997641968403;0.9432172486834809;1.0100155958496053
33.72638;1.0600423904247975;0.9998816550614447;0.9431200324607474;0.013264536556083166;0.012515640453724747;1.060790233604065;1.0099943557612758;9.999747315677133;1.2505516386347821;0.035012950840695216;0.03501598581523487;0.9425770619339584;-0.03300997639397247;0.943217607485999;1.0100164484314145
33.73638;1.060041698330703;0.9998830335319057;0.9431197744022515;0.013264522325915877;0.012515641577885895;1.0607929664844507;1.0099960740486837;9.999739867278294;1.2505485489685504;0.035012970100613425;0.03501606941255858;0.9425755503497636;-0.03300997635317445;0.9432180587494057;1.0100173464327584
33.74638;1.0600409792672016;0.9998843434367207;0.9431195128140127;0.013264508124963608;0.012515641801308897;1.0607958257224324;1.0099978115017267;9.999732799994485;1.2505454541887389;0.03501298948966966;0.035016154013375274;0.9425740526155268;-0.03300997629779907;0.9432186011444358;1.0100182861670168
33.75638;1.0600402333217764;0.9998855838032528;0.9431192555306431;0.013264494051374568;0.012515641143974856;1.0607988036149356;1.0099995731789233;9.999726125240782;1.2505423564100833;0.03501300893698477;0.035016239662692406;0.9425725693967928;-0.033009976228377515;0.9432192331864191;1.0100192637298784
33.76638;1.060039461886716;0.9998867531558789;0.9431190090546638;0.013264480184577565;0.012515639623979424;1.060801890806251;1.0100013624961006;9.99971985766403;1.2505392591401283;0.03501302836276687;0.035016326424042815;0.9425711013199216;-0.03300997614539975;0.9432199524812328;1.0100202751647311
33.77638;1.0600386676153974;0.9998878506869411;0.9431187788072121;0.013264466586668995;0.012515637261995867;1.0608050776196543;1.0100031808149383;9.999714001821724;1.2505361667710753;0.035013047691589555;0.035016414365804716;0.9425696495094192;-0.03300997604939269;0.9432207559183642;1.0100213170078678
33.78638;1.060037853212221;0.9998888770609164;0.9431185693852799;0.01326445331286318;0.012515634082737488;1.0608083539045983;1.0100050280088535;9.999708556919767;1.2505330833038057;0.03501306684885153;0.03501650355828542;0.9425682162973645;-0.033009975941027093;0.9432216404110803;1.0100223867710214
33.79638;1.0600370205808756;0.9998898342529499;0.9431183845457658;0.013264440413701464;0.012515630114903115;1.0608117085873465;1.0100069033985566;9.99970352913774;1.2505300114300213;0.03501308573475519;0.035016594054877045;0.9425668055143478;-0.033009975821123895;0.9432226036138636;1.0100234827746157
33.80638;1.060036171103389;0.9998907253055825;0.943118227466535;0.01326442792920242;0.012515625386286613;1.0608151300534872;1.0100088058918653;9.999698935636175;1.2505269531726633;0.03501310420595755;0.03501668585078915;0.9425654225814405;-0.03300997569065132;0.9432236437780459;1.0100246038027658
33.81638;1.0600353056239362;0.9998915543222392;0.9431181012889281;0.01326441588673769;0.012515619910717604;1.0608186068982544;1.0100107335104656;9.999694797048576;1.2505239108379735;0.035013122092933516;0.03501677885901542;0.9425640745989189;-0.033009975550512445;0.9432247585587441;1.0100257485776225
33.82638;1.060034424118429;0.9998923259855454;0.9431180096572656;0.013264404300147244;0.01251561367960817;1.0608221283117059;1.0100126836017465;9.999691129275472;1.2505208871651998;0.035013139232903126;0.03501687291858697;0.9425627697872374;-0.0330089754012112;0.9432259093952247;1.0100269150584915
33.83638;1.060033525729776;0.9998930447383129;0.9431179574979967;0.013264393168933913;0.012515606671838165;1.0608256840134365;1.0100146536977335;9.9996879459404;1.250517885158647;0.035013155482262026;0.035016967815292864;0.9425615159339892;-0.03300897524296302;0.9432271624711466;1.0100281006268998
33.84638;1.0600326088431822;0.9998937144018136;0.9431179515415606;0.013264382488812397;0.012515598873013845;1.06082926407037;1.010016641806088;9.999685265030287;1.2505149075255488;0.035013170717535236;0.03501706329969851;0.9425603188344065;-0.03300897507617646;0.9432284796031205;1.0100293029689766
33.85638;1.060031671583859;0.9998943381821414;0.9431179992996865;0.013264372269544808;0.012515590282260269;1.0608328589544485;1.0100186458036589;9.99968310692931;1.2505119560781255;0.03501318484113257;0.03501715910532413;0.9425591821467105;-0.03300897490155305;0.943229857488634;1.010030520402954
33.86638;1.0600307129010516;0.9998949181066354;0.9431181073317488;0.013264362544422002;0.012515580901251948;1.0608364597532067;1.0100206627231405;9.999681487587543;1.2505090321706032;0.03501319778033055;0.035017254969087946;0.9425581082256219;-0.033008974719709976;0.943231291580613;1.0100317516619188
33.87638;1.0600297331220485;0.9998954542368127;0.9431182806060142;0.013264353367787909;0.01251557072913394;1.060840057904613;1.0100226886404653;9.999680416157942;1.2505061379128912;0.035013209476282496;0.035017350646178495;0.9425570986272402;-0.03300897453101368;0.9432327760061519;1.0100329958403556
33.88638;1.0600287335890366;0.9998959451720316;0.9431185226820834;0.013264344804275324;0.01251555977753899;1.0608436441940567;1.0100247189854217;9.999679895128013;1.250503276918142;0.03501321987840619;0.03501744591284437;0.9425561543019143;-0.033008974335879133;0.9432343043786662;1.0100342525585055
33.89638;1.0600277160847174;0.9998963895515589;0.9431188360261035;0.013264336918580555;0.012515548079840412;1.0608472082491691;1.0100267485891006;9.999679920834636;1.2505004540254707;0.03501322896482885;0.03501754056835922;0.9425552758225918;-0.03300897413505296;0.9432358706038313;1.0100355216533183
33.90638;1.060026682422739;0.9998967870755793;0.9431192225123192;0.013264329774258827;0.012515535681250927;1.0608507395128641;1.0100287715723495;9.999680486876057;1.2504976748649388;0.03501323676836984;0.035017634439922826;0.9425544637565455;-0.033008973929610615;0.9432374692159672;1.0100368023082882
33.91638;1.0600256337818725;0.9998971387203807;0.9431196838911814;0.013264323435205796;0.012515522632451388;1.0608542284162865;1.010030782092764;9.999681587759968;1.2504949455323482;0.03501324336072038;0.03501772736925411;0.9425537189462792;-0.033008973720891094;0.9432390956013101;1.0100380927235704
33.92638;1.06002456962914;0.9998974465303051;0.9431202220648757;0.013264317959999007;0.012515508993856799;1.060857666307832;1.01003277582719;9.999683220437518;1.250492271628008;0.03501324882174044;0.03501781920526457;0.9425530421173672;-0.03300897351045906;0.9432407466559278;1.0100393904837002
33.93638;1.0600234872543361;0.9998977130478579;0.9431208391940734;0.013264313393365838;0.012515494832220166;1.060861045000495;1.010034750547742;9.999685384835399;1.25048965764614;0.035013253245530576;0.03501790984103328;0.9425524334373749;-0.0330089733001327;0.9432424214643264;1.010040692962251
33.94638;1.0600223825804411;0.9998979405374534;0.9431215371250595;0.013264309766354572;0.012515480207626018;1.0608643574320924;1.01003670552785;9.999688080898549;1.2504871074098416;0.03501325675885247;0.03501799923489681;0.9425518929362183;-0.03300897309204249;0.9432441208981115;1.0100419981590212
33.95638;1.0600212511265337;0.9998981303882678;0.9431223161992303;0.013264307106796555;0.012515465172087804;1.060867598534606;1.0100386413918558;9.999691299520299;1.2504846241800247;0.03501325950390309;0.03501808735520786;0.9425514212863902;-0.0330089728884662;0.9432458461323777;1.0100433057679992
33.96638;1.0600200881141326;0.9998982827481144;0.9431231748331036;0.013264305449379248;0.01251544978074628;1.0608707646748468;1.0100405606597322;9.99969501247467;1.2504822103551505;0.03501326160114406;0.035018174112889044;0.9425510201792653;-0.033008972691641464;0.9432475975842856;1.010044616979661
33.97638;1.0600188885744215;0.9998983966359264;0.943124110391944;0.013264304835915692;0.012515434096701953;1.0608738522994035;1.0100424676921467;9.999699174505364;1.2504798675818778;0.035013263138150515;0.035018259339903976;0.9425506918805668;-0.03300897250386523;0.9432493754476744;1.0100459330218776
33.98638;1.0600176483315924;0.9998984707707972;0.9431251202941416;0.013264305306953196;0.012515418185998928;1.060876857669406;1.0100443677182074;9.999703741152066;1.2504775969428032;0.03501326418100867;0.03501834277595448;0.9425504383852571;-0.03300897232758987;0.9432511808273933;1.010047254377085
33.99638;1.0600163651433878;0.9998985040297754;0.9431262025721999;0.013264306893349159;0.012515402109116999;1.0608797780162786;1.0100462657560627;9.999708683707604;1.2504753989473905;0.03501326479505004;0.03501842406591369;0.9425502612465815;-0.033008972165237696;0.9432530153650723;1.0100485812588065
34.00638;1.0600150390548235;0.9998984946014088;0.9431273561586967;0.0132643096109158;0.01251538592041768;1.0608826124526758;1.0100481659666956;9.99971398503998;1.25047327355432;0.03501326506740964;0.03501850280707;0.9425501615830315;-0.033008972019017854;0.943254879568192;1.0100499139034458
34.01638;1.0600136716198274;0.9998984392811676;0.9431285812318266;0.01326431345707408;0.012515369682033149;1.0608853619072847;1.0100500712125704;9.999719624704218;1.250471220423153;0.03501326509554973;0.03501857860356624;0.9425501394489154;-0.03300897189101752;0.9432567723554819;1.0100512523281022
34.02638;1.0600122641000698;0.9998983344174602;0.9431298791981211;0.013264318415401433;0.012515353473946335;1.0608880286900357;1.0100519828490706;9.99972557286403;1.2504692393851302;0.03501326494954404;0.035018651086772594;0.9425501935820071;-0.033008971783192655;0.943258692346694;1.0100525962401126
34.03638;1.0600108160026822;0.9998981771172221;0.9431312518813793;0.013264324461598073;0.012515337387252629;1.0608906161831704;1.0100539011379555;9.99973179798727;1.250467330885189;0.03501326465968197;0.035018719934659784;0.9425503220703427;-0.03300897169707378;0.9432606388316664;1.0100539451211723
34.04638;1.060009325374112;0.999897965156132;0.943132700476249;0.013264331557743465;0.012515321514831527;1.0608931290955925;1.0100558261414396;9.999738276307882;1.250465495766891;0.03501326424097608;0.03501878490917242;0.9425505228556289;-0.03300897163363291;0.943262611947987;1.010055298583609
34.05638;1.0600077900348408;0.9998976965400491;0.9431342249494933;0.013264339647758387;0.012515305948436839;1.0608955737764492;1.010057758517557;9.99974499577129;1.2504637344308627;0.0350132637259322;0.03501884587829178;0.9425507937101457;-0.0330089715933803;0.9432646130153749;1.010056656524287
34.06638;1.0600062082263297;0.999897369515854;0.9431358238727383;0.013264348664449921;0.012515290780955557;1.0608979577871351;1.0100596997455449;9.999751951964184;1.2504620467429293;0.03501326316986609;0.035018902807586356;0.9425511323984366;-0.03300897157645087;0.9432666443553617;1.0100580184932697
34.07638;1.0600045784970005;0.9998969826527071;0.9431374945530807;0.013264358538007752;0.012515276118003103;1.0609002886986365;1.0100616518165062;9.999759131750798;1.2504604325045099;0.035013262635697956;0.035018955752761684;0.9425515369835875;-0.03300897158271073;0.9432687081777491;1.0100593835301173
34.08638;1.0600028991873431;0.999896535181914;0.9431392336351907;0.013264369203056584;0.012515262082587023;1.0609025725355246;1.0100636164543075;9.999766497631668;1.2504588915383383;0.035013262205422585;0.035019004855524324;0.9425520059712741;-0.03300897161193145;0.9432708053312255;1.0100607507548196
34.09638;1.060001168051488;0.9998960274055325;0.9431410381750859;0.013264380601860642;0.012515248794236445;1.060904812761175;1.0100655941874832;9.999773992101654;1.2504574242261481;0.03501326200926852;0.03501905030619764;0.9425525387543067;-0.03300897166394424;0.9432729342759706;1.0100621194132302
34.10638;1.0599993826151903;0.9998954600920396;0.9431429062283659;0.013264392679350335;0.012515236349137556;1.0609070103180782;1.0100675842298492;9.999781557888362;1.250456032040205;0.03501326221752012;0.03501909228674682;0.9425531364468087;-0.033008971738680074;0.943275090918029;1.0100634886996773
34.11638;1.0599975411451186;0.9998948332389516;0.9431448361068286;0.013264405375297897;0.01251522482241983;1.0609091644419373;1.0100695848959802;9.999789158310623;1.2504547169849602;0.03501326300306696;0.03501913094696133;0.9425538022855512;-0.03300897183625408;0.9432772697004196;1.0100648577786902
34.12638;1.0599956436237745;0.9998941461905378;0.9431468253148011;0.013264418617447725;0.012515214273095649;1.060911273338934;1.0100715933319502;9.99979678440027;1.250453480777525;0.035013264523353335;0.035019166427018154;0.9425545409541414;-0.03300897195723924;0.9432794649062297;1.0100662255305728
34.13638;1.0599936920758664;0.9998933994407119;0.9431488705798294;0.013264432318514416;0.012515204743712954;1.0609133340131305;1.010073605100233;9.999804443154794;1.2504523242341015;0.035013266927652234;0.03501919889949961;0.9425553571495844;-0.03300897210276189;0.9432816712511706;1.0100675905457228
34.14638;1.059991690156088;0.9998925956837063;0.9431509684013566;0.013264446381029247;0.01251519626382879;1.0609153423187616;1.0100756145263412;9.999812143792937;1.2504512467714326;0.035013270368370375;0.03501922858569437;0.9425562544183356;-0.0330089722742102;0.943283883914784;1.0100689517095676
34.15638;1.059989642576591;0.9998917389273002;0.9431531148365067;0.013264460709938669;0.012515188855555895;1.0609172941056157;1.0100776153346889;9.999819898728328;1.2504502463276137;0.035013275012597156;0.0350192557257578;0.9425572347844421;-0.03300897247291761;0.9432860984921754;1.0100703081338265
34.16638;1.0599875544822575;0.9998908335643714;0.9431553048326801;0.013264475227314458;0.01251518253529902;1.0609191859814262;1.0100796013265265;9.999827725681435;1.2504493199133493;0.03501328106025154;0.03501928054857313;0.9425582986038498;-0.033008972699995136;0.9432883112402541;1.0100716581694709
34.17638;1.0599854306970504;0.999889884242889;0.9431575322854793;0.01326448987851573;0.012515177312919306;1.0609210146065942;1.010081566982451;9.999835641294252;1.2504484646419372;0.035013288753588986;0.035019303269215415;0.9425594442180241;-0.033008972956209894;0.943290519610806;1.0100729992744664
