time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
34.18638;1.0599832752706582;0.9998888954322068;0.9431597908817895;0.013264504629678368;0.01251517319381358;1.0609227756245214;1.010083507761571;9.999843662976204;1.2504476779698044;0.03501329835767388;0.035019324082433696;0.9425606678213542;-0.03300897324187014;0.9432927224649507;1.010074328887423
34.19638;1.0599810915096912;0.9998878708475339;0.9431620748548538;0.013264519463522367;0.012515170184531894;1.060924463777055;1.0100854203299536;9.999851821225903;1.2504469565281942;0.035013310116387475;0.03501934314783495;0.9425619638167232;-0.033008973556631356;0.9432949195841215;1.010075644862902
34.20638;1.05997888228161;0.9998868138012513;0.943164379513697;0.013264534375246868;0.012515168297691025;1.0609260741884254;1.0100873025445376;9.999860166274868;1.2504462956349347;0.03501332421183693;0.0350193605919403;0.9425633255912985;-0.033008973899278975;0.9432971111004437;1.0100769456607206
34.21638;1.0599766503272905;0.9998857281688779;0.9431667012550102;0.013264549370366691;0.012515167552132833;1.0609276030993868;1.0100891528455007;9.999868765101017;1.2504456906230228;0.03501334075230028;0.03501937652843362;0.9425647467304975;-0.033008974267910135;0.9432992972557017;1.0100782304560365
34.22638;1.0599743982273035;0.9998846188739854;0.9431690365213238;0.013264564459221017;0.012515167965895115;1.0609290472668897;1.0100909694951625;9.999877690635136;1.2504451380237696;0.03501335977074858;0.035019391082186234;0.9425662221901371;-0.03300897466058957;0.9433014780670471;1.0100794984059858
34.23638;1.0599721279978103;0.9998834913768175;0.9431713810747491;0.013264579646425991;0.012515169544142715;1.0609304034393334;1.010092750489779;9.999887005985416;1.2504446353938963;0.035013381214195435;0.035019404401367055;0.9425677487039356;-0.03300897507585648;0.9433036530320936;1.0100807479467475
34.24638;1.059969841000334;0.9998823503332025;0.9431737305580326;0.013264594929137001;0.012515172267709353;1.0609316689228943;1.0100944940756271;9.999896753870317;1.2504441803960558;0.0350134049503349;0.03501941664200496;0.9425693242980638;-0.03300897551280902;0.9433058212819104;1.0100819772264806
34.25638;1.0599675382655824;0.9998811988694452;0.9431760811931335;0.013264610302545275;0.0125151760899009;1.060932842525669;1.0100961990788453;9.999906958697405;1.2504437702566926;0.03501343079968621;0.03501942792708609;0.9425709472370717;-0.03300897597099405;0.9433079818925536;1.0100831846713016
34.26638;1.0599652203396175;0.9998800395550524;0.9431784298202809;0.013264625755430151;0.012515180945366244;1.0609339250550238;1.0100978650601868;9.999917636815367;1.2504434026429834;0.03501345855938038;0.03501943831506249;0.9425726152523528;-0.03300897645018666;0.9433101341876455;1.0100843685984933
34.27638;1.0599628868556157;0.999878875656856;0.9431807733046002;0.013264641257141366;0.012515186761922809;1.0609349193411315;1.010099492463057;9.99992880189763;1.2504430763980956;0.03501348801802724;0.03501944780383507;0.9425743260819478;-0.033008976950154756;0.9433122779433641;1.0100855267411872
34.28638;1.0599605367187883;0.9998777112860981;0.9431831081757921;0.013264656751902684;0.012515193466285986;1.060935829763305;1.0101010821827696;9.999940459981849;1.2504427896937955;0.03501351898695233;0.03501945634528698;0.9425760788025034;-0.033008977470537146;0.9433144130287696;1.0100866565350501
34.29638;1.05995816871099;0.9998765509054011;0.9431854315871911;0.013264672166628707;0.012515200985739813;1.0609366609615893;1.0101026348354232;9.999952603415528;1.2504425374954578;0.035013551311371634;0.03501946384638779;0.9425778742680486;-0.033008978010879576;0.9433165389937483;1.0100877549754146
34.30638;1.059955782114605;0.9998753987093539;0.9431877425054486;0.013264687424816762;0.01251520924871386;1.0609374167722063;1.010104151058894;9.999965212452278;1.2504423118171246;0.03501358483059512;0.035019470180174386;0.9425797144082153;-0.03300897857073805;0.9433186553143965;1.010088817700594
34.31638;1.05995337739879;0.9998742577205723;0.9431900414712109;0.013264702457460614;0.01251521818266228;1.060938100741525;1.0101056326818472;9.999978262981966;1.2504421038565632;0.03501361935071456;0.035019475224366964;0.9425816012597659;-0.033008979149650154;0.943320761507364;1.0100898388743986
34.32638;1.05995095664076;0.9998731290941753;0.9431923296704983;0.013264717206833782;0.012515227711388539;1.060938716858946;1.0101070830020686;9.999991733232253;1.250441905157319;0.03501365467072596;0.03501947889968544;0.942583536278324;-0.03300897974708473;0.9433228570553315;1.0100908118099199
34.33638;1.0599485229013903;0.9998720125950094;0.9431946085651417;0.013264731624400766;0.012515237756931828;1.0609392693519175;1.0101085059486599;10.00000560685792;1.250441707736317;0.03501369061730009;0.035019481183297514;0.9425855202637866;-0.03300898036255443;0.9433249417891096;1.0100917292844191
34.34638;1.0599460790475475;0.9998709078655671;0.9431968798722573;0.013264745666732363;0.012515248241826113;1.0609397628226842;1.0101099055496747;10.00001987539244;1.2504415043531676;0.035013727056059034;0.035019482095994196;0.9425875538303248;-0.03300898099562631;0.9433270158389241;1.0100925838212573
34.35638;1.0599436276680776;0.999869815406188;0.9431991454303454;0.01326475929256434;0.012515259088228179;1.0609402028967743;1.0101112859176955;10.000034540124851;1.2504412889685588;0.03501376390172176;0.03501948167229707;0.9425896381589074;-0.03300898164564134;0.9433290788926831;1.0100933683202322
34.36638;1.059941171658246;0.9998687370992936;0.9432014068149565;0.013264772463946688;0.012515270217490843;1.0609405963362704;1.0101126512642178;10.000049614276467;1.2504410570535944;0.03501380113526894;0.035019479948864105;0.9425917756850389;-0.03300898231142341;0.9433311298742548;1.0100940767129545
34.37638;1.0599387139687022;0.9998676761074127;0.943203664588234;0.013264785151419652;0.012515281552652621;1.0609409507865473;1.0101140061918548;10.000065125906762;1.2504408057442993;0.03501383879110046;0.03501947698951703;0.9425939700799866;-0.03300898299126851;0.9433331671004576;1.010094704199083
34.38638;1.0599362573826328;0.9998666359280522;0.9432059176444488;0.013264797339649914;0.012515293026161648;1.060941274545132;1.0101153556413007;10.000081114284825;1.2504405339436382;0.03501387691393373;0.035019472920147364;0.9425962254526226;-0.033008983683253515;0.943335188294789;1.010095247103058
34.39638;1.0599338051781073;0.9998656195280525;0.9432081633499603;0.013264809027156129;0.012515304587637404;1.0609415759267606;1.0101167036141037;10.000097615677484;1.2504402419638367;0.03501391552786325;0.03501946794064192;0.9425985454325385;-0.03300898438567997;0.9433371905994982;1.0100957027606532
34.40638;1.059931361405228;0.9998646290327556;0.9432103983980403;0.013264820215726749;0.012515316202634479;1.0609418623145053;1.0101180517260986;10.000114648947639;1.2504399304120593;0.03501395462561817;0.03501946229367525;0.9426009324293642;-0.03300898509724809;0.9433391708921998;1.0100960695590042
34.41638;1.0599289300193744;0.9998636652688399;0.943212620179663;0.013264830895000128;0.012515327845039953;1.0609421398709806;1.0101193989600656;10.000132215443836;1.2504395996687396;0.03501399417591219;0.03501945620893196;0.9426033869458118;-0.033008985816801235;0.9433411262749782;1.0100963470452948
34.42638;1.0599265137204177;0.999862727602444;0.9432148281300391;0.013264841033929331;0.01251533948881137;1.060942413992134;1.0101207423302647;10.000150309776169;1.250439251162991;0.03501403413961965;0.03501944986937204;0.9426059072718065;-0.033008986543116466;0.94334305465911;1.010096536052198
34.43638;1.059924113555886;0.9998618146879061;0.9432170236919425;0.013264850589814988;0.012515351098859304;1.0609426893099594;1.0101220778117115;10.000168924554695;1.2504388888369833;0.035014074462763854;0.03501944341470333;0.9426084898868327;-0.0330089872751151;0.9433449550703845;1.0100966387359258
34.44638;1.0599217293575511;0.9998609246690471;0.9432192089380924;0.013264859529893135;0.012515362623783676;1.0609429687370593;1.0101234017659557;10.000188045881623;1.2504385185304034;0.03501411506259605;0.035019436960743;0.9426111301795603;-0.03300898801212671;0.9433468269864971;1.010096658489795
34.45638;1.0599193604342925;0.9998600543118604;0.943221385585143;0.013264867839254787;0.012515373993674321;1.060943252747336;1.0101247122758938;10.000207649232678;1.2504381457687501;0.035014155841929524;0.03501943060356256;0.9426138229096449;-0.03300898875366828;0.9433486692885564;1.0100965997648301
34.46638;1.0599170061232535;0.9998591990301862;0.9432235548765372;0.013264875505997033;0.01251538512211322;1.060943540099926;1.0101260088491237;10.00022770055706;1.2504377745231812;0.035014196712787445;0.03501942439606733;0.9426165620192739;-0.03300898949896402;0.9433504800953997;1.0100964677111555
34.47638;1.05991466624479;0.9998583540547008;0.9432257173544041;0.013264882510468203;0.012515395912612241;1.06094382930755;1.010127290834299;10.000248162485457;1.2504374080184066;0.03501423759534794;0.035019418329873105;0.9426193399984596;-0.033008990246881684;0.9433522571562953;1.0100962676521765
34.48638;1.0599123418624148;0.9998575148886244;0.9432278724953564;0.013264888833921563;0.012515406266218986;1.0609441195061677;1.0101285564007867;10.000269003010652;1.2504370499725563;0.03501427839255872;0.03501941235394187;0.9426221478630281;-0.033008990996242674;0.9433539977380584;1.0100960048445076
34.49638;1.0599100359701372;0.9998566770482541;0.9432300186517072;0.013264894471679346;0.012515416085521336;1.06094441056221;1.0101298027091659;10.000290202828173;1.2504367048162617;0.035014318964701835;0.03501940640001585;0.9426249760115961;-0.033008991746121055;0.943355698540957;1.0100956849723555
34.50638;1.0599077532689563;0.9998558364422536;0.9432321530544746;0.013264899437062466;0.01251542527868322;1.0609447027762122;1.0101310262703678;10.000311759331273;1.2504363769532758;0.0350143591170089;0.035019400395059054;0.9426278149758526;-0.033008992495989126;0.9433573565593973;1.0100953148899887
34.51638;1.0599054991739256;0.9998549901857505;0.943234271990569;0.01326490375097636;0.01251543376863216;1.0609449961567212;1.0101322226741636;10.000333685359001;1.2504360698384764;0.035014398604045385;0.03501939429286379;0.9426306557940607;-0.033008993245519834;0.9433589696876948;1.0100949026335588
34.52638;1.059903278835357;0.9998541365194676;0.9432363713777677;0.013264907422961464;0.012515441499869889;1.060945289389316;1.0101333865160582;10.000356000908681;1.2504357858552686;0.035014437157941516;0.035019388108574724;0.9426334903744266;-0.03300899399433153;0.9433605359413307;1.0100944564079282
34.53638;1.0599010969513447;0.9998532739141488;0.9432384474715799;0.013264910443057411;0.012515448432503217;1.0609455794363216;1.010134512396349;10.00037871869353;1.250435526520479;0.0350144745298394;0.03501938191544797;0.9426363120206651;-0.03300899474209436;0.9433620528299472;1.0100939831967024
34.54638;1.0598989583519116;0.9998524008951977;0.9432404971890042;0.013264912795958945;0.01251545453336738;1.0609458622892693;1.0101355959497358;10.000401833152793;1.25043529194557;0.035014510512234004;0.03501937582304255;0.9426391160701485;-0.033008995488712806;0.9433635178832595;1.010093487974068
34.55638;1.0598968682194059;0.9998515168008568;0.9432425178056961;0.013264914485960726;0.012515459777749193;1.0609461340525337;1.0101366335562052;10.000425323068665;1.2504350808170503;0.03501454493653726;0.03501936996031872;0.9426418996197982;-0.03300899623437274;0.9433649288892009;1.0100929739913782
34.56638;1.059894831592569;0.9998506223107049;0.9432445066861214;0.013264915544294209;0.012515464154929956;1.0609463912137465;1.0101376210552475;10.000449159259844;1.2504348918204007;0.03501457767514408;0.03501936446131643;0.9426446599828413;-0.033008996979509514;0.9433662832249161;1.0100924440911936
34.57638;1.0598928531868863;0.9998497193111588;0.9432464612124061;0.013264916009592183;0.012515467670928083;1.060946630079923;1.0101385527523223;10.000473306433749;1.2504347243990166;0.03501460865425373;0.0350193594508209;0.9426473936838191;-0.03300899772456549;0.943367577484662;1.0100919021608348
34.58638;1.0598909378610362;0.9998488103411066;0.9432483784161516;0.013264915910835545;0.01251547034836823;1.0609468464816132;1.0101394217052573;10.000497725978857;1.2504345780931603;0.035014637857192735;0.03501935503732644;0.9426500970362771;-0.033008998469651114;0.9433688079774365;1.0100913535150453
34.59638;1.0598890911217589;0.9998478978003486;0.9432502548221458;0.013264915267935395;0.01251547221836355;1.0609470359362851;1.0101402213675885;10.000522384025215;1.2504344522229114;0.03501466531123408;0.035019351325336914;0.9426527672583894;-0.033008999214494655;0.9433699713421265;1.0100908043188774
34.60638;1.059887319380087;0.9998469832715419;0.9432520866832604;0.013264914090441603;0.012515473310276254;1.060947193729331;1.0101409470862999;10.000547257445023;1.2504343458896527;0.035014691062977846;0.035019348433751867;0.9426554031190468;-0.033008999958716055;0.9433710646964761;1.0100902607745665
34.61638;1.0598856295909118;0.9998460673603964;0.9432538697641238;0.013264912372331227;0.0125154736483735;1.0609473151136255;1.0101415957994584;10.000572333674253;1.250434257381933;0.03501471515715373;0.035019346497791155;0.942658004805273;-0.033009000702007636;0.943372085374273;1.010089728451747
34.62638;1.0598840281093775;0.9998451498584968;0.9432555989297244;0.013264910096624205;0.012515473242347655;1.060947395637533;1.0101421649337332;10.00059760857553;1.2504341838551327;0.03501473764465187;0.035019345654269625;0.9426605733521263;-0.03300900144394041;0.9433730304551321;1.0100892119574552
34.63638;1.0598825198598711;0.999844229936765;0.9432572684670113;0.013264907245202654;0.012515472069918241;1.060947431111942;1.0101426522288706;10.000623085720777;1.2504341219312203;0.03501475860674033;0.035019346016636414;0.942663110459509;-0.033009002183747506;0.9433738967006724;1.010088714717468
34.64638;1.0598811084445436;0.9998433063549708;0.9432588730001908;0.013264903808880379;0.01251547007783207;1.0609474171064657;1.0101430562277276;10.000648773683604;1.2504340684719923;0.03501477815278671;0.03501934765798847;0.9426656186293627;-0.03300900292050257;0.9433746814174285;1.0100882387099719
34.65638;1.0598797961605737;0.9998423776171793;0.9432604083895714;0.013264899796194607;0.012515467201366154;1.060947348397343;1.0101433768492982;10.00067468198023;1.2504340208537545;0.035014796398374105;0.03501935062640872;0.9426681010880436;-0.03300900365336601;0.943375383406602;1.0100877846855099
34.66638;1.0598785839125744;0.9998414422108565;0.9432618722472599;0.013264895230045991;0.012515463381318767;1.0609472190567617;1.0101436155407686;10.000700818452804;1.2504339766399097;0.035014813454752505;0.03501935497825102;0.9426705617157666;-0.033009004381484894;0.9433760029178763;1.0100873529725856
34.67638;1.0598774718330666;0.9998404988407975;0.9432632638798351;0.013264890134603295;0.012515458578632059;1.060947023476273;1.0101437743532402;10.000727185933947;1.250433933162537;0.03501482943107307;0.03501936079842194;0.942673005244805;-0.033009005103858284;0.9433765412443205;1.0100869436887394
34.68638;1.0598764595086487;0.9998395465756221;0.9432645838096214;0.013264884526346972;0.012515452783562626;1.060946757653014;1.0101438548333712;10.00075377971353;1.2504338874191847;0.03501484443064392;0.035019368190804825;0.9426754376175626;-0.03300900581949886;0.9433770008907291;1.0100865563236632
34.69638;1.0598755452738822;0.9998385851000902;0.943265833288072;0.013264878411869789;0.01251544601034828;1.060946419628567;1.0101438584045381;10.000780588939465;1.250433836176347;0.0350148585300811;0.03501937723977409;0.942677866021346;-0.03300900652761179;0.9433773856027875;1.010086190080152
34.70638;1.05987472627586;0.9998376148020769;0.9432670141881886;0.013264871792135839;0.012515438284636549;1.0609460090009568;1.0101437880780588;10.000807600080522;1.2504337771745846;0.035014871768430274;0.03501938799031068;0.9426802981192606;-0.03300900722750763;0.9433776993206514;1.0100858442580272
34.71638;1.0598739995639523;0.9998366368711008;0.9432681292056662;0.013264864673118295;0.012515429631858142;1.0609455267632684;1.010143649608081;10.000834800927102;1.2504337113221418;0.03501488417224898;0.03501940047719553;0.9426827410695507;-0.03300900791837954;0.9433779446482292;1.010085517734784
34.72638;1.0598733624130399;0.9998356534461179;0.9432691817013764;0.013264857070288896;0.012515420070648155;1.0609449756950065;1.0101434507738745;10.000862188310355;1.2504336429817255;0.03501489578506703;0.035019414765089796;0.9426852009839212;-0.033009008599111316;0.9433781224140615;1.010085208973651
34.73638;1.0598728117116678;0.9998346667609458;0.9432701751606428;0.013264848999609334;0.01251540961485686;1.060944360182644;1.0101431993369134;10.000889777089576;1.2504335777493394;0.03501490665770231;0.035019430956426026;0.9426876821775318;-0.033009009268252454;0.9433782327594559;1.0100849166004657
34.74638;1.0598723438195279;0.9998336776036478;0.9432711130124952;0.013264840472683817;0.012515398282266553;1.0609436854792658;1.0101429016870989;10.000917597752593;1.2504335207000015;0.03501491681360318;0.03501944915047007;0.9426901860455119;-0.03300900992429888;0.9433782762314988;1.0100846390351133
34.75638;1.0598719550101465;0.999832684483315;0.9432719983675728;0.013264831502921544;0.012515386105845155;1.060942956734747;1.0101425633808396;10.000945679253972;1.250433476401961;0.03501492622078344;0.0350194693919852;0.9426927112682637;-0.033009010566024566;0.9433782539771448;1.0100843736462377
34.76638;1.05987164190324;0.9998316838126742;0.9432728331133446;0.013264822107016018;0.01251537313897471;1.0609421775713395;1.0101421899172722;10.000974030941224;1.2504334493328615;0.03501493477799104;0.03501949166474907;0.9426952558232491;-0.033009011192449866;0.9433781678453208;1.0100841167364418
34.77638;1.0598714021610425;0.9998306708640311;0.9432736176773528;0.013264812300903315;0.012515359447650561;1.0609413493312285;1.0101417858016213;10.001002635439615;1.2504334436187525;0.03501494232473629;0.03501951590850954;0.9426978183160066;-0.03300901180260139;0.9433780203973481;1.0100838642730523
34.78638;1.0598712356160522;0.9998296404330456;0.9432743523741061;0.013264802099222284;0.012515345096233112;1.0609404724329254;1.0101413530193053;10.001031450281609;1.2504334626961355;0.03501494866572974;0.03501954202471397;0.9427003971643567;-0.03300901239548531;0.9433778142805344;1.0100836125186756
34.79638;1.0598711445731066;0.9998285864071006;0.9432750389770939;0.013264791522565229;0.012515330136811812;1.0609395489411935;1.0101408909282796;10.00106041101423;1.2504335096123722;0.03501495359587337;0.03501956987960034;0.9427029893789899;-0.03300901297024787;0.9433775518477807;1.0100833584057824
34.80638;1.0598711325283117;0.9998275017220839;0.9432756805940357;0.013264780610652765;0.012515314608310993;1.0609385839623566;1.010140397556284;10.001089435989797;1.2504335870820331;0.03501495693159309;0.03501959931816154;0.9427055906485649;-0.033009013526296004;0.9433772355524467;1.0100830999408277
34.81638;1.059871202878165;0.999826379681699;0.9432762800908663;0.013264769425055136;0.012515298546621088;1.0609375846509583;1.0101398711710314;10.001118437820468;1.250433696848893;0.035014958530069765;0.03501963019849541;0.942708196192621;-0.0330090140633422;0.943376868268024;1.0100828362876435
34.82638;1.0598713587227973;0.9998252153696088;0.943276839105406;0.013264758036253732;0.01251528199611444;1.0609365579762047;1.0101393108940024;10.001147336536794;1.2504338395807058;0.03501495828252185;0.03501966242701545;0.9427108016065647;-0.033009014581375375;0.9433764534310496;1.010082567134735
34.83638;1.059871603157277;0.9998240060707004;0.9432773581153212;0.013264746514151259;0.012515265010177792;1.0609355093289805;1.0101387159948572;10.001176064551156;1.2504340157353249;0.03501495610068955;0.03501969596066713;0.9427134037951934;-0.03300901508048999;0.943375995646005;1.0100822919437442
34.84638;1.059871940151337;0.9998227505305349;0.9432778364989161;0.013264734926682118;0.012515247639352434;1.060934442275426;1.0101380850936013;10.001204566442981;1.2504342264923054;0.03501495190920813;0.03501973077845722;0.9427160016398616;-0.033009015560651896;0.9433755012385773;1.0100820101249983
34.85638;1.0598723756724553;0.9998214475291375;0.9432782724192981;0.013264723333860747;0.012515229919557483;1.060933358695852;1.0101374161638563;10.00123279895563;1.2504344738452535;0.03501494564405615;0.03501976684840329;0.9427185955663757;-0.03300901602166428;0.943374977712014;1.0100817217597735
34.86638;1.0598729170317884;0.9998200948298037;0.9432786630725822;0.013264711781709525;0.012515211872237059;1.0609322597831163;1.010136706854543;10.001260726984308;1.250434759577131;0.03501493725206288;0.03501980411270916;0.9427211859982554;-0.03300901646330061;0.9433744322427003;1.010081427134526
34.87638;1.0598735708746267;0.9998186891472773;0.9432790052550918;0.01326470030645064;0.01251519351438318;1.0609311474467942;1.0101359551414746;10.001288316219254;1.2504350842067322;0.03501492669210812;0.03501984248928554;0.9427237720137104;-0.0330090168853254;0.9433738700730587;1.0100811253385191
34.88638;1.0598743423982047;0.9998172269475438;0.943279295665879;0.013264688941637064;0.012515174869970615;1.0609300243792452;1.0101351604591193;10.001315531390597;1.2504354470509782;0.03501491394074755;0.035019881878346475;0.9427263511921756;-0.033009017287393146;0.9433732934445563;1.0100808140575135
34.89638;1.0598752356800882;0.9998157054598485;0.9432795310523907;0.01326467772008097;0.01251515597119055;1.060928893422908;1.0101343238978058;10.001342340458338;1.2504358469065775;0.03501489899255667;0.035019922183181534;0.9427289200184005;-0.033009017668964816;0.9433727018749923;1.0100804905256835
34.90638;1.0598762539122175;0.9998141233228232;0.9432797088526563;0.013264666677944752;0.012515136841616205;1.060927757913707;1.0101334470145997;10.001368716632598;1.25043628223354;0.03501488185879761;0.035019963334833266;0.9427314741178531;-0.03300901802939063;0.9433720939804705;1.0100801522644556
34.91638;1.0598773996450144;0.9998124807525641;0.9432798279073289;0.013264655861985974;0.012515117476914982;1.060926622334545;1.0101325307071476;10.001394637647653;1.2504367507628473;0.03501486257150591;0.035020005283179174;0.942734008626255;-0.03300901836814769;0.9433714691324744;1.010079797792134
34.92638;1.0598786746753517;0.9998107795905544;0.9432798882595623;0.013264645321631586;0.012515097846278984;1.0609254920506925;1.010131574652245;10.001420083308716;1.250437249794603;0.035014841178195026;0.035020047949903384;0.942736519009872;-0.033009018684995874;0.9433708275776534;1.0100794273206246
34.93638;1.0598800792132403;0.9998090231949944;0.9432798900737763;0.013264635086812198;0.012515077907423284;1.0609243725556434;1.0101305775701566;10.001445030175475;1.2504377771456658;0.03501481773169548;0.03502009118371908;0.9427390019118728;-0.03300901897998804;0.9433701698417679;1.0100790424638475
34.94638;1.0598816109859608;0.9998072158460385;0.9432798321557019;0.013264625158258558;0.012515057613298245;1.0609232689353882;1.010129538587251;10.001469449616083;1.250438331318952;0.035014792298976895;0.03502013475885639;0.9427414555419804;-0.033009019253419085;0.9433694963498765;1.0100786450961325
34.95638;1.0598832648915004;0.9998053621180926;0.9432797108956793;0.013264615516702834;0.012515036916722065;1.060922185490961;1.0101284581087329;10.001493310847769;1.250438911330805;0.035014764976188634;0.03502017840710672;0.9427438792124918;-0.0330090195057815;0.9433688073208034;1.0100782364119907
34.96638;1.0598850331711038;0.9998034665188517;0.9432795211148444;0.013264606136560001;0.012515015789141427;1.060921125105827;1.0101273373197106;10.001516585355743;1.2504395171725737;0.03501473587939901;0.03502022184321493;0.9427462723098037;-0.033009019737679474;0.943368102848933;1.01007781668687
34.97638;1.0598869056984401;0.9998015331866976;0.943279258405743;0.01326459699438855;0.012514994237929549;1.0609200885230943;1.010126177439171;10.001539253337102;1.2504401505212261;0.03501470512829423;0.035020264783790944;0.9427486339301581;-0.0330090199496496;0.9433673827129947;1.0100773854243266
34.98638;1.0598888703092693;0.9997995659737148;0.9432789203956113;0.01326458807209338;0.012514972300466888;1.0609190745982415;1.010124979323632;10.001561305738056;1.2504408146508585;0.035014672867519345;0.03502030697617624;0.9427509629185207;-0.03300902014205319;0.9433666455458641;1.0100769414193154
34.99638;1.0598909133744299;0.9997975686607534;0.9432785062534611;0.01326457935857819;0.01251495002655626;1.0609180814087182;1.0101237435497368;10.00158273693315;1.2504415133246876;0.03501463930932783;0.03502034822259905;0.9427532572823927;-0.0330090203150351;0.9433658882105145;1.0100764830375881
35.00638;1.0598930203997388;0.9997955446348107;0.9432780158647129;0.013264570847308;0.012514927472502107;1.0609171069602636;1.0101224710737415;10.001603537766606;1.2504422497867227;0.03501460474465809;0.03502038838468305;0.9427555136879009;-0.0330090204683873;0.9433651058884929;1.0100760089171579
35.01638;1.0598951767570246;0.9997934967623996;0.9432774496039921;0.013264562529912068;0.012514904706809419;1.0609161494079964;1.0101211640036485;10.001623694617626;1.2504430259273982;0.03501456952012033;0.03502042736358465;0.942757727968477;-0.03300902060146544;0.9433642921755596;1.0100755186550208
35.02638;1.0598973689515048;0.999791427724995;0.9432768086303503;0.013264554394971682;0.012514881806407956;1.0609152072874903;1.0101198258468922;10.001643192059781;1.250443841322079;0.035014534007175045;0.03502046506696791;0.9427598960062008;-0.03300902071334268;0.9433634397001484;1.0100750131145586
35.03638;1.0598995855111202;0.9997893398364691;0.9432760947052151;0.0132645464327674;0.012514858838446854;1.0609142798065052;1.0101184607174283;10.001662020602575;1.2504446932491962;0.03501449858942146;0.03502050139571946;0.9427620140046508;-0.03300902080305467;0.9433625416105738;1.0100744939321047
35.04638;1.0599018165631693;0.9997872348567248;0.9432753095071452;0.013264538636441316;0.012514835851798125;1.0609133671293975;1.0101170717852594;10.00168018581325;1.2504455780321948;0.03501446366942479;0.035020536255824776;0.9427640784832239;-0.0330090208698001;0.9433615922449162;1.0100739625588984
35.05638;1.0599040530068435;0.9997851145393895;0.9432744548133987;0.01326453100083525;0.012514812885022666;1.0609124702921444;1.0101156604972028;10.001697710873774;1.2504464921026768;0.03501442964859583;0.035020569578994465;0.9427660863758615;-0.03300902091310971;0.9433605868500706;1.0100734198459231
35.06638;1.059906286378188;0.999782980922449;0.9432735331685073;0.013264523528867022;0.012514789966906878;1.0609115905795048;1.0101142276466426;10.001714635398637;1.2504474317085974;0.035014396866645175;0.03502060133195894;0.9427680351641153;-0.03300902093289522;0.9433595216191357;1.0100728660447627
35.07638;1.0599085091894953;0.999780835909614;0.9432725475864605;0.013264516238078809;0.012514767103425627;1.0609107291509445;1.0101127747069871;10.00173101189382;1.250448392874622;0.03501436555042458;0.035020631497250175;0.9427699231731365;-0.033009020929314625;0.9433583936691514;1.0100723004308787
35.08638;1.0599107149612481;0.9997786807855062;0.9432715007926806;0.013264509153148151;0.012514744269428082;1.0609098876426175;1.0101113035399862;10.001746893469129;1.2504493726083228;0.03501433580474525;0.03502066004912268;0.9427717495539416;-0.03300902090264398;0.9433572007490383;1.0100717208690204
35.09638;1.05991289765841;0.9997765162418684;0.9432703949950179;0.013264502294248814;0.012514721415778765;1.0609090688795657;1.010109815663168;10.001762320386566;1.2504503695195777;0.035014307641359425;0.03502068694419337;0.9427735139777984;-0.03300902085334351;0.9433559414305798;1.0100711244603513
35.10638;1.0599150510073854;0.9997743430790144;0.9432692319087854;0.01326449567613926;0.012514698488702253;1.0609082762392426;1.0101083123115873;10.001777321312428;1.250451383007461;0.03501428102794313;0.035020712121156414;0.9427752166794209;-0.03300902078222316;0.9433546155559026;1.0100705089910575
35.11638;1.0599171682724975;0.9997721627882495;0.9432680128758402;0.013264489310700218;0.012514675446453993;1.0609075121226803;1.010106794452896;10.00179192451183;1.2504524121552676;0.035014255927117516;0.035020735514618546;0.9427768585074225;-0.03300902069054732;0.9433532241737898;1.0100698734269482
35.12638;1.0599192423235113;0.999769977136762;0.9432667389725161;0.013264483206270382;0.012514652260297944;1.0609067773101373;1.0101052628161284;10.001806158832675;1.2504534550492399;0.035014232315603425;0.03502075707601237;0.942778440786572;-0.03300902057982338;0.943351769056865;1.0100692172387782
35.13638;1.0599212658121582;0.9997677871687649;0.9432654110002887;0.01326447736833009;0.012514628909856211;1.060906071684612;1.0101037185903758;10.001820041955824;1.2504545084321819;0.03501421018875412;0.03502077678458653;0.9427799653431761;-0.03300902045124054;0.9433502526755949;1.010068540174566
35.14638;1.0599232317307765;0.9997655928366914;0.9432640296990402;0.01326447180093357;0.012514605384537376;1.0609053953006085;1.010102163762941;10.001833572218167;1.2504555678549345;0.035014189537724484;0.03502079463856003;0.9427814347070484;-0.03300902030537602;0.9433486789977558;1.0100678428117127
35.15638;1.0599251340285687;0.999763393764703;0.943262595755351;0.013264466508856442;0.012514581683062477;1.0609047489290688;1.0101006006937983;10.0018467315263;1.250456628684919;0.03501417031170116;0.03502081063306988;0.9427828524408752;-0.033009020142440025;0.9433470541444676;1.010067126816849
35.16638;1.0599269678626244;0.9997611905136162;0.9432611096097151;0.013264461501795;0.012514557806748552;1.0609041341351122;1.0100990323193795;10.001859493933031;1.2504576870992843;0.03501415240586862;0.035020824753627576;0.9427842232024575;-0.03300901996260092;0.9433453856542776;1.0100663946292296
35.17638;1.0599287294350341;0.999758985255762;0.943259571905882;0.01326445679379356;0.012514533753020645;1.0609035532917122;1.010097463143859;10.001871835386368;1.2504587399751035;0.03501413568345347;0.035020836978372764;0.9427855518613063;-0.03300901976612429;0.9433436807873298;1.0100656490361368
35.18638;1.0599304152863034;0.9997567813427347;0.9432579839911084;0.013264452395101524;0.012514509515600892;1.0609030096074896;1.0100958997728182;10.00188374041638;1.2504597842300398;0.0350141200123848;0.03502084726679321;0.9427868418138782;-0.03300901955343633;0.9433419454753387;1.0100648929927845
35.19638;1.0599320214741572;0.9997545825558042;0.9432563474982915;0.013264448303756083;0.012514485095701558;1.0609025068560087;1.0100943502259054;10.00189519736409;1.2504608165525704;0.03501410530041755;0.035020855551030614;0.9427880938426356;-0.033009019325151906;0.9433401842494982;1.0100641296240465
35.20638;1.0599335436511605;0.9997523927684254;0.9432546637012631;0.013264444502255906;0.01251446051280794;1.0609020488772838;1.0100928219532488;10.00190618772712;1.2504618337634432;0.03501409152349673;0.035020861732450025;0.942789306723854;-0.03300901908196429;0.943338400488763;1.0100633620227752
35.21638;1.0599349784323535;0.9997502157274931;0.9432529338163808;0.013264440961934845;0.01251443579828056;1.060901639385807;1.010091319539995;10.001916686689436;1.2504628337469188;0.03501407873270793;0.03502086568349011;0.9427904783568524;-0.033009018824450724;0.9433365967775387;1.0100625928009876
35.22638;1.0599363248075107;0.9997480548782761;0.9432511599438015;0.013264437654263711;0.0125144109827656;1.0609012820403276;1.0100898439707953;10.001926670099643;1.250463816040499;0.03501406701705175;0.03502086726726881;0.9427916056150659;-0.033009018552974806;0.9433347754442399;1.0100618240696126
35.23638;1.0599375839064564;0.9997459135005615;0.9432493453542447;0.01326443455634166;0.012514386094488503;1.0609009806967198;1.010088393752999;10.001936114412102;1.250464780607149;0.03501405643986535;0.03502086636313138;0.9427926840947042;-0.03300901826774274;0.9433329392560528;1.0100610580726765
35.24638;1.0599387575473818;0.9997437946165304;0.943247493754527;0.013264431643114302;0.012514361161049025;1.0609007399768486;1.010086966188265;10.001944998328002;1.2504657258983745;0.03501404700092396;0.035020862880483436;0.9427937092503367;-0.03300901796890545;0.9433310917754351;1.0100602976198723
35.25638;1.0599398475379989;0.9997417002969127;0.9432456085857887;0.013264428877886633;0.012514336210754266;1.0609005654671226;1.010085557992144;10.001953312965933;1.2504666490557708;0.03501403865543535;0.035020856747697476;0.9427946776458238;-0.03300901765650859;0.9433292366915527;1.0100595459499568
35.26638;1.0599408561412589;0.9997396313480377;0.9432436931576328;0.013264426206967049;0.012514311283352224;1.060900462709796;1.0100841658419677;10.001961064158658;1.2504675477384348;0.03501403136100736;0.03502084789439249;0.9427955866655408;-0.033009017330282664;0.943327376688548;1.010058806334316
35.27638;1.05994178645519;0.9997375879338876;0.9432417509838191;0.013264423555033879;0.012514286442133255;1.060900435478551;1.0100827869445608;10.001968261416561;1.2504684209560428;0.03501402508620436;0.03502083625786983;0.9427964333446464;-0.033009016989601986;0.94332551322076;1.0100580815522002
35.28638;1.0599426423321725;0.9997355701318343;0.9432397858461227;0.013264420827409971;0.012514261769137218;1.0609004851096389;1.0100814190586787;10.001974913195285;1.2504692686731473;0.035014019782404725;0.03502082179894327;0.9427972141940064;-0.033009016633893974;0.9433236470295016;1.010057373583545
35.29638;1.0599434281133626;0.9997335774686353;0.9432378021694879;0.013264417922616702;0.012514237349078017;1.06090061127828;1.0100800603013478;10.001981032169578;1.2504700916304852;0.03501401538255036;0.03502080451684923;0.9427979264083308;-0.033009016263216444;0.9433217781402976;1.0100566838935847
35.30638;1.0599441479661387;0.999731608383864;0.9432358056376807;0.013264414746580149;0.012514213258480119;1.060900812890696;1.0100787095495525;10.001986636401007;1.2504708911973503;0.035014011821875274;0.03502078446451181;0.9427985691044656;-0.033009015878444736;0.9433199055995533;1.0100560143869866
35.31638;1.059944805336324;0.9997296610383153;0.9432338032010709;0.013264411223086622;0.012514189564816251;1.0609010888492107;1.0100773667054446;10.001991748368038;1.2504716680786694;0.03501400903860796;0.035020761740984216;0.9427991432718416;-0.033009015481054206;0.9433180282701145;1.010055368384275
35.32638;1.059945403414775;0.9997277345964268;0.9432318024611049;0.013264407296918437;0.012514166329846966;1.0609014385372304;1.0100760321040092;10.001996393751334;1.250472420920463;0.0350140069758488;0.035020736463701484;0.9427996507882916;-0.03300901507283924;0.9433161458764135;1.0100547502900172
35.33638;1.0599459460700125;0.9997258295315078;0.9432298107070173;0.013264402926086787;0.012514143607712023;1.0609018613636856;1.0100747061375215;10.002000593971312;1.2504731466019408;0.03501400560498832;0.035020708750844065;0.9428000937535327;-0.03300901465555608;0.943314258590584;1.010054164175421
35.34638;1.0599464379621413;0.9997239471868644;0.9432278338538903;0.013264398070151867;0.012514121440869405;1.0609023562843427;1.0100733895744878;10.002004363408155;1.2504738418068202;0.035014004935443016;0.03502067871769918;0.9428004741296704;-0.03300901423051496;0.9433123662961928;1.010053612665581
35.35638;1.0599468840435768;0.99972208917658;0.9432258761005105;0.013264392684370786;0.012514099859357506;1.0609029222891242;1.0100720835312986;10.002007720565953;1.2504745045619898;0.03501400500440839;0.03502064646828874;0.9428007933718872;-0.03300901379856965;0.943310468896564;1.0100530962611811
35.36638;1.0599472894398068;0.9997202565807151;0.9432239403625244;0.013264386726509942;0.012514078878824995;1.0609035590848428;1.0100707889414484;10.002010698949196;1.2504751348063077;0.035014005871185645;0.03502061208581731;0.9428010523366568;-0.033009013360475584;0.9433085666824115;1.0100526128915426
35.37638;1.0599476594398596;0.999718449313283;0.9432220285354912;0.013264380175127348;0.012514058501855664;1.060904266891013;1.0100695063830862;10.002013344507063;1.2504757332307765;0.03501400759850129;0.035020575650780955;0.9428012513671146;-0.03300901291702397;0.9433066602422993;1.0100521580862636
35.38638;1.0599479993000553;0.9997166664627607;0.9432201411493911;0.013264373038998946;0.012514038728406484;1.060905045380136;1.0100682362811793;10.00201570444745;1.250476299605077;0.03501401022332473;0.035020537274453215;0.942801390476871;-0.033009012468906196;0.9433047502918124;1.0100517258047932
35.39638;1.0599483140112103;0.9997149070504187;0.9432182769774675;0.01326436534263396;0.012514019567104594;1.0609058930577968;1.0100669786995662;10.002017816425752;1.250476832843233;0.03501401375606769;0.035020497094583755;0.9428014695689195;-0.033009012016647805;0.9433028374737766;1.0100513092438135
35.40638;1.059948607629816;0.999713170121611;0.9432164332049962;0.013264357104461838;0.012514001035485034;1.0609068078934072;1.010065732712962;10.002019702013753;1.250477332145155;0.035014018194590726;0.03502045522826587;0.9428014885351637;-0.03300901156070374;0.9433009225433738;1.0100509011960042
35.41638;1.0599488826265338;0.9997114547408112;0.9432146059707976;0.013264348331261255;0.01251398314539488;1.0609077877102917;1.0100644963210423;10.002021366052047;1.2504777971698493;0.035014023518944094;0.035020411723389815;0.9428014473599636;-0.03300901110169129;0.9432990072050654;1.0100504944546975
35.42638;1.0599491402921712;0.999709760379389;0.9432127911169669;0.013264339028602837;0.012513965889404677;1.0609088293955027;1.010063266947959;10.002022798354664;1.2504782272921369;0.035014029692692954;0.03502036653527729;0.9428013462527299;-0.03300901064054618;0.9432970948266058;1.0100500823340974
35.43638;1.0599493817355647;0.9997080866982672;0.9432109850992512;0.013264329212382662;0.01251394924273589;1.0609099283685808;1.0100620416792239;10.002023971599053;1.250478621530151;0.03501403669996393;0.0350203195452562;0.9428011857413042;-0.0330090101784556;0.9432951903380351;1.0100496588871475
35.44638;1.0599496083362396;0.9997064326905988;0.9432091857205673;0.01326431891136182;0.01251393316948547;1.0609110787388871;1.0100608170507277;10.002024843226662;1.250478979573219;0.03501404457523471;0.03502027060564351;0.9428009663962746;-0.03300900971682517;0.9432932998049384;1.0100492187789774
35.45638;1.0599498214830176;0.9997047965199704;0.9432073924818074;0.013264308163373826;0.01251391762725857;1.060912273148839;1.0100595887085606;10.002025371791712;1.2504793021452412;0.035014053386270005;0.035020219564891854;0.9428006881247801;-0.033009009257317076;0.943291430350958;1.0100487567218974
35.46638;1.0599500223401213;0.9997031764164047;0.9432056059797713;0.013264297012501881;0.012513902574815704;1.0609135024178822;1.0100583516535921;10.002025530204024;1.2504795898065357;0.03501406319469687;0.035020166277990795;0.9428003499289492;-0.03300900880174783;0.9432895901362194;1.0100482670891393
35.47638;1.059950212425019;0.9997015714165769;0.9432038264629987;0.013264285504611933;0.012513887971172758;1.0609147560536905;1.0100571011651163;10.002025296740657;1.2504798417646794;0.03501407403460115;0.035020110629048015;0.9427999503625322;-0.03300900835198032;0.9432877878370719;1.0100477443511673
35.48638;1.0599503946330397;0.9996999811794867;0.9432020531618273;0.013264273678303861;0.012513873764054998;1.0609160233259765;1.0100558330037952;10.002024640250598;1.2504800560797922;0.03501408591894102;0.03502005255866547;0.9427994877044464;-0.03300900790982384;0.9432860321753853;1.0100471834322533
35.49638;1.0599505737017476;0.999698405835123;0.9432002847054739;0.013264261560070689;0.01251385988803619;1.0609172937346842;1.0100545424467542;10.00202352182735;1.2504802306211706;0.035014098847455724;0.03501999208994608;0.9427989596550526;-0.03300900747675087;0.9432843322628048;1.0100465794431197
35.50638;1.0599507557986696;0.9996968460582226;0.9431985194500067;0.013264249169170425;0.012513846277450036;1.060918557512355;1.0100532234480784;10.002021909385954;1.2504803634273423;0.03501411281519989;0.03501992935048734;0.9427983632834026;-0.033009007053724344;0.943282697789429;1.0100459277957523
35.51638;1.0599509476236024;0.9996953028210696;0.9431967553375802;0.013264236521942196;0.012513832880990497;1.0609198067056076;1.01005186899788;10.002019786730198;1.2504804525097315;0.035014127850582076;0.03501986456035223;0.942797695463215;-0.033009006641397755;0.9432811380967199;1.0100452251901768
35.52638;1.0599511557052181;0.9996937775774977;0.9431949895849562;0.013264223628295978;0.012513819668583791;1.0609210357674774;1.0100504726677593;10.002017150558368;1.25048049579234;0.03501414404240561;0.03501979797047297;0.9427969537217821;-0.03300900624042973;0.943279661001188;1.010044470272626
35.53638;1.0599513858816445;0.9996922724267582;0.9431932187655507;0.013264210488087302;0.012513806622306587;1.0609222412607522;1.0100490298151081;10.002014006607228;1.250480491388552;0.035014161490092184;0.03501972980872792;0.9427961369291519;-0.03300900585168258;0.9432782722894155;1.010043662979133
35.54638;1.0599516426085769;0.9996907891279869;0.943191439494936;0.013264197092808632;0.012513793716052712;1.060923421255495;1.0100475371214939;10.002010369434393;1.2504804381403398;0.03501418022828164;0.03501966028158779;0.9427952449260446;-0.03300900547624977;0.9432769761709024;1.010042803295394
35.55638;1.0599519286668468;0.9996893283553215;0.9431896491851111;0.013264183431112792;0.012513780908949985;1.0609245749940732;1.0100459916015299;10.00200626160279;1.2504803360281227;0.0350142002207254;0.0350195895868898;0.9427942779032121;-0.03300900511530504;0.9432757763556976;1.010041890682421
35.56638;1.0599522459014483;0.999687890287215;0.9431878464414253;0.013264169497794373;0.012513768160618674;1.060925703026284;1.0100443901910678;10.002001711567477;1.2504801862930426;0.03501422140748681;0.03501951790924743;0.942793236740876;-0.03300900476982899;0.9432746766583898;1.0100409240915802
35.57638;1.0599525964456395;0.9996864751745549;0.9431860310531234;0.013264155300106783;0.012513755447540537;1.0609268074466205;1.0100427295276841;10.001996748449692;1.250479991389439;0.03501424374412527;0.03501944543918127;0.9427921236517226;-0.033009004440292956;0.9432736808678479;1.0100399017008523
35.58638;1.0599529833572676;0.9996850834984786;0.9431842040423939;0.01326414085110885;0.012513742765543349;1.0609278913454252;1.0100410060044986;10.001991395200859;1.250479754786009;0.035014267219259536;0.03501937239148635;0.9427909423180284;-0.03300900412652575;0.9432727926165047;1.010038820664051
35.59638;1.0599534102970778;0.9996837165385734;0.9431823681513986;0.013264126159983156;0.012513730122564596;1.0609289578425762;1.010039216195581;10.001985665522998;1.2504794800464687;0.03501429183615525;0.03501929897384831;0.9427896973745143;-0.03300900382790449;0.9432720153009525;1.0100376776653806
35.60638;1.0599538805819724;0.9996823768070091;0.9431805279862913;0.013264111238628635;0.012513717533575419;1.060930010278196;1.0100373571949195;10.001979566382833;1.2504791687404069;0.03501431756113487;0.03501922536451805;0.9427883936080433;-0.03300900354361451;0.943271351571536;1.0100364700178432
35.61638;1.0599543965056473;0.9996810681382653;0.9431786890317906;0.013264096116748607;0.012513705018237765;1.0609310527814872;1.0100354267826286;10.00197310677316;1.2504788193719896;0.03501434429735716;0.035019151733476014;0.9427870357168017;-0.033009003272770975;0.9432708027266037;1.0100351960086675
35.62638;1.0599549596011004;0.9996797957245772;0.9431768563209828;0.013264080846470263;0.012513692591084254;1.0609320898350585;1.0100334236478563;10.001966305123771;1.2504784291007116;0.03501437190587886;0.03501907825559408;0.9427856287361666;-0.03300900301454766;0.9432703687739938;1.010033854029554
35.63638;1.0599555712911457;0.9996785654843304;0.9431750339900845;0.013264065494453347;0.012513680254029916;1.0609331256943895;1.0100313475333085;10.001959184601832;1.250477995942614;0.03501440023539456;0.035019005104571566;0.9427841787345514;-0.03300900276832908;0.9432700488570881;1.0100324421109417
35.64638;1.0599562331983696;0.9996773828662848;0.9431732256502148;0.013264050131669073;0.012513668003115024;1.0609341640834724;1.0100291989564327;10.001951762827314;1.2504775195871722;0.035014429139950676;0.035018932447085614;0.9427826930415011;-0.033009002533638;0.9432698411442966;1.0100309584942058
35.65638;1.0599569469298489;0.9996762515216598;0.9431714346333919;0.013264034828998648;0.01251365583515539;1.0609352079737473;1.010026978830219;10.001944045421098;1.250477001602548;0.03501445848352135;0.03501886043724773;0.942781179425877;-0.033009002309940264;0.9432697424949885;1.0100294017041185
35.66638;1.0599577133825069;0.9996751725841281;0.9431696636657091;0.013264019656784266;0.012513643746720749;1.0609362597332945;1.0100246883042354;10.001936021465925;1.250476445450053;0.035014488139528274;0.035018789220828295;0.9427796456513001;-0.03300900209662927;0.9432697492303275;1.0100277703583638
35.67638;1.0599585320211267;0.9996741455396522;0.9431679147400586;0.01326400468628687;0.012513631733681266;1.0609373216634792;1.0100223287921282;10.001927661775296;1.250475855925648;0.03501451800076059;0.03501871894916754;0.9427781005986045;-0.03300900189313664;0.9432698588837577;1.010026064177364
35.68638;1.0599594009123756;0.9996731691197114;0.9431661897886031;0.013263989993605271;0.012513619793724215;1.06093839675555;1.0100199023523142;10.001918924054289;1.2504752382445612;0.03501454799338354;0.03501864977630604;0.942776554809405;-0.033009001699055615;0.9432700709610248;1.0100242847786107
35.69638;1.0599603175295749;0.9996722407681966;0.943164491143531;0.013263975662288052;0.012513607931484778;1.0609394887760901;1.0100174118471803;10.00190976396361;1.250474597889368;0.035014578088407564;0.03501858184216349;0.9427750187068741;-0.03300900151429831;0.9432703861802971;1.0100224345702702
35.70638;1.059961279310036;0.9996713564440515;0.9431628213121743;0.013263961783164939;0.012513596162398532;1.0609406014503537;1.010014860319442;10.001900146382921;1.2504739411494135;0.03501460830642403;0.03501851526176642;0.9427735006606603;-0.03300900133918191;0.9432708057584333;1.0100205151949835
35.71638;1.0599622836105642;0.9996705118641697;0.9431611828815456;0.01326394845525252;0.01251358450748289;1.060941738065416;1.010012250110306;10.001890052022553;1.250473275028881;0.03501463869813012;0.03501845011158546;0.9427720068781972;-0.0330090011741785;0.9432713312824451;1.0100185271170508
35.72638;1.0599633275000517;0.99966970374418;0.9431595786001764;0.01326393578538833;0.012513572981403289;1.0609429013412504;1.010009582177225;10.001879480479797;1.2504726068318999;0.035014669318605876;0.03501838641927258;0.9427705422829835;-0.033009001019416076;0.9432719643273848;1.010016470063299
35.73638;1.05996440765236;0.999668929857315;0.943158011533757;0.013263923876952835;0.012513561582586083;1.060944092679126;1.01000685595971;10.001868451530969;1.2504719444801193;0.03501470022854945;0.03501832417206551;0.9427691116458847;-0.03300900087445904;0.9432727058881487;1.010014343698031
35.74638;1.05996552044445;0.9996681885781332;0.9431564855864524;0.013263912813656631;0.012513550289733461;1.0609453116810303;1.0100040695911374;10.001857004174049;1.2504712969636946;0.035014731498045355;0.035018263321115;0.9427677202815948;-0.03300900073848017;0.9432735564315305;1.0100121480751012
35.75638;1.0599666617203876;0.9996674789026709;0.9431550058358343;0.013263902655750885;0.012513539067467418;1.0609465569357295;1.0100012198996011;10.001845192646345;1.2504706736958129;0.035014763192467595;0.0350182037767308;0.9427663731058118;-0.033009000610502624;0.9432745161536782;1.0100098837713871
35.76638;1.0599678259686123;0.9996668006033615;0.9431535779655412;0.013263893444362941;0.012513527877625266;1.060947827139441;1.0099983029409896;10.0018330759878;1.2504700832868585;0.035014795363454844;0.03501814542206464;0.9427650734580912;-0.03300900048961564;0.9432755846953655;1.010007552337712
