time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.77638;1.0599690062695908;0.9996661535565394;0.9431522070868975;0.013263885200306441;0.012513516684278442;1.0609491207287478;1.009995315306159;10.001820702903027;1.2504695331637339;0.035014828034705084;0.03501808814472706;0.9427638238020514;-0.033009000375147854;0.9432767607456731;1.0100051568669937
35.78638;1.0599701956879037;0.9996655364639437;0.9431508969441917;0.01326387792318938;0.0125135054526582;1.0609504343932965;1.009992254970092;10.001808102398106;1.250469029433929;0.035014861173098974;0.03501803186085278;0.9427626268803015;-0.03300900026668788;0.9432780417994082;1.0100027017880995
35.79638;1.0599713884845974;0.9996649465343499;0.9431496498741809;0.013263871600974801;0.012513494152919047;1.060951762546877;1.0099891212446537;10.001795284650022;1.2504685760164027;0.03501489468667372;0.03501797650791595;0.9427614855592139;-0.033009000163921776;0.9432794239869621;1.0100001921456936
35.80638;1.0599725802009903;0.9996643805087247;0.943148466802103;0.013263866225007664;0.012513482764013097;1.0609530985271327;1.0099859144932621;10.00178224837263;1.25046817439484;0.03501492845485432;0.0350179220117534;0.9427604022424341;-0.03300900006644914;0.9432809022819428;1.0099976330225373
35.81638;1.0599737674792513;0.9996638354188997;0.9431473471304443;0.013263861799033832;0.01251347126988381;1.0609544365176402;1.0099826358502837;10.001768989785392;1.2504678247864236;0.03501496234985382;0.03501786827485537;0.9427593785661529;-0.033008999973796305;0.9432824705686323;1.0099950295715865
35.82638;1.0599749478234755;0.9996633086611814;0.94314628909439;0.013263858336696868;0.012513459656809726;1.0609557724953689;1.0099792862744823;10.001755507366676;1.2504675269122598;0.03501499624493326;0.03501781520028722;0.9427584151591246;-0.03300899988554537;0.9432841210661227;1.0099923876872299
35.83638;1.0599761194462056;0.9996627987637541;0.9431452902416021;0.0132638558518143;0.012513447913522076;1.060957103615116;1.0099758654085114;10.001741799312452;1.250467279508258;0.03501503001098711;0.035017762708419005;0.9427575116762323;-0.03300899980134286;0.9432858442876535;1.009989714385464
35.84638;1.0599772817690785;0.9996623064972924;0.9431443472419033;0.013263854353907903;0.01251343602526745;1.0609584270074817;1.0099723717601443;10.001727859431696;1.2504670800597315;0.03501506349511326;0.03501771073446752;0.9427566671554564;-0.033008999720753135;0.9432876300676559;1.0099870173957748
35.85638;1.0599784357930757;0.9996618348044737;0.9431434555072508;0.013263853853144658;0.0125134239713303;1.0609597391563959;1.0099688037982517;10.001713680683283;1.2504669254023062;0.035015096517229644;0.03501765922611517;0.9427558805349817;-0.033008999643199484;0.943289468539082;1.0099843043708043
35.86638;1.0599795836821113;0.9996613881090001;0.9431426098785627;0.013263854362004855;0.012513411738093784;1.060961036291701;1.0099651606636326;10.001699261564529;1.2504668127532619;0.03501512890037284;0.035017608138825075;0.9427551510835127;-0.033008999568215444;0.9432913504668584;1.0099815823854235
35.87638;1.0599807279671638;0.9996609720099061;0.9431418061552677;0.013263855887878546;0.012513399333836096;1.060962315200317;1.0099614423371845;10.001684605384273;1.250466740751849;0.03501516050498015;0.03501755743135438;0.9427544784431657;-0.03300899949570643;0.9432932669329831;1.0099788580309808
35.88638;1.0599818708305448;0.9996605929403002;0.9431410418354749;0.013263858426145816;0.012513386790627782;1.0609635735442875;1.0099576498477423;10.001669720417969;1.2504667092056598;0.035015191241572464;0.03501750707818472;0.9427538625237512;-0.03300899942588095;0.9432952086703149;1.009976137385715
35.89638;1.0599830141939826;0.9996602575661362;0.9431403157062175;0.013263861959256206;0.01251337416030164;1.0609648093174728;1.0099537857135972;10.001654628211474;1.2504667176610669;0.035015221056933846;0.03501745709030005;0.9427533032483519;-0.03300899935908656;0.9432971659723527;1.0099734254032826
35.90638;1.0599841602308238;0.999659972330443;0.9431396275953821;0.013263866454918357;0.01251336151117178;1.0609660197564126;1.0099498537662839;10.001639369902938;1.2504667651461878;0.03501524991925677;0.035017407515284184;0.9427528000633185;-0.03300899929582469;0.9432991293058334;1.0099707255228536
35.91638;1.0599853109396273;0.9996597434694656;0.9431389785209906;0.013263871859554638;0.012513348924471692;1.060967200890677;1.009945858244641;10.00162400285518;1.2504668515610686;0.03501527781507945;0.035017358413814995;0.942752351755604;-0.033008999236819644;0.9433010896540548;1.0099680401464763
35.92638;1.0599864674940138;0.999659577500667;0.9431383702618602;0.01326387809939019;0.012513336491459873;1.0609683483053258;1.009941803441601;10.001608591022203;1.2504669786284701;0.0350153047571533;0.0350173098382218;0.9427519565873984;-0.03300899918297002;0.9433030383729125;1.0099653714940924
35.93638;1.0599876306392295;0.999659481375791;0.9431378042513423;0.01326388508909225;0.012513324305858062;1.0609694577965008;1.0099376945469118;10.001593196104338;1.2504671487044754;0.03501533080545548;0.035017261831038746;0.9427516122333169;-0.033008999135271104;0.9433049671448599;1.0099627222583085
35.94638;1.0599888013338565;0.999659461917036;0.943137280395712;0.013263892731030522;0.012513312447695902;1.0609705250869341;1.0099335386750619;10.001577874383452;1.2504673627123937;0.03501535606967737;0.03501721443473866;0.9427513152495938;-0.03300899909477704;0.9433068683648654;1.0099600960249906
35.95638;1.059989980885426;0.9996595254512001;0.9431367965274612;0.013263900908293068;0.012513300969208883;1.060971545680327;1.009929344644365;10.001562677089476;1.2504676204102094;0.0350153806814351;0.035017167688274384;0.9427510603089013;-0.03300899906249812;0.94330873588412;1.0099574972786647
35.96638;1.0599911705541223;0.9996596777570971;0.9431363488119932;0.013263909484110792;0.012513289893374496;1.060972515688582;1.009925121874669;10.001547648936837;1.2504679230436175;0.03501540477423082;0.03501712160625356;0.9427508404012859;-0.03300899903925631;0.9433105651359003;1.0099549307882183
35.97638;1.0599923707267815;0.9996599234247763;0.9431359328154585;0.013263918309878829;0.012513279220554644;1.0609734327276625;1.0099208798153037;10.001532825931685;1.2504682747609905;0.035015428484765396;0.03501707616910714;0.9427506484337428;-0.03300899902563363;0.9433123520322361;1.0099524006600873
35.98638;1.0599935804779856;0.9996602647190426;0.943135544806445;0.013263927233970123;0.012513268932185725;1.060974295595514;1.0099166280599927;10.001518234977617;1.250468681219626;0.035015451949522006;0.03501703134549598;0.9427504785068443;-0.033008999021998324;0.9433140920088061;1.0099499097667748
35.99638;1.0599947977402664;0.9996607011765124;0.9431351821188534;0.013263936102547867;0.01251325899332329;1.060975103167941;1.0099123767803673;10.001503892853911;1.2504691478474674;0.035015475290591715;0.03501698712273766;0.9427503256051504;-0.03300899902844461;0.9433157801137634;1.009947460349384
36.00638;1.059996019876631;0.99966123048033;0.9431348421153035;0.013263944760079;0.012513249362846902;1.0609758541458172;1.0099081370224272;10.001489803833017;1.2504696796628005;0.035015498609710864;0.035016943501626284;0.9427501845783771;-0.03300899904461963;0.9433174109668614;1.009945055374841
36.01638;1.0599972446997685;0.9996618493198398;0.9431345213762564;0.01326395305358744;0.012513240011006972;1.0609765478833268;1.0099039199153248;10.001475958300963;1.250470281552946;0.03501552199206311;0.03501690046577857;0.9427500497765112;-0.03300899906963106;0.943318978266725;1.009942698903701
36.02638;1.059998470813773;0.9996625533106536;0.9431342160672399;0.013263960835178041;0.012513230934780161;1.0609771849786092;1.0098997353575394;10.001462338363314;1.250470958036585;0.03501554553073912;0.03501685798084188;0.9427499156685463;-0.033008999102094747;0.9433204751177928;1.0099403951318622
36.03638;1.0599996967354475;0.9996633369734363;0.9431339226504061;0.013263967968193518;0.01251322215876033;1.0609777668809928;1.0098955918386547;10.001448930210909;1.25047171320628;0.03501556936465441;0.03501681602555769;0.9427497773833945;-0.03300899914019892;0.9433218951423855;1.0099381478522302
36.04638;1.060000920240466;0.9996641945511955;0.9431336381819904;0.013263974337239068;0.01251321372301188;1.060978295075157;1.0098914969951833;10.001435728481411;1.2504725511466175;0.03501559367268491;0.035016774606254825;0.9427496302423916;-0.03300899918183877;0.9433232332606503;1.009935961027475
36.05638;1.060002138651928;0.9996651210841639;0.94313336042962;0.013263979851355832;0.012513205668943409;1.0609787709260816;1.0098874577602042;10.001422727989517;1.2504734756104245;0.03501561863590693;0.03501673374393162;0.9427494691090166;-0.033008999225010494;0.9433244861978933;1.0099338392127697
36.06638;1.0600033492146659;0.9996661124914207;0.9431330881662415;0.013263984437214736;0.012513198025777654;1.0609791961959543;1.0098834803565453;10.001409916427676;1.2504744884557948;0.0350156444287049;0.03501669345822723;0.9427492882447128;-0.03300899926826528;0.9433256529462176;1.0099317872180968
36.07638;1.0600045489251293;0.9996671644517177;0.9431328213481383;0.01326398803274606;0.012513190803192934;1.0609795733279421;1.0098795702861454;10.001397273622246;1.2504755890581716;0.03501567122303167;0.03501665375406191;0.9427490812146612;-0.03300899931066298;0.9433267343007778;1.0099298095627933
36.08638;1.0600057343668214;0.9996682715819153;0.9431325611003194;0.01326399058695823;0.012513183999656702;1.060979905743099;1.0098757322201724;10.001384769905021;1.2504767759990894;0.035015699177625495;0.03501661460524683;0.9427488410768452;-0.033008999351186834;0.9433277315732872;1.0099279098183007
36.09638;1.0600069020988803;0.9996694275990361;0.9431323095338889;0.013263992057220763;0.012513177617857417;1.0609801984332534;1.0098719701791838;10.001372365619266;1.2504780488039147;0.0350157284264384;0.0350165759519018;0.9427485610716416;-0.03300899938826857;0.9433286462760139;1.0099260896298992
36.10638;1.0600080493129946;0.9996706258500287;0.9431320689151725;0.013263992407345637;0.012513171666017852;1.0609804580436584;1.0098682879901897;10.00136002283289;1.2504794082631208;0.03501575906533801;0.03501653772750235;0.9427482349854276;-0.033008999419894255;0.9433294810318783;1.0099243482905698
36.11638;1.060009174419447;0.9996718598052631;0.9431318406121529;0.013263991618243657;0.012513166144771923;1.060980692225412;1.0098646897119374;10.001347720250177;1.2504808564286332;0.03501579112228484;0.03501649988051016;0.9427478570604387;-0.03300899944421071;0.9433302399479166;1.0099226838530155
36.12638;1.0600102769463664;0.9996731234435738;0.9431316248305522;0.013263989699773267;0.012513161038296255;1.060980908591253;1.009861179905874;10.001335451435578;1.2504823968462953;0.03501582452618075;0.03501646234934304;0.9427474219724666;-0.03300899946016472;0.9433309277182351;1.0099210945610608
36.13638;1.0600113565553915;0.9996744117631031;0.9431314210043215;0.013263986686021188;0.01251315631535729;1.060981113936322;1.0098577633950077;10.001323210250888;1.2504840343563088;0.03501585910236432;0.03501642502604961;0.9427469246752236;-0.03300899946756172;0.9433315484992011;1.0099195790383129
36.14638;1.0600124123334347;0.9996757214659644;0.943131228561229;0.013263982621396928;0.012513151940761245;1.0609813142389446;1.0098544446235622;10.001310980084535;1.250485774120493;0.03501589461075561;0.035016387767080395;0.9427463600677879;-0.033008999466517114;0.9433321056876879;1.0099181360632148
36.15638;1.060013443097481;0.999677051173709;0.9431310480097524;0.013263977554662918;0.012513147891921672;1.0609815147502424;1.0098512272836218;10.001298734205704;1.2504876205964164;0.03501593082242573;0.03501635043796666;0.9427457232207431;-0.03300899945702498;0.9433326024913096;1.0099167649628709
36.16638;1.0600144482439844;0.9996784005930789;0.9431308815435051;0.01326397153977448;0.012513144162759265;1.0609817198917935;1.009848114085404;10.00128644408883;1.250489577064268;0.035015967577519576;0.03501631293784224;0.9427450101201619;-0.03300899943895556;0.9433330425455771;1.009915466063601
36.17638;1.0600154284056749;0.9996797694791468;0.943130732763086;0.013263964633117423;0.012513140759487984;1.060981933313436;1.0098451067907612;10.001274084413204;1.2504916453993085;0.03501600477385936;0.03501627519354466;0.9427442175675655;-0.033008999412174;0.9433334301548452;1.0099142408953903
36.18638;1.0600163853372668;0.9996811576216713;0.9431306061244317;0.013263956885859176;0.012513137701608027;1.0609821578823302;1.0098422072699749;10.001261629083006;1.2504938257438976;0.03501604232189269;0.035016237163048455;0.9427433424699028;-0.03300899937668751;0.9433337700811669;1.009913092297818
36.19638;1.0600173211131114;0.9996825651118187;0.9431305064080137;0.013263948335432032;0.012513135019052383;1.0609823956345574;1.0098394188317228;10.001249046499716;1.2504961161524646;0.03501608012083044;0.03501619886381819;0.9427423825648857;-0.033008999332754176;0.9433340671958574;1.0099120238394896
36.20638;1.0600182373559432;0.9996839920621182;0.9431304380433897;0.013263939001497894;0.01251313273662478;1.0609826480454214;1.0098367464464297;10.001236300166564;1.250498512734342;0.035016118064415805;0.03501616038445531;0.9427413379688301;-0.03300899928078387;0.9433343261689758;1.009911038370344
36.21638;1.0600191347752517;0.9996854381376002;0.9431304044915244;0.013263928890034133;0.012513130854207851;1.0609829166911093;1.0098341957765444;10.001223350188743;1.2505010105780374;0.03501615605790811;0.03501612184846172;0.9427402110063955;-0.03300899922116295;0.9433345510861979;1.0099101366392162
36.22638;1.060020012924143;0.9996869019030082;0.9431304080093862;0.013263917999785985;0.012513129342328401;1.0609832036597737;1.0098317712726688;10.00121015407877;1.2505036049854295;0.03501619402409476;0.035016083370065065;0.9427390045235782;-0.0330089991542013;0.9433347449489619;1.0099093171215263
36.23638;1.060020870662281;0.9996883805323169;0.9431304497680432;0.013263906326636328;0.012513128158766115;1.0609835110705408;1.009829474134394;10.001196669314096;1.250506291924222;0.03501623189990784;0.03501604505226228;0.9427377208871967;-0.03300899908013324;0.9433349093749993;1.0099085771148073
36.24638;1.0600217072753684;0.9996898701057886;0.9431305303812834;0.01326389386744022;0.012513127266863069;1.0609838405404792;1.0098273021279298;10.0011828568794;1.2505090669522703;0.03501626964073463;0.03501600701096569;0.9427363624786802;-0.0330089989990829;0.9433350453361964;1.0099079135018982
36.25638;1.0600225231362126;0.9996913653469419;0.9431306507182219;0.013263880621388932;0.012513126640757002;1.0609841930906152;1.0098252515451134;10.001168684405156;1.2505119236755475;0.03501630723167922;0.03501596938526143;0.942734932701325;-0.033008998911064985;0.9433351543843695;1.0099073224023993
36.26638;1.0600233195550994;0.9996928592686164;0.9431308122095188;0.01326386658783463;0.01251312626186094;1.060984568795291;1.009823319053818;10.001154133063537;1.250514853479226;0.03501634470190013;0.035015932322616496;0.9427334361123901;-0.033008998815959936;0.9433352384401651;1.0099067991792923
36.27638;1.0600240984033393;0.9996943443350196;0.9431310165402129;0.013263851762587424;0.012513126113768296;1.0609849667092086;1.0098215020306562;10.00113921115803;1.2505178469677665;0.035016382131643965;0.03501589594588793;0.9427318774359047;-0.03300899871338044;0.943335298231959;1.0099063392988519
36.28638;1.0600248617970465;0.9996958143868261;0.9431312653877043;0.013263836135018072;0.012513126179100874;1.060985385919256;1.0098197977932248;10.001123959654057;1.250520895595444;0.03501641963507415;0.035015860321472504;0.9427302607555785;-0.03300899860264202;0.9433353325472885;1.009905938508033
36.29638;1.0600256117681244;0.9996972651236345;0.9431315601323722;0.013263819689599676;0.012513126442725949;1.06098582660161;1.0098182029943523;10.001108438106577;1.2505239917656905;0.035016457330088666;0.03501582545376738;0.9427285896395421;-0.03300899848290714;0.9433353392721079;1.009905592332201
36.30638;1.0600263498358473;0.999698693029659;0.9431319013734221;0.01326380241540208;0.012513126899130755;1.0609862897341475;1.0098167139547019;10.001092706318433;1.2505271282811627;0.03501649531927328;0.035015791308229016;0.9427268677434587;-0.03300899835330008;0.9433353167639963;1.0099052963694772
36.31638;1.060027076557951;0.9997000948797244;0.9431322887561838;0.013263784318153648;0.01251312755254614;1.060986776098884;1.0098153272716823;10.001076816449299;1.2505302983983315;0.035016533695832214;0.03501575783142738;0.9427250997527249;-0.03300899821301031;0.9433352640436247;1.009905046963845
36.32638;1.0600277916045988;0.9997014684660924;0.9431327214222096;0.013263765423277323;0.012513128410032921;1.0609872860451153;1.0098140399326965;10.001060811895409;1.2505334957688674;0.03501657256331157;0.03501572494339024;0.9427232922788195;-0.03300899806146734;0.9433351805317625;1.0099048414158933
36.33638;1.0600284942332263;0.9997028133153468;0.9431331986885906;0.013263745774677075;0.012513129479089315;1.0609878200510776;1.009812848545977;10.001044727022805;1.2505367142637356;0.03501661202627619;0.03501569252930079;0.9427214536436397;-0.03300899789839272;0.9433350662033375;1.0099046783300614
36.34638;1.0600291829968327;0.9997041312120093;0.9431337201961585;0.013263725440242903;0.012513130767334069;1.0609883790270724;1.0098117484037836;10.001028587004615;1.2505399484564048;0.035016652153695815;0.035015660468740994;0.9427195925670339;-0.03300899772356778;0.9433349211921359;1.0099045577502792
36.35638;1.0600298551598561;0.9997054262060826;0.9431342852575472;0.013263704515443302;0.012513132278716609;1.0609889641751151;1.009810734031997;10.001012408290169;1.2505431940885887;0.035016692975670824;0.035015628687700646;0.9427177169877137;-0.03300899753658378;0.9433347450969487;1.0099044802766735
36.36638;1.0600305073762566;0.9997067031603175;0.9431348920572994;0.013263683117512115;0.012513134009135878;1.060989576337097;1.009809800490566;10.00099620053584;1.2505464474503265;0.035016734509185764;0.035015597180396846;0.9427158334642703;-0.03300899733690944;0.9433345371748917;1.0099044459629878
36.37638;1.0600311369305122;0.9997079658792214;0.9431355371339679;0.013263661379255446;0.01251313593818279;1.0609902145749082;1.0098089438144402;10.000979972857719;1.2505497041789295;0.03501677674930071;0.0350155659752815;0.9427139466471882;-0.03300899712415135;0.9433342963225047;1.0099044538402575
36.38638;1.0600317419774001;0.9997092162617196;0.9431362150749388;0.013263639446628553;0.012513138023925076;1.0609908753785204;1.0098081612314325;10.00096374312528;1.2505529591134925;0.035016819633977306;0.035015535094514244;0.9427120588636146;-0.03300899689818528;0.9433340204090837;1.0099045019074262
36.39638;1.060032321103693;0.9997104539554609;0.9431369188066029;0.013263617474312216;0.01251314021663844;1.0609915533413108;1.0098074510625266;10.000947541435202;1.250556207439011;0.03501686304678157;0.035015504557024284;0.9427101701569017;-0.033008996659009686;0.9433337063500853;1.0099045872240193
36.40638;1.06003287324398;0.9997116760230491;0.9431376403247538;0.013263595617922034;0.012513142475259887;1.0609922418160471;1.0098068113534666;10.000931403967185;1.2505594452431381;0.0350169068658452;0.03501547439352785;0.9427082786095056;-0.03300899640655166;0.9433333510921429;1.0099047061206408
36.41638;1.0600333979273089;0.9997128774141399;0.9431383713474011;0.013263574029335678;0.01251314476459692;1.0609929333260864;1.0098062388028417;10.000915361244742;1.2505626687238822;0.03501695100588798;0.035015444648001555;0.9427063808980485;-0.03300899614076172;0.9433329527030142;1.0099048544360136
36.42638;1.0600338952176023;0.9997140523617754;0.9431391044661792;0.013263552853049006;0.012513147053305878;1.0609936208944242;1.0098057295800282;10.000899427444255;1.2505658738378544;0.0350169954216937;0.035015415374983705;0.9427044729492392;-0.03300899586177755;0.9433325105401441;1.0099050273764054
36.43638;1.0600343652882147;0.9997151956866992;0.9431398346740079;0.013263532217322103;0.012513149326658347;1.060994299253647;1.00980528068663;10.000883597146066;1.2505690568553807;0.03501704009333951;0.03501538661835357;0.9427025499628968;-0.03300899556985827;0.9433320242286848;1.009905219809302
36.44638;1.060034808389948;0.9997163035186044;0.9431405595950046;0.013263512231147752;0.012513151593194488;1.0609949642740564;1.0098048903005128;10.00086784747311;1.250572213885324;0.03501708502513571;0.03501535838454185;0.9427006059899974;-0.033008995265261735;0.9433314930938265;1.0099054278916257
36.45638;1.0600352255078738;0.9997173733757021;0.9431412780182158;0.013263492989282866;0.012513153877948456;1.0609956116748023;1.0098045575752868;10.000852139584323;1.2505753395782766;0.03501713026590508;0.03501533064310326;0.9426986342526953;-0.03300899494822248;0.9433309167949453;1.009905650668527
36.46638;1.060035618783541;0.9997184035899315;0.9431419888143142;0.013263474572469488;0.012513156209780286;1.0609962370649353;1.0098042824344138;10.00083642249083;1.250578427176886;0.03501717591559747;0.035015303338929486;0.9426966280974197;-0.03300899461895304;0.943330295903519;1.0099058900075704
36.47638;1.060035990954541;0.9997193929117864;0.9431426916857478;0.013263457048460945;0.01251315860648769;1.0609968369685578;1.0098040646287902;10.000820645451649;1.2505814694872268;0.03501722207716167;0.03501527639157582;0.9426945815271958;-0.0330089942775404;0.9433296320201194;1.0099061493303965
36.48638;1.0600363445425631;0.9997203410184972;0.9431433881227971;0.013263440480514253;0.012513161071880418;1.0609974092218812;1.009803902332183;10.000804770496323;1.2505844593129736;0.03501726879526889;0.03501524969987703;0.9426924894511339;-0.03300899392380885;0.943328927547401;1.0099064327151115
36.49638;1.060036681618139;0.9997212489892786;0.9431440804098208;0.013263424931225497;0.012513163611540564;1.0609979526521656;1.0098037920699263;10.000788772679579;1.250587389811334;0.03501731605276526;0.03501522317393053;0.9426903483116058;-0.033008993557418966;0.9433281849317056;1.0099067447707342
36.50638;1.060037003941788;0.9997221189325572;0.9431447695166563;0.013263410459112748;0.012513166244454244;1.060998466613325;1.0098037298276665;10.000772634274679;1.2505902547517087;0.035017363797825565;0.035015196765056864;0.942688156669323;-0.033008993178199476;0.9433274062520197;1.009907090332821
36.51638;1.0600373131508116;0.9997229537089789;0.9431454544093288;0.013263397120356157;0.012513168995746718;1.0609989506726125;1.0098037113676472;10.000756343762557;1.2505930481018812;0.03501741195302765;0.03501517046248406;0.9426859152305743;-0.03300899278644838;0.943326593793964;1.0099074738404736
36.52638;1.0600376105481166;0.999723757307766;0.9431461330763233;0.013263384971818996;0.012513171887940315;1.0609994048210551;1.0098037320549995;10.00073989989792;1.250595763830739;0.035017460429668745;0.035015144279301254;0.9426836267163746;-0.03300899238306938;0.9433257507171731;1.009907899036497
36.53638;1.0600378962601504;0.9997245353315912;0.9431468038718476;0.013263374062724263;0.01251317494239899;1.0609998297081014;1.009803787938382;10.000723316053614;1.2505983964307983;0.03501750916269832;0.03501511824876138;0.9426812956332524;-0.03300899196949978;0.9433248811511052;1.0099083690979038
36.54638;1.0600381683087754;0.9997252949831426;0.9431474665352106;0.01326336442354242;0.012513178180870391;1.0610002259505547;1.0098038772983127;10.000706618983262;1.2506009414600272;0.03501755812589299;0.03501509242761073;0.9426789275008115;-0.03300899154741313;0.9433239899826265;1.0099088870936994
36.55638;1.0600384225360464;0.9997260440170593;0.9431481224503878;0.01326335606490556;0.012513181619399323;1.0610005930461088;1.0098040006295974;10.000689842951536;1.2506033956072582;0.0350176073109845;0.03501506689974497;0.9426765277491058;-0.03300899111835333;0.9433230825469407;1.0099094562539517
36.56638;1.06003865395972;0.9997267891851715;0.9431487741203686;0.013263348984838021;0.012513185260075565;1.0610009292304003;1.0098041595746785;10.000673026366384;1.2506057564580149;0.03501765671400354;0.03501504176355915;0.9426741006754563;-0.0330089906836315;0.943322164423477;1.0099100795204659
36.57638;1.0600388584596476;0.9997275352750058;0.9431494245151473;0.013263343177490375;0.012513189091562212;1.0610012322066102;1.0098043565182768;10.00065621038524;1.2506080226918916;0.0350177063461446;0.035015017108233584;0.9426716487068764;-0.03300899024451326;0.9433212416086119;1.0099107587722624
36.58638;1.0600390328954965;0.9997282849167566;0.9431500768234872;0.013263338633718397;0.012513193101268652;1.0610014996389192;1.0098045948420047;10.000639438212103;1.2506101947149453;0.03501775623695473;0.03501499301257076;0.942669172766558;-0.033008989802225594;0.9433203204823539;1.0099114941264016
36.59638;1.060039173733919;0.999729039066154;0.943150735171428;0.01326333533453468;0.012513197289918758;1.061001729123545;1.0098048789539877;10.000622757758011;1.2506122746693997;0.0350178064245232;0.03501496956580609;0.9426666737890609;-0.03300898935761724;0.943319406960278;1.0099122836874312
36.60638;1.0600392759964028;0.9997297980510697;0.943151405562508;0.01326333325487025;0.012513201676077845;1.0610019184898463;1.0098052136971853;10.00060622182716;1.2506142652873684;0.03501785695283034;0.035014946871698094;0.9426641536295595;-0.03300898891078914;0.9433185056851567;1.009913124273219
36.61638;1.0600393334858653;0.999730562334396;0.9431520953341447;0.013263332377034616;0.012513206290563114;1.061002067031974;1.0098056036214087;10.000589885220364;1.2506161682017773;0.03501790786495033;0.035014925023904436;0.9426616145649789;-0.033008988460959954;0.943317619959139;1.0099140122872072
36.62638;1.0600393396977195;0.999731332381928;0.9431528120036977;0.013263332690633364;0.01251321117165815;1.0610021763761286;1.009806052573564;10.00057380622295;1.2506179831152948;0.03501795918144509;0.035014904072309574;0.9426590585052782;-0.03300898800672369;0.9433167517982064;1.0099149437743355
36.63638;1.060039288357942;0.9997321083649225;0.9431535631265409;0.013263334175627672;0.01251321636226711;1.0610022495986076;1.0098065633657576;10.000558047413072;1.250619708522066;0.03501801089563243;0.035014883996005476;0.9426564867303299;-0.033008987546480004;0.9433159020604507;1.0099159145950358
36.64638;1.0600391735940213;0.9997328902592051;0.9431543563722351;0.013263336789310489;0.012513221903989706;1.0610022897007725;1.0098071375532696;10.000542670875333;1.2506213428784902;0.035018062996003144;0.035014864700805635;0.9426539001138148;-0.033008987078630786;0.9433150712373946;1.0099169211364052
36.65638;1.0600389903947613;0.9997336776943913;0.9431551992502731;0.013263340465711934;0.01251322783145909;1.0610022988921166;1.0098077753741725;10.000527731685862;1.2506228852322079;0.03501811548384527;0.03501484604533558;0.9426512991716198;-0.03300898660162825;0.943314260209854;1.0099179605874318
36.66638;1.0600387348385987;0.9997344695286614;0.9431560986921598;0.013263345125215029;0.012513234169999;1.0610022782838906;1.0098084760084824;10.000513269081967;1.2506243354225688;0.035018168371598636;0.03501482787348476;0.9426486837557282;-0.033008986113997295;0.9433134697931191;1.0099190310565695
36.67638;1.0600384034677466;0.9997352640044267;0.9431570601455304;0.013263350688918818;0.01251324093276883;1.0610022272981572;1.0098092382288566;10.00049929931226;1.2506256940216232;0.03501822166421901;0.035014810042959026;0.9426460532053664;-0.03300898561423565;0.9433126997170544;1.0099201320628355
36.68638;1.0600379922660597;0.9997360594677329;0.9431580867303468;0.01326335708166888;0.012513248118972423;1.0610021436240977;1.0098100606697293;10.000485819808071;1.250626961936812;0.035018275338770326;0.03501479245077907;0.9426434069231774;-0.033008985100823875;0.9433119485539695;1.0099212642605555
36.69638;1.0600374959688796;0.9997368550699735;0.9431591793751843;0.013263364226433282;0.012513255720643672;1.0610020242838956;1.0098109418086614;10.000472820562909;1.2506281396054066;0.03501832935161864;0.03501477504694236;0.9426407446405113;-0.03300898457244582;0.9433112142472594;1.0099224280259065
36.70638;1.0600369084262682;0.9997376510041182;0.9431603378772547;0.01326337204649275;0.012513263734778072;1.061001866338006;1.0098118801901856;10.000460290073661;1.2506292264026433;0.03501838366279358;0.03501475782688191;0.9426380663788264;-0.03300898402805369;0.9433104941281925;1.0099236222652017
36.71638;1.060036223839194;0.9997384480846572;0.9431615622452262;0.01326338046983479;0.01251327216763433;1.0610016664940725;1.0098128744824748;10.000448214944038;1.250630220903246;0.03501843824183513;0.035014740813185244;0.9426353726049969;-0.03300898346676927;0.9433097849839575;1.009924844231851
36.72638;1.060035437653339;0.9997392472925388;0.943162853506335;0.013263389429418817;0.012513281027491252;1.0610014208647414;1.0098139234427865;10.000436582499908;1.2506311211626184;0.03501849306388709;0.03501472405859112;0.9426326645796081;-0.03300898288795128;0.9433090839484057;1.0099260903372946
36.73638;1.0600345467996628;0.9997400496236988;0.9431642136766413;0.013263398865266984;0.012513290315522924;1.0610011255605782;1.0098150260400551;10.000425385377552;1.2506319242914095;0.03501854811277441;0.035014707666480724;0.9426299441190874;-0.03300898229141133;0.943308389418377;1.0099273572695142
36.74638;1.0600335498923825;0.9997408556528099;0.9431656450261504;0.013263408728660461;0.012513300021590592;1.0610007773922885;1.0098161814635;10.000414617064525;1.2506326265227952;0.035018603378224954;0.03501469179261388;0.9426272128146501;-0.03300898167757615;0.9433077011922498;1.0099286421321085
36.75638;1.0600324476050687;0.9997416650763912;0.9431671490675736;0.013263418986651298;0.012513310123665616;1.0610003744235283;1.0098173888435649;10.000404260941188;1.2506332241363736;0.03501865885433876;0.03501467663118025;0.9426244720981041;-0.03300898104751307;0.9433070202079573;1.0099299419220642
36.76638;1.0600312428170917;0.9997424770353721;0.9431687262982252;0.013263429622427339;0.012513320587339056;1.060999916326855;1.0098186465041656;10.000394285425049;1.2506337137978423;0.03501871454908455;0.035014662395200936;0.9426217244466796;-0.03300898040274302;0.9433063481559916;1.009931254019623
36.77638;1.0600299403259703;0.9997432906841104;0.9431703768537877;0.013263440628266749;0.012513331363575757;1.0609994033743735;1.0098199510433996;10.000384648726339;1.2506340928096638;0.03501877048764823;0.035014649289121555;0.9426189741084897;-0.03300897974487147;0.9433056870642794;1.0099325771550176
36.78638;1.0600285468869246;0.9997441051402024;0.9431721008907831;0.013263451998637193;0.012513342384411126;1.0609988346644466;1.0098212970708882;10.000375307241248;1.2506343602740866;0.03501882670922188;0.03501463748930942;0.9426162264279395;-0.033008979075308045;0.9433050393385427;1.0099339106478564
36.79638;1.06002707161339;0.9997449190647247;0.9431738983846422;0.013263463725418905;0.012513353557432957;1.060998207898241;1.0098226781936706;10.00036621876692;1.250634517764575;0.03501888327160333;0.035014627132986705;0.9426134870036578;-0.033008978395273454;0.9433044080732795;1.0099352525837209
36.80638;1.0600255256465188;0.9997457304750205;0.9431757693236765;0.013263475795278007;0.012513364770962628;1.0609975205302222;1.009824088520402;10.000357338018755;1.2506345688871106;0.03501894025389718;0.035014618306135954;0.9426107615721666;-0.03300897770592566;0.9433037969471272;1.0099365992050195
36.81638;1.0600239210382856;0.9997465368546731;0.9431777143793885;0.013263488194370857;0.012513375916564484;1.060996770801028;1.009825522909577;10.000348611075534;1.2506345189154198;0.035018997727579174;0.03501461103726288;0.9426080559502962;-0.033008977008370737;0.9433032093691018;1.0099379454719104
36.82638;1.0600222695267956;0.9997473353974828;0.9431797351438648;0.013263500915395953;0.012513386906596903;1.0609959583517439;1.0098269761419225;10.000339976100928;1.2506343749095452;0.0350190557034128;0.03501460530548102;0.9426053757713023;-0.033008976303669474;0.9433026473903068;1.009939285954767
36.83638;1.0600205816637822;0.9997481235454897;0.9431818336156417;0.013263513959350964;0.012513397669102994;1.0609950844043563;1.0098284422531671;10.000331372419991;1.2506341456730075;0.035019114127176426;0.03501460105959012;0.9426027260757764;-0.033008975592906165;0.9433021116202408;1.0099406157549538
36.84638;1.0600188667507928;0.9997489001052976;0.9431840113893888;0.013263527331790759;0.012513408133541234;1.0609941514035832;1.0098299141419493;10.000322753229199;1.25063384111251;0.03501917294206603;0.035014598240632015;0.9426001107280636;-0.03300897487709;0.9433016020277387;1.0099419309647237
36.85638;1.0600171333845085;0.9997496662199442;0.9431862692224495;0.013263541038758975;0.012513418226945931;1.0609931623176454;1.009831383846001;10.000314093547214;1.2506334711469458;0.03501923212344316;0.03501459679879733;0.942597532578863;-0.03300897415693429;0.9433011183222675;1.0099432286723087
36.86638;1.0600153897713;0.9997504247767807;0.9431886070945619;0.013263555085781436;0.012513427885221301;1.060992120052997;1.0098328434922965;10.000305387671878;1.2506330445856448;0.03501929165111134;0.03501459667995197;0.9425949947500862;-0.03300897343277411;0.9433006598381041;1.0099445068439201
36.87638;1.0600136434871097;0.9997511787052777;0.9431910245048195;0.013263569477863177;0.012513437063440542;1.0609910275953593;1.0098342861203888;10.000296638589385;1.2506325685749178;0.035019351474250976;0.03501459778139713;0.9425925016201945;-0.033008972704633203;0.9433002256971988;1.009945764275882
36.88638;1.0600119012281648;0.9997519301000825;0.9431935205803095;0.01326358422103956;0.01251344572825728;1.0609898887288718;1.0098357056372667;10.000287848386941;1.2506320488577078;0.03501941148911256;0.03501459993143288;0.9425900586300621;-0.03300897197246142;0.943299815194189;1.0099470008696645
36.89638;1.0600101690203418;0.9997526804197032;0.9431960935872432;0.013263599326403709;0.01251345384533629;1.0609887081347968;1.0098370958336629;10.00027901430175;1.250631490244496;0.03501947153670071;0.035014602931223354;0.9425876714335321;-0.03300897123661098;0.9432994280693935;1.0099482176154875
36.90638;1.0600084525157212;0.9997534306044902;0.943198740577582;0.013263614813534818;0.012513461377245698;1.0609874906806986;1.009838450145079;10.000270127706386;1.2506308967454154;0.03501953142945777;0.03501460661069749;0.9425853450412681;-0.03300897049819748;0.9432990646854381;1.0099494157360338
36.91638;1.0600067571010825;0.9997541810013507;0.9432014576631444;0.013263630707556009;0.012513468286672498;1.0609862409835356;1.00983976271247;10.00026117663442;1.2506302717369981;0.035019590994117715;0.0350146108180182;0.9425830836136158;-0.03300896975892262;0.9432987257188458;1.0099505963737285
36.92638;1.0600050881452763;0.9997549316134661;0.9432042401768599;0.013263647030378052;0.01251347454243972;1.060984963513846;1.0098410286323356;10.0002521513683;1.250629618204203;0.03501965011641745;0.035014615356423924;0.9425808907817279;-0.03300896902059531;0.9432984114520333;1.0099517615889297
36.93638;1.0600034511809286;0.9997556825242662;0.9432070825900102;0.01326366379794337;0.01251348012538506;1.0609836630640197;1.0098422433456988;10.00024304632661;1.2506289383777092;0.03501970876155772;0.0350146199719713;0.9425787693133024;-0.03300896828486473;0.9432981215035864;1.0099529149338118
36.94638;1.0600018513895284;0.9997564341541835;0.9432099784229144;0.013263681026528015;0.01251348502476179;1.0609823455071512;1.0098434035237536;10.000233860788924;1.250628233138438;0.035019766959036795;0.03501462442405729;0.9425767203410261;-0.03300896755323809;0.9432978548874978;1.0099540605875952
36.95638;1.0600002926818008;0.999757187098035;0.9432129199581145;0.013263698736170238;0.012513489228625559;1.0609810182917263;1.0098445086124423;10.000224599507904;1.250627502160085;0.03501982477261283;0.03501462854778281;0.9425747436095269;-0.03300896682714844;0.943297609628084;1.0099552020504767
36.96638;1.0599987773964281;0.9997579417907176;0.9432158981932584;0.013263716946519222;0.012513492724423342;1.0609796905826128;1.0098455600962604;10.000215266305064;1.2506267447539265;0.03501988226536215;0.03501463223899402;0.9425728382135726;-0.033008966107944536;0.9432973822849502;1.0099563416534776
36.97638;1.0599973071145568;0.9997586987641702;0.9432189038295603;0.013263735674653719;0.012513495507777389;1.060978373036791;1.00984655940868;10.000205858570054;1.2506259604638474;0.0350199394780485;0.035014635398137144;0.9425710025546253;-0.03300896539684454;0.9432971684920651;1.0099574813026049
36.98638;1.059995883707932;0.9997594594766979;0.9432219287265461;0.013263754937883985;0.012513497575639443;1.060977076772253;1.0098475073892519;10.000196371947618;1.2506251488807105;0.035019996443984486;0.035014637898427424;0.9425692344031816;-0.033008964694886275;0.9432969643789243;1.0099586233222801
36.99638;1.0599945093148617;0.9997602269009335;0.9432249662595876;0.013263774754598848;0.012513498906225615;1.0609758117775387;1.0098484051328231;10.000186808533076;1.2506243095120628;0.03502005320180148;0.0350146395905693;0.9425675319605925;-0.03300896400284417;0.9432967673553079;1.0099597705140562
37.00638;1.059993185668309;0.9997610054920895;0.9432280104959239;0.013263795143418406;0.012513499454190138;1.0609745854045545;1.0098492546244922;10.000177178624762;1.2506234421180886;0.03502010977181351;0.03501464031794111;0.9425658945757015;-0.033008963321107504;0.9432965754362391;1.009960925902109
37.01638;1.0599919138155585;0.9997618007680802;0.9432310554604245;0.013263816123109898;0.012513499163542368;1.060973401754977;1.0098500588866113;10.000167495421849;1.2506225468453818;0.03502016614171675;0.035014639934626626;0.942564322204905;-0.03300896264961874;0.9432963862073567;1.0099620924080353
37.02638;1.059990694303425;0.9997626186987554;0.9432340949673017;0.013263837715086909;0.012513497981707667;1.0609722622037292;1.00985082179943;10.000157770430885;1.2506216241587347;0.035020222282788775;0.03501463833450453;0.9425628148891222;-0.0330089619879303;0.9432961966278;1.0099632726560563
37.03638;1.0599895276064901;0.999763465117699;0.9432371227581862;0.01326385994891537;0.012513495868872742;1.0609711659159795;1.0098515477258805;10.000148012586651;1.2506206747455282;0.0350202781584926;0.03501463547069397;0.9425613729329655;-0.033008961335218696;0.9432960036055413;1.0099644690509146
37.04638;1.0599884141647593;0.9997643452804831;0.9432401326354913;0.01326388286383202;0.01251349280009397;1.0609701099139281;1.0098522413433637;10.000138227187056;1.2506196994894416;0.035020333727914695;0.035014631325110915;0.9425599968444579;-0.033008960690321505;0.9432958048221265;1.009965683785525
37.05638;1.059987354035205;0.9997652632938089;0.9432431183948555;0.013263906506378254;0.012513488759771383;1.060969089798487;1.009852907246089;10.000128414340272;1.2506186998781614;0.03502038896435358;0.035014625847281565;0.9425586868096677;-0.03300896005209683;0.9432955990771347;1.0099669187019171
37.06638;1.0599863469738642;0.9997662213930623;0.9432460735653726;0.013263930927644359;0.012513483737973813;1.0609681015543067;1.0098535488629106;10.000118574927596;1.2506176782463856;0.03502044386645747;0.03501461893744798;0.9425574425585719;-0.03300895941989162;0.9432953857697689;1.009968174908764
37.07638;1.0599853928255516;0.9997672196202511;0.9432489912120353;0.013263956176153835;0.012513477734792394;1.0609671431149552;1.009854168290519;10.000108722915845;1.2506166372077558;0.03502049844819643;0.03501461048905982;0.9425562637569411;-0.03300895879352383;0.9432951640566688;1.0099694521939118
37.08638;1.0599844915457175;0.999768256450193;0.9432518643928773;0.013263982288506004;0.012513470764222552;1.060966214328451;1.009854768021985;10.000098886333058;1.250615579028827;0.035020552716966705;0.035014600428779054;0.9425551502527402;-0.03300895817284516;0.9432949321343354;1.0099707491842458
37.09638;1.0599836423822426;0.9997693302611192;0.9432546871821453;0.013264009284959436;0.012513462851333496;1.0609653157079781;1.0098553525371103;10.000089095988733;1.2506145055769597;0.03502060664395052;0.035014588713812925;0.9425541019031386;-0.03300895755758146;0.9432946868262639;1.0099720644322905
37.10638;1.0599828426290285;0.9997704407055805;0.9432574551624644;0.013264037171188322;0.012513454030309398;1.060964447478175;1.0098559283028326;10.0000793833254;1.2506134181597002;0.03502066015249526;0.035014575309163104;0.9425531183737793;-0.03300895694741267;0.943294423955104;1.0099733966370716
37.11638;1.0599820875288044;0.9997715888965214;0.943260164910374;0.013264065944026562;0.01251344434955456;1.0609636096932353;1.0098565030164848;10.000069788632063;1.2506123165958465;0.035020713146441666;0.03501456017754968;0.9425521993679489;-0.03300895634183554;0.9432941393164146;1.0099747433805837
37.12638;1.0599813718379865;0.9997727765974221;0.943262813644885;0.013264095597716335;0.012513433877701366;1.0609628024508166;1.009857084751996;10.000060359090622;1.2506111984223431;0.03502076555452599;0.03501454328064191;0.9425513449162525;-0.033008955740096914;0.9432938294021439;1.0099761002337289
37.13638;1.059980691384367;0.999774005768716;0.9432653998007241;0.013264126124511439;0.012513422698922956;1.0609620252198555;1.0098576811064193;10.00005113812507;1.250610059420771;0.03502081735374557;0.03501452457741751;0.9425505552042406;-0.03300895514138272;0.9432934915897028;1.00997746101781
37.14638;1.0599800430744264;0.9997752785503558;0.9432679231160537;0.013264157504261569;0.012513410898864522;1.060961276238276;1.0098582987579157;10.000042161555164;1.250608894623947;0.03502086854839911;0.03501450401977799;0.9425498301797964;-0.03300895454497414;0.9432931240747575;1.0099788185140528
37.15638;1.0599794239253866;0.9997765969053408;0.9432703835060781;0.013264189688750252;0.012513398557374296;1.0609605527425747;1.0098589434615912;10.000033461261866;1.2506076984567254;0.035020919133783024;0.03501448156234974;0.9425491691976032;-0.03300895395036158;0.9432927260709926;1.0099801651662925
37.16638;1.0599788308092497;0.9997779624553691;0.9432727801292828;0.013264222597161573;0.012513385752325783;1.0609598513621936;1.009859620072677;10.000025074102087;1.2506064644778179;0.03502096909970756;0.03501445718686199;0.9425485708790027;-0.03300895335734291;0.9432922982630875;1.0099814934147642
37.17638;1.0599782610854689;0.9997793765973735;0.9432751115880361;0.013264256126339545;0.012513372564026801;1.0609591687455302;1.0098603328602025;10.000017048471213;1.2506051858365947;0.03502101844531119;0.03501443090176125;0.942548033578834;-0.0330089527659301;0.943291842759347;1.0099827958184011
37.18638;1.0599777124303054;0.9997808400481015;0.9432773770152264;0.013264290164152514;0.012513359075199907;1.0609585029520217;1.0098610861779744;10.000009436972883;1.2506038564187563;0.03502106715315663;0.03501440270507697;0.9425475565901449;-0.0330089521760029;0.9432913626235249;1.009984065445804
37.19638;1.0599771817144645;0.999782352137729;0.9432795771169996;0.013264324597460861;0.01251334536724521;1.0609578544369993;1.0098618844599905;10.000002280600837;1.250602471408445;0.0350211151557039;0.03501437255904604;0.9425471409934295;-0.033008951586897976;0.9432908616239816;1.009985296763971
37.20638;1.0599766650911546;0.9997839106435518;0.9432817141266575;0.013264359311650964;0.012513331513081925;1.0609572251882688;1.0098627314394484;9.99999559880205;1.2506010270408776;0.03502116233257549;0.035014340406307895;0.942546788744976;-0.03300895099730237;0.9432903442004453;1.0099864865170767
37.21638;1.0599761593380639;0.9997855120926953;0.9432837908864632;0.01326439418723294;0.012513317569817325;1.0609566171054807;1.0098636297312273;9.999989390622309;1.2505995208266056;0.0350212085271085;0.03501430621066864;0.9425465009913502;-0.0330089504055743;0.9432898153708281;1.0099876334539044
37.22638;1.0599756621151784;0.9997871521618684;0.943285810061653;0.01326442910342391;0.012513303578748724;1.0609560314149007;1.009864581049478;9.999983641559144;1.2505979518822703;0.03502125356255663;0.03501427000249848;0.9425462776070848;-0.033008949810177685;0.9432892801179771;1.0099887372346177
37.23638;1.05997517098883;0.9997888260697958;0.9432877737690375;0.013264463950309701;0.012513289570512402;1.0609554691116614;1.0098655866385142;9.99997833025691;1.2505963204599915;0.03502129725000604;0.035014231898497165;0.94254611776559;-0.03300894921006065;0.943288742470839;1.0099897976968917
37.24638;1.0599746830645886;0.9997905290252272;0.9432896833108639;0.013264498639678088;0.012513275568177318;1.0609549316115887;1.0098666473576332;9.999973432516759;1.2505946276316189;0.035021339394690175;0.03501419207492445;0.9425460204318838;-0.03300894860491613;0.9432882052987641;1.0099908143119618
37.25638;1.0599741956740034;0.999792256792735;0.943291539082263;0.01326453310217149;0.012513261593737314;1.0609544210952309;1.0098677630601534;9.999968923018717;1.250592875740573;0.03502137980537799;0.03501415073653841;0.9425459848003034;-0.033008947995129316;0.9432876707748046;1.0099917856251837
37.26638;1.059973707097461;0.9997940060536032;0.9432933406089254;0.013264567276453617;0.012513247675901121;1.0609539404395492;1.009868932006639;9.999964778494798;1.2505910688484065;0.035021418303342135;0.035014108114818955;0.9425460106165592;-0.033008947381640494;0.9432871408766944;1.0099927091757988
37.27638;1.059973216459451;0.9997957741169473;0.9432950864740902;0.013264601103348768;0.012513233849235876;1.060953492748126;1.0098701509102408;9.999960981790391;1.2505892123986224;0.03502145473167975;0.03501406445989796;0.9425460977730915;-0.03300894676600027;0.9432866178949958;1.0099935819150978
37.28638;1.059972722915573;0.9997975580693355;0.9432967748488693;0.013264634525413948;0.012513220152371145;1.0609530805786844;1.009871415302146;9.999957523408458;1.250587311999335;0.035021488959899795;0.03501402001056956;0.942546245833905;-0.033008946150376896;0.943286104897502;1.0099944010981685
37.29638;1.0599722250088386;0.9997993540375161;0.9432984045997119;0.013264667489564789;0.012513206629768925;1.0609527054706709;1.009872720030641;9.999954400224272;1.2505853722535938;0.03502152086655953;0.0350139749784265;0.9425464544744885;-0.03300894553732291;0.9432856058685449;1.0099951654524988
37.30638;1.059971720428636;0.9998011573818953;0.9432999755568888;0.013264699950224975;0.012513193327941048;1.0609523683215911;1.0098740596174658;9.999951611320988;1.2505833970577505;0.03502155031302046;0.03501392956533097;0.9425467240511963;-0.0330089449294566;0.943285125056977;1.0099958754542255
37.31638;1.05997120598573;0.9998029634105348;0.9433014879340408;0.013264731874436029;0.01251318028697255;1.0609520699776136;1.0098754278891693;9.999949154132088;1.2505813907566719;0.03502157714249968;0.035013883996542046;0.9425470556001101;-0.03300894432920913;0.9432846656310319;1.0099965323704188
37.32638;1.0599706782121963;0.9998047676405379;0.9433029419054284;0.013264763253605287;0.01251316753174415;1.0609518107929032;1.0098768176556585;9.999947025014093;1.2505793578883433;0.03502160119217111;0.03501383853617259;0.9425474509434811;-0.033008943738610436;0.943284229001544;1.0099971374126775
37.33638;1.0599701342201675;0.9998065658631295;0.9433043376164147;0.013264794109818932;0.012513155062112783;1.0609515895547446;1.0098782219156515;9.999945219775672;1.2505773018884299;0.0350216223015623;0.03501379347708795;0.9425479130578106;-0.03300894315929096;0.9432838157279886;1.009997691673768
37.34638;1.059969571832156;0.999808354229068;0.9433056752644161;0.0132648244844483;0.012513142849220676;1.0609514034590612;1.00987963538349;9.999943730364654;1.2505752248948712;0.035021640322701275;0.035013749134148044;0.9425484460819555;-0.03300894259282785;0.9432834267961776;1.009998196208883
37.35638;1.0599689891852817;0.9998101287353336;0.943306954441017;0.013264854425978218;0.012513130845851485;1.0609512491283775;1.0098810543954764;9.99994254168424;1.2505731286892448;0.03502165511513821;0.0350137058496576;0.9425490547793077;-0.03300894204095976;0.9432830635689681;1.0099986521379407
