time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
37.36638;1.0599683844356953;0.999811884415541;0.9433081732932719;0.01326488399040128;0.012513119003268616;1.0609511232085858;1.009882475837858;9.999941630471955;1.2505710157950243;0.035021666542599715;0.035013663983087855;0.9425497439171681;-0.033008941505424653;0.9432827271049767;1.0099990611965828
37.37638;1.0599677558075946;0.9998136155908993;0.9433093290979034;0.013264913234714822;0.0125131072808504;1.060951021847149;1.0098838962387302;9.999940965956705;1.2505688899887046;0.035021674512786934;0.0350136238679848;0.9425505179188445;-0.03300894098783072;0.9432824182524516;1.0099994263588272
37.38638;1.0599671021359351;0.9998153170158343;0.9433104196725964;0.013264942198846752;0.012513095642850174;1.0609509395449856;1.0098853114718205;9.999940511209223;1.2505667557228952;0.035021679022768586;0.03501358577161987;0.9425513804859089;-0.03300894048970326;0.9432821377228413;1.0099997517630142
37.39638;1.0599664233060155;0.9998169841934718;0.9433114440882633;0.01326497090218906;0.012513084049327038;1.0609508688553417;1.0098867169646053;9.999940224991569;1.2505646175525562;0.0350216801449903;0.035013549896819984;0.9425523341770582;-0.03300894001252094;0.9432818854946354;1.0100000420742818
37.40638;1.0599657198124377;0.9998186126721568;0.943312402431939;0.01326499935520434;0.012513072454457696;1.0609508015564644;1.0098881078165503;9.999940069189657;1.2505624806342508;0.035021677967284205;0.03501351639650322;0.9425533803666787;-0.03300893955774454;0.9432816606991775;1.010000302056477
37.41638;1.059964991892278;0.9998201976588306;0.9433132951448151;0.01326502756471828;0.012513060813128302;1.0609507297355658;1.0098894790589703;9.999940016647548;1.2505603510271988;0.03502167255882523;0.035013485372207054;0.9425545193049748;-0.03300893912683476;0.9432814623731941;1.0100005363178055
37.42638;1.0599642387249137;0.9998217341678819;0.9433141229416524;0.013265055532025508;0.012513049084800037;1.0609506456824458;1.0098908264137145;9.999940048370206;1.2505582348193534;0.035021663990203775;0.03501345687913106;0.9425557500931541;-0.03300893872123081;0.9432812898539298;1.010000748798187
37.43638;1.0599634580109265;0.9998232169275952;0.9433148873759362;0.013265083249673128;0.012513037229636724;1.0609505416128586;1.0098921471815028;9.999940148903372;1.2505561378730254;0.035021652356569656;0.035013430946553833;0.9425570712895118;-0.03300893834237685;0.9432811424745775;1.0100009427413998
37.44638;1.0599626470058714;0.9998246403218992;0.9433155909013405;0.01326511069969935;0.012513025207031151;1.0609504104599348;1.0098934407157651;9.999940307992489;1.2505540668280122;0.03502163776868888;0.03501340759688706;0.9425584818545714;-0.033008937991720846;0.9432810195180922;1.010001121302993
37.45638;1.0599618044789232;0.999825998923227;0.9433162364778994;0.013265137858472519;0.012513012984247356;1.0609502473148256;1.0098947079419824;9.999940521378766;1.2505520290652852;0.03502162033192733;0.03501338685233016;0.9425599809953419;-0.033008937670528066;0.9432809206628543;1.010001287307871
37.46638;1.05996093154382;0.9998272878934925;0.943316827303632;0.013265164701565704;0.012513000544826064;1.0609500497462385;1.0098959503126501;9.999940789872946;1.2505500316052167;0.035021600131792834;0.03501336872766098;0.9425615670813826;-0.03300893737966047;0.9432808461455755;1.0100014421917205
37.47638;1.059960030930841;0.9998285026833703;0.943317366491626;0.013265191201664035;0.012512987885821496;1.0609498163924633;1.009897169152727;9.999941114538814;1.2505480802614313;0.03502157722456679;0.03501335321373535;0.9425632371521139;-0.0330089371195962;0.9432807957544369;1.0100015855960234
37.48638;1.0599591057332647;0.9998296382966295;0.9433178569631371;0.013265217325299197;0.01251297500391174;1.0609495457403648;1.0098983658811302;9.999941484210852;1.2505461787020071;0.03502155163509096;0.035013340268255144;0.9425649873340886;-0.033008936890608284;0.9432807673777898;1.0100017157178907
37.49638;1.059958158745398;0.999830688650495;0.9433183014576627;0.01326524302872639;0.012512961884098422;1.0609492366991995;1.00989954295908;9.9999418692158;1.2505443282324225;0.03502152336369287;0.03501332982605616;0.9425668133329547;-0.033008936692869535;0.9432807569221727;1.010001829823915
37.50638;1.0599571925287319;0.9998316468080847;0.9433187020940664;0.013265268252804408;0.012512948505173182;1.0609488894948396;1.0099007043593335;9.999942231583354;1.2505425289044658;0.035021492373227145;0.03501332181339407;0.9425687107046987;-0.033008936526538656;0.9432807593564939;1.01000192465689
37.51638;1.0599562094151953;0.9998325059190153;0.9433190603649789;0.013265292928121886;0.012512934852613752;1.0609485048908294;1.0099018550054804;9.999942538774736;1.2505407809784796;0.03502145855290473;0.03501331615823155;0.9425706753026818;-0.033008936391904824;0.94328076949089;1.010001996432739
37.52638;1.0599552114031106;0.9998332600847336;0.9433193779603994;0.013265316993831744;0.012512920923812088;1.0609480827278077;1.0099029999565319;9.999942768704123;1.2505390861642034;0.03502142171203328;0.03501331281376614;0.9425727035201402;-0.03300893628946157;0.9432807823259713;1.0100020407206534
37.53638;1.0599542004301497;0.9998339050783444;0.943319657092961;0.013265340412281251;0.012512906723501858;1.0609476216770817;1.009904143641161;9.999942910491058;1.2505374480501195;0.03502138161784759;0.03501331179498674;0.9425747916001708;-0.033008936219868966;0.9432807936834717;1.0100020527353981
37.54638;1.0599531789810301;0.999834438743435;0.9433199003083063;0.013265363163384489;0.012512892253626316;1.0609471197720448;1.0099052890023934;9.99994296715221;1.2505358717185;0.035021338041214205;0.035013313199523596;0.9425769347317821;-0.03300893618393745;0.9432808014042215;1.0100020277241761
37.55638;1.0599521505877552;0.9998348607797714;0.9433201106493683;0.01326538523465933;0.012512877505901935;1.0609465743867244;1.0099064369070139;9.999942957283002;1.250534363063481;0.03502129079140216;0.03501331717777567;0.9425791271157256;-0.03300893618266498;0.9432808060033666;1.0100019612842543
37.56638;1.0599511196821623;0.999835171959784;0.9433202919778249;0.013265406624567544;0.012512862459889477;1.0609459816445928;1.0099075864826363;9.999942908858364;1.2505329273866408;0.035021239741741844;0.03501332386088772;0.9425813626529902;-0.03300893621712425;0.9432808098247937;1.0100018498088386
37.57638;1.0599500909386101;0.9998353730339887;0.9433204490042307;0.013265427346736653;0.012512847083583243;1.0609453361744379;1.0099087359069312;9.999942848297882;1.2505315678331876;0.035021184841482325;0.03501333331197757;0.942583635163149;-0.03300893628809077;0.9432808158048933;1.010001690727366
37.58638;1.0599490687294308;0.9998354641221093;0.9433205863125972;0.01326544742528047;0.012512831342185029;1.0609446319159013;1.0099098825495412;9.999942797328547;1.2505302852658504;0.03502112610176292;0.03501334553217836;0.9425859381936638;-0.03300893639576569;0.9432808271924219;1.0100014822731966
37.59638;1.0599480567879245;0.9998354450205156;0.9433207066518633;0.013265466885065195;0.012512815213655737;1.0609438633161608;1.0099110228550046;9.999942775466506;1.2505290789928718;0.03502106356506933;0.03501336049406671;0.9425882650209249;-0.033008936539918134;0.9432808477409375;1.0100012230286544
37.60638;1.0599470582884036;0.999835315852773;0.9433208104661325;0.013265485740060087;0.012512798693090632;1.0609430253348244;1.009912152628908;9.999942797591439;1.2505279471495574;0.03502099728801523;0.035013378177260364;0.9425906089900208;-0.03300893672012538;0.943280881437758;1.010000911723947
37.61638;1.0599460762666741;0.9998350774236208;0.9433208969985967;0.013265503988073244;0.01251278178517682;1.0609421124989524;1.009913267258211;9.999942872076833;1.250526887210257;0.035020927347473536;0.035013398585287465;0.9425929641958914;-0.03300893693583828;0.9432809318484918;1.0100005471994877
37.62638;1.059945113391799;0.999834731152035;0.9433209651966941;0.013265521618678453;0.012512764501706146;1.06094111899288;1.0099143619225643;9.999943007265795;1.2505258971659436;0.03502085385730195;0.035013421727132024;0.9425953257330837;-0.03300893718645673;0.9432810017486157;1.0100001278674464
37.63638;1.0599441711195676;0.9998342787845359;0.9433210136182523;0.01326553862522614;0.012512746864447975;1.060940040226106;1.0099154323406376;9.99994322055373;1.2505249768397295;0.035020776976858466;0.035013447586320696;0.9425976889390089;-0.03300893747140714;0.94328109353013;1.0099996509544842
37.64638;1.059943249439734;0.9998337222700343;0.9433210402068114;0.013265555007404459;0.012512728902194493;1.0609388742566188;1.0099164755117254;9.999943541283551;1.2505241278945756;0.03502069690237718;0.03501347612285425;0.9426000488773992;-0.03300893779020026;0.9432812097327081;1.0099991126836876
37.65638;1.0599423476627874;0.9998330641271594;0.9433210427496709;0.013265570765901239;0.012512710645177796;1.0609376216645467;1.0099174898713483;9.999944005904872;1.2505233519102357;0.03502061385082621;0.03501350731009433;0.942602400761327;-0.03300893814258348;0.9432813526681795;1.0099985095113349
37.66638;1.0599414652327717;0.9998323077398251;0.9433210194885701;0.013265585896752809;0.012512692124572884;1.0609362843628134;1.0099184748430081;9.999944648318449;1.2505226481574074;0.03502052803741966;0.03501354115223369;0.9426047400990805;-0.033008938528575574;0.9432815236431227;1.0099978394059737
37.67638;1.0599406017037711;0.9998314569497408;0.9433209691863631;0.013265600384959993;0.01251267336949172;1.0609348648214447;1.0099194301959316;9.999945490849894;1.2505220126942507;0.03502043964795536;0.035013577651596225;0.9426070620100695;-0.033008938948291655;0.9432817227758598;1.009997102941981
37.68638;1.059939756774826;0.9998305154446407;0.9433208911033961;0.013265614197376248;0.012512654399152022;1.0609333658857092;1.0099203561010897;9.999946541142393;1.2505214384185608;0.03502034882973305;0.03501361676695615;0.9426093607017154;-0.033008939401775246;0.9432819493961062;1.0099963041160915
37.69638;1.059938930975125;0.9998294864692099;0.943320785268354;0.013265627284731041;0.012512635224780426;1.0609317899999244;1.0099212534313093;9.999947792607346;1.2505209159594473;0.03502025571084844;0.035013658405043016;0.942611629793626;-0.03300893988880743;0.9432822025116657;1.0099954497268244
37.70638;1.0599381262193615;0.9998283729236614;0.9433206525810125;0.013265639597171862;0.01251261586383924;1.0609301379751168;1.0099221235749138;9.999949225827903;1.2505204359944395;0.03502016042926924;0.03501370243702385;0.9426138628387603;-0.03300894040879854;0.9432824810636083;1.0099945473082488
37.71638;1.0599373459439314;0.9998271777218644;0.9433204946223966;0.013265651093920632;0.012512596351309748;1.0609284089342477;1.009922968628021;9.999950811935852;1.2505199912303804;0.03502006315018774;0.03501374871672638;0.9426160533951349;-0.03300894096106509;0.9432827843397004;1.0099936032227583
37.72638;1.0599365949692343;0.9998259041204923;0.9433203136367171;0.013265661732691116;0.012512576735932224;1.0609266009826828;1.0099237918921422;9.999952511927047;1.2505195762449055;0.03501996406440833;0.035013797083677106;0.9426181948954364;-0.03300894154518252;0.9432831125420199;1.0099926223649924
37.73638;1.0599358792083495;0.9998245557902488;0.9433201128319205;0.013265671457041585;0.012512557069354557;1.0609247111651907;1.009924597502184;9.999954269544661;1.25051918661223;0.035019863389405936;0.03501384734968748;0.942620280409215;-0.033008942160974275;0.943283466667927;1.0099916093525387
37.74638;1.0599352052131994;0.999823136590862;0.9433198965339606;0.01326568019797766;0.012512537406144273;1.06092273575017;1.0099253893700246;9.999956012174612;1.2505188179874704;0.035019761380017236;0.035013899287486605;0.9426223027110772;-0.033008942808310245;0.9432838476335484;1.0099905691395579
37.75638;1.0599345792752146;0.9998216506239862;0.9433196695113868;0.013265687884423194;0.012512517807664351;1.0609206718467792;1.009926170026958;9.999957665079195;1.2505184643840659;0.03501965831460245;0.03501395262987509;0.942624255312957;-0.03300894348694302;0.9432842557800833;1.0099895063655822
37.76638;1.0599340063215745;0.999820102909012;0.9433194359021917;0.013265694455421109;0.012512498336709515;1.0609185189470702;1.0099269396616697;9.999959161458518;1.2505181174439433;0.03501955445994201;0.03501400707193697;0.9426261335541245;-0.03300894419631426;0.9432846913383043;1.0099884249769586
37.77638;1.0599334890414642;0.9998184996089329;0.9433191990135141;0.013265699866745837;0.01251247905368148;1.0609162787789455;1.0099276962919042;9.99996044277146;1.250517767815689;0.03501945005515368;0.03501406227179584;0.9426279347339784;-0.03300894493534129;0.9432851548529012;1.0099873285036012
37.78638;1.0599330277911;0.9998168471974596;0.9433189617942414;0.013265704088846256;0.012512460020205096;1.060913953950941;1.0099284371053237;9.999961460459177;1.2505174065660936;0.03501934531584718;0.035014117867508895;0.9426296578829839;-0.033008945702427225;0.9432856468491811;1.0099862201703105
37.79638;1.0599326217741905;0.9998151516862858;0.9433187270182384;0.013265707103685452;0.012512441299625233;1.0609115470802548;1.0099291594144666;9.999962177465537;1.2505170257947282;0.0350192404359826;0.03501417352243187;0.9426313035512621;-0.03300894649584017;0.9432861673854506;1.009985102590328
37.80638;1.0599322704120027;0.9998134187153642;0.9433184972231504;0.013265708904568041;0.012512422945515337;1.0609090607292397;1.0099298602657374;9.999962565427785;1.250516618991108;0.03501913558738408;0.035014228957764716;0.9426328733319262;-0.03300894731413878;0.9432867161754811;1.0099839775129864
37.81638;1.059931973995802;0.9998116540975809;0.9433182746330293;0.01326570949795966;0.012512404987690653;1.0609064977907565;1.0099305356973545;9.999962602619842;1.2505161807465899;0.03501903092469566;0.03501428394447992;0.9426343691243029;-0.033008948156235084;0.9432872931415414;1.0099828462911251
37.82638;1.0599317342860997;0.9998098638555467;0.943318060871898;0.0132657089064323;0.012512387436189997;1.060903862410985;1.0099311811807843;9.999962271849947;1.2505157060269003;0.03501892658700337;0.035014338284470654;0.9426357921668113;-0.033008949021240054;0.9432878985620831;1.0099817107007725
37.83638;1.0599315546254722;0.9998080533731146;0.9433178564603492;0.013265707168312409;0.012512370300211774;1.0609011603081586;1.0099317928713265;9.99996155653356;1.2505151897847115;0.03501882270064649;0.03501439179422867;0.942637142726277;-0.0330089499082658;0.9432885325251199;1.0099805728801856
37.84638;1.0599314388684495;0.9998062269552856;0.9433176609809467;0.01326570433440139;0.012512353598995676;1.0608983977497164;1.0099323683625185;9.99996044112216;1.2505146265641476;0.03501871940019859;0.03501444428878088;0.9426384211882558;-0.033008950816055975;0.9432891942853124;1.0099794345757744
37.85638;1.0599313902841;0.9998043884752634;0.9433174743177729;0.01326570046853024;0.0125123373564531;1.0608955812517862;1.00993290697172;9.999958916056729;1.2505140098647427;0.03501861684420396;0.035014495585158886;0.9426396289940598;-0.03300895174281195;0.9432898819820172;1.0099782968049975
37.86638;1.0599314111441445;0.9998025416771255;0.9433172974243063;0.013265695647400357;0.012512321592828153;1.0608927186990214;1.0099334099956228;9.999956978077764;1.2505133323727249;0.03501851519539125;0.035014545526843306;0.942640768048267;-0.033008952686549305;0.9432905930982207;1.009977160153058
37.87638;1.0599315025976892;0.9998006895668224;0.9433171320577854;0.013265689950861284;0.012512306326060872;1.06088981943902;1.0099338807012983;9.999954627153553;1.250512587650482;0.03501841458906238;0.03501459400003097;0.9426418395954924;-0.03300895364542095;0.9432913256284828;1.0099760255533174
37.88638;1.059931664864077;0.9997988336287869;0.9433169805597709;0.013265683451918845;0.012512291578548555;1.0608868929844555;1.0099343238999439;9.99995186802063;1.2505117721638683;0.03501831512138734;0.03501464091747979;0.9426428437972589;-0.033008954617564625;0.9432920790872582;1.009974894706296
37.89638;1.0599318977696859;0.9997969733222026;0.9433168455125344;0.013265676217434299;0.012512277377393247;1.060883948400763;1.0099347454204204;9.99994870978773;1.2505108859764074;0.035018216854955556;0.035014686186762504;0.9426437799982038;-0.03300895560087582;0.9432928543643159;1.0099737695111428
37.90638;1.0599322013996202;0.9997951065530756;0.943316728923261;0.013265668311145644;0.012512263747028449;1.0608809945196482;1.0099351514284407;9.999945157813293;1.2505099317058916;0.0350181198274018;0.03501472969956446;0.9426446473255268;-0.03300895659318261;0.9432936522329072;1.0099726514781853
37.91638;1.059932576684739;0.9997932310923067;0.9433166316705323;0.01326565979182372;0.012512250705847924;1.0608780400930713;1.0099355473126885;9.999941207458955;1.250508913582305;0.03501802405125909;0.035014771338782905;0.9426454454117578;-0.03300895759257599;0.9432944719254516;1.009971541818216
37.92638;1.0599330255584132;0.9997913457004952;0.9433165537496995;0.013265650709598802;0.012512238268580934;1.0608750943751097;1.0099359367434115;9.999936844814007;1.2505078376721586;0.035017929517803;0.03501481099448698;0.9426461748678692;-0.03300895859736901;0.94329531124448;1.0099704420087992
37.93638;1.0599335504969785;0.9997894502263673;0.9433164951142682;0.013265641103309743;0.01251222644384259;1.0608721678746902;1.0099363217192072;9.999932050961007;1.2505067116008286;0.03501783622803669;0.03501484857899884;0.9426468369252226;-0.033008959605811884;0.9432961676733022;1.0099693542333033
37.94638;1.0599341533811761;0.9997875448972466;0.9433164563779258;0.013265631001669826;0.012512215234377734;1.0608692721492257;1.0099367036564308;9.999926805702486;1.250505543415774;0.0350177442260822;0.035014884003022335;0.942647432480254;-0.03300896061598314;0.9432970392271423;1.009968281041167
37.95638;1.0599348338373813;0.9997856299584508;0.943316438664327;0.013265620426287083;0.012512204649037082;1.0608664189471189;1.0099370847867348;9.999921087388978;1.2505043412159194;0.035017653598834894;0.035014917133529125;0.942647961752128;-0.033008961625871136;0.9432979246515121;1.009967224535025
37.96638;1.0599355884796255;0.9997837064506754;0.943316442900666;0.013265609393508982;0.012512194709814371;1.0608636194617;1.0099374687358018;9.999914875187642;1.2505031133353022;0.03501756445485758;0.03501494779855304;0.9426484246352751;-0.03300896263349935;0.9432988232649065;1.0099661857955389
37.97638;1.059936411918397;0.999781777056124;0.9433164696527142;0.013265597916414008;0.0125121854431225;1.0608608839698426;1.009937860001753;9.99990815776055;1.25050186764255;0.035017476908693466;0.035014975835243274;0.942648820788418;-0.03300896363692904;0.9432997347893362;1.0099651649874506
37.98638;1.0599372981530446;0.9997798461115718;0.9433165193758165;0.013265586006659346;0.012512176868554506;1.060858222011205;1.0099382632595315;9.99990093735205;1.2505006105576264;0.035017391067052275;0.035015001125238525;0.942649149528337;-0.033008964634105104;0.9433006591407512;1.009964162136015
37.99638;1.0599382412838503;0.9997779191013686;0.9433165921489142;0.013265573676462219;0.012512168997283312;1.0608556428349178;1.009938682960771;9.999893225005332;1.250499347367859;0.035017307002356904;0.03501502358423613;0.9426494098661373;-0.03300896562290499;0.9433015961594033;1.0099631774540156
38.00638;1.0599392355594384;0.9997760021395525;0.943316687167729;0.013265560941758082;0.012512161833217133;1.0608531551472982;1.0099391223969176;9.999885036630824;1.2504980833942159;0.03501722472890449;0.035015043119145516;0.9426496003228261;-0.03300896660142799;0.943302545420256;1.0099622106654103
38.01638;1.0599402748302853;0.9997741019330436;0.9433168026676475;0.013265547821070036;0.012512155371775788;1.0608507658380633;1.0099395825627517;9.999876394785122;1.250496824551733;0.03501714421811132;0.0350150595993257;0.9426497186218729;-0.033008967568104994;0.9433035061190082;1.0099612605862158
38.02638;1.059941352294303;0.999772225722343;0.9433169362160396;0.013265534325183083;0.012512149602870072;1.0608484793040367;1.009940062458965;9.999867330536775;1.25049557684214;0.03501706544544711;0.03501507288127449;0.9426497616694252;-0.03300896852162552;0.943304477275561;1.0099603252973992
38.03638;1.0599424608969634;0.999770380391333;0.9433170848753277;0.013265520444900345;0.012512144514783396;1.0608462981541038;1.0099405602629095;9.999857879719848;1.2504943454474646;0.03501698841381955;0.03501508285867671;0.9426497259191496;-0.03300896946098311;0.9433054585656333;1.0099594022088894
38.04638;1.0599435933765082;0.9997685715011162;0.9433172451497455;0.013265506146748395;0.012512140095852728;1.0608442240832183;1.009941074033994;9.9998480754184;1.2504931347041588;0.0350169131405853;0.03501508948190648;0.9426496083069817;-0.033008970385540105;0.9433064509587336;1.0099584884020416
38.05638;1.0599447421700157;0.9997668032585146;0.9433174132420157;0.013265491379275542;0.012512136339207308;1.0608422584234718;1.0099416022477938;9.999837940961624;1.2504919489824513;0.035016839646122795;0.035015092745509735;0.9426494072579359;-0.033008971294851856;0.9433074563945065;1.009957581298851
38.06638;1.0599459001913913;0.9997650791156759;0.9433175854716521;0.013265476085656161;0.012512133247467526;1.0608404026327014;1.009942144132831;9.999827485328257;1.250490793128993;0.03501676796545508;0.035015092655771095;0.9426491227423689;-0.033008972188493586;0.9433084775244164;1.0099566790720076
38.07638;1.0599470617778688;0.9997634020953081;0.9433177579749752;0.01326546021216029;0.012512130829929104;1.060838658774711;1.0099426995478156;9.999816704910078;1.2504896721370633;0.0350166981796975;0.03501508920143181;0.94264875551091;-0.03300897306611738;0.9433095177229616;1.0099557806553079
38.08638;1.0599482226453394;0.9997617748348794;0.9433179258178838;0.01326544370857988;0.012512129092817091;1.0608370297746714;1.0099432686167333;9.999805592346421;1.250488590446337;0.03501663043475588;0.03501508237133065;0.9426483063610882;-0.03300897392749286;0.9433105802427887;1.0099548853557248
38.09638;1.0599493793109058;0.9997601999284371;0.9433180828290509;0.013265426527652266;0.012512128032643888;1.0608355189673266;1.0099438512546006;9.999794146475788;1.250487551396824;0.03501656491767152;0.03501507218825983;0.9426477760485846;-0.033008974772499096;0.9433116672415461;1.009953992618462
38.10638;1.0599505290974867;0.9997586799618872;0.9433182226126798;0.013265408629220994;0.01251212764119134;1.0608341290859258;1.009944447463168;9.999782376099455;1.2504865576012334;0.035016501811468426;0.035015058702945544;0.9426471659092136;-0.03300897560113737;0.9433127797768653;1.0099531021366155
38.11638;1.059951670685648;0.9997572167869754;0.9433183393071685;0.013265389988956862;0.012512127915089618;1.0608328616262674;1.009945058395926;9.99977029305933;1.2504856111549776;0.03501644125808691;0.03501504197009854;0.9426464782762464;-0.03300897641332954;0.9433139185050124;1.0099522138361374
38.12638;1.0599528041392077;0.9997558111685084;0.9433184270604305;0.013265370602641335;0.01251212885743656;1.0608317172393613;1.0099456863006984;9.999757904659354;1.2504847123574447;0.03501638334075805;0.035015022041984846;0.9426457159716781;-0.03300897720869284;0.9433150847368901;1.0099513277502958
38.13638;1.059953929703546;0.9997544631962221;0.9433184796019686;0.013265350478390064;0.012512130473998097;1.060830696461183;1.009946333719337;9.99974521826994;1.250483858548109;0.03501632808391705;0.03501499898588367;0.9426448816338483;-0.033008977986837044;0.9433162808914426;1.0099504438455054
38.14638;1.0599550464047827;0.9997531727362982;0.9433184909315117;0.01326532962862024;0.01251213276940916;1.0608297994623008;1.0099470036315543;9.999732250972125;1.2504830446511164;0.03501627545610933;0.03501497291117967;0.9426439780325806;-0.03300897874789158;0.9433175097357802;1.0099495621073917
38.15638;1.0599561522340182;0.9997519397792507;0.9433184559827249;0.013265308070851299;0.012512135743640754;1.0608290251632988;1.0099476993602332;9.99971902872925;1.2504822647463396;0.03501622537378366;0.035014943974942626;0.9426430086999228;-0.03300897949254062;0.9433187734776395;1.0099486829518893
38.16638;1.0599572457407471;0.9997507642655432;0.9433183705042819;0.013265285827778866;0.01251213939181297;1.0608283711279702;1.0099484236111809;9.99970557286817;1.2504815136810303;0.03501617771340072;0.035014912363152795;0.9426419776189703;-0.033008980221702885;0.943320073200451;1.00994780745175
38.17638;1.0599583272655504;0.9997496453437513;0.9433182306107517;0.013265262922569975;0.01251214370421287;1.0608278341002064;1.0099491783174135;9.999691890541932;1.2504807879580755;0.03501613232547582;0.035014878267401024;0.9426408889226672;-0.03300898093632966;0.9433214085894426;1.0099469372255858
38.18638;1.0599593986858222;0.9997485813759999;0.9433180327023235;0.013265239374465556;0.012512148668086349;1.060827410056501;1.0099499653836377;9.999677981228768;1.2504800849785411;0.035016089043264885;0.03501484186238281;0.9426397470989804;-0.03300898163728379;0.9433227784525728;1.009946073852091
38.19638;1.0599604620978422;0.9997475707346967;0.9433177738850782;0.013265215197812399;0.012512154276626476;1.060827093705215;1.0099507871016058;9.999663848013643;1.2504794010794806;0.03501604768869839;0.03501480329393832;0.9426385564410757;-0.033008982325252186;0.9433241812322323;1.0099452180947546
38.20638;1.059961518795569;0.9997466126019682;0.9433174520452897;0.013265190403958696;0.012512160535020024;1.0608268783779624;1.009951645928988;9.999649502680548;1.2504787306007101;0.03501600807942395;0.03501476269411416;0.9426373203636267;-0.033008983000714115;0.9433256145861179;1.0099443697243573
38.21638;1.0599625690641807;0.9997457076615713;0.9433170652241167;0.013265165003640587;0.01251216745982437;1.0608267567473468;1.009952543757441;9.999634967297547;1.2504780667152027;0.03501597003909695;0.03501472020150552;0.9426360421636035;-0.033008983663807355;0.9433270754092092;1.0099435279481945
38.22638;1.059963612226995;0.9997448577720345;0.9433166108217047;0.013265139010685807;0.012512175077151069;1.0608267215161171;1.0099534811868631;9.999620275681748;1.250477402095109;0.03501593339375645;0.03501467594577241;0.9426347263223512;-0.03300898431421027;0.9433285609552662;1.0099426917831804
38.23638;1.0599646465534902;0.9997440644785524;0.9433160852802617;0.013265112447852388;0.01251218341659258;1.0608267653899164;1.0099544572884218;9.999605472511925;1.2504767285750158;0.03501589795340308;0.035014630018472805;0.9426333784423394;-0.03300898495123748;0.9433300692459541;1.0099418605542285
38.24638;1.0599656691608652;0.9997433280795173;0.9433154849737995;0.01326508535169898;0.01251219250426016;1.0608268808887604;1.0099554698411783;9.999590603748768;1.2504760369695838;0.03501586352298564;0.03501458248057245;0.9426320042244046;-0.03300898557399907;0.9433315981949214;1.009941034845778
38.25638;1.0599666763192115;0.9997426476939756;0.9433148075893875;0.013265057771884794;0.012512202360476152;1.0608270604235062;1.0099565165979467;9.99957570143613;1.2504753175315118;0.03501582993913122;0.03501453338573522;0.9426306091003035;-0.033008986181493054;0.9433331449094882;1.0099402167535383
38.26638;1.059967664189754;0.999742021412446;0.9433140523058977;0.013265029762469493;0.012512212998610946;1.0608272962877192;1.0099575971916055;9.999560778303938;1.2504745606642624;0.0350157970884882;0.03501448278426682;0.9426291983244609;-0.03300898677269641;0.943334705682534;1.0099394089260958
38.27638;1.0599686291073203;0.999741446707829;0.9433132191363861;0.013265001371735804;0.012512224427031007;1.0608275803809188;1.0099587136453168;9.999545836638486;1.2504737576301816;0.03501576491004758;0.03501443072195195;0.942627776692628;-0.03300898734669687;0.9433362760304878;1.0099386137706055
38.28638;1.0599695671417224;0.9997409213579419;0.9433123084918312;0.0132649726424727;0.0125122366567009;1.0608279041765862;1.009959869103673;9.999530880874794;1.250472900664818;0.03501573339117167;0.035014377231374;0.9426263485586741;-0.033008987902768974;0.9433378506149386;1.0099378337200273
38.29638;1.05997047420248;0.9997404437601086;0.9433113207060349;0.01326494361972354;0.012512249703683075;1.060828259308049;1.0099610665205736;9.999515924988465;1.2504719820249601;0.035015702553732084;0.03501432231156232;0.942624918735385;-0.03300898844026518;0.9433394233412867;1.0099370719242342
38.30638;1.0599713469119603;0.9997400120634645;0.9433102559006445;0.013264914355000988;0.012512263577573093;1.060828638162755;1.0099623081528086;9.999500993066315;1.2504709932531617;0.03501567243571567;0.035014265942622934;0.9426234932219482;-0.03300898895843681;0.9433409876029495;1.0099363326101254
38.31638;1.0599721828989894;0.9997396236606021;0.9433091145808996;0.01326488490799747;0.012512278266410557;1.060829033936549;1.0099635954452697;9.99948611757044;1.2504699259358756;0.035015643070011704;0.035014208147482614;0.9426220789827529;-0.033008989456533994;0.943342536495866;1.009935620945364
38.32638;1.0599729801525277;0.9997392762066256;0.9433078977990579;0.013264855343891052;0.01251229373214856;1.060829440052988;1.0099649291868231;9.999471337374239;1.2504687727678825;0.03501561446701451;0.03501414903712168;0.9426206833886531;-0.03300898993426324;0.9433440631134555;1.009934942282038
38.33638;1.0599737362628259;0.9997389689167637;0.9433066069432315;0.013264825726296515;0.012512309917973925;1.0608298494377242;1.0099663098659022;9.999456692879356;1.2504675277235808;0.03501558660279543;0.03501408879666843;0.942619313735684;-0.03300899039214021;0.9433455609132427;1.009934301002206
38.34638;1.0599744483401166;0.999738702718223;0.943305244300948;0.01326479611722476;0.012512326761915363;1.0608302549595252;1.0099677380138432;9.999442224040678;1.2504661858644894;0.0350155594079312;0.035014027629128544;0.9426179768498963;-0.033008990831282205;0.9433470238287518;1.0099336996608475
38.35638;1.0599751136391315;0.9997384793351443;0.9433038133811534;0.013264766580333766;0.012512344205551229;1.0608306504213991;1.009969214546942;9.999427974934832;1.2504647433801845;0.03501553278007076;0.035013965696941395;0.9426166789085417;-0.03300899125289431;0.9433484463547313;1.0099331391168551
38.36638;1.0599757299140695;0.9997383003194115;0.9433023180766813;0.013264737176722595;0.01251236219264844;1.0608310299468713;1.0099707407284297;9.999413992327181;1.2504631979999286;0.03501550662039882;0.03501390310127375;0.9426154252175935;-0.033008991658001995;0.9433498239517247;1.0099326197830982
38.37638;1.0599762950633742;0.9997381669161243;0.94330076193341;0.013264707960135248;0.01251238066859637;1.0608313864918593;1.009972317570093;9.999400317337368;1.250461549160721;0.03501548084165946;0.03501383990271846;0.9426142195480812;-0.033008992047460516;0.943351152977513;1.0099321428425512
38.38638;1.0599768069726951;0.999738080156336;0.943299148214589;0.013264678983273562;0.012512399585377483;1.060831711727829;1.0099739453635594;9.999386984117667;1.2504597970220932;0.03501545533783201;0.03501377615245453;0.9426130632879004;-0.03300899242215853;0.9433524299727891;1.0099317101543857
38.39638;1.0599772638999825;0.9997380399655197;0.9432974804057201;0.013264650309210108;0.012512418901490826;1.060831997127193;1.0099756235140223;9.999374023971951;1.2504579412457035;0.03501542996248314;0.0350137119048114;0.942611955182457;-0.033008992783445414;0.9433536518355334;1.0099313233438318
38.40638;1.0599776649497044;0.9997380440096014;0.9432957626905017;0.013264622008705106;0.01251243857583564;1.0608322350211579;1.0099773503883147;9.999361465175788;1.2504559809042632;0.03501540454208085;0.03501364720403577;0.9426108920115538;-0.03300899313327449;0.9433548168156584;1.0099309834190018
38.41638;1.0599780107202763;0.9997380879622683;0.9432939999301058;0.013264594142257356;0.012512458569544872;1.0608324191169385;1.0099791236516247;9.999349330542588;1.250453914979013;0.03501537891098355;0.03501358207781408;0.9426098697598094;-0.03300899347372353;0.9433559245352559;1.0099306912902806
38.42638;1.0599783036200068;0.999738166788712;0.9432921976380176;0.013264566748166385;0.012512478853558034;1.060832543921437;1.0099809409722789;9.999337641243093;1.2504517427731838;0.03501535293238577;0.03501351656435146;0.9426088848023552;-0.033008993806536435;0.9433569754037158;1.0099304486047185
38.43638;1.0599785468158853;0.999738275558123;0.9432903622305798;0.013264539848634448;0.012512499404744781;1.0608326035521176;1.0099827998854638;9.999326425729107;1.2504494645938713;0.03501532649068402;0.03501345075341679;0.9426079349572484;-0.03300899413307418;0.9433579708248333;1.009930257897198
38.44638;1.059978742314272;0.9997384099543556;0.9432885008578563;0.01326451346348517;0.012512520195427911;1.0608325916116188;1.0099846971154898;9.999315723161637;1.2504470826904506;0.03501529948060449;0.03501338481058923;0.9426070200031142;-0.03300899445432729;0.9433589136234423;1.009930121616887
38.45638;1.059978889718216;0.9997385671917854;0.9432866209171006;0.013264487617720448;0.012512541193021354;1.0608325019694274;1.0099866286732477;9.999305579320486;1.2504446015977682;0.03501527179961005;0.035013318963752184;0.942606141110429;-0.03300899477099129;0.9433598076537734;1.0099300410273606
38.46638;1.0599789865321392;0.9997387464911991;0.9432847297129865;0.013264462338467406;0.01251256236638741;1.0608323288880699;1.009988590293043;9.999296042067483;1.2504420271968784;0.03501524334172141;0.03501325347125335;0.9426052996577483;-0.033008995083732874;0.9433606572455973;1.0099300159501845
38.47638;1.0599790296187535;0.999738948275749;0.9432828341234336;0.013264437643386499;0.01251258369037878;1.060832066438073;1.009990577313447;9.999287155408735;1.2504393650085226;0.03501521401044971;0.03501318860936984;0.9426044965391663;-0.03300899539327247;0.9433614672704371;1.0099300451318545
38.48638;1.059979016477655;0.9997391730665854;0.9432809402397391;0.0132644135355492;0.01251260514761343;1.0608317082230183;1.0099925844473001;9.999278947685871;1.2504366192844305;0.03501518373416753;0.035013124662925575;0.9426037321981877;-0.03300899570013591;0.9433622427650332;1.0099301269445782
38.49638;1.0599789457804814;0.9997394211372475;0.9432790533224035;0.013264390016823956;0.012512626721077358;1.0608312478259836;1.0099946059860228;9.999271425885405;1.2504337935918486;0.03501515245536233;0.03501306190098377;0.9426030070664131;-0.03300899600452688;0.9433629876911909;1.0099302599965536
38.50638;1.0599788178606186;0.999739692721479;0.9432771781209092;0.013264367100124078;0.012512648384467782;1.0608306793736721;1.0099966364404607;9.999264585904907;1.2504308916838105;0.03501512011808817;0.035013000568311414;0.9426023221600631;-0.0330089963065364;0.943363704514172;1.00993044326793
38.51638;1.0599786346193432;0.9997399881313199;0.9432753188183604;0.013264344801013309;0.012512670106156124;1.0608299974931588;1.0099986714020102;9.999258421771973;1.25042791758563;0.035015086690581274;0.03501294090138016;0.942601679277996;-0.033008996606312985;0.9433643950527876;1.0099306762238303
38.52638;1.059978398024082;0.9997403075570339;0.9432734784391628;0.013264323122955229;0.012512691853870219;1.0608291967416366;1.01000070757624;9.999252922730784;1.2504248751222078;0.03501505219682064;0.035012883128486716;0.9426010805649648;-0.033008996903971896;0.9433650611229488;1.0099309588248673
38.53638;1.0599781092358598;0.9997406509145506;0.9432716587356166;0.013264302052744883;0.012512713587980175;1.0608282712439472;1.0100027412250723;9.999248068963995;1.2504217676300653;0.035015016705133885;0.035012827438151636;0.9426005281831857;-0.033008997199449684;0.9433657046437304;1.0099312911370417
38.54638;1.0599777695097359;0.9997410176301961;0.9432698606838171;0.013264281562824443;0.012512735255139488;1.0608272152648872;1.0100047667321546;9.999243831131007;1.250418598602536;0.03501498029553838;0.03501277395542981;0.9426000241536187;-0.033008997492415385;0.9433663277871692;1.0099316729586005
38.55638;1.059977380445391;0.9997414063643841;0.9432680847027968;0.013264261614216916;0.012512756784262122;1.060826024568111;1.0100067771772134;9.999240173980905;1.250415372978;0.03501494306103544;0.035012722755370686;0.9425995698145706;-0.03300899778225638;0.9433669328688999;1.0099321035564983
38.56638;1.0599769430636445;0.999741815587637;0.9432663307972358;0.01326424216079602;0.012512778079542427;1.0608246975009346;1.0100087659296815;9.999237061337716;1.2504120978384967;0.03501490513379696;0.035012673890169044;0.9425991656544127;-0.033008998068237615;0.9433675218900109;1.0099325815517093
38.57638;1.0599764579166615;0.9997422446508952;0.9432645992432593;0.013264223154192747;0.012512799019526368;1.0608232348033995;1.010010727393859;9.999234455859256;1.2504087817663716;0.03501486669397057;0.03501262740234736;0.9425988118554122;-0.03300899834972952;0.9433680961838757;1.0099331049366638
38.58638;1.0599759261302077;0.9997426941020172;0.9432628911933356;0.013264204544148431;0.01251281946901752;1.0608216382767617;1.0100126565679737;9.99923231956759;1.2504054332486079;0.035014827947801364;0.03501258333679033;0.9425985084765464;-0.03300899862629312;0.9433686564095248;1.0099336709475846
38.59638;1.059975349675532;0.9997431650389886;0.9432612085261793;0.013264186276822574;0.012512839291850361;1.0608199095100244;1.010014548494977;9.999230620616421;1.250402059423641;0.035014789093282435;0.035012541758905495;0.9425982551076257;-0.03300899889760081;0.9433692028771838;1.0099342761035062
38.60638;1.0599747307873695;0.9997436582888669;0.9432595534031897;0.013264168297089254;0.012512858356436913;1.0608180497618855;1.0100163987549804;9.99922933616139;1.2503986660096993;0.03501475029920486;0.03501250274540659;0.9425980507627222;-0.033008999163288186;0.9433697355540817;1.009934916417435
38.61638;1.0599740712259296;0.9997441748330269;0.9432579282738549;0.013264150551182845;0.012512876541554058;1.0608160610595978;1.0100182043860404;9.999228445940702;1.2503952581930502;0.035014711707261274;0.03501246634430796;0.9425978944637866;-0.03300899942291096;0.9433702533667768;1.0099355872820535
38.62638;1.0599733718072326;0.9997447171722904;0.943256336165052;0.01326413298780084;0.01251289374340133;1.0608139471623808;1.010019963779042;9.999227928569454;1.2503918417368667;0.03501467344928932;0.035012432559127366;0.942597786384084;-0.03300899967609615;0.9433707537253636;1.0099362835514751
38.63638;1.059972632598777;0.9997452895604328;0.9432547806769827;0.013264115563103644;0.012512909877250266;1.060811713377995;1.0100216759111114;9.999227767623374;1.2503884234556142;0.03501463565839305;0.035012401384526354;0.942597728221532;-0.033008999922772016;0.9433712329073923;1.0099370003388202
38.64638;1.0599718534221918;0.9997458968755499;0.943253265994909;0.013264098244424453;0.012512924873156517;1.0608093659862488;1.0100233399796192;9.999227955615694;1.2503850106924301;0.035014598453848536;0.03501237285042411;0.9425977216946823;-0.03300900016320871;0.9433716865896697;1.0099377334305482
38.65638;1.0599710338343435;0.9997465435178112;0.9432517971124565;0.013264081005396524;0.012512938671771076;1.060806911907934;1.010024955046632;9.999228491378048;1.2503816104053536;0.035014561912428764;0.03501234702115934;0.9425977665609714;-0.03300900039771633;0.943372109901802;1.0099384787545667
38.66638;1.059970172915868;0.9997472330194066;0.9432503795629587;0.013264063822663742;0.01251295122383843;1.0608043581446303;1.0100265197255154;9.999229379742406;1.2503782289407392;0.035014526067813787;0.03501232395322162;0.942597859915657;-0.03300900062643755;0.9433724972452612;1.0099392321759781
38.67638;1.059969270010528;0.9997479681259956;0.943249018564001;0.013264046679542896;0.01251296248647884;1.0608017106675562;1.010028032929079;9.999230632774127;1.2503748725153674;0.035014490939660546;0.035012303658843065;0.942597996657605;-0.03300900084950529;0.9433728424171547;1.0099399899191073
38.68638;1.0599683260383008;0.999748750816909;0.9432477182148973;0.013264029569892994;0.012512972418649328;1.0607989738323156;1.0100294951152076;9.999232268648623;1.2503715473853108;0.03501445654337483;0.03501228609830968;0.9425981702794575;-0.033009001067165776;0.9433731392211414;1.0099407487931082
38.69638;1.059967343396581;0.9997495821698964;0.9432464812002075;0.013264012499835113;0.012512980991060518;1.0607961514518802;1.0100309084364842;9.99923430921916;1.250368259299332;0.03501442288104946;0.03501227118429771;0.9425983736176684;-0.03300900127987789;0.9433733820265062;1.009941506240866
38.70638;1.0599663241617898;0.9997504625119452;0.9432453088588871;0.013263995483672266;0.012512988198845758;1.0607932480991678;1.0100322755022755;9.999236775076126;1.2503650127687016;0.03501438995359601;0.03501225878811875;0.942598599861462;-0.033009001488565136;0.9433735661180276;1.0099422605636181
38.71638;1.0599652686905934;0.9997513920077212;0.9432442009618897;0.013263978536690082;0.012512994056448967;1.0607902692669189;1.010033597920974;9.999239681185284;1.2503618107385508;0.03501435777828804;0.035012248755057526;0.9425988434553302;-0.033009001694627636;0.9433736882789421;1.009943011464782
38.72638;1.0599641758589073;0.9997523713019851;0.9432431554806744;0.01326396167654719;0.012512998591549064;1.0607872210846478;1.010034875793418;9.999243036363477;1.2503586545595564;0.035014326380844354;0.03501224092256017;0.9425991001660008;-0.033009001899679126;0.9433737472353514;1.009943760431382
38.73638;1.0599630440106413;0.9997534018254242;0.9432421693654007;0.013263944930437001;0.012513001851805193;1.0607841095334531;1.010036108321966;9.999246843880536;1.2503555441955232;0.03501429578005156;0.03501223511821194;0.9425993667306326;-0.033009002105355185;0.9433737437421361;1.0099445099613182
38.74638;1.059961871549873;0.9997544855711435;0.9432412397655305;0.013263928335798515;0.012513003907252249;1.0607809392329535;1.0100372949068452;9.999251103003669;1.2503524793122367;0.03501426598732515;0.03501223114518516;0.9425996406150915;-0.033009002313097405;0.943373680735363;1.0099452615614146
38.75638;1.059960657159432;0.9997556245128114;0.9432403642052207;0.01326391193257738;0.012513004840864613;1.060777713199968;1.0100384355362566;9.999255811204415;1.2503494605256291;0.035014237008422544;0.03501222880453717;0.9425999198736184;-0.033009002523844776;0.9433735633055828;1.0099460142862577
38.76638;1.0599593999236585;0.9997568201181694;0.9432395400758152;0.013263895752289657;0.012513004737946429;1.0607744338790392;1.0100395300989624;9.999260968937305;1.2503464887789641;0.03501420882885983;0.03501222794116866;0.9426002032282642;-0.03300900273781734;0.9433733979019169;1.0099467658278938
38.77638;1.0599580994494895;0.9997580731812701;0.9432387647855767;0.013263879810673306;0.012513003686250933;1.0607711045210082;1.0100405777752868;9.999266590143073;1.2503435635176166;0.03501418139649225;0.03501222843370676;0.9426004905881933;-0.033009002954533066;0.9433731910097961;1.0099475149206314
38.78638;1.0599567554918217;0.9997593838977469;0.9432380362554342;0.01326386410925948;0.012513001785026187;1.0607677301489373;1.0100415771505684;9.999272709990887;1.2503406826981067;0.03501415462585268;0.035012230142154536;0.942600783311423;-0.0330090031731191;0.9433729484548181;1.0099482620206526
38.79638;1.0599553674008306;0.9997607518798065;0.9432373530976522;0.013263848643443378;0.01251299914594443;1.060764317627553;1.0100425269126994;9.999279382550434;1.2503378448500595;0.03501412841169372;0.035012232909193704;0.9426010832488718;-0.03300900339266609;0.943372675626688;1.009949008398523
38.80638;1.059953934702607;0.9997621759102414;0.9432367147382228;0.013263833409654193;0.01251299588329515;1.0607608750878252;1.010043426913127;9.999286672353987;1.2503350502876367;0.03501410263552429;0.035012236617425835;0.9426013913563998;-0.033009003612396975;0.9433723777047257;1.0099497558210637
38.81638;1.0599524578574118;0.9997636541351265;0.9432361210095569;0.013263818407842139;0.012512992103252801;1.0607574113397737;1.010044278794962;9.999294641460551;1.2503323003138131;0.0350140771877779;0.035012241226071716;0.9426017070135272;-0.03300900383173645;0.9433720592299105;1.0099505065807934
38.82638;1.0599509380738785;0.9997651852438538;0.9432355711611198;0.013263803638717434;0.012512987898315182;1.0607539351950335;1.010045085628667;9.999303337162432;1.2503295958912042;0.03501405200608433;0.03501224675746086;0.9426020280473713;-0.0330090040502382;0.9433717232942669;1.009951262508775
38.83638;1.0599493775970195;0.9997667694393744;0.9432350636627043;0.013263789100451083;0.012512983354783246;1.060750455135048;1.0100458509194141;9.999312790663806;1.250326937356442;0.03501402708702866;0.03501225324725697;0.9426023512613512;-0.03300900426738616;0.9433713712536921;1.0099520239743367
38.84638;1.0599477811263172;0.9997684079878113;0.9432345967029652;0.013263774792677681;0.012512978565892665;1.0607469797497522;1.0100465780317407;9.999323023127905;1.2503243254377783;0.03501400245957301;0.035012260703881894;0.9426026729465561;-0.03300900448253439;0.9433710031908827;1.0099527903219079
38.85638;1.0599461571414;0.9997701021097325;0.943234168353026;0.013263760727061083;0.012512973632696357;1.0607435174266524;1.0100472705090149;9.999334050285372;1.2503217622179763;0.035013978154387934;0.03501226912143526;0.9426029889981331;-0.033009004694998074;0.9433706184723484;1.0099535610151393
38.86638;1.0599445178080564;0.9997718523675891;0.9432337769420959;0.013263746936543126;0.012512968657700211;1.0607400748942948;1.0100479321563351;9.999345884032506;1.2503192509910572;0.035013954198888135;0.035012278518387896;0.9426032953103567;-0.033009004904023496;0.9433702156164722;1.0099543359729792
38.87638;1.0599428773551005;0.9997736585726223;0.943233421803633;0.01326373347201086;0.012512963742865302;1.060736656730357;1.0100485666568166;9.999358531866374;1.2503167955210492;0.03501393064111874;0.03501228895692101;0.9426035883760664;-0.03300900510852732;0.9433697916319143;1.0099551149227894
38.88638;1.0599412500822707;0.9997755202735747;0.9432331031439304;0.013263720388838829;0.012512958984837135;1.0607332659762652;1.0100491776361356;9.999372000464454;1.2503143995077348;0.03501390759488271;0.035012300544035105;0.9426038653010916;-0.033009005306890486;0.943369342268576;1.0099558971832996
38.89638;1.0599396489946278;0.9997774375143806;0.943232820897176;0.013263707741260023;0.012512954465855916;1.0607299042240346;1.010049768524078;9.999386302842646;1.2503120661492275;0.035013885276956466;0.03501231343165273;0.9426041239891291;-0.03300900549709343;0.9433688631484781;1.0099566827354487
38.90638;1.0599380852796672;0.9997794104064869;0.9432325736751362;0.013263695583651484;0.012512950252386601;1.0607265716835286;1.01005034181662;9.999401455421866;1.2503097975948596;0.035013863985679315;0.03501232781839549;0.942604363758151;-0.03300900567697345;0.9433683502019724;1.009957473370418
38.91638;1.059936568347732;0.9997814378436549;0.9432323582771613;0.013263683973091337;0.012512946400595987;1.0607232683864813;1.0100508986301422;9.99941746515841;1.2503075954949971;0.03501384402835174;0.035012343937631966;0.9426045852283705;-0.03300900584430284;0.9433677994793535;1.0099582722136269
38.92638;1.0599351058691306;0.9997835172512305;0.943232169694003;0.013263672976484881;0.01251294296074217;1.0607199959435991;1.0100514386644273;9.999434322412059;1.2503054626797716;0.03501382565691572;0.035012362027140434;0.942604789736444;-0.03300900599683047;0.9433672073093609;1.0099590820406743
38.93638;1.0599337037391496;0.999785644955892;0.9432320016270717;0.013263662671113525;0.012512939980032507;1.0607167587446358;1.0100519602065536;9.999452006799011;1.2503034033941267;0.03501380904088157;0.0350123823003077;0.9426049792736718;-0.03300900613242533;0.9433665709286778;1.0099599045462675
38.94638;1.0599323665378402;0.999787816189501;0.9432318472216189;0.013263653132854816;0.012512937503670241;1.06071356391784;1.0100524601849274;9.999470497410137;1.2503014213460215;0.035013794281244986;0.03501240492556096;0.9426051567875635;-0.03300900624910826;0.9433658889988941;1.0099607413139593
38.95638;1.0599310980501182;0.9997900257217069;0.9432316997704271;0.013263644425583386;0.012512935574012316;1.0607104198008641;1.010052934592278;9.999489775440654;1.2502995180507686;0.03501378144582144;0.0350124300117645;0.942605326121739;-0.0330090063449115;0.9433651611826314;1.00996159487373
