time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
38.96638;1.0599299011390095;0.9997922687866853;0.943231553323439;0.013263636601878457;0.012512934229320826;1.060707333851301;1.010053379313053;9.999509820689818;1.2502976928564287;0.03501377059825166;0.03501245761752573;0.9426054915459581;-0.033009006417797276;0.9433643873058585;1.0099624684762951
38.97638;1.0599287774386752;0.9997945406814535;0.9432314028555727;0.013263629711009127;0.012512933501522043;1.0607043115832648;1.010053791052505;9.999530608570018;1.2502959434795602;0.035013761822721284;0.03501248778573014;0.9426056571487299;-0.033009006465721955;0.9433635670998132;1.0099633655823088
38.98638;1.059927727349956;0.999796835929863;0.9432312445617073;0.013263623802716314;0.012512933412095379;1.0607013568385482;1.0100541679171973;9.999552108958666;1.2502942666941723;0.0350137552340766;0.03501252057083081;0.9426058259651765;-0.03300900648684103;0.9433626999461148;1.009964289859813
38.99638;1.059926750647121;0.9997991484002491;0.9432310767849067;0.013263618925766146;0.012512933971441497;1.0606984724835786;1.0100545090019282;9.999574287981925;1.2502926594140267;0.03501375095984336;0.03501255603651943;0.9426059994074393;-0.03300900647978227;0.9433617846525071;1.0099652446155298
39.00638;1.0599258469750434;0.9998014719907903;0.9432309003846062;0.013263615130411095;0.012512935187455854;1.0606956606879863;1.010054813456142;9.999597111645219;1.2502911190536508;0.0350137491123687;0.03501259423415461;0.942606177855282;-0.03300900644375204;0.9433608201768403;1.00996623154282
39.01638;1.0599250151013073;0.9998038013258407;0.9432307181433512;0.0132636124724901;0.012512937075358077;1.0606929225568966;1.010055079804226;9.999620547689402;1.2502896430869577;0.03501374976193324;0.0350126351944422;0.9426063618992078;-0.03300900637839899;0.943359806542073;1.0099672497512255
39.02638;1.059924252536743;0.9998061319469694;0.9432305340097927;0.01326361100949292;0.012512939655999202;1.060690257853416;1.0100553054126287;9.999644564259967;1.2502882289664947;0.03501375292301885;0.03501267894014468;0.9426065529331947;-0.033009006283587536;0.9433587447095462;1.0099682956740093
39.03638;1.059923556985741;0.9998084594840736;0.9432303523825982;0.013263610790150562;0.012512942942627064;1.0606876655055055;1.0100554866043812;9.999669126502457;1.2502868744115114;0.03501375857040308;0.03501272549462506;0.9426067527035246;-0.03300900615931262;0.9433576357567128;1.0099693639384495
39.04638;1.0599229276173425;0.9998107781507117;0.9432301776148156;0.013263611847583248;0.012512946931721221;1.06068514415566;1.0100556195246182;9.999694193510027;1.2502855774156814;0.03501376667296322;0.03501277488577703;0.9426069626118847;-0.03300900600580715;0.9433564805030054;1.0099704483823715
39.05638;1.0599223647134695;0.9998130799501943;0.9432300136319374;0.013263614197482992;0.012512951610459384;1.0606826919139591;1.0100557008969338;9.999719719543377;1.2502843359201699;0.03501377722153974;0.035012827155889374;0.9426071835605433;-0.033009005823583765;0.9433552799761347;1.0099715427241631
39.06638;1.059921868434907;0.9998153554302559;0.9432298633347259;0.013263617832723068;0.012512956970346973;1.0606803058941054;1.010055728566372;9.999745660451113;1.2502831475853642;0.035013790232853906;0.03501288237247308;0.9426074164400736;-0.033009005613412135;0.9433540361407282;1.009972641223122
39.07638;1.059921437223199;0.9998175950285936;0.9432297287591235;0.013263622716821098;0.012512963008785854;1.060677981994827;1.0100557017978076;9.999771976742352;1.25028201016593;0.035013805722892734;0.03501294063104627;0.9426076626429847;-0.03300900537641366;0.9433527520519829;1.009973738900295
39.08638;1.0599210668339678;0.999819789826333;0.9432296122994334;0.013263628785442304;0.012512969718654654;1.0606757146185724;1.0100556210123623;9.999798628992153;1.2502809224267384;0.03501382366460958;0.03501300203368458;0.9426079240553962;-0.03300900511409801;0.9433514311759047;1.0099748311614556
39.09638;1.0599207511980573;0.9998219313478893;0.9432295172758994;0.013263635954946127;0.012512977083087198;1.060673496807798;1.0100554872292258;9.999825577705007;1.250279884495964;0.03501384395949765;0.035013066648025136;0.9426082031227476;-0.03300900482833817;0.9433500766919201;1.00997591406812
39.10638;1.0599204841283887;0.9998240109167303;0.9432294473243846;0.013263644137623175;0.012512985078108364;1.0606713214128696;1.0100553016013873;9.999852792782965;1.2502788970260916;0.035013866446453476;0.03501313447234733;0.942608503456016;-0.03300900452145454;0.9433486916067498;1.00997698518521
39.11638;1.0599202598084674;0.9998260197071634;0.9432294055089014;0.01326365325793031;0.0125129936710189;1.0606691824289514;1.0100550650402833;9.999880260661332;1.2502779604145908;0.03501389093928335;0.03501320542726575;0.9426088299091575;-0.03300900419622822;0.943347279422931;1.0099780436733512
39.12638;1.0599200721998312;0.9998279499642249;0.943229393464825;0.013263663254393904;0.01251300282231265;1.0606670754220624;1.0100547777475122;9.999907984685278;1.250277075120607;0.03501391726092734;0.03501327938670376;0.9426091874600897;-0.03300900385566526;0.9433458445460766;1.0099790896692196
39.13638;1.0599199152477943;0.9998297966859861;0.9432294110449561;0.013263674070710161;0.012513012497343514;1.060664997545514;1.0100544387253005;9.999935986642647;1.2502762421279778;0.03501394525958596;0.03501335622677735;0.9426095801647383;-0.033009003502552314;0.9433443920774804;1.0099801232295162
39.14638;1.059919784069837;0.999831558429441;0.9432294568941734;0.013263685650133979;0.012513022670774258;1.0606629476187273;1.010054045873521;9.999964308992556;1.2502754628080157;0.035013974806355395;0.03501343584809038;0.9426100110516943;-0.03300900313906598;0.9433429274284667;1.0099811431772112
39.15638;1.0599196758770875;0.9998332366608509;0.9432295294890812;0.01326369793364331;0.012513033315953591;1.060660925822435;1.0100535969121924;9.999993008840548;1.2502747388325393;0.035014005772050674;0.03501351815642922;0.9426104822609745;-0.03300900276679884;0.9433414562576022;1.0099821468785417
39.16638;1.0599195900007232;0.99983483423362;0.9432296280515294;0.01326371085910764;0.012513044394695574;1.0606589334817365;1.0100530898521296;10.000022145001607;1.2502740722734158;0.03501403800927034;0.035013603035772806;0.9426109952119689;-0.03300900238713647;0.943339984567864;1.009983130618558
39.17638;1.0599195271869153;0.9998363536604811;0.9432297527693921;0.013263724354402;0.012513055865184598;1.06065697310122;1.0100525221413654;10.000051763938014;1.2502734657309016;0.03501407136881827;0.035013690355274664;0.9426115508192762;-0.03300900200153554;0.9433385183980982;1.0099840898425438
39.18638;1.059919488545566;0.9998377959265964;0.9432299039671225;0.013263738321726098;0.012513067699985742;1.0606550477192953;1.01005188988365;10.00008188821746;1.2502729228132947;0.0350141057177061;0.03501377998775415;0.9426121492800938;-0.033009001611513336;0.9433370631383221;1.009985019479849
39.19638;1.0599194744046259;0.999839160308486;0.943230080990008;0.013263752635364045;0.012513079889600945;1.0606531597905238;1.0100511883674963;10.000112513895804;1.2502724483783905;0.035014140931269935;0.0350138717922992;0.9426127898079887;-0.0330090012185458;0.9433356233509562;1.009985913964032
39.20638;1.059919483905921;0.9998404449385897;0.943230282020133;0.013263767164015177;0.012513092430762138;1.0606513106100919;1.0100504132616899;10.000143616758969;1.2502720477223996;0.035014176896667984;0.03501396558232087;0.9426134708148443;-0.033009000824097315;0.9433342033531498;1.0099867668449225
39.21638;1.059919515758334;0.9998416475500449;0.9432305047953708;0.013263781793378424;0.012513105317951512;1.0606495003281882;1.010049561147808;10.000175164139744;1.2502717253326276;0.035014213532195894;0.0350140611314338;0.9426141902868843;-0.033009000429719146;0.9433328075444712;1.009987570889167
39.22638;1.0599195690365837;0.9998427654738872;0.9432307470314395;0.013263796434443257;0.01251311854333069;1.0606477281430655;1.0100486289986625;10.000207127095383;1.2502714845099094;0.035014250776517715;0.035014158210593005;0.942614946151761;-0.03300900003693905;0.9433314399605872;1.0099883185332315
39.23638;1.0599196432758553;0.9998437949694149;0.9432310059162845;0.013263811027189525;0.01251313209798149;1.0606459932175247;1.0100476135421022;10.000239482629926;1.2502713277868538;0.035014288560278856;0.03501425661142558;0.9426157364239934;-0.03300899964701046;0.9433301038537134;1.009989001848459
39.24638;1.0599197382637287;0.9998447314491952;0.9432312774008779;0.013263825542559114;0.012513145969331724;1.0606442961220033;1.0100465109754921;10.000272207844425;1.2502712569898962;0.0350143268139122;0.03501435615338994;0.9426165591370906;-0.03300899926094306;0.9433288018302217;1.0099896122964456
39.25638;1.0599198536909933;0.9998455704468919;0.9432315562121101;0.013263839977685717;0.012513160134627171;1.0606426389214454;1.0100453170125034;10.00030527713001;1.2502712733201697;0.035014365499439426;0.03501445668404421;0.9426174125751349;-0.033008998879872076;0.9433275360127339;1.0099901410808894
39.26638;1.059919988640761;0.9998463079422928;0.9432318365893892;0.013263854345905131;0.01251317455463253;1.0606410238572184;1.01004402800613;10.000338663649648;1.2502713780017058;0.03501440461638304;0.035014558048971356;0.942618295927064;-0.033008998505311464;0.9433263077742245;1.0099905801489653
39.27638;1.059920141521827;0.9998469404717144;0.9432321132866007;0.013263868667044583;0.012513189171396752;1.0606394524326765;1.010042642746057;10.000372338909214;1.2502715722675828;0.0350144441799845;0.03501466004520594;0.9426192099509632;-0.0330089981390578;0.9433251171629728;1.0099909230491209
39.28638;1.0599203105406536;0.999847465061422;0.9432323824015879;0.013263882960065242;0.012513203910490399;1.0606379254013523;1.0100411628273755;10.000406270425152;1.2502718565823892;0.035014484197736694;0.035014762408642645;0.9426201573312618;-0.03300899778304196;0.9433239621825887;1.0099911651052864
39.29638;1.0599204940489728;0.9998478783901534;0.9432326415241805;0.0132638972391627;0.012513218688244912;1.060636442698064;1.010039591137854;10.000440422452886;1.250272230686719;0.0350145246630267;0.035014864835907725;0.9426211425369156;-0.033008997439267336;0.9433228383298711;1.0099913032665844
39.30638;1.0599206908193188;0.9998481765744162;0.943232889174313;0.013263911517567313;0.01251323342213691;1.0606350028583673;1.0100379305066745;10.000474757249647;1.250272694810303;0.035014565572821885;0.03501496700377647;0.9426221712314006;-0.0330089971096412;0.943321739030929;1.0099913358559982
39.31638;1.0599209005612622;0.9998483561313388;0.9432331240606859;0.013263925815275022;0.01251324803946652;1.0606336029870844;1.010036183949716;10.00050923485419;1.2502732508193648;0.03501460695272086;0.035015068585296856;0.9426232500070028;-0.03300899679570679;0.9433206568398903;1.0099912620704143
39.32638;1.0599211235566712;0.9998484145419387;0.9432333446748215;0.013263940158309026;0.012513262484669092;1.0606322395465948;1.0100343554600508;10.00054381808828;1.2502739016680633;0.035014648863390306;0.03501516927438164;0.9426243865986452;-0.03300899649846283;0.9433195843444552;1.0099910816291018
39.33638;1.059921359046137;0.9998483500371903;0.9432335492140719;0.013263954569160671;0.01251327672658448;1.0606309090561452;1.0100324496606783;10.000578481217527;1.250274649515485;0.03501469138216549;0.03501526880277209;0.9426255893802924;-0.0330089962184089;0.94331851461531;1.0099907950110223
39.34638;1.059921604651011;0.99984816125199;0.9432337352858694;0.013263969060042733;0.01251329075902054;1.0606296086784048;1.0100304710453147;10.000613211529986;1.250275494841494;0.0350147345743648;0.03501536694101444;0.9426268662406678;-0.03300899595578127;0.9433174417874282;1.0099904037439436
39.35638;1.0599218572892521;0.999847846708638;0.9432338995402637;0.013263983636456294;0.012513304590341433;1.0606283364383868;1.010028424172298;10.000648002593312;1.250276436355279;0.03501477847027707;0.035015463483231424;0.942628223877998;-0.03300899571067836;0.9433163608190049;1.0099899100269998
39.36638;1.0599221136956247;0.9998474043789942;0.9432340382042701;0.013263998309636663;0.01251331823175844;1.0606270908504412;1.0100263138970578;10.000682848473124;1.2502774706284643;0.035014823073613366;0.035015558218787705;0.942629667222974;-0.0330089954830394;0.9433152664294399;1.009989315838154
39.37638;1.0599223705128744;0.99984683199317;0.9432341485208963;0.013264013106211987;0.012513331693944458;1.0606258710877792;1.0100241451610126;10.00071774537989;1.2502785930641662;0.03501486839920464;0.035015650913275756;0.9426311990707927;-0.03300899527283204;0.9433141532531152;1.0099886223820111
39.38638;1.0599226247100137;0.9998461278018064;0.9432342296819504;0.013264028063653673;0.012513344990576079;1.0606246775987211;1.0100219230223262;10.000752694751705;1.2502797998762347;0.03501491447806724;0.03501574131053931;0.9426328203875134;-0.03300899508030152;0.9433130167989695;1.0099878303026604
39.39638;1.0599228738943371;0.9998452910116357;0.9432342823201858;0.013264043216236093;0.012513358145129938;1.060623511824724;1.0100196526629746;10.000787698961227;1.2502810884936189;0.035014961318388924;0.035015829150183864;0.9426345304127705;-0.03300899490589578;0.9433118537641135;1.0099869401193606
39.40638;1.059923115959133;0.9998443218781841;0.9432343072933759;0.013264058585424381;0.01251337119302001;1.0606223755109823;1.0100173392394054;10.000822752202978;1.250282456521965;0.03501500887843616;0.03501591419193697;0.9426363264443599;-0.03300899475016169;0.9433106621207692;1.0099859527667872
39.41638;1.0599233485856063;0.999843221675619;0.9432343048289982;0.013264074181136386;0.012513384171418796;1.0606212704460047;1.0100149875583553;10.00085783294713;1.2502839010329727;0.03501505707202894;0.035015996223615474;0.9426382044346862;-0.03300899461378626;0.9433094411997495;1.009984870593861
39.42638;1.0599235693618108;0.9998419926330717;0.9432342742803039;0.013264090008362837;0.012513397108610227;1.0606201981740226;1.0100126013439157;10.000892902637958;1.2502854192204844;0.03501510579087601;0.03501607504154045;0.9426401602410737;-0.033008994497507105;0.9433081916301501;1.0099836982390533
39.43638;1.0599237759438669;0.9998406382171283;0.9432342141642377;0.013264106068430282;0.012513410025809224;1.060619159559275;1.0100101831689983;10.000927914484405;1.2502870094429195;0.03501515491828037;0.03501615043166009;0.9426421907416705;-0.03300899440204038;0.9433069151221474;1.0099824422505574
39.44638;1.0599239657244557;0.9998391636575062;0.943234122169414;0.013264122353945501;0.012513422939864377;1.0606181544031636;1.0100077357088264;10.000962825764509;1.2502886708438925;0.035015204310967496;0.03501622217240266;0.9426442943975687;-0.03300899432819176;0.9433056139407249;1.0099811095280211
39.45638;1.059924135815464;0.9998375757027482;0.9432339954789547;0.013264138848479587;0.012513435857171852;1.0606171811894816;1.0100052626069964;10.00099760147584;1.250290402293866;0.03501525376230913;0.035016290055312684;0.9426464709058252;-0.03300899427695821;0.9433042901777532;1.0099797061555842
39.46638;1.059924283482311;0.999835881432449;0.9432338315075085;0.013264155538216275;0.012513448770452332;1.0606162373653905;1.0100027676567702;10.001032208178467;1.2502922019020581;0.035015302989758704;0.03501635391176896;0.9426487205379113;-0.03300899424945883;0.943302945008891;1.0099782374781865
39.47638;1.0599244061154844;0.9998340875982297;0.9432336284958815;0.013264172429343702;0.012513461668122053;1.0606153203480821;1.010000253508567;10.001066607740201;1.2502940669463745;0.03501535166557171;0.03501641362014259;0.9426510436576162;-0.03300899424661258;0.9433015783384981;1.009976708615761
39.48638;1.059924500878674;0.9998322013019146;0.9432333860783567;0.013264189550879331;0.01251347455015405;1.0606144287426824;1.0099977213910998;10.001100760053344;1.250295994291414;0.03501539947508731;0.035016469094897446;0.9426534399325833;-0.033008994268841095;0.9433001887112277;1.0099751245025463
39.49638;1.059924564827981;0.9998302311593392;0.9432331055155699;0.013264206939070674;0.01251348743712537;1.0606135630132085;1.0099951714551647;10.001134632250704;1.2502979813499386;0.03501544616992264;0.035016520288380835;0.9426559075636105;-0.033008994316195264;0.9432987729621796;1.0099734894973453
39.50638;1.0599245956504515;0.9998281879532096;0.9432327887620688;0.013264224628013006;0.012513500363329676;1.0606127252097848;1.0099926030152424;10.001168202132964;1.2503000264926485;0.03501549156797448;0.035016567206829496;0.9426584428916365;-0.03300899438860927;0.9432973262208004;1.0099718071245942
39.51638;1.0599245929118033;0.9998260842099532;0.9432324377049;0.01326424264905875;0.012513513358159043;1.0606119180426987;1.0099900150762389;10.00120145389588;1.2503021280873918;0.03501553550370517;0.0350166099134961;0.9426610398055062;-0.03300899448582698;0.9432958424411646;1.0099700801243134
39.52638;1.0599245588263455;0.9998239327861361;0.9432320548104125;0.013264261025181183;0.012513526433761185;1.0606111440609074;1.0099874068986414;10.001234379299877;1.250304283650061;0.035015577798581526;0.03501664850256482;0.9426636896007553;-0.03300899460727145;0.9432943148594845;1.0099683106638992
39.53638;1.0599244973140651;0.9998217452637448;0.9432316436546474;0.013264279763953467;0.012513539591703773;1.060610405358428;1.0099847780344637;10.001266984590709;1.2503064905069672;0.0350156182677055;0.03501668306653788;0.9426663822966683;-0.03300899475220372;0.9432927370490771;1.0099665005734744
39.54638;1.0599244124998892;0.9998195312785755;0.943231208433781;0.013264298852508462;0.012513552837296197;1.0606097035843693;1.0099821285392676;10.001299287363004;1.250308746701184;0.035015656722774104;0.03501671368870017;0.9426691084389562;-0.03300899492000361;0.9432911045001534;1.0099646516209988
39.55638;1.0599243083937053;0.9998172991456555;0.9432307533459652;0.013264318258561931;0.012513566183214522;1.0606090400119643;1.0099794595670115;10.00133130181996;1.2503110507603794;0.035015692968860986;0.035016740460487826;0.9426718600631511;-0.033008995110348376;0.9432894151106788;1.0099627661926405
39.56638;1.0599241892865834;0.9998150563332827;0.9432302823042237;0.013264337944156636;0.012513579646079135;1.0606084154760889;1.0099767733500202;10.001363025298012;1.2503134007349213;0.03501572680889867;0.03501676349339022;0.9426746307324355;-0.0330089953231629;0.9432876685355178;1.009960848224816
39.57638;1.059924060125563;0.9998128091088202;0.9432297989299546;0.013264357881486723;0.0125135932476716;1.0606078300958581;1.0099740723249047;10.001394432048947;1.250315793079223;0.03501575805805843;0.0350167829001355;0.9426774149515094;-0.033008995558413724;0.9432858655344356;1.009958903330779
39.58638;1.0599239266745215;0.999810562778246;0.943229306620344;0.013264378054977563;0.012513607015290784;1.0606072829520061;1.0099713581787426;10.001425473849347;1.2503182223780018;0.035015786566970956;0.035016798782637255;0.9426802070782196;-0.033008995816085504;0.9432840075410447;1.009956937666368
39.59638;1.0599237948641613;0.9998083224488296;0.9432288085852165;0.013264398453309342;0.012513620977202744;1.0606067719987904;1.009968631206364;10.001456089405343;1.2503206827702242;0.03501581221949652;0.035016811261585824;0.9426830004325367;-0.03300899609634553;0.9432820960967219;1.0099549564502668
39.60638;1.0599236698094983;0.9998060931748367;0.9432283082206375;0.013264419063926667;0.012513635158244002;1.0606062948004613;1.0099658902131188;10.001486219198762;1.2503231692599206;0.03501583489184004;0.035016820485544574;0.9426857876422239;-0.033008996399567773;0.9432801319693;1.009952963242134
39.61638;1.059923555754168;0.9998038802714976;0.9432278096929889;0.013264439877338241;0.012513649573775073;1.0606058495027368;1.0099631333203474;10.001515813487533;1.2503256776574065;0.03501585443209581;0.03501682658665894;0.9426885618697552;-0.03300899672609563;0.9432781145764167;1.0099509599315282
39.62638;1.059923456510094;0.9998016899527411;0.9432273180055942;0.013264460896694578;0.01251366422196416;1.0606054346752098;1.00996035919534;10.001544828521292;1.2503282042520392;0.03501587068961045;0.035016829662913064;0.9426913172760465;-0.03300899707595012;0.943276042741069;1.0099489467035816
39.63638;1.0599233754475075;0.9997995291365669;0.9432268382622339;0.01326448213456785;0.012513679075173138;1.060605048672726;1.0099575680007984;10.001573216824958;1.2503307450117507;0.035015883549957154;0.03501682982216186;0.9426940482811484;-0.03300899744886008;0.9432739161619993;1.0099469219746149
39.64638;1.0599233155529877;0.9997974050740344;0.9432263745629823;0.01326450359768273;0.01251369407171598;1.060604689434077;1.0099547615647766;10.001600920830766;1.2503332945496686;0.03501589293773272;0.035016827224153675;0.9426967489122811;-0.03300899784458993;0.9432717359009801;1.0099448829646707
39.65638;1.059923279956843;0.9997953255122148;0.9432259293062195;0.013264525279834353;0.012513709118752239;1.0606043544313466;1.0099519425594168;10.001627875007232;1.2503358466919776;0.03501589879951541;0.03501682207918399;0.9426994127440478;-0.033008998263083573;0.9432695041324465;1.0099428271484963
39.66638;1.0599232721116225;0.9997932983149842;0.943225503294474;0.013264547166055527;0.01251372410672795;1.0606040407474278;1.0099491134748766;10.001654008337592;1.250338395813693;0.03501590109219928;0.035016814619479836;0.9427020330183299;-0.03300899870427605;0.9432672243201913;1.009940753511105
39.67638;1.059923295052659;0.9997913304601351;0.9432250962659832;0.013264569241644488;0.012513738922733768;1.060603745130247;1.009946276120444;10.00167924237941;1.2503409373617425;0.03501589977489272;0.0350168050738181;0.9427046029948549;-0.03300899916783291;0.9432649013285428;1.0099386624189883
39.68638;1.0599233503970977;0.9997894278136419;0.9432247071927595;0.013264591499386203;0.012513753456865227;1.0606034640859001;1.0099434317961307;10.001703492069614;1.2503434685595614;0.03501589479560916;0.035016793664844115;0.9427071166178614;-0.033008999652968614;0.943262541012836;1.0099365548674277
39.69638;1.0599234382028162;0.9997875958109056;0.9432243345541175;0.013264613931641848;0.012513767605655849;1.0606031945102325;1.0099405820707232;10.00172667029739;1.2503459891437607;0.03501588608332106;0.035016780619874566;0.942709569343854;-0.03300900015841142;0.94326014985721;1.009934432374838
39.70638;1.0599235577607624;0.9997858398314452;0.9432239771651936;0.013264636514036364;0.01251378127929367;1.0606029341571093;1.0099377295594691;10.00174869435103;1.2503485002760713;0.035015873554512494;0.03501676618006027;0.942711958724074;-0.033009000682604955;0.9432577347043759;1.0099322972658764
39.71638;1.0599237082258084;0.9997841647475534;0.9432236348724886;0.013264659202289239;0.012513794408052063;1.0606026810402005;1.0099348785236286;10.0017694940629;1.2503510025677995;0.035015857119720856;0.035016750601358886;0.9427142844224756;-0.033009001223974814;0.9432553024487532;1.0099301524259592
39.72638;1.0599238887589317;0.9997825741136966;0.9432233086543911;0.013264681940521217;0.01251380693545609;1.060602432944007;1.0099320356041217;10.00178901935348;1.2503534957879967;0.03501583667549629;0.03501673413372254;0.9427165475739719;-0.03300900178097313;0.9432528598596506;1.009928000574402
39.73638;1.0599240988671785;0.9997810699789571;0.9432230010216298;0.013264704669766186;0.012513818804625676;1.0606021883838135;1.009929209949209;10.001807246410033;1.250355979726347;0.035015812093245786;0.03501671698910208;0.9427187496156467;-0.03300900235197702;0.9432504136366109;1.009925843977304
39.74638;1.0599243386404837;0.9997796536564163;0.9432227163842875;0.013264727329993646;0.012513829957652312;1.0606019478046904;1.0099264118251128;10.001824177073676;1.2503584541094481;0.03501578322896098;0.03501669933557136;0.9427208914169511;-0.03300900293520309;0.9432479706612696;1.009923684784516
39.75638;1.0599246083017406;0.9997783264542853;0.943222460152669;0.013264749850386967;0.012513840343827918;1.0606017135738686;1.0099236504158633;10.001839828804087;1.2503609181512232;0.035015749948582385;0.03501668132615011;0.942722973316137;-0.03300900352864516;0.9432455378094662;1.0099215256420022
39.76638;1.0599249079272983;0.9997770899344202;0.9432222371362898;0.0132647721393463;0.012513849918354926;1.0606014888680473;1.00992093261077;10.001854224325685;1.2503633707923583;0.03501571214865135;0.03501666313578163;0.9427249956415921;-0.03300900413008017;0.943243121152925;1.0099193704163245
39.77638;1.0599252378733806;0.9997759459066603;0.9432220506514196;0.013264794087429409;0.012513858633333898;1.0606012760440777;1.009918263378353;10.001867385092698;1.2503658103704869;0.03501566978086966;0.03501664497611038;0.9427269587805399;-0.03300900473704498;0.9432407256973676;1.0099172240217396
39.78638;1.0599255989367078;0.9997748958641531;0.9432219026698648;0.013264815578359247;0.012513866430905185;1.0606010758229658;1.0099156465122;10.001879327550338;1.2503682334780044;0.035015622865931295;0.03501662707043764;0.9427288623919357;-0.033009005346745814;0.9432383560299898;1.009915090973689
39.79638;1.0599259918412902;0.9997739405217034;0.943221794284625;0.01326483650254564;0.012513873243267188;1.060600887956025;1.0099130849919769;10.001890065858847;1.2503706353198627;0.0350155714657593;0.03501660961096209;0.9427307047352818;-0.033009005956095044;0.9432360168755686;1.0099129744429094
39.80638;1.059926416748186;0.9997730804707252;0.9432217260248329;0.013264856769375711;0.012513879003331538;1.060600712268577;1.0099105815298621;10.001899618915008;1.2503730122177006;0.03501551566384985;0.03501659275068974;0.9427324828153991;-0.033009006561889966;0.9432337132581919;1.0099108765599587
39.81638;1.0599268732569123;0.9997723168016472;0.9432216980806689;0.013264876309426694;0.01251388365773855;1.060600549171303;1.0099081394554759;10.001908011915292;1.2503753634308146;0.035015455597254046;0.035016576633342136;0.9427341925296832;-0.03300900716104645;0.943231450637299;1.0099087989035298
39.82638;1.0599273612394764;0.9997716502639757;0.9432217101988585;0.013264895070192967;0.01251388717250723;1.060600399565517;1.009905763064564;10.001915275146532;1.2503776903946768;0.035015391467329626;0.03501656141057377;0.9427358286111627;-0.033009007750744015;0.9432292349224971;1.00990674272847
39.83638;1.0599278822630356;0.9997710799973006;0.9432217614282149;0.013264913016192778;0.012513889534893364;1.0606002645577557;1.0099034570576855;10.00192144731431;1.2503799947820267;0.035015323491186155;0.03501654723113024;0.9427373851326019;-0.03300900832831331;0.943227072508242;1.009904709008723
39.84638;1.059928440339402;0.9997706033997811;0.9432218503417217;0.01326493012483854;0.012513890749207389;1.0606001454768619;1.0099012258784505;10.00192657382822;1.2503822773676676;0.035015251862433365;0.03501653423562725;0.9427388561731451;-0.033009008891085004;0.9432249704662212;1.0099026986191797
39.85638;1.0599290411771973;0.9997702171819732;0.9432219755532347;0.013264946371826873;0.01251389082291757;1.0606000442370664;1.0098990738684648;10.00193069838264;1.2503845384212908;0.03501517674707155;0.03501652256095393;0.9427402359414456;-0.03300900943646603;0.9432229363877911;1.0099007128507858
39.86638;1.059929690400636;0.9997699186968343;0.9432221359002899;0.013264961722845291;0.012513889760246744;1.0605999637213155;1.0098970061838723;10.001933860904005;1.2503867789061642;0.0350150982951828;0.035016512322973384;0.9427415190108734;-0.03300900996216128;0.9432209775729494;1.009898753739577
39.87638;1.0599303921378334;0.9997697061643938;0.9432223303123631;0.013264976142290044;0.012513887574028007;1.0605999076751238;1.009895029389427;10.001936100681167;1.2503890009340244;0.035015016656692516;0.03501650359772262;0.9427427007215627;-0.033009010466327544;0.943219100160613;1.0098968241302528
39.88638;1.0599311486418843;0.9997695772596223;0.9432225580121223;0.013264989613213367;0.012513884292019283;1.0605998800696068;1.0098931509161504;10.001937459072305;1.250391206864849;0.03501493198004826;0.03501649645139489;0.9427437766792747;-0.03300901094740955;0.9432173092459684;1.0098949276954963
39.89638;1.0599319604873045;0.9997695276478844;0.9432228190027054;0.013265002151571148;0.012513879947306258;1.060599884632141;1.0098913778007563;10.001937983220373;1.250393398076783;0.03501484440984393;0.035016490989867505;0.9427447417871195;-0.033009011403801664;0.943215609669662;1.0098930685682472
39.90638;1.0599328271085506;0.9997695510923644;0.9432231138479168;0.013265013798859141;0.012513874575307391;1.0605999249801947;1.0098897156212074;10.001937726006723;1.2503955745593267;0.035014754102462964;0.035016487356759066;0.9427455900865489;-0.03300901183378614;0.9432140059680723;1.0098912507353357
39.91638;1.0599337472714438;0.9997696403155473;0.9432234430710029;0.013265024604636917;0.012513868220396435;1.0606000046071764;1.0098881680369725;10.001936739714925;1.2503977350491506;0.0350146612258483;0.03501648568679038;0.9427463153461361;-0.03300901223574044;0.9432125014163436;1.0098894779683754
39.92638;1.05993471923521;0.9997697870428731;0.9432238069817985;0.013265034618998287;0.012513860940696625;1.0606001263262328;1.0098867368055477;10.001935069283277;1.2503998773078522;0.035014565930659367;0.03501648607571427;0.9427469117319713;-0.0330090126083892;0.9432110975885327;1.0098877543216187
39.93638;1.0599357406609928;0.9997699815575368;0.9432242050562023;0.013265043891309754;0.012513852808740941;1.0606002922449298;1.009885422217736;10.0019327461966;1.2504019989588884;0.03501446833256623;0.03501648858636024;0.9427473742023605;-0.03300901295095254;0.943209794688658;1.009886084713852
39.94638;1.059936808288103;0.9997702128470294;0.9432246349866955;0.013265052461862626;0.01251384390449236;1.0606005046105447;1.0098842236497176;10.001929784336516;1.250404098255117;0.03501436853918108;0.035016493266869314;0.9427476987042837;-0.03300901326299363;0.9432085916562448;1.0098844756047554
39.95638;1.0599379183490405;0.9997704694030212;0.9432250926411391;0.01326506034866031;0.012513834303667698;1.0606007666104782;1.009883139808611;10.001926183345383;1.250406173689921;0.03501426669603213;0.035016500164155515;0.9427478826293652;-0.03300901354408342;0.9432074863570712;1.0098829357172434
39.96638;1.0599390676477385;0.9997707401763734;0.9432255726416681;0.013265067542641031;0.012513824070137534;1.0606010824271208;1.009882169198278;10.001921936740406;1.2504082233177336;0.03501416299864609;0.03501650933076992;0.9427479256271923;-0.0330090137937112;0.9432064767280444;1.0098814758320598
39.97638;1.0599402537143703;0.9997710150101248;0.9432260688331041;0.013265074015211672;0.012513813255956439;1.0606014565918924;1.0098813106880782;10.001917037737938;1.2504102449344177;0.035014057671282635;0.035016520824457706;0.9427478300854828;-0.033009014011573225;0.9432055618608105;1.009880107228437
39.98638;1.0599414743915585;0.9997712843414075;0.9432265745549091;0.013265079732349746;0.012513801906288997;1.0606018933298484;1.0098805630514753;10.00191147990092;1.2504122363584114;0.03501395094380456;0.03501653470574065;0.9427476006461359;-0.033009014197852016;0.9432047416738719;1.0098788402811738
39.99638;1.0599427281081413;0.9997715392004819;0.9432270828748444;0.013265084663176597;0.012513790063851669;1.060602396207107;1.00987992419315;10.001905252820995;1.2504141952346297;0.03501384304580356;0.035016551037021205;0.9427472432655135;-0.033009014353161774;0.9432040158509002;1.009877684497309
40.00638;1.059944014403278;0.9997717719415228;0.9432275868188701;0.013265088776223894;0.012513777767452251;1.060602968215657;1.0098793912176867;10.001898340142182;1.2504161187207363;0.03501373421876647;0.03501656987831009;0.9427467647800831;-0.03300901447834246;0.9432033832951745;1.0098766490880817
40.01638;1.059945333857909;0.9997719767280283;0.9432280793557133;0.01326509203988598;0.012513765043265073;1.0606036124985065;1.0098789605450598;10.001890726604191;1.250418003083471;0.035013624712713416;0.035016591281034196;0.942746173183714;-0.03300901457425938;0.9432028419622328;1.0098757428017748
40.02638;1.0599466873344596;0.9997721495750094;0.9432285531295526;0.0132650944334108;0.012513751901610092;1.060604332817826;1.0098786280032335;10.001882405942094;1.2504198436295872;0.035013514761659016;0.03501661528481297;0.9427454779608526;-0.03300901464162686;0.9432023885757792;1.0098749731415724
40.03638;1.059948075312296;0.9997722882962542;0.9432290006196945;0.013265095952221514;0.012513738347013286;1.0606051330164759;1.0098783897725614;10.001873377067035;1.250421635416232;0.035013404574635504;0.03501664191902508;0.9427446894759912;-0.03300901468108512;0.9432020186696319;1.009874345612928
40.04638;1.0599494980690747;0.9997723918936826;0.9432294147808316;0.013265096611025179;0.012513724386799086;1.0606060160703212;1.0098782431757938;10.001863633785502;1.2504233740655508;0.03501329433547559;0.03501667119894745;0.9427438176917179;-0.03300901469344111;0.9432017271076615;1.0098738634158082
40.05638;1.059950955854526;0.9997724594496746;0.9432297892302829;0.013265096453355827;0.01251371002985015;1.0606069837661825;1.009878185959316;10.001853165302881;1.2504250557725807;0.035013184188650945;0.035016703107661355;0.9427428717960717;-0.033009014679669206;0.9432015081643101;1.0098735274124275
40.06638;1.0599524486232381;0.9997724896968235;0.9432301181306744;0.013265095554263698;0.012513695286111818;1.060608037337177;1.009878214893838;10.001841967498216;1.2504266767475978;0.035013074233699724;0.03501673758545406;0.9427418610106394;-0.03300901464067548;0.943201354989573;1.0098733360002035
40.07638;1.0599539763135453;0.9997724816480253;0.9432303960504621;0.013265094009982121;0.012513680173091332;1.0606091777729292;1.009878325374252;10.001830050911002;1.2504282333915449;0.03501296454040371;0.03501677453875782;0.9427407952388314;-0.033009014577090746;0.9432012593499294;1.0098732854537187
40.08638;1.0599555390620168;0.9997724352936478;0.9432306174193663;0.013265091920569473;0.01251366472429325;1.0606104052447987;1.0098785122449692;10.001817441029544;1.2504297233924673;0.035012855166131285;0.03501681383917337;0.9427396848128733;-0.033009014489244426;0.9432012122679085;1.009873371100266
40.09638;1.0599571364741367;0.9997723517068523;0.9432307761846339;0.013265089369663384;0.012513648994419677;1.060611718669083;1.0098787708056025;10.001804172532744;1.2504311461000939;0.035012746177036876;0.03501685530668582;0.9427385401220857;-0.03300901437731116;0.9432012053493969;1.0098735884534609
40.10638;1.0599587671210082;0.9997722325613259;0.943230866121587;0.013265086418494046;0.01251363305503777;1.0606131153377867;1.0098790972556722;10.001790281662593;1.2504325019234173;0.03501263766411712;0.03501689871572619;0.9427373716309211;-0.03300901424149538;0.9432012316757088;1.0098739331942632
40.11638;1.0599604287429683;0.9997720794011912;0.943230881561499;0.013265083126126846;0.01251361697699257;1.0606145907840334;1.009879488545942;10.001775804336184;1.2504337923890623;0.035012529732990086;0.03501694381993166;0.9427361894717801;-0.03300901408214052;0.9432012858838245;1.0098743997842552
40.12638;1.0599621182955872;0.9997718935874458;0.9432308182648793;0.013265079569694409;0.012513600813776006;1.0606161394218592;1.0098799416684925;10.001760778627364;1.250435020566483;0.035012422496100176;0.035016990360293834;0.9427350025895739;-0.03300901389975223;0.9432013645940146;1.0098749803655984
40.13638;1.0599638317236852;0.9997716768925003;0.9432306737450122;0.013265075839185991;0.012513584602385216;1.0606177549816715;1.0098804529589125;10.001745246760313;1.2504361907527226;0.035012316084338635;0.035017038069048906;0.9427338181996743;-0.03300901369494062;0.9432014673027717;1.009875665724651
40.14638;1.0599655641730013;0.9997714314924596;0.9432304470108963;0.013265072023383848;0.012513568375267773;1.0606194307623298;1.0098810182261009;10.001729256028291;1.25043730817355;0.03501221064821397;0.035017086671338224;0.9427326419290657;-0.033009013468274194;0.9432015963851954;1.0098764473534203
40.15638;1.0599673107915013;0.9997711594045781;0.9432301383031493;0.01326506820777937;0.012513552167829347;1.0606211606196216;1.0098816332220575;10.001712856717598;1.250438378656988;0.03501210635428063;0.03501713586919507;0.9427314785571538;-0.03300901322019039;0.9432017559701457;1.0098773184573535
40.16638;1.059969067223659;0.999770862615067;0.9432297489099675;0.013265064473777432;0.012513536018237998;1.0606229397558815;1.009882294166915;10.001696100610186;1.2504394077101146;0.03501200340409916;0.03501718534513083;0.942730331901591;-0.033009012951175226;0.9432019505608835;1.0098782736053393
40.17638;1.059970829373631;0.9997705437916513;0.9432292811597426;0.013265060889823635;0.012513519964188006;1.0606247644587121;1.0098829984952744;10.001679040741973;1.250440400189303;0.03501190205497797;0.03501723479450521;0.9427292037485183;-0.03300901266217594;0.9432021840911833;1.0098793082257111
40.18638;1.0599725931531025;0.999770206475766;0.9432287384679285;0.013265057510030775;0.012513504039533184;1.0606266318985422;1.0098837452124545;10.00166172458824;1.250441360426968;0.03501180261129805;0.03501728393643179;0.9427280940059071;-0.033009012354883786;0.9432024596195138;1.0098804183335264
40.19638;1.0599743543559867;0.9997698548549148;0.9432281249445651;0.013265054383997938;0.012513488269121357;1.0606285404596567;1.0098845347962382;10.001644187054259;1.2504422911408868;0.03501170539972347;0.03501733250428232;0.9427270017033739;-0.03300901203169419;0.9432027791492026;1.0098815998578157
40.20638;1.0599761082776904;0.9997694938226331;0.9432274446006187;0.013265051561820658;0.012513472660926433;1.0606304898892558;1.009885368895869;10.001626451552161;1.250443192040418;0.035011610756225484;0.03501738023531889;0.9427259252755252;-0.03300901169560207;0.9432031433326713;1.0098828478542203
40.21638;1.0599778496488659;0.9997691291590206;0.9432267009615276;0.013265049091617334;0.012513457202325929;1.060632481324458;1.0098862497701857;10.00160853451674;1.2504440600308957;0.0350115190269764;0.03501742684562315;0.9427248629210229;-0.03300901135008793;0.9432035514027479;1.0098841562026053
40.22638;1.0599795732030677;0.9997687673654623;0.9432258975723423;0.01326504701337827;0.012513441867384024;1.0606345168845044;1.0098871795007083;10.001590450863068;1.2504448904302954;0.035011430559961136;0.03501747201764445;0.942723813462727;-0.033009010998844596;0.9432040012432005;1.0098855173649741
40.23638;1.0599812741811925;0.9997684150429185;0.9432250386345491;0.01326504535540348;0.012513426629481808;1.0606365985109032;1.0098881590625979;10.001572213649338;1.250445678071388;0.03501134568555843;0.03501751543463682;0.9427227765918424;-0.03300901064546448;0.9432044895475601;1.0098869221051332
40.24638;1.0599829485984171;0.9997680782871656;0.9432241291075523;0.013265044140441846;0.01251341146672735;1.0606387274938074;1.0098891876950549;10.00155382406108;1.2504464184935755;0.035011264722803144;0.03501755683284276;0.9427217521867032;-0.033009010293192545;0.9432050125302007;1.0098883599314952
40.25638;1.0599845938065386;0.9997677626812511;0.9432231746011076;0.013265043390664004;0.012513396359617276;1.060640905224463;1.0098902630641582;10.001535262379123;1.2504471086623623;0.035011188001648444;0.035017596021605216;0.942720739785428;-0.03300900994479016;0.9432055669799754;1.0098898206914684
40.26638;1.0599862090678318;0.9997674736113157;0.9432221811698229;0.013265043127002517;0.01251338128950399;1.0606431336709041;1.0098913821803719;10.001516487688116;1.2504477463473198;0.0350111158513154;0.0350176328697174;0.9427197389024072;-0.03300900960257545;0.9432061506439904;1.0098912961229405
40.27638;1.0599877951989491;0.9997672163581267;0.9432211548883634;0.013265043367318714;0.012513366239840543;1.060645414935356;1.0098925426209813;10.001497448272563;1.2504483295985915;0.03501104856195497;0.03501766729129856;0.9427187495415428;-0.03300900926852972;0.9432067616891592;1.0098927797279695
40.28638;1.0599893537379261;0.99976699574884;0.9432201018754093;0.013265044122492175;0.012513351202224337;1.0606477509566177;1.009893743462467;10.001478099039321;1.2504488571912349;0.03501098636388994;0.03501769923509832;0.9427177720400001;-0.033009008944379886;0.9432073978138783;1.0098942658592878
40.29638;1.059990886998844;0.9997668156329107;0.9432190289252221;0.01326504539776551;0.012513336185870168;1.0606501440796308;1.009894985457454;10.00145841248768;1.2504493286159803;0.03501092943510101;0.03501772868805461;0.9427168061521417;-0.03300900863175479;0.9432080557294099;1.0098957496526975
40.30638;1.0599923989137598;0.999766679092321;0.9432179435739101;0.013265047196569534;0.012513321213555603;1.0606525976407952;1.0098962703781864;10.001438374103872;1.2504497433713322;0.03501087790270953;0.03501775570818806;0.9427158499145398;-0.033009008332441435;0.9432087318392448;1.0098972273126228
40.31638;1.059993895198213;0.9997665895599056;0.9432168534302006;0.013265049516560405;0.012513306302623005;1.0606551157265345;1.0098976001975972;10.001417970399745;1.2504501007376845;0.035010831820348566;0.03501778044532358;0.9427148992691051;-0.03300900804848244;0.9432094235537207;1.0098986960506122
40.32638;1.0599953825120012;0.9997665517169869;0.9432157657732441;0.013265052346966205;0.012513291453535653;1.06065770242593;1.0098989769393394;10.001397184586695;1.250450400417595;0.03501079115855933;0.03501780311812206;0.9427139490850388;-0.03300900778191505;0.9432101296974781;1.0099001539424264
40.33638;1.059996867903799;0.9997665712406557;0.9432146874342124;0.013265055674229193;0.01251327664967357;1.060660361102768;1.0099004027439251;10.001375998265416;1.2504506430806528;0.035010755834744035;0.03501782396530158;0.942712994530452;-0.03300900753443919;0.9432108502400884;1.0099015998287204
40.34638;1.059998358574153;0.9997666535774309;0.9432136246049275;0.013265059486071266;0.012513261856908365;1.060663093928653;1.0099018793139254;10.00135438850855;1.2504508300301709;0.03501072575103683;0.03501784319568716;0.942712031582734;-0.03300900730736801;0.9432115859841128;1.0099030330766827
40.35638;1.0599998609985248;0.9997668027850853;0.9432125829148402;0.013265063771488695;0.012513247024118004;1.0606659016392992;1.0099034070966288;10.001332325487123;1.2504509623558926;0.035010700800291165;0.0350178609636594;0.9427110573006898;-0.03300900710176123;0.9432123379537587;1.0099044528633232
40.36638;1.0600013800475518;0.9997670213418846;0.9432115678336921;0.013265068521115956;0.012513232088216438;1.0606687833402448;1.0099049848052593;10.001309775746524;1.2504510400770925;0.03501068084338332;0.03501787738646302;0.9427100703742395;-0.033009006918564475;0.9432131071841969;1.0099058573709914
40.37638;1.0600029188869324;0.9997673106362033;0.9432105850894337;0.013265073724746617;0.012513216978082992;1.0606717363641465;1.0099066094110223;10.001286702423458;1.250451062236963;0.035010665695077436;0.03501789257705029;0.9427090709247122;-0.033009006758770616;0.943213895124022;1.0099072439843912
40.38638;1.0600044788091099;0.999767671092663;0.943209640723515;0.013265079368829584;0.012513201618547801;1.0606747562951087;1.0099082765478502;10.00126306232467;1.2504510282954058;0.03501065514977242;0.03501790666098071;0.9427080592237772;-0.03300900662342556;0.9432147033224335;1.0099086101347796
40.39638;1.0600060581773063;0.9997681019407588;0.9432087402876153;0.013265085439568461;0.012513185941923211;1.0606778370142587;1.0099099810763938;10.001238807350996;1.2504509387505571;0.0350106490287772;0.03501791978489248;0.9427070348443258;-0.033009006513355525;0.9432155326093821;1.0099099537253906
40.40638;1.0600076517681847;0.9997686015067573;0.9432078878747934;0.013265091925343383;0.012513169896025132;1.0606809709247054;1.0099117175076258;10.001213890703516;1.2504507942750958;0.0350106472018454;0.03501793210884773;0.9427059970303128;-0.03300900642901967;0.9432163832221754;1.0099112734433917
40.41638;1.0600092518853215;0.9997691678742725;0.9432070863944697;0.013265098815411425;0.012513153438151946;1.0606841500025652;1.0099134802934575;10.001188276602509;1.2504505957309942;0.03501064957902713;0.03501794377206624;0.9427049453424483;-0.033009006370734575;0.9432172554502368;1.0099125690507031
40.42638;1.0600108500154943;0.999769799167619;0.9432063385916388;0.013265106098723745;0.012513136530390606;1.0606873667944772;1.00991526445039;10.00116194699354;1.250450345622312;0.03501065610395601;0.035017954878937316;0.9427038800346463;-0.03300900633892653;0.9432181496822595;1.0099138409743813
40.43638;1.060012437691242;0.9997704932834156;0.9432056473954502;0.013265113759516866;0.012513119147914652;1.0606906140927665;1.0099170661983585;10.001134898315563;1.2504500491021655;0.03501066674935433;0.035017965520171404;0.9427028021479378;-0.03300900633412134;0.943219066033864;1.0099150896505684
40.44638;1.060014006648459;0.9997712475052473;0.9432050157091931;0.013265121767952052;0.012513101286380893;1.0606938844665488;1.0099188827571448;10.00110713701112;1.2504497135120891;0.03501068149904681;0.035017975785709775;0.9427017132798517;-0.03300900635680188;0.9432200039810251;1.0099163155137232
40.45638;1.0600155486061216;0.9997720585267567;0.9432044461518372;0.013265130073976126;0.012513082955503373;1.060697170725533;1.0099207118226963;10.001078677562887;1.2504493467094615;0.03501070033197074;0.03501798576562799;0.9427006157519816;-0.033009006407428085;0.9432209624261011;1.0099175192836047
40.46638;1.060017055424995;0.9997729229193147;0.9432039407257071;0.013265138612762642;0.01251306417122353;1.0607004660012582;1.0099225514606145;10.001049531715132;1.2504489550831608;0.035010723215509076;0.035017995547183746;0.9426995135812026;-0.03300900648651862;0.9432219402259706;1.0099187016837452
40.47638;1.060018520019885;0.9997738376720262;0.9432035006350622;0.013265147320999792;0.01251304495898078;1.0607037627178584;1.009924400243408;10.001019695489207;1.250448542470053;0.03501075009120302;0.03501800519384565;0.9426984131663115;-0.03300900659439613;0.9432229361309216;1.0099198630291923
40.48638;1.0600199374180928;0.9997748001858991;0.9432031265293719;0.013265156144928153;0.012513025353716936;1.0607070519518205;1.0099262574679537;10.0009891509302;1.2504481103519431;0.03501078085693776;0.03501801472631706;0.942697322552645;-0.03300900673079754;0.9432239481453828;1.0099210033174586
40.49638;1.0600213053632777;0.9997758078655371;0.9432028188289765;0.013265165025538492;0.012513005389278282;1.06071032410499;1.0099281230547885;10.000957877033198;1.2504476584884359;0.035010815360530544;0.03501802413429361;0.9426962498830521;-0.033009006894848245;0.9432249733626463;1.0099221219437582
40.50638;1.060022623801367;0.9997768579628731;0.9432025779022866;0.013265173882449105;0.012512985093147843;1.0607135697478587;1.0099299966830309;10.000925858806616;1.2504471856868784;0.03501085340632098;0.03501803339774857;0.9426952026770758;-0.033009007085238753;0.9432260079309526;1.0099232171447137
40.51638;1.060023893328692;0.9997779472506971;0.943202404588371;0.013265182618641574;0.012512964487951547;1.0607167794498578;1.0099318771309087;10.000893093820796;1.2504466910387695;0.035010894765583285;0.03501804249157609;0.9426941881362271;-0.03300900730027073;0.9432270470729178;1.0099242864686633
40.52638;1.0600251146481963;0.9997790715544552;0.9432023006535261;0.013265191136088946;0.012512943593678418;1.060719943269159;1.009933763050282;10.000859595907038;1.2504461749700384;0.035010939187037925;0.035018051390757934;0.942693213285176;-0.0330090075378389;0.9432280861606406;1.0099253278705633
40.53638;1.0600262899139732;0.99978022612577;0.9432022683245905;0.013265199342847653;0.012512922433198292;1.0607230510844587;1.0099356541630635;10.00082539709764;1.250445639402105;0.03501098640643656;0.03501806008881303;0.9426922844938024;-0.03300900779546304;0.9432291220647181;1.0099263401427154
40.54638;1.0600274235326266;0.9997814064145072;0.9432023098692784;0.013265207146969993;0.012512901034740516;1.0607260933582174;1.0099375512749884;10.000790547410947;1.2504450874710065;0.03501103614385602;0.035018068610830386;0.9426914068526955;-0.033009008070506475;0.9432301533143393;1.0099273222551388
