time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
40.55638;1.0600285208393823;0.9997826082036366;0.9432024278211024;0.013265214452919956;0.01251287942896223;1.060729061843364;1.0099394553741157;10.000755107088265;1.250444523323743;0.035011088094681245;0.03501807700034116;0.9426905837922787;-0.03300900836053682;0.9432311794902303;1.009928272355214
40.56638;1.0600295863561409;0.9997838276238334;0.9432026245876349;0.013265221169436799;0.012512857648224601;1.0607319503313843;1.0099413667521542;10.0007191343649;1.25044395216305;0.03501114194070697;0.0350180852741157;0.9426898171412936;-0.03300900866346697;0.9432322006693027;1.0099291876153056
40.57638;1.0600306232936922;0.9997850617926383;0.9432029015874966;0.0132652272184221;0.012512835728903833;1.0607347547451367;1.0099432842996274;10.000682680116896;1.2504433806879385;0.03501119738078351;0.035018093383936424;0.942689107576303;-0.033009008977484634;0.9432332168090208;1.0099300648254186
40.58638;1.0600316336354514;0.9997863090243119;0.9432032592625973;0.013265232539268439;0.012512813715509013;1.0607374720528742;1.0099452050237734;10.000645791950163;1.2504428173846185;0.035011254141284864;0.03501810123715215;0.9426884549607252;-0.033009009300991966;0.9432342269810319;1.009930900718199
40.59638;1.0600326181599842;0.9997875676753412;0.9432036974777497;0.013265237089211818;0.012512791665590684;1.0607400986853335;1.0099471244098914;10.000608518262238;1.2504422719415222;0.03501131194938231;0.03501810874432588;0.9426878584439345;-0.033009009632502515;0.9432352289615735;1.0099316916699101
40.60638;1.0600335769704816;0.9997888351049512;0.9432042153456367;0.013265240842487832;0.012512769649941169;1.060742629869769;1.0099490376500468;10.00057090482776;1.2504417541465795;0.035011370517202905;0.035018115829703184;0.9426873169779095;-0.03300900997057257;0.9432362195520152;1.0099324333760462
40.61638;1.0600345102589024;0.9997901078872117;0.9432048111457806;0.013265243792565549;0.012512747742929941;1.060745060389118;1.0099509406437668;10.000532990199707;1.2504412729391947;0.0350114295722448;0.03501812241337251;0.9426868302677388;-0.033009010313860186;0.9432371953344955;1.009933121044029
40.62638;1.0600354184023095;0.9997913824265153;0.943205483097251;0.013265245954231435;0.012512726007508076;1.0607473856871408;1.0099528300054759;10.000494806683339;1.250440835347074;0.03501148888082176;0.03501812839286985;0.9426863991722272;-0.03300901066114245;0.9432381529770786;1.0099337497525271
40.63638;1.0600363016317098;0.9997926554639033;0.9432062303664082;0.013265247360741205;0.012512704490615723;1.060749602869676;1.009954702569032;10.00045638380925;1.2504404457005878;0.03501154821631046;0.03501813362896006;0.942686025219765;-0.03300901101131239;0.9432390888951683;1.009934315007954
40.64638;1.0600371599703817;0.9997939241962706;0.9432070532378438;0.013265248054959919;0.012512683230066131;1.0607517117764182;1.0099565551471363;10.000417752889014;1.2504401064592836;0.03501160732688056;0.03501813795619825;0.9426857096949808;-0.0330090113635555;0.9432399994747396;1.0099348135800748
40.65638;1.0600379932274813;0.9997951857223855;0.9432079522729414;0.013265248080396117;0.012512662258190477;1.0607537149834185;1.0099583844028752;10.000378950178865;1.2504398196674607;0.03501166595923178;0.03501814122552223;0.9426854526737508;-0.03300901171748088;0.9432408817934524;1.0099352433114928
40.66638;1.0600388009630373;0.9997964366299087;0.9432089272118456;0.013265247478541256;0.012512641606295906;1.060755616299704;1.0099601868075105;10.000340014913668;1.2504395873592804;0.03501172390135986;0.035018143339769305;0.9426852528180019;-0.03300901207286192;0.9432417334975663;1.0099356020088843
40.67638;1.0600395828035964;0.9997976729918694;0.9432099764769797;0.013265246286384442;0.012512621314598476;1.0607574192598872;1.0099619591224818;10.000300988239216;1.2504394116871302;0.035011781002103136;0.035018144239966346;0.9426851085217527;-0.03300901242929302;0.9432425523450871;1.009935887424218
40.68638;1.0600403385210984;0.99979889041978;0.9432110975057393;0.013265244532808956;0.012512601432813146;1.060759126566349;1.0099636991589298;10.000261918342481;1.250439295205154;0.035011837177825605;0.03501814387124908;0.9426850191709035;-0.03300901278614118;0.9432433365218047;1.0099360978723435
40.69638;1.0600410675313225;0.9998000844333663;0.9432122871025062;0.013265242239289689;0.01251258201021449;1.0607607404884882;1.0099654065471988;10.000222864909647;1.2504392403934856;0.035011892413961986;0.03501814219346132;0.9426849850927895;-0.033009013142630446;0.9432440852261714;1.0099362318828335
40.70638;1.0600417688580746;0.9998012504345539;0.9432135411144459;0.013265239418326769;0.012512563089307404;1.0607622638637184;1.0099670833551366;10.000183895192551;1.2504392486599;0.035011946760106424;0.03501813921824691;0.9426850066578651;-0.033009013497889414;0.9432447986665327;1.0099362877486253
40.71638;1.060042442114618;0.9998023826863257;0.9432148540298256;0.013265236065153344;0.012512544709673239;1.0607637007647746;1.0099687338708097;10.000145074676883;1.2504393197514667;0.035012000318558924;0.03501813500563789;0.9426850836062131;-0.03300901385094456;0.9432454776340984;1.009936263917185
40.72638;1.0600430884080427;0.9998034736616748;0.9432162193173579;0.013265232155097806;0.012512526916686584;1.0607650561930242;1.0099703638615019;10.000106459925693;1.2504394519149518;0.035012053221745436;0.03501812961638173;0.9426852147109254;-0.0330090142007312;0.9432461232941666;1.0099361595968308
40.73638;1.060043710129623;0.9998045146564724;0.9432176301065134;0.013265227655021606;0.012512509762452221;1.0607663350876777;1.009971980412323;10.000068095758671;1.2504396421507185;0.035012105603708696;0.03501812307413111;0.9426853973094589;-0.033009014546271885;0.9432467369970805;1.0099359749063688
40.74638;1.0600443100055077;0.9998054970264505;0.9432190792867112;0.01326522253554914;0.012512493297529004;1.0607675416657116;1.0099735918819592;10.000030014936813;1.2504398856661438;0.03501215756493339;0.03501811538134492;0.9426856271734334;-0.03300901488693184;0.9432473196619522;1.0099357105967377
40.75638;1.0600448901893353;0.9998064132666805;0.9432205596205534;0.013265216771872732;0.012512477565269546;1.0607686795769316;1.0099752070345276;9.999992240447185;1.2504401756833123;0.03501220914542954;0.03501810658153461;0.9426858996580598;-0.03300901522247776;0.9432478712388752;1.009935367843921
40.76638;1.060045452035243;0.9998072573844877;0.9432220645930317;0.013265210337871427;0.012512462606011006;1.0607697521292758;1.009976833917565;9.999954790744278;1.2504405048232643;0.0350122603452547;0.03501809681219576;0.9426862109977648;-0.03300901555285744;0.943248390803679;1.0099349481782005
40.77638;1.0600459965801508;0.9998080245464956;0.943223588727818;0.013265203206728903;0.012512448466698951;1.0607707625112626;1.0099784793689675;9.999917687341162;1.2504408670068892;0.03501231117624197;0.03501808629773559;0.9426865580026936;-0.03300901587792036;0.9432488772353037;1.0099344534321306
40.78638;1.0600465246963708;0.9998087106607357;0.9432251269011281;0.013265195368061155;0.012512435202276453;1.060771714470915;1.0099801490212634;9.999880962221496;1.250441258417421;0.03501236168694247;0.03501807530645593;0.942686937032104;-0.033009016197298034;0.9432493298985806;1.00993388578748
40.79638;1.0600470366201884;0.9998093123713333;0.9432266739142053;0.013265186847016847;0.01251242286343743;1.0607726126096217;1.0099818472765312;9.99984465843255;1.2504416768599222;0.035012411947457675;0.03501806412246363;0.9426873439745432;-0.033009016510413415;0.9432497488240231;1.0099332475921596
40.80638;1.0600475318000437;0.9998098270087098;0.9432282247855565;0.013265177699579368;0.012512411484974492;1.0607734618553044;1.0099835772619765;9.999808824070888;1.2504421207364105;0.03501246203049266;0.03501805302122854;0.9426877752680733;-0.033009016816489455;0.9432501346952183;1.0099325410362532
40.81638;1.0600480091894262;0.9998102521567387;0.9432297754454506;0.013265167990299786;0.012512401089670763;1.0607742670395484;1.009985341023736;9.999773504681498;1.2504425891743507;0.03501251200655508;0.035018042240114566;0.9426882287733132;-0.033009017114605035;0.9432504886716598;1.0099317684680573
40.82638;1.0600484675080417;0.9998105856096262;0.9432313233384625;0.013265157779513842;0.012512391701070217;1.0607750331471275;1.0099871397992795;9.999738733516114;1.2504430824611354;0.03501256192080911;0.03501803196865998;0.9426887036197474;-0.03300901740388595;0.943250811689087;1.0099309330801851
40.83638;1.0600489055623121;0.9998108258108866;0.9432328673248583;0.013265147124489965;0.0125123833452086;1.0607757656706691;1.009988974025638;9.999704525695622;1.2504436017976657;0.03501261175101216;0.03501802233686377;0.942689199643752;-0.03300901768363431;0.9432511039284481;1.009930039097674
40.84638;1.060049322432017;0.9998109719930812;0.9432344068724168;0.01326513608415757;0.012512376043917296;1.0607764699238507;1.0099908431604243;9.999670886796267;1.2504441485824547;0.03501266139939817;0.035018013384110695;0.942689717390292;-0.03300901795333092;0.9432513652969762;1.00992909192571
40.85638;1.0600497172602739;0.9998110242977404;0.9432359412456762;0.013265124724121027;0.01251236981859813;1.060777149742897;1.009992745636838;9.999637829126891;1.2504447237469192;0.035012710732236677;0.035018005062681545;0.9426902584319755;-0.03300901821269208;0.9432515963194283;1.0099280985627728
40.86638;1.0600500889279527;0.9998109841252334;0.9432374689650165;0.01326511312382287;0.012512364694800918;1.0607778072566336;1.0099946789699508;9.999605375328912;1.2504453277216052;0.035012759629539675;0.035017997298141375;0.9426908253822429;-0.03300901846175936;0.9432517984095861;1.0099270673124747
40.87638;1.0600504358662528;0.9998108539296511;0.9432389871384261;0.013265101387304124;0.012512360693772288;1.060778443541794;1.0099966401869955;9.999573546159379;1.2504459606573284;0.0350128080087901;0.035017990045760124;0.9426914214852842;-0.03300901870099632;0.9432519733017741;1.0099260066550142
40.88638;1.0600507563910353;0.9998106363099546;0.9432404914492472;0.013265089646025314;0.012512357829297147;1.0607790590596278;1.0099986269779728;9.999542350323017;1.2504466221640629;0.03501285581522501;0.03501798330349238;0.9426920497874058;-0.03300901893133173;0.9432521220913501;1.0099249241473416
40.89638;1.060051049442008;0.99981033332902;0.9432419776238798;0.013265078044139693;0.012512356116998778;1.0607796538457663;1.0100006385983584;9.999511784334903;1.2504473107851233;0.03501290300062874;0.03501797710107239;0.9426927122431628;-0.0330090191540111;0.9432522447569563;1.0099238258234462
40.90638;1.0600513148217197;0.9998099465652863;0.9432434428126781;0.013265066715580726;0.012512355575088284;1.0607802275403861;1.0100026751203721;9.999481838029055;1.2504480237557511;0.0350129495061784;0.035017971486896886;0.9426934095720889;-0.03300901937041701;0.9432523406437985;1.0099227161956752
40.91638;1.0600515530101047;0.9998094773731895;0.9432448854440177;0.013265055764244912;0.012512356210825191;1.0607807792634871;1.0100047360518132;9.999452505002202;1.2504487574208658;0.03501299523670075;0.035017966526242304;0.9426941416569404;-0.033009019581889516;0.9432524093654991;1.0099215986517864
40.92638;1.0600517653120063;0.9998089269214672;0.9432463043543431;0.013265045255709974;0.012512358008573298;1.0607813076034531;1.0100068198587684;9.999423793157645;1.2504495081400997;0.03501304003065533;0.03501796231555845;0.9426949074810507;-0.03300901978935399;0.9432524512100015;1.0099204758665994
40.93638;1.0600519539835884;0.9998082964009328;0.9432476983090131;0.013265035226791148;0.01251236092936463;1.060781810884026;1.010008924209362;9.999395724942016;1.2504502727628544;0.03501308368148959;0.03501795898318163;0.942695704993665;-0.0330090199929567;0.9432524669477472;1.0099193500995416
40.94638;1.0600521216732102;0.9998075878047493;0.9432490656723403;0.013265025707587495;0.01251236492080001;1.060782287704589;1.0100110464686025;9.999368327699377;1.2504510483400026;0.03501312603128469;0.035017956644345094;0.9426965318075547;-0.033009020192079346;0.9432524575745119;1.0099182233765271
40.95638;1.0600522705982915;0.9998068048080698;0.9432504036946986;0.013265016738571776;0.012512369926517216;1.0607827376244252;1.010013183900533;9.999341624178294;1.2504518315950723;0.03501316705547312;0.0350179553427991;0.9426973859983543;-0.033009020385725785;0.943252424023047;1.0099170975145864
40.96638;1.0600524022328484;0.9998059529023148;0.9432517084464584;0.013265008369577473;0.012512375885312956;1.060783161556389;1.010015333508264;9.999315626323344;1.2504526186360005;0.035013206866250195;0.035017955032509866;0.942698266143297;-0.03300902057293304;0.943252366712333;1.0099159739846977
40.97638;1.0600525177802358;0.9998050384772085;0.9432529760518884;0.013265000646359142;0.012512382734622698;1.0607835612033907;1.0100174921757676;9.999290329229398;1.25045340519177;0.03501324565160261;0.035017955599493195;0.9426991709659273;-0.03300902075301022;0.9432522851180632;1.0099148537440947
40.98638;1.0600526191960475;0.9998040674043261;0.9432542039079423;0.013264993600840462;0.012512390426810384;1.0607839380988708;1.0100196568857152;9.999265710454992;1.250454186767707;0.03501328360771372;0.03501795690492711;0.9427000989031309;-0.033009020925629746;0.9432521776688957;1.0099137370255824
40.99638;1.0600527098784425;0.9998030441355965;0.9432553909404054;0.01326498725282295;0.012512398932022167;1.0607842935421177;1.0100218246521993;9.999241739438686;1.2504549582898297;0.03501332091477822;0.03501795884116797;0.9427010481525736;-0.03300902109070962;0.9432520422164768;1.009912622888995
41.00638;1.0600527943760665;0.9998019714448958;0.9432565369028697;0.013264981614649628;0.0125124082216691;1.0607846287110625;1.010023992463922;9.999218387189668;1.2504557141198767;0.03501335774657214;0.03501796137896558;0.9427020175031732;-0.03300902124818292;0.9432518768491767;1.0099115088265767
41.01638;1.0600528777399905;0.9998008505127721;0.9432576414711196;0.013264976694589757;0.012512418259649315;1.0607849442161674;1.0100261570197828;9.999195629864133;1.2504564482232339;0.035013394265534195;0.035017964573940075;0.9427030067164266;-0.03300902139793671;0.9432516805480443;1.0099103911818093
41.02638;1.0600529654190467;0.9997996818750146;0.9432587041175674;0.013264972503235358;0.01251242900932854;1.0607852403113887;1.0100283139936217;9.999173449958727;1.2504571538990192;0.035013430605751635;0.03501796853771833;0.9427040163156373;-0.033009021539882055;0.9432514533040167;1.0099092663158806
41.03638;1.060053063459171;0.9997984667505642;0.9432597243457197;0.01326496905323359;0.01251244044277843;1.0607855174527687;1.010030457758035;9.999151836291768;1.250457823955281;0.035013466864593674;0.03501797340788396;0.9427050478675408;-0.033009021673961934;0.9432511956613836;1.0099081315168612
41.04638;1.0600531781189497;0.9997972072724749;0.943260701653054;0.013264966348404156;0.012512452545258707;1.0607857760830697;1.0100325824812253;9.999130783858424;1.2504584512122272;0.035013503100907145;0.03501797932486716;0.9427061041403357;-0.03300902180013059;0.9432509083752935;1.0099069852598606
41.05638;1.0600533145525013;0.9997959057477486;0.94326163530849;0.013264964376068047;0.012512465320510814;1.0607860167214678;1.0100346836330767;9.999110292676573;1.2504590290237196;0.03501353935280401;0.03501798642125641;0.9427071884054863;-0.03300902191839795;0.9432505925783851;1.0099058272300703
41.06638;1.0600534753098825;0.9997945640187467;0.943262524028987;0.013264963106970023;0.01251247879851752;1.0607862406963353;1.010036758284457;9.999090366559011;1.2504595525255786;0.03501357566215126;0.035017994824224394;0.9427083033819053;-0.033009022028967765;0.9432502498206534;1.009904658310248
41.07638;1.0600536600959547;0.9997931832997565;0.9432633659530589;0.013264962498570164;0.012512493036771977;1.0607864501604418;1.0100388042631736;9.99907101802616;1.2504600194871411;0.035013612055699986;0.03501800464545995;0.9427094504932014;-0.03300902213236338;0.9432498817042559;1.0099034799522006
41.08638;1.060053866824516;0.999791764155814;0.9432641590816113;0.013264962500448634;0.012512508110499027;1.0607866474441736;1.0100408194831871;9.999052273296183;1.2504604293640378;0.03501364849654286;0.03501801595939605;0.9427106302732128;-0.03300902222940439;0.9432494894487745;1.0099022929853236
41.09638;1.0600540927461506;0.9997903065649724;0.9432649017460346;0.013264963059589008;0.012512524095196194;1.0607868349058163;1.010042802002295;9.999034166692942;1.250460781799383;0.0350136848847644;0.03501802879337922;0.942711843433445;-0.03300902232115426;0.9432490733786767;1.0099010976168872
41.10638;1.0600543354073186;0.9997888105320452;0.9432655928555344;0.013264964123317773;0.012512541050635548;1.0607870153222114;1.0100447501005057;9.999016727881493;1.2504610762722528;0.035013721116552037;0.03501804312037949;0.9427130909748763;-0.033009022408933796;0.9432486327194495;1.0098998946287094
41.11638;1.0600545931295322;0.9997872767486937;0.9432662319386507;0.013264965638839844;0.012512559019711362;1.0607871923313494;1.0100466619013486;9.998999976490806;1.2504613128172957;0.03501375713409575;0.03501805884296097;0.9427143732569448;-0.03300902249425842;0.943248166350738;1.0098986855739454
41.12638;1.0600548640591476;0.9997857064694288;0.9432668191179339;0.013264967550815628;0.012512578041883505;1.0607873707657067;1.0100485352682624;9.998983932714182;1.2504614926443467;0.0350137929425881;0.035018075800951856;0.9427156891084623;-0.03300902257875631;0.9432476738001828;1.0098974723334961
41.13638;1.060055144725819;0.9997841008012424;0.9432673552900571;0.013264969803686006;0.01251259816364457;1.0607875560076778;1.0100503685068465;9.998968632061498;1.2504616177214207;0.035013828601786506;0.03501809380621209;0.9427170359021022;-0.033009022664204295;0.9432471554742812;1.009896257627972
41.14638;1.0600554301657936;0.999782459781749;0.9432678423382729;0.013264972348476194;0.012512619435345564;1.0607877525154548;1.0100521607475434;9.998954131668903;1.2504616895345502;0.03501386418510859;0.03501811265518004;0.9427184105006451;-0.033009022752495315;0.9432466123764579;1.00989504539352
41.15638;1.0600557149625738;0.9997807820717671;0.943268282851015;0.013264975147291238;0.012512641896680575;1.0607879637338231;1.0100539107999817;9.998940504970092;1.2504617084008747;0.035013899730814056;0.03501813211222449;0.9427198097305477;-0.03300902284543198;0.9432460460042997;1.0098938398930466
41.16638;1.0600559935010927;0.9997790656819502;0.9432686798501996;0.013264978176507642;0.012512665559191657;1.0607881933941288;1.0100556158276202;9.99892782526026;1.250461674458637;0.035013935233307175;0.035018151904958696;0.9427212299361735;-0.033009022944484025;0.9432454584280645;1.0098926445849274
41.17638;1.0600562601553103;0.999777308592103;0.9432690369629004;0.01326498142669447;0.012512690397289899;1.0607884461238157;1.01005727208875;9.998916152052908;1.250461589436534;0.03501397067589186;0.03501817175317283;0.9427226668982829;-0.03300902305061184;0.9432448519522744;1.0098914615465142
41.18638;1.060056510058623;0.9997755089457504;0.943269357818111;0.01326498489749551;0.012512716351300395;1.0607887272767869;1.0100588767465237;9.998905530625018;1.250461457275753;0.035014006060174456;0.03501819141335258;0.9427241163404094;-0.03300902316426661;0.9432442285997016;1.009890291354215
41.19638;1.0600567397176497;0.9997736652555358;0.9432696446906225;0.01326498858997814;0.01251274333973799;1.0607890423275737;1.0100604280993064;9.99889599701209;1.2504612834237452;0.03501404140587309;0.035018210700136033;0.942725573820544;-0.03300902328555701;0.9432435899602969;1.0098891336993432
41.20638;1.0600569469619148;0.9997717764814779;0.9432698982096903;0.013264992490148057;0.012512771274540573;1.0607893958283767;1.0100619242052016;9.998887581598293;1.250461073928008;0.03501407673740444;0.03501822946740107;0.9427270343537931;-0.03300902341441577;0.9432429370798724;1.0098879885589058
41.21638;1.0600571301065753;0.9997698421073004;0.9432701181379967;0.013264996557279071;0.012512800065132118;1.0607897915637572;1.0100633617924033;9.998880311064088;1.25046083491089;0.035014112085360864;0.035018247583131275;0.9427284926061836;-0.033009023550765716;0.9432422702253698;1.0098868566596084
41.22638;1.0600572872478407;0.999767861851881;0.9432703040286641;0.013265000738695621;0.012512829613721077;1.0607902340389261;1.0100647367609619;9.998874209745097;1.2504605724625601;0.035014147500028486;0.035018264929164225;0.9427299428339895;-0.03300902369474545;0.9432415885026024;1.009885739204478
41.23638;1.0600574164281107;0.9997658347587178;0.943270455592173;0.013265004988592006;0.012512859821950476;1.0607907286005083;1.0100660458419957;9.99886929986205;1.2504602930058517;0.0350141830466625;0.03501828139521842;0.9427313783444093;-0.03300902384682735;0.9432408896767438;1.009884637826652
41.24638;1.0600575162039736;0.9997637586537739;0.9432705726999202;0.01326500926792513;0.01251289060535438;1.0607912798355457;1.0100672876875232;9.998865595319835;1.2504600036642985;0.035014218780782244;0.03501829684947822;0.9427327916984565;-0.03300902400763738;0.9432401708636382;1.009883554297878
41.25638;1.0600575864183004;0.9997616301864699;0.9432706551344148;0.013265013542015773;0.012512921895343926;1.0607918908210379;1.0100684628088141;9.998863094729128;1.2504597114968414;0.03501425473080279;0.03501831112873529;0.9427341757566047;-0.03300902417764719;0.9432394295491042;1.0098824897484406
41.26638;1.060057628582749;0.9997594448770808;0.9432707024256476;0.013265017786657493;0.012512953626416618;1.0607925639843898;1.0100695732633667;9.998861790190102;1.2504594224050143;0.035014290893605554;0.03501832406018244;0.9427355243080433;-0.033009024357088475;0.9432386639642126;1.0098814443205735
41.27638;1.0600576455008561;0.9997571974336138;0.9432707135716847;0.013265021991039261;0.012512985726438256;1.0607933021564155;1.0100706226092118;9.998861684707151;1.2504591416962945;0.035014327232908246;0.03501833548130934;0.9427368319382119;-0.03300902454608126;0.9432378726127937;1.0098804173704845
41.28638;1.06005764087979;0.9997548824489045;0.9432706871309856;0.013265026152198869;0.012513018126448923;1.0607941088832051;1.010071615810574;9.998862797069743;1.250458875051065;0.03501436367309719;0.03501834524416358;0.9427380939815545;-0.03300902474470866;0.943237053691774;1.0098794077187945
41.29638;1.0600576189020354;0.9997524950215979;0.9432706217137179;0.013265030268087128;0.012513050779578995;1.0607949882163525;1.0100725585159005;9.998865157177262;1.2504586279468146;0.035014400096025466;0.03501835320545541;0.9427393069310221;-0.033009024952971776;0.9432362053348202;1.0098784141054702
41.30638;1.0600575836079495;0.9997500309745176;0.9432705156616572;0.013265034333515292;0.012513083665551749;1.0607959443758037;1.0100734560223368;9.998868801564083;1.250458404823463;0.03501443636094591;0.03501835921854463;0.942740468798846;-0.03300902517072543;0.9432353261714724;1.0098774360473222
41.31638;1.0600575385808666;0.9997474863324919;0.943270366624396;0.013265038340099365;0.012513116777785709;1.0607969811870857;1.0100743130133383;9.998873764453318;1.2504582089416145;0.03501447233367291;0.03501836315178936;0.9427415789414196;-0.033009025397625694;0.9432344152313796;1.0098764745397095
41.32638;1.0600574869033081;0.9997448565893001;0.9432701723771763;0.013265042281182443;0.012513150107237187;1.0607981017355943;1.010075133881024;9.998880063989722;1.2504580418876412;0.035014507897288494;0.035018364922245554;0.942742637262339;-0.0330090256331469;0.9432334717175619;1.0098755324754833
41.33638;1.0600574311506707;0.9997421371261898;0.9432699317425319;0.013265046154895222;0.012513183634122413;1.0607993085752576;1.010075922350674;9.99888769271099;1.2504579027288434;0.035014542955104075;0.035018364513310744;0.9427436430727303;-0.03300902587678687;0.9432324954452368;1.0098746146004984
41.34638;1.0600573732217964;0.9997393246002084;0.9432696443232764;0.013265049959981488;0.012513217325085563;1.060800603607873;1.0100766803580552;9.998896618966429;1.2504577877990115;0.035014577433295654;0.03501836197366866;0.9427445944958031;-0.03300902612830395;0.9432314873470993;1.0098737261137545
41.35638;1.0600573141115777;0.99973641765154;0.943269309526088;0.013265053692083265;0.01251325113135323;1.0608019878174475;1.010077407357429;9.998906797423261;1.2504576911851102;0.03501461127133915;0.03501835740920511;0.9427454890079043;-0.03300902638764722;0.9432304494213841;1.0098728707011515
41.36638;1.0600572540221376;0.9997334165786059;0.9432689259973284;0.013265057344330911;0.01251328499508854;1.0608034615550754;1.0100781009771467;9.998918176745468;1.2504576056506487;0.035014644425241014;0.03501835095642203;0.9427463243348381;-0.03300902665460836;0.9432293846394546;1.0098720495099747
41.37638;1.0600571924690405;0.9997303228961298;0.9432684921542162;0.01326506090382916;0.012513318859396586;1.060805024501717;1.010078758825582;9.998930701421774;1.25045752388166;0.0350146768942552;0.03501834274773893;0.9427470987991732;-0.03300902692856711;0.943228297088473;1.0098712610271396
41.38638;1.0600571281456126;0.9997271388137713;0.9432680071482884;0.013265064347816042;0.012513352669728573;1.0608066753746541;1.0100793798124847;9.998944321257975;1.2504574391008292;0.035014708721329245;0.03501833291120941;0.9427478112364258;-0.03300902720854107;0.9432271918655845;1.0098705019018617
41.39638;1.0600570589900822;0.9997238665933623;0.9432674712121488;0.013265067653180819;0.012513386375067926;1.0608084121616845;1.0100799637491065;9.998959005821566;1.250457344629284;0.03501473996386738;0.03501832159433201;0.942748461119838;-0.033009027493395675;0.9432260747107458;1.0098697685621525
41.40638;1.060056982706277;0.9997205086538022;0.943266885461032;0.013265070810759222;0.012513419934319672;1.0608102321564583;1.0100805103211923;9.998974745600558;1.2504572340389073;0.03501477068218083;0.03501830896229607;0.9427490490502138;-0.03300902778192475;0.9432249518659864;1.0098690584648349
41.41638;1.0600568977090927;0.9997170682404729;0.9432662516826583;0.013265073828918207;0.012513453317718191;1.0608121319576906;1.0100810189961384;9.998991539029214;1.2504571025018074;0.035014800935375325;0.03501829517307104;0.9427495769607437;-0.033009028072793725;0.943223830176904;1.0098683707298013
41.42638;1.060056803814966;0.9997135493269417;0.9432655723090895;0.01326507672912931;0.012513486500747939;1.0608141079922515;1.0100814893321253;9.999009376563855;1.250456947435486;0.03501483076228222;0.035018280360995024;0.9427500475874803;-0.03300902836462848;0.9432227169791453;1.0098677061858803
41.43638;1.0600567020154428;0.999709955775213;0.9432648502109765;0.01326507953802103;0.012513519460921177;1.060816156847391;1.0100819206461995;9.999028230179048;1.250456768010685;0.03501486017897664;0.035018264619356906;0.9427504636918111;-0.03300902865621182;0.9432216194887505;1.0098670664230676
41.44638;1.0600565941748221;0.9997062911282067;0.9432640880336499;0.013265082278703365;0.012513552184100968;1.0608182758352347;1.0100823113551658;9.999048053010245;1.250456565017084;0.03501488920213246;0.03501824798135267;0.9427508276968893;-0.03300902894661329;0.9432205441371243;1.0098664527813177
41.45638;1.0600564831461539;0.9997025590459238;0.9432632876424814;0.013265084963858633;0.012513584669293438;1.0608204642070813;1.0100826584020193;9.999068789193396;1.2504563407095581;0.035014917864623886;0.035018230429269166;0.942751141768387;-0.03300902923542464;0.9432194964361027;1.0098658664864453
41.46638;1.060056372373788;0.9996987632523587;0.9432624505029389;0.013265087589505026;0.0125136169234605;1.0608227236058088;1.0100829571379135;9.999090386654398;1.2504560976581345;0.03501494621219593;0.03501821192286132;0.9427514083139679;-0.033009029522944135;0.9432184812491216;1.009865309295672
41.47638;1.0600562653959094;0.9996949071581106;0.9432615788636821;0.013265090136775523;0.012513648956402388;1.0608250567546773;1.0100832022655184;9.999112804718278;1.2504558377690775;0.0350149742911757;0.03501819242433614;0.9427516306044851;-0.03300902980981434;0.9432175032559548;1.009864783586146
41.48638;1.0600561661513597;0.9996909939097016;0.9432606763668285;0.01326509258498602;0.012513680782065054;1.0608274655197971;1.0100833893428685;9.999136016945865;1.2504555622924047;0.03501500212765299;0.0350181719245785;0.9427518123668923;-0.03300903009631007;0.9432165673661242;1.009864292085745
41.49638;1.0600560790925182;0.999687026946574;0.9432597474818912;0.013265094927451268;0.012513712420729578;1.0608299503731529;1.0100835156126609;9.99916000884702;1.250455271988271;0.035015029710639245;0.03501815046626766;0.9427519564355366;-0.033009030382028626;0.9432156787951594;1.0098638372893272
41.50638;1.0600560087638087;0.9996830104351476;0.9432587968269858;0.013265097184808316;0.012513743896733407;1.0608325110849164;1.0100835795906966;9.999184770109519;1.2504549671829448;0.03501505699931907;0.035018128134840794;0.942752064501679;-0.03300903066614016;0.9432148431495619;1.009863420504354
41.51638;1.060055959846765;0.9996789488695613;0.9432578288456153;0.013265099407464998;0.012513775231004467;1.060835146817476;1.0100835796133434;9.999210287969387;1.250454648304337;0.03501508393268253;0.03501810500994901;0.9427521380685072;-0.03300903094768151;0.9432140664649606;1.0098630418879826
41.52638;1.060055937402984;0.9996748463249853;0.9432568474816276;0.013265101660845428;0.012513806430969682;1.0608378556649984;1.0100835126128553;9.99923654413489;1.2504543169469604;0.03501511041768078;0.035018081131185486;0.9427521785173495;-0.03300903122571849;0.943213354602709;1.009862701461094
41.53638;1.0600559466979305;0.9996707062587575;0.9432558561273523;0.013265104007393615;0.012513837484934683;1.060840634729571;1.0100833745706346;9.99926351375122;1.250453976716906;0.03501513632922927;0.03501805651792275;0.942752186401036;-0.03300903149946867;0.9432127122749583;1.0098623991407727
41.54638;1.0600559928941984;0.9996665320572649;0.9432548577889166;0.0132651064996701;0.012513868367410749;1.06084348047332;1.010083162106475;9.99929116844549;1.2504536331988418;0.03501516155228689;0.0350180311928333;0.9427521614670038;-0.033009031768188146;0.9432121423988344;1.0098621341250218
41.55638;1.0600560805873676;0.9996623277718438;0.9432538551732563;0.013265109174760058;0.012513899050300646;1.0608463890096385;1.0100828734076543;9.999319482216254;1.2504532927913494;0.035015186030146965;0.03501800517141736;0.9427521033870319;-0.033009032030829506;0.9432116459780846;1.0098619051537172
41.56638;1.0600562133666154;0.9996580980253063;0.9432528510444451;0.013265112044551476;0.012513929510967636;1.0608493564133352;1.0100825078285844;9.999348433513203;1.2504529612979352;0.0350152097597986;0.035017978464287905;0.9427520122682139;-0.033009032285901185;0.9432112221536558;1.0098617111895565
41.57638;1.0600563938414205;0.9996538473460627;0.9432518485815048;0.013265115096948828;0.012513959734485314;1.0608523784594104;1.0100820651646434;9.99937800231039;1.250452644077943;0.035015232735843525;0.03501795109613106;0.9427518885314795;-0.033009032531733914;0.9432108680545345;1.0098615516895406
41.58638;1.0600566237771418;0.9996495805031289;0.9432508513322199;0.01326511830578587;0.012513989709494291;1.0608554494440394;1.0100815455152816;9.999408165579794;1.2504523471505402;0.03501525491659043;0.03501792308793833;0.942751732622869;-0.033009032766862366;0.9432105790555348;1.0098614264326051
41.59638;1.0600569043759132;0.9996453035613091;0.9432498629351966;0.013265121636972677;0.012514019420912313;1.0608585611300894;1.0100809493392477;9.999438892440205;1.25045207724899;0.035015276252441;0.035017894439749765;0.9427515448515936;-0.03300903299019896;0.9432103501540781;1.0098613351775867
41.60638;1.0600572367515297;0.9996410235936005;0.9432488865883644;0.013265125052218432;0.012514048845971635;1.0608617034347738;1.0100802774519049;9.999470141694523;1.2504518416017407;0.03501529672505805;0.035017865179483965;0.9427513254957118;-0.03300903320100199;0.9432101777374814;1.0098612778869465
41.61638;1.0600576221723825;0.9996367469976939;0.9432479246886547;0.01326512850895447;0.012514077955856616;1.060864866435139;1.0100795315794173;9.999501864621164;1.250451648631601;0.0350153163421381;0.03501783541837197;0.9427510751564726;-0.03300903339887661;0.9432100604384676;1.009861255172057
41.62638;1.060058062592911;0.99963247844089;0.9432469791984737;0.013265131958639629;0.012514106720933893;1.0608680414504805;1.0100787150326356;9.99953401288845;1.2504515078847793;0.035015335103516405;0.035017805336519076;0.9427507947087926;-0.03300903358381848;0.9432099985524941;1.0098612674048013
41.63638;1.060058561351575;0.9996282212286928;0.9432460522008725;0.013265135349545508;0.012514135115356534;1.060871220759342;1.0100778322006942;9.999566542444931;1.2504514279236894;0.035015352992888694;0.035017775128444485;0.9427504852855817;-0.03300903375604196;0.943209992563021;1.0098613133329406
41.64638;1.0600591227918366;0.9996239779343328;0.9432451458432;0.013265138629335113;0.012514163118125723;1.0608743970255432;1.0100768876301138;9.999599404117042;1.250451414441923;0.035015370001482284;0.035017744961010296;0.9427501491263922;-0.03300903391578103;0.9432100420828884;1.009861390248693
41.65638;1.0600597509827046;0.9996197505434509;0.9432442620041629;0.013265141742481288;0.01251419070931346;1.0608775628932985;1.0100758858147667;9.99963253491542;1.2504514704768848;0.0350153861295678;0.03501771495563837;0.9427497902152359;-0.03300903406333694;0.9432101460431854;1.0098614949820028
41.66638;1.0600604489796124;0.9996155404498336;0.9432434026252252;0.013265144623211569;0.012514217863781152;1.06088071078738;1.0100748309258116;9.999665866636603;1.2504515972889358;0.03501540135496926;0.03501768518683702;0.9427494136216794;-0.03300903419908385;0.9432103034347176;1.0098616243453504
41.67638;1.060061219033613;0.9996113484639864;0.9432425702843892;0.013265147188855296;0.01251424455186539;1.060883832548187;1.0100737266623123;9.999699342144377;1.2504517948169143;0.0350154156208724;0.03501765568683573;0.942749024092377;-0.03300903432336605;0.9432105134976638;1.009861775396222
41.68638;1.060062062427373;0.9996071752013638;0.9432417678305395;0.013265149342165794;0.012514270745716798;1.0608869189367887;1.0100725767153216;9.999732921366848;1.2504520620530317;0.03501542884930271;0.035017626453050586;0.942748624940465;-0.03300903443651354;0.943210775550997;1.0098619458204592
41.69638;1.0600629786159548;0.9996030221603661;0.9432409974964648;0.013265150987412029;0.012514296417110302;1.060889960111161;1.0100713845903921;9.99976657574399;1.250452397357378;0.0350154409461508;0.03501759746373981;0.9427482179292965;-0.03300903453884839;0.9432110892838044;1.009862133829045
41.70638;1.0600639654106554;0.9995988925728134;0.9432402607321445;0.0132651520504816;0.01251432152765946;1.0608929473358966;1.0100701529459126;9.999800281964575;1.2504527987990544;0.03501545180865145;0.03501756871174917;0.9427478039478753;-0.033009034630562546;0.9432114552317122;1.0098623377142535
41.71638;1.0600650203001103;0.9995947914289739;0.9432395590550443;0.013265152484719104;0.01251434602416153;1.0608958742654677;1.010068883868916;9.999834020514225;1.2504532643344373;0.035015461364509615;0.03501754024179056;0.9427473838744985;-0.03300903471160582;0.9432118744245425;1.0098625560384193
41.72638;1.060066141130081;0.9995907253948195;0.9432388950314702;0.013265152265045155;0.012514369841893028;1.06089873658274;1.010067579762196;9.999867776102684;1.2504537912494789;0.03501546963517432;0.03501751216109242;0.9427469591790758;-0.033009034781813974;0.9432123475192608;1.0098627880037445
41.73638;1.0600673258465305;0.999586702584478;0.9432382720102545;0.013265151384971781;0.012514392912919895;1.0609015315968575;1.010066244087439;9.999901533310664;1.2504543754643627;0.03501547677305045;0.03501748462627312;0.9427465315945922;-0.03300903484126831;0.9432128745442885;1.0098630329489158
41.74638;1.0600685718881702;0.9995827316136384;0.9432376926088292;0.013265149852254604;0.012514415178216614;1.0609042592486326;1.0100648814795115;9.999935270470342;1.2504550122509426;0.03501548302987772;0.03501745782640267;0.9427461022999758;-0.03300903489041101;0.9432134549601262;1.009863289701246
41.75638;1.060069875669174;0.999578820770157;0.943237157693126;0.013265147683691846;0.012514436599962963;1.0609069224353407;1.0100634973839866;9.999968962030376;1.2504556977020977;0.03501548869478954;0.03501743196475345;0.9427456718610804;-0.033009034929825945;0.9432140870911467;1.0098635568769518
41.76638;1.06007123278755;0.9995749779401053;0.9432366669431643;0.01326514490966727;0.012514457165677145;1.0609095252624272;1.0100620981738913;10.000002585412881;1.2504564285157576;0.03501549405589236;0.035017407230756005;0.9427452402136662;-0.033009034960224296;0.9432147672334522;1.0098638336818504
41.77638;1.0600726382419363;0.9995712103992564;0.9432362199325958;0.013265141577170809;0.012514476878732068;1.0609120715864262;1.0100606911570629;10.000036126265355;1.2504572006188228;0.03501549937303911;0.03501738377323771;0.9427448060630826;-0.03300903498262793;0.9432154897984041;1.0098641200106908
41.78638;1.060074086108913;0.9995675242978671;0.943235816368233;0.01326513774171739;0.012514495744612743;1.0609145651617047;1.0100592837046278;10.000069583272996;1.2504580089229314;0.03501550486657687;0.035017361696878364;0.9427443671648026;-0.03300903499823545;0.9432162488926324;1.0098644157646304
41.79638;1.0600755699951698;0.9995639247555256;0.9432354559943905;0.013265133460617685;0.012514513762841309;1.0609170099783354;1.010057882455624;10.000102966576694;1.2504588481509569;0.035015510740888246;0.03501734107365603;0.9427439215800903;-0.033009035008019286;0.9432170398264426;1.0098647205645193
41.80638;1.0600770838398867;0.999560416435194;0.9432351388793309;0.013265128795748203;0.01251453092145125;1.0609194101379684;1.0100564932935525;10.000136288358037;1.2504597135320141;0.03501551721010957;0.03501732195442226;0.9427434684986633;-0.033009035012444905;0.9432178589994117;1.0098650339733133
41.81638;1.0600786217301152;0.9995570037266681;0.9432348652422813;0.013265123821271721;0.012514547198648774;1.0609217694665745;1.0100551215021751;10.000169555812048;1.2504606010127899;0.03501552450510082;0.03501730437949483;0.9427430085875659;-0.03300903501137064;0.943218702553598;1.0098653553937926
41.82638;1.0600801776088051;0.9995536906808319;0.9432346345695793;0.013265118626242375;0.01251456257790978;1.060924091021731;1.0100537713547364;10.000202767375491;1.2504615071948735;0.03501553286610625;0.03501728837808535;0.9427425441227394;-0.033009035003977755;0.9432195657598942;1.0098656838261175
41.83638;1.0600817452194604;0.9995504813771156;0.9432344452467302;0.013265113310829215;0.01251457706285562;1.06092637705182;1.0100524457512108;10.000235904561078;1.2504624290966413;0.03501554252470501;0.035017273955594716;0.9427420781297325;-0.03300903498875267;0.9432204438679028;1.0098660181710002
41.84638;1.0600833179267686;0.9995473803314684;0.9432342948017874;0.013265107984353663;0.012514590677864463;1.0609286292777236;1.010051146871761;10.000268923693275;1.250463363789486;0.03501555368942056;0.035017261089293844;0.9427416129054051;-0.033009034963780395;0.9432213328084119;1.0098663580251737
41.85638;1.0600848890889862;0.9995443921788999;0.9432341798289113;0.013265102761249812;0.012514603458787524;1.060930848980011;1.010049876819761;10.00030175841112;1.250464308406089;0.03501556654927085;0.035017249733047484;0.9427411497649908;-0.033009034927205354;0.9432222288460073;1.0098667039446514
41.86638;1.0600864527759264;0.9995415210772667;0.9432340955664342;0.013265097751475339;0.012514615445345129;1.0609330372293797;1.010048637267437;10.000334332456319;1.2504652606752606;0.03501558129381706;0.03501723981337744;0.9427406897885858;-0.033009034877335856;0.9432231283104098;1.009867056615691
41.87638;1.0600880038316098;0.9995387707396322;0.9432340358273104;0.013265093052304834;0.012514626682046781;1.0609351953142518;1.010047429415271;10.000366574458077;1.2504662192710765;0.0350155981172113;0.03501723121867616;0.9427402336942314;-0.03300903481248476;0.943224027765141;1.0098674160558065
41.88638;1.0600895376989017;0.999536145002882;0.9432339940955895;0.013265088739640893;0.012514637223939128;1.0609373247017386;1.0100462546029012;10.000398425358547;1.2504671839022146;0.03501561718375691;0.03501722379326699;0.9427397813422556;-0.033009034730947996;0.9432249237638671;1.0098677818987343
41.89638;1.0600910508552737;0.999533648100433;0.9432339652917713;0.013265084859218906;0.012514647136111329;1.0609394265336878;1.0100451140276663;10.00042983192562;1.250468155591352;0.035015638589290986;0.035017217343248086;0.9427393322135519;-0.033009034631163725;0.9432258126952108;1.009868154038913
41.90638;1.0600925410845692;0.9995312844555223;0.9432339462921565;0.013265081427914242;0.012514656490810912;1.0609415015558028;1.0100440078381077;10.000460738276402;1.2504691364462448;0.03501566236029715;0.03501721164984417;0.9427388857629286;-0.03300903451192129;0.9432266913225383;1.0098685324223717
41.91638;1.06009400704025;0.9995290583542692;0.9432339348296171;0.01326507844496417;0.012514665372188667;1.0609435506276548;1.0100429350850204;10.000491093600866;1.2504701284400062;0.03501568849264683;0.0350172064793789;0.9427384409788868;-0.03300903437237805;0.9432275570026084;1.009868916302886
41.92638;1.0600954476176931;0.9995269735631135;0.9432339284049389;0.013265075903185396;0.012514673879608414;1.06094557457171;1.0100418943800182;10.0005208707952;1.2504711323494608;0.03501571698735682;0.03501720159184254;0.9427379964651765;-0.033009034211908726;0.9432284073992637;1.0098693043950078
41.93638;1.0600968613189883;0.9995250331609258;0.943233924214953;0.013265073791548352;0.012514682122951766;1.06094757309878;1.0100408845585516;10.00055007725021;1.2504721475573524;0.03501574784917651;0.03501719675253435;0.9427375510818565;-0.033009034030122224;0.9432292405284739;1.0098696959047544
41.94638;1.0600982461946646;0.9995232399565382;0.9432339194796816;0.013265072087403063;0.012514690214001376;1.0609495443754042;1.0100399052684867;10.000578747961809;1.2504731717483923;0.035015781083903796;0.03501719175454808;0.9427371041344208;-0.033009033827026996;0.9432300549042958;1.0098700907235514
41.95638;1.060099600473063;0.9995215970907307;0.9432339114895494;0.01326507075018665;0.012514698254613281;1.0609514856734;1.0100389569748565;10.000606928412177;1.250474200358629;0.03501581672332425;0.03501718643849455;0.9427366550430702;-0.03300903360311463;0.943230849374096;1.0098704887327272
41.96638;1.0601009228051796;0.9995201080258763;0.9432338977147394;0.013265069725966696;0.012514706327689334;1.0609533936049593;1.010038039956526;10.000634663223524;1.2504752269678157;0.03501585484001553;0.035017180672020844;0.9427362030077253;-0.0330090333592548;0.9432316229779809;1.0098708897657627
41.97638;1.0601022117022798;0.999518776186358;0.943233876133931;0.013265068954337721;0.012514714497209803;1.0609552638741064;1.0100371534998647;10.00066199304817;1.2504762443183202;0.03501589553312695;0.035017174318618706;0.942735747283445;-0.03300903309638613;0.9432323747484961;1.0098712938142897
41.98638;1.0601034648488665;0.9995176051203618;0.9432338454441472;0.013265068373668143;0.012514722811222774;1.0609570923154512;1.0100362964480585;10.000688957291425;1.2504772449567254;0.03501593890626354;0.03501716723609946;0.9427352878906932;-0.03300903281527943;0.9432331031815485;1.0098717004313746
41.99638;1.0601046792824642;0.9995165986093075;0.9432338052206891;0.013265067927905288;0.012514731298735086;1.0609588767135973;1.0100354683866128;10.000715604217225;1.2504782213972774;0.03501598503419477;0.035017159270194755;0.9427348258769656;-0.033009032516691725;0.9432338061082919;1.0098721083890587
42.00638;1.0601058525758094;0.9995157598792018;0.9432337561133189;0.013265067567804925;0.012514739965053746;1.0609606170879398;1.0100346703279872;10.00074199515085;1.250479166069857;0.035016033921110454;0.03501715023754401;0.9427343630166666;-0.03300903220175178;0.9432344813687877;1.0098725164613847
42.01638;1.0601069839520694;0.9995150904097901;0.943233699659877;0.013265067251048058;0.012514748797517178;1.0609623144304476;1.0100339042129474;10.000768189064997;1.2504800717559479;0.03501608549101141;0.03501713993911397;0.9427339013630619;-0.033009031872145114;0.9432351276642686;1.0098729241351652
42.02638;1.0601080743737974;0.9995145891122593;0.943233637371151;0.013265066953375254;0.01251475777848421;1.060963969363248;1.0100331716069364;10.000794220212908;1.2504809324429167;0.03501613960989214;0.03501712820111507;0.9427334424403071;-0.033009031529871585;0.9432357452734279;1.0098733311934147
42.03638;1.060109125821572;0.9995142524579911;0.9432335697411595;0.013265066674587768;0.012514766895526861;1.060965581535869;1.010032473006752;10.000820090562458;1.2504817437719375;0.0350161960976705;0.035017114899011104;0.9427329859166896;-0.03300903117666778;0.9432363362018216;1.009873736917368
42.04638;1.0601101405561613;0.9995140756652737;0.9432334962020231;0.013265066424411689;0.012514776146774055;1.0609671500378588;1.0100318078425021;10.00084577914955;1.2504825031068405;0.03501625472795978;0.03501709995131066;0.9427325292538231;-0.0330090308135851;0.9432369035479066;1.0098741399839217
42.05638;1.060111120550293;0.9995140542736585;0.9432334158599507;0.01326506620721041;0.012514785537681587;1.0609686740115984;1.0100311743776924;10.000871254536587;1.250483209769594;0.03501631524065265;0.03501708331070122;0.9427320696160625;-0.03300903044115474;0.9432374509627464;1.0098745386958723
42.06638;1.0601120671418836;0.9995141848025499;0.9432333279278948;0.013265066022098771;0.012514795071125429;1.0609701523612565;1.0100305697299903;10.000896479411582;1.2504838656807256;0.03501637737511336;0.03501706495219526;0.9427316060453115;-0.03300903005973204;0.9432379825126211;1.0098749305799728
42.07638;1.060112981237364;0.9995144636984149;0.9432332315478293;0.01326506586574237;0.012514804742584935;1.0609715831097852;1.0100299901214884;10.00092140657313;1.2504844750433517;0.03501644089766279;0.03501704484437252;0.9427311394934561;-0.03300902966944687;0.943238502524801;1.0098753119421362
42.08638;1.0601138634889626;0.9995148862592181;0.9432331257913326;0.013265065722663744;0.012514814543195146;1.0609729635584382;1.0100294309263589;10.000945976139132;1.2504850418680096;0.03501650558582978;0.03501702292103655;0.9427306716140131;-0.033009029269940676;0.9432390153159285;1.00987567845787
42.09638;1.0601147139517975;0.99951544694086;0.9432330099072277;0.013265065553870121;0.012514824465597466;1.0609742910482498;1.0100288869358578;10.000970123184738;1.2504855679507483;0.03501657118206974;0.0350169990770898;0.9427302040099098;-0.03300902886042489;0.9432395249476444;1.0098760261647617
42.10638;1.0601155322351528;0.9995161394445267;0.9432328832111702;0.013265065301477991;0.012514834506090276;1.060975563415483;1.0100283532029513;10.000993790131028;1.2504860535032025;0.03501663736949329;0.035016973200121614;0.942729737924985;-0.033009028440153604;0.9432400351090755;1.009876351958644
42.11638;1.06011631825568;0.9995169561298907;0.943232745025977;0.013265064905559386;0.012514844662853915;1.0609767790153752;1.0100278255247959;10.001016931492114;1.2504864982716555;0.03501670380409272;0.035016945208385414;0.9427292742153811;-0.033009028008703464;0.9432405487615251;1.0098766535995631
42.12638;1.0601170724823856;0.9995178881652307;0.9432325948141643;0.013265064317075723;0.0125148549392715;1.0609779367993473;1.0100272998985358;10.001039509824686;1.2504869013739839;0.0350167701718027;0.03501691505260591;0.9427288138038723;-0.033009027565739646;0.9432410676162843;1.0098769295061207
42.13638;1.0601177960739998;0.9995189259808674;0.9432324317558385;0.013265063495001148;0.012514865350056616;1.0609790366957226;1.01002677139912;10.001061492406045;1.25048726091203;0.03501683621154701;0.03501688270757805;0.9427283581453548;-0.03300902711086755;0.9432415921167764;1.0098771789305372
42.14638;1.0601184913416193;0.9995200594221009;0.9432322542297891;0.013265062394163727;0.012514875916505025;1.0609800801410554;1.0100262336145631;10.001082850835243;1.250487574428393;0.03501690171675904;0.035016848190653864;0.9427279091626155;-0.03300902664385698;0.9432421220055217;1.0098774023218373
