time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
42.15638;1.0601191614266186;0.9995212783010261;0.9432320601444878;0.013265060966086893;0.01251488664722639;1.0609810703764044;1.0100256798042964;10.001103556507113;1.2504878394336225;0.03501696653986678;0.0350168115863802;0.9427274689422283;-0.03300902616479724;0.9432426571647189;1.0098776009013397
42.16638;1.0601198089995874;0.9995225729960676;0.9432318477199844;0.01326505917271791;0.012514897522949089;1.0609820125590974;1.0100251049261852;10.001123573696567;1.2504880529178122;0.03501703057834537;0.035016773044778036;0.9427270396942429;-0.03300902567404502;0.9432431982094175;1.0098777759444133
42.17638;1.0601204352418883;0.9995239342466369;0.9432316159811026;0.013265056990297753;0.012514908504467232;1.0609829136833344;1.0100245065028643;10.001142859770267;1.250488210856222;0.035017093758407655;0.035016732732877164;0.9427266241111945;-0.033009025172112974;0.9432437463835774;1.0098779287269979
42.18638;1.0601210400450103;0.9995253526206456;0.9432313647703954;0.013265054403912582;0.012514919550509304;1.0609837814659868;1.0100238841564986;10.001161373194734;1.2504883088890593;0.03501715605126112;0.03501669077043974;0.9427262258649646;-0.033009024659556796;0.9432443032602533;1.0098780606355064
42.19638;1.0601216230956567;0.9995268187227389;0.9432310941210509;0.013265051412144612;0.012514930624666177;1.0609846226299213;1.0100232383786005;10.001179080442837;1.2504883427604871;0.03501721750067081;0.035016647220334866;0.9427258494496377;-0.03300902413699242;0.9432448710490893;1.0098781729769295
42.20638;1.0601221844491109;0.9995283241668841;0.9432308030622277;0.013265048040975126;0.012514941695198858;1.060985442275421;1.0100225688909799;10.001195957179025;1.250488307434733;0.0350172782122279;0.03501660212705323;0.9427254990304591;-0.033009023605248676;0.943245453018615;1.0098782669321844
42.21638;1.0601227242229458;0.9995298625066786;0.9432304888335102;0.013265044346464808;0.01251495273329621;1.06098624410606;1.010021873941745;10.001211987098605;1.250488196534448;0.03501733830650044;0.035016555546724934;0.9427251775699006;-0.03300902306540522;0.9432460528222265;1.0098783437036483
42.22638;1.0601232422346223;0.999531429914478;0.9432301474436707;0.013265040397094653;0.01251496370558758;1.06098703001272;1.010021151003555;10.00122716005058;1.250488003167749;0.03501739791420588;0.03501650755722093;0.9427248873827735;-0.03300902251862302;0.9432466734028989;1.0098784042925175
42.23638;1.0601237375935282;0.9995330255210255;0.9432297749490607;0.013265036252981656;0.012514974571809672;1.0609877993958647;1.0100203974302586;10.001241466170967;1.250487721216352;0.03501745722567241;0.035016458261185775;0.9427246310664076;-0.033009021966064464;0.9432473170680099;1.0098784490928574
42.24638;1.060124208301237;0.9995346510067888;0.9432293683688925;0.013265031960337998;0.01251498529733835;1.060988549881677;1.010019610372136;10.001254888609939;1.2504873459226984;0.035017516497161276;0.03501640778838525;0.9427244114315854;-0.03300902140912;0.9432479860337107;1.0098784781073387
42.25638;1.060124651276184;0.9995363093581205;0.943228926330314;0.013265027555978172;0.012514995864961685;1.060989278952539;1.010018786787832;10.001267406856122;1.25048687317815;0.035017575999989864;0.03501635628568288;0.9427242307431232;-0.03300902084961515;0.9432486823420843;1.0098784914398147
42.26638;1.0601250628528904;0.999538003207349;0.9432284498066068;0.01326502307118416;0.01251500627397597;1.0609899846833084;1.0100179237229974;10.001279006937676;1.2504862982019214;0.03501763598051586;0.03501630388486385;0.9427240901564073;-0.033009020289609614;0.9432494077317172;1.009878489465781
42.27638;1.0601254396753568;0.9995397336775443;0.9432279422805565;0.01326501853728142;0.01251501653087006;1.0609906655957673;1.0100170181828871;10.001289679810913;1.2504856148324828;0.03501769663961224;0.03501625067904121;0.9427239899400576;-0.03300901973099738;0.9432501635745619;1.0098784730906734
42.28638;1.0601257791140104;0.9995415002680446;0.9432274083453719;0.013265013991686317;0.012515026641154638;1.0609913204099541;1.0100160668409264;10.001299414331438;1.2504848158256083;0.035017758118604296;0.03501619674205821;0.9427239303435183;-0.03300901917530817;0.9432509503885376;1.0098784438462507
42.29638;1.0601260789180058;0.9995433013778977;0.9432268515097815;0.013265009471924105;0.01251503660902898;1.0609919480582761;1.0100150659061917;10.001308201483253;1.250483894438973;0.03501782049634871;0.03501614216873171;0.9427239121508789;-0.0330090186237569;0.9432517670689257;1.0098784034723913
42.30638;1.060126336962735;0.9995451344470336;0.9432262733066554;0.013265005001659147;0.012515046439907118;1.0609925479941906;1.0100140109918563;10.001316038463727;1.2504828463966575;0.035017883801109095;0.03501608708028005;0.9427239365310829;-0.03300901807740863;0.94325261021401;1.0098783538964589
42.31638;1.0601265510028668;0.9995469952522607;0.9432256741232316;0.0132650005883977;0.012515056141444618;1.0609931201162144;1.0100128971844662;10.001322921354626;1.2504816697268264;0.035017948033521956;0.03501603158901485;0.9427240044003811;-0.03300901753726566;0.9432534741061762;1.009878297673794
42.32638;1.0601267186323065;0.9995488778411966;0.9432250543279442;0.013264996231224822;0.012515065721057065;1.0609936642076654;1.01001171948179;10.001328839859246;1.250480363139377;0.03501801318497777;0.03501597576876047;0.9427241155384627;-0.03300901700422573;0.943254351580889;1.0098782380756308
42.33638;1.0601268382269204;0.9995507761005845;0.9432244147610421;0.013264991922032916;0.012515075177635343;1.0609941798931213;1.0100104738479574;10.001333782038769;1.2504789258378841;0.03501807924692553;0.03501591965514009;0.9427242682984517;-0.03300901647908296;0.9432552351830691;1.0098781790754443
42.34638;1.0601269098554176;0.9995526849983231;0.943223756626634;0.013264987635829433;0.012515084497480568;1.0609946674828243;1.0100091583114916;10.001337740926528;1.2504773578830999;0.03501814621931865;0.035015863264367744;0.9427244602348072;-0.03300901596262706;0.9432561180896476;1.0098781256162495
42.35638;1.0601269346191708;0.9995546000029499;0.9432230811134611;0.013264983320170263;0.01251509365850056;1.0609951286898884;1.0100077727578087;10.001340717607793;1.2504756595094397;0.03501821413131229;0.035015806610759294;0.942724688529058;-0.033009015455724135;0.9432569947010985;1.0098780838051378
42.36638;1.06012691247289;0.9995565162004374;0.9432223892987732;0.013264978901646872;0.012515102631374819;1.0609955664158486;1.0100063179595935;10.001342721696988;1.2504738307443932;0.03501828305690058;0.03501574970252773;0.9427249496040333;-0.03300901495922179;0.9432578609959359;1.0098780604266653
42.37638;1.0601268403708672;0.9995584283730768;0.9432216827567603;0.013264974309863809;0.012515111378427212;1.0609959840568501;1.0100047952528208;10.001343771839215;1.2504718718280923;0.03501835307662589;0.035015692524643;0.9427252387668847;-0.03300901447374337;0.9432587145835529;1.0098780617930307
42.38638;1.0601267126880924;0.9995603313535173;0.943220964477005;0.013264969492821542;0.012515119858295103;1.060996384997207;1.0100032064968678;10.001343895079776;1.250469783171328;0.03501842421568296;0.03501563504073182;0.9427255504889621;-0.033009013999609586;0.9432595542906576;1.0098780932697948
42.39638;1.0601265229826566;0.9995622200325431;0.9432202392471646;0.013264964413614102;0.012515128033969461;1.060996772217426;1.0100015535295699;10.001343124361089;1.250467564810799;0.03501849642276533;0.03501557721138733;0.9427258788644196;-0.033009013536951244;0.9432603798783897;1.0098781600633615
42.40638;1.0601262647748493;0.9995640893041629;0.9432195133975908;0.013264959047988766;0.012515135878879915;1.0609971478738829;1.0099998377461366;10.001341500468065;1.2504652164773113;0.03501856956760157;0.035015519018925065;0.9427262181184624;-0.03300901308588482;0.943261192391138;1.0098782676528169
42.41638;1.0601259313552518;0.9995659347188818;0.9432187945268165;0.013264953389157135;0.012515143378170862;1.0609975132335652;1.0099980605788104;10.001339077120694;1.2504627381058895;0.03501864343201192;0.03501546050191601;0.9427265634834502;-0.033009012646507296;0.9432619942764937;1.0098784211997602
42.42638;1.0601255158361809;0.9995677535144434;0.9432180913010884;0.013264947443746202;0.01251515052751402;1.0609978689495891;1.0099962244360075;10.001335917781883;1.2504601295425881;0.03501871771170341;0.03501540177218149;0.9427269113534839;-0.03300901221875517;0.9432627885165088;1.0098786253494323
42.43638;1.0601250114367757;0.9995695445085517;0.9432174130187081;0.013264941214805924;0.012515157330372012;1.0609982155978566;1.0099943331793326;10.001332085532377;1.2504573900097908;0.035018792038064205;0.03501534300021023;0.9427272581087932;-0.033009011802384525;0.9432635774724123;1.0098788845697475
42.44638;1.0601244114936141;0.99957130704875;0.9432167689804966;0.013264934685132197;0.012515163788167777;1.0609985544379896;1.0099923914538471;10.001327638587473;1.2504545189729985;0.0350188660307804;0.035015284392079585;0.9427275994537394;-0.03300901139705184;0.9432643625242928;1.0098792031729054
42.45638;1.0601237093581486;0.9995730403606856;0.943216167670364;0.013264927815773733;0.01251516989032097;1.0609988871166558;1.0099904031343374;10.001322630000402;1.250451517667835;0.03501893936917709;0.035015226155908866;0.942727931070725;-0.03300901100245464;0.943265144650234;1.009879585211018
42.46638;1.0601228988124003;0.9995747436358525;0.9432156159176448;0.013264920566940166;0.01251517561786884;1.0609992138354705;1.0099883703980304;10.001317099756063;1.2504483894035512;0.03501901182909828;0.035015168452353154;0.942728249441203;-0.0330090106183713;0.9432659250034796;1.0098800342236176
42.47638;1.0601219751303665;0.9995764169258428;0.9432151186148743;0.013264912918500345;0.012515180955840685;1.0609995321669465;1.0099862942158324;10.001311062339797;1.2504451388544828;0.03501908325859574;0.03501511136404521;0.9427285522387258;-0.033009010244365464;0.9432667046968756;1.0098805526878252
42.48638;1.0601209356167407;0.9995780620674088;0.9432146790233163;0.01326490486410457;0.012515185900446067;1.0609998379117145;1.009984175293695;10.001304504025793;1.2504417714638363;0.03501915353567252;0.03501505490091571;0.9427288383422547;-0.03300900987945933;0.9432674841749701;1.0098811415418458
42.49638;1.0601197791065438;0.9995796823340453;0.9432142990667242;0.013264896397402456;0.01251519045620863;1.0610001263592084;1.0099820145836984;10.001297392499495;1.2504382928921307;0.03501922255047753;0.035014999012397255;0.9427291075717618;-0.033009009522148865;0.9432682625854595;1.0098817999708314
42.50638;1.0601185056897104;0.9995812812801053;0.9432139794221754;0.013264887507566155;0.012515194629227615;1.061000392480932;1.0099798135603746;10.001289691616291;1.2504347087438814;0.03501929019051976;0.03501494359245134;0.9427293603408736;-0.03300900917069517;0.9432690373677307;1.0098825259066975
42.51638;1.060117116857459;0.9995828618404655;0.9432137197197116;0.013264878176641536;0.012515198425832864;1.0610006306092286;1.0099775743653763;10.001281374753976;1.2504310254122726;0.03501935633448122;0.03501488849713752;0.9427295975122484;-0.03300900882342414;0.9432698047294188;1.0098833172749169
42.52638;1.060115615168378;0.9995844261831174;0.9432135187233208;0.013264868381933912;0.012515201852897506;1.0610008345139217;1.0099752995733695;10.001272429413916;1.2504272512453622;0.0350194208927146;0.03501483358799248;0.9427298201819735;-0.03300900847880271;0.9432705606947074;1.0098841731282289
42.53638;1.0601140037334356;0.999585976275839;0.943213374345122;0.013264858101699502;0.01251520490917767;1.061000998041464;1.0099729920904315;10.001262851251287;1.2504233964205782;0.035019483852656276;0.03501477877060656;0.9427300290252363;-0.033009008135411654;0.9432713016869751;1.0098850942990163
42.54638;1.0601122863018442;0.9995875139485018;0.9432132839107351;0.013264847317938687;0.012515207576436899;1.0610011154479515;1.0099706556526704;10.001252636788001;1.2504194714174102;0.035019545277223126;0.03501472397948487;0.9427302239918817;-0.03300900779199684;0.9432720247465861;1.009886083321601
42.55638;1.0601104677534614;0.9995890400967887;0.9432132443036035;0.013264836022902826;0.012515209828646274;1.0610011808024795;1.0099682948360347;10.001241783098614;1.250415485875164;0.03501960526694006;0.03501466912343218;0.9427304045592996;-0.033009007447457966;0.9432727277247963;1.009887143477977
42.56638;1.0601085540971447;0.9995905542045903;0.9432132511311101;0.013264824227126343;0.012515211651941582;1.0610011873668028;1.0099659140558173;10.001230291267065;1.2504114490378742;0.03501966390288715;0.03501461405851798;0.9427305697431172;-0.0330090071006815;0.9432734091701047;1.0098882780229994
42.57638;1.0601065518995068;0.9995920545716492;0.9432132977257688;0.01326481195753981;0.012515213052289293;1.0610011278499727;1.0099635171903243;10.001218165921536;1.250407370525278;0.035019721199666475;0.03501455862180647;0.9427307179293573;-0.03300900675041615;0.9432740680219857;1.0098894902978646
42.58638;1.0601044679077085;0.9995935386384558;0.9432133757031363;0.013264799245659355;0.012515214049219014;1.061000995352797;1.009961108124146;10.00120540939897;1.250403260252478;0.035019777103132;0.035014502688544065;0.942730846898634;-0.03300900639539152;0.9432747037651373;1.00989078420386
42.59638;1.0601023090461943;0.9995950028851608;0.9432134770991282;0.013264786122421839;0.012515214670372466;1.0610007842944487;1.009958690603519;10.001192019098458;1.2503991277068995;0.0350198315091714;0.03501444618284852;0.9427309543385044;-0.03300900603454303;0.9432753172303372;1.0098921646497776
42.60638;1.0601000824061027;0.9995964425745009;0.9432135962734767;0.013264772627219118;0.012515214947110645;1.0610004906983799;1.0099562676930023;10.001177995909966;1.2503949811526538;0.03501988426560541;0.03501438903938932;0.9427310385486298;-0.033009005667083015;0.9432759111608201;1.009893637527549
42.61638;1.0600977949119672;0.9995978520665741;0.9432137300862626;0.013264758814445185;0.01251521490190731;1.0610001118261618;1.0099538422780125;10.001163353376402;1.2503908275966265;0.03501993517580384;0.03501433117882403;0.9427310982756623;-0.03300900529238457;0.9432764896550219;1.0098952087884658
42.62638;1.0600954529184023;0.9995992252307955;0.9432138767456114;0.013264744749300967;0.01251521453562712;1.0609996455424573;1.0099514186582343;10.00114811223653;1.250386673712549;0.035019984008081546;0.0350142725095844;0.94273113217173;-0.03300900490984515;0.9432770572513974;1.0098968832225923
42.63638;1.0600930623492493;0.9996005549382065;0.9432140347549764;0.01326473049938503;0.012515213828733036;1.06099909010271;1.009949003932717;10.001132287425508;1.250382526506626;0.035020030490094195;0.03501421293519378;0.9427311390687481;-0.033009004518880766;0.9432776187112153;1.0098986638117275
42.64638;1.0600906293248367;0.9996018325386334;0.9432142025106103;0.01326471612563924;0.01251521275112984;1.0609984448805443;1.0099466074148749;10.001115885373503;1.2503783929546208;0.03502007431417625;0.03501415237804973;0.9427311185636694;-0.03300900411896445;0.9432781790686902;1.0099005518864455
42.65638;1.0600881607108765;0.99960304887701;0.9432143783328888;0.013264701677636553;0.01251521126684824;1.0609977113087465;1.0099442381521935;10.001098910133162;1.250374279857767;0.03502011516893353;0.035014090824397416;0.9427310711146152;-0.033009003709608076;0.9432787433623554;1.0099025478058323
42.66638;1.0600856640983922;0.9996041963793334;0.9432145608821125;0.013264687192680475;0.012515209333026554;1.0609968932195588;1.0099419030123113;10.001081363379193;1.2503701944901722;0.03502015277189514;0.03501402835495892;0.9427309978448695;-0.03300900329042171;0.9432793160102856;1.0099046515104948
42.67638;1.0600831473056547;0.9996052703789147;0.9432147496747315;0.013264672692726274;0.012515206900477412;1.0609959965474656;1.0099396068707582;10.001063236876513;1.2503661447183154;0.03502018687937876;0.035013965123015245;0.9427309004372085;-0.03300900286124706;0.943279900283847;1.0099068624627028
42.68638;1.0600806181450058;0.9996062686578343;0.9432149451548147;0.013264658181984603;0.012515203915367928;1.060995028226256;1.0099373535979177;10.001044510511651;1.2503621385013113;0.03502021726420209;0.03501390131472401;0.9427307809759272;-0.03300900242212617;0.9432804986378989;1.0099091792904142
42.69638;1.060078084537456;0.9996071901824305;0.9432151481271103;0.01326464365186753;0.012515200319670745;1.0609939946243339;1.0099351464128374;10.0010251613022;1.2503581834883715;0.035020243691331734;0.03501383714108659;0.9427306415968265;-0.03300900197305066;0.9432811134551612;1.0099115996631458
42.70638;1.0600755543007665;0.9996080342852686;0.943215358865168;0.013264629094376982;0.012515196052893673;1.0609929006613157;1.0099329882383041;10.00100517357224;1.2503542865391206;0.0350202659229274;0.03501377283056725;0.9427304845900976;-0.03300900151368931;0.9432817470148434;1.0099141204334008
42.71638;1.0600730344336542;0.9996087999668409;0.9432155767448712;0.013264614518083386;0.012515191059100842;1.060991750057161;1.0099308821268345;10.000984541362245;1.2503504531259269;0.03502028373457424;0.03501370860257506;0.9427303132900908;-0.03300900104329582;0.9432824010870124;1.009916737575119
42.72638;1.0600705302856697;0.9996094854104565;0.9432158006446391;0.013264599957499058;0.01251518529879652;1.0609905462295832;1.009928830837974;10.000963265068135;1.2503466867370683;0.035020296922216754;0.03501364465897568;0.9427301327762969;-0.03300900056076768;0.9432830772801256;1.0099194454921432
42.73638;1.060068044866226;0.9996100884012952;0.943216029311542;0.013264585469010793;0.012515178756566398;1.060989293069035;1.0099268364496665;10.000941348696644;1.2503429888262383;0.0350203052973889;0.035013581194675104;0.9427299496214638;-0.0330090000647424;0.9432837772078916;1.0099222364714324
42.74638;1.0600655788213738;0.9996106071195281;0.9432162617311681;0.01326457111488492;0.012515171438998003;1.0609879946166407;1.0099249009643907;10.000918799923452;1.2503393598351005;0.035020308672234976;0.03501351838322088;0.9427297711317544;-0.03300899955382713;0.9432845015064334;1.0099251014508117
42.75638;1.0600631318850726;0.9996110407759072;0.9432164978208574;0.013264556946177123;0.01251516336561273;1.060986653787309;1.0099230267854034;10.000895629193844;1.2503358000041498;0.03502030686095269;0.035013456345897344;0.9427296045229917;-0.033008999026878594;0.9432852493438076;1.0099280315527837
42.76638;1.0600607047269972;0.999611389873731;0.943216738671199;0.013264542998449324;0.012515154558755128;1.0609852718676644;1.009921216373759;10.000871846269089;1.2503323088240363;0.035020299708228154;0.03501339515517729;0.9427294560277594;-0.03300899848294686;0.9432860194012654;1.0099310188029775
42.77638;1.0600582991369996;0.9996116558418826;0.9432169860850511;0.013264529301990926;0.01251514504026566;1.0609838493280443;1.0099194718948754;10.000847460715379;1.2503288845878182;0.035020287110344425;0.035013334859689264;0.9427293301646984;-0.033008997921050665;0.9432868108151427;1.00993405578094
42.78638;1.0600559170486858;0.9996118406671906;0.9432172420385758;0.013264515889425598;0.01251513483197451;1.060982387021252;1.0099177952751948;10.000822489403767;1.2503255251379752;0.03502026902217097;0.035013275491923825;0.9427292295210796;-0.03300899734034183;0.9432876231252407;1.00993713531216
42.79638;1.0600535602778987;0.9996119470086592;0.9432175083402439;0.013264502792389764;0.012515123956064318;1.0609808871617015;1.0099161888785753;10.000796960538796;1.2503222283963313;0.035020245465367056;0.035013217064213266;0.9427291551093208;-0.033008996740485984;0.9432884558817187;1.0099402506498907
42.80638;1.0600512308993535;0.9996119782543335;0.9432177866581757;0.013264490033504378;0.012515112442799549;1.0609793533434972;1.00991465641474;10.000770907433296;1.250318991879741;0.035020216522696594;0.03501315956432318;0.9427291073873002;-0.03300899612171191;0.9432893085599294;1.0099433953418204
42.81638;1.0600489308961234;0.9996119382734389;0.9432180790594246;0.013264477618393677;0.012515100336397652;1.0609777897175894;1.009913202754641;10.000744362197167;1.250315812509127;0.035020182312002116;0.035013102950071935;0.9427290875433373;-0.03300899548454634;0.9432901806029661;1.0099465624187585
42.82638;1.0600466612548243;0.9996118310501503;0.9432183883868615;0.013264465536885003;0.01251508768459687;1.0609762004934025;1.0099118330493573;10.000717358541166;1.2503126874949164;0.03502014295157245;0.035013047144188056;0.942729097643258;-0.03300899482966442;0.9432910711943825;1.0099497440129515
42.83638;1.0600444219758554;0.999611659964565;0.9432187174765059;0.013264453773570327;0.012515074524866995;1.0609745897796214;1.0099105523383325;10.000689937268897;1.2503096151053434;0.03502009853635535;0.035012992024801404;0.9427291396448915;-0.03300899415799055;0.9432919790068839;1.0099529319920801
42.84638;1.060042213136818;0.9996114272101507;0.9432190676447879;0.013264442317202267;0.01251506088209026;1.060972961514554;1.009909365366543;10.000662147344952;1.2503065944098413;0.03502004915447351;0.03501293742458598;0.9427292147969772;-0.03300899347072833;0.94329290222052;1.0099561184758863
42.85638;1.0600400358161068;0.99961113459443;0.9432194380813403;0.013264431168134298;0.012515046776214213;1.0609713198974635;1.009908276455234;10.000634045612417;1.2503036246570574;0.035019994916794736;0.035012883172247086;0.9427293235380039;-0.03300899276927923;0.9432938385517528;1.009959295741044
42.86638;1.0600378920263736;0.9996107849607286;0.9432198264379803;0.013264420342258646;0.012515032230341512;1.0609696699742526;1.009907289476251;10.000605693858793;1.2503007048150325;0.035019935945194716;0.035012829150808444;0.9427294654308062;-0.03300899205527465;0.9432947851533017;1.009962456356263
42.87638;1.0600357837905596;0.9996103824674181;0.943220229602457;0.013264409865764007;0.012515017272930938;1.0609680174521432;1.0099064073070088;10.000577152752463;1.2502978332693206;0.03501987234107147;0.03501277530559418;0.9427296391896294;-0.03300899133058825;0.9432957386687987;1.0099655938074632
42.88638;1.0600337125930603;0.9996099324408342;0.9432206444689186;0.013264399762386211;0.012515001940625931;1.060966367759398;1.0099056306722012;10.000548479654102;1.2502950078559794;0.035019804184379694;0.03501272162006718;0.9427298427329217;-0.033008990597256274;0.9432966955120795;1.0099687030414424
42.89638;1.0600316800276874;0.9996094417233052;0.9432210685391935;0.013264390042130444;0.012514986283354582;1.0609647255734338;1.0099049572250742;10.000519728314483;1.2502922262740366;0.03501973156192405;0.03501266812585323;0.9427300733407259;-0.03300898985737076;0.9432976522562226;1.0099717803731143
42.90638;1.0600296885496083;0.9996089181854697;0.9432214995736913;0.013264380701735419;0.012514970364697044;1.0609630955168623;1.009904381747058;10.000490948993546;1.2502894864179699;0.03501965459121049;0.03501261492648231;0.9427303278152398;-0.033008989112849926;0.9432986060718599;1.0099748228364103
42.91638;1.06002774123883;0.9996083693943703;0.9432219347538474;0.01326437173255604;0.012514954257068282;1.060961482744549;1.0099038973316143;10.000462193344536;1.2502867861743332;0.03501957341883281;0.035012562181281674;0.9427306024731363;-0.033008988365196786;0.9432995547424508;1.0099778278189318
42.92638;1.060025841398751;0.9996078024601348;0.9432223706089349;0.013264363124010076;0.012514938032851993;1.0609598919276637;1.0099034963352025;10.000433521011082;1.2502841230275423;0.0350194882046903;0.0350125100647804;0.9427308931384016;-0.03300898761542312;0.9433004960521858;1.0099807931913987
42.93638;1.060023992612729;0.9996072249248141;0.9432228037036762;0.01326435486206077;0.012514921753722503;1.0609583256084807;1.009903170457153;10.00040500080202;1.250281494513452;0.035019399129440874;0.03501245873613348;0.9427311951218287;-0.03300898686412973;0.9433014272567697;1.0099837171320396
42.94638;1.060022198355348;0.9996066447733417;0.9432232313624294;0.013264346927643458;0.012514905463761895;1.060956784074806;1.0099029107612485;10.000376700943512;1.250278899891758;0.035019306430941796;0.03501240832642731;0.9427315031963918;-0.033008986111746054;0.943302345269437;1.0099865975458406
42.95638;1.060020461363847;0.9996060695033937;0.9432236521233978;0.013264339300660413;0.012514889189844768;1.0609552667952096;1.0099027085073888;10.000348674491924;1.250276341530352;0.035019210415010084;0.035012358929066845;0.942731811744891;-0.03300898535883302;0.9433032471152737;1.009989431630074
42.96638;1.0600187838427388;0.9996055054996985;0.9432240657336862;0.013264331967599024;0.012514872947615914;1.060953773747777;1.0099025563156063;10.000320953597523;1.2502738245066938;0.03501911141737344;0.03501231058479928;0.9427321150148814;-0.03300898460626031;0.9433041301157007;1.0099922157586418
42.97638;1.0600171678625085;0.9996049580124188;0.9432244726209416;0.01326432492266068;0.012514856746379014;1.0609523057187638;1.009902448356332;10.00029355419821;1.2502713554928122;0.03501900976849594;0.035012263296850435;0.9427324074515865;-0.03300898385516443;0.943304992049158;1.0099949456977355
42.98638;1.0600156149814062;0.9996044313939545;0.9432248732257243;0.013264318163709307;0.012514840590339058;1.0609508637471332;1.009902379339205;10.000266485902118;1.2502689423627371;0.03501890579389565;0.03501221708005703;0.942732684102375;-0.03300898310670648;0.9433058312239452;1.009997616828104
42.99638;1.060014125402365;0.9996039293460932;0.9432252675213447;0.013264311693115441;0.012514824479495215;1.0609494482873283;1.0099023436594818;10.00023976345773;1.2502665936842254;0.035018799827845115;0.03501217198563009;0.9427329405242593;-0.033008982361842784;0.9433066464540673;1.0100002243463535
43.00638;1.0600126975388269;0.9996034550039606;0.9432256548123044;0.013264305518796066;0.012514808409810329;1.060948058749951;1.0099023357482337;10.000213411004967;1.2502643176387336;0.03501869222161349;0.035012128082257316;0.9427331720772371;-0.0330089816213313;0.9433074373112091;1.0100027639050753
43.01638;1.060011328759222;0.9996030110374655;0.9432260338556995;0.01326429964521706;0.012514792369703782;1.0609466935255885;1.0099023509904226;10.000187454914878;1.250262121909551;0.035018583333524256;0.035012085429938423;0.9427333738246941;-0.0330089808857956;0.943308204490687;1.0100052319484247
43.02638;1.0600100168394013;0.9996025998881294;0.9432264031210204;0.013264294063201013;0.012514776335702929;1.0609453501768409;1.009902386173406;10.000161915620104;1.2502600143260953;0.03501847349687428;0.035012044072659364;0.9427335414726661;-0.03300898015562288;0.9433089500193357;1.0100076251698595
43.03638;1.0600087602967534;0.9996022237741203;0.9432267611289016;0.013264288745802549;0.01251476027367821;1.0609440255899396;1.0099024396169471;10.0001368055921;1.2502580025961836;0.035018362998020566;0.03501200404520649;0.942733672160567;-0.03300897943100625;0.943309677022262;1.0100099402191054
43.04638;1.0600075575557022;0.999601884689272;0.9432271067103648;0.01326428364734395;0.012514744146366757;1.0609427155576758;1.0099025112979496;10.000112129325588;1.2502560940158842;0.03501825208085239;0.03501196538348114;0.9427337643394579;-0.033008978712249;0.9433103889179896;1.0100121741187524
43.05638;1.0600064070241366;0.9996015850150005;0.9432274390453406;0.013264278710515198;0.012514727920247659;1.0609414140956266;1.0099026025473068;10.000087884566282;1.250254295671533;0.03501814095359904;0.035011928134529136;0.9427338174722608;-0.033008977999864055;0.9433110888052443;1.0100143247021884
43.06638;1.0600053081306533;0.9996013281365026;0.9432277579618653;0.013264273881165094;0.012514711566154253;1.0609401138353531;1.0099027154017004;10.000064067670976;1.2502526135099297;0.03501802978755434;0.03501189236637596;0.9427338325439002;-0.033008977294358914;0.9433117796201567;1.010016390848288
43.07638;1.0600042617001055;0.9996011183089253;0.9432280640777285;0.013264269120627442;0.012514695054737193;1.0609388073531532;1.0099028520910285;10.000040678850961;1.2502510511021196;0.03501791871503936;0.03501185817445558;0.9427338123726247;-0.033008976596050336;0.9433124646836785;1.0100183727098921
43.08638;1.0600032695560104;0.9996009598828846;0.9432283581677653;0.013264264411050415;0.01251467835073415;1.0609374881877633;1.0099030147412313;10.000017724201097;1.2502496101494247;0.03501780782607823;0.03501182567582609;0.9427337603172994;-0.03300897590509552;0.9433131481797935;1.010020271992564
43.09638;1.0600023339443265;0.9996008558853985;0.9432286408857269;0.013264259754726308;0.012514661410071633;1.060936151229615;1.0099032053548032;9.99999521705222;1.2502482921226723;0.0350176971663437;0.0350117950042023;0.9427336788188855;-0.03300897522165638;0.9433138352906059;1.0100220919017782
43.10638;1.0600014566371168;0.9996008069522873;0.9432289134276096;0.013264255167585474;0.012514644177407896;1.060934792836245;1.0099034258139257;9.999973174530613;1.2502470992504682;0.03501758674355352;0.035011766332625455;0.9427335696485069;-0.033008974546031015;0.943314531850757;1.0100238364014857
43.11638;1.0600006377880264;0.9996008118141054;0.9432291777860689;0.013264250669656447;0.012514626584767806;1.0609334107845245;1.009903677775925;9.999951606948208;1.250246034041998;0.035017476533936186;0.03501173989664428;0.9427334350762467;-0.03300897387871828;0.9433152436283149;1.0100255092739876
43.12638;1.0599998758476197;0.9996008683775397;0.9432294357037085;0.01326424627905846;0.012514608560389055;1.0609320037374363;1.009903962748926;9.999930507261292;1.2502450980116726;0.035017366476731794;0.035011715962312624;0.9427332784087169;-0.033008973220486286;0.9433159754774836;1.010027113415146
43.13638;1.0599991687337842;0.9996009746888437;0.9432296876784441;0.013264242009164106;0.012514590043523085;1.0609305703524672;1.0099042818736381;9.999909847400497;1.2502442908680624;0.03501725647385588;0.03501169476577984;0.9427331036415635;-0.03300897257238615;0.9433167306956336;1.0100286501588085
43.14638;1.0599985141210393;0.9996011297838466;0.9432299336281019;0.013264237864357476;0.012514570995366561;1.0609291085835684;1.0099046353045655;9.999889582398312;1.2502436106120647;0.03501714641570382;0.03501167648202317;0.9427329145949107;-0.03300897193569058;0.9433175107884009;1.01003011880567
43.15638;1.0599979086387359;0.9996013333786682;0.9432301744470509;0.013264233842313292;0.012514551401637108;1.0609276154489864;1.0099050219571741;9.999869654129787;1.2502430538519016;0.03501703621281567;0.035011661220617205;0.9427327140075177;-0.03300897131190485;0.9433183155846672;1.0100315167311118
43.16638;1.059997348191372;0.9996015849551754;0.9432304126972317;0.01326422994576594;0.012514531263612466;1.0609260876330708;1.0099054394167115;9.999849990625952;1.2502426155269497;0.035016925809574835;0.035011649043721296;0.9427325034176419;-0.03300897070275323;0.9433191437517562;1.0100328402132184
43.17638;1.0599968294093969;0.9996018836702943;0.9432306521914774;0.01326422618478372;0.012514510589577803;1.0609245223605588;1.0099058835352444;9.999830506466777;1.2502422887827365;0.035016815180453825;0.035011639993529735;0.9427322838223183;-0.0330089701099675;0.9433199937170764;1.0100340856138936
43.18638;1.0599963504606986;0.9996022285793729;0.9432308975535203;0.013264222564986217;0.012514489398007722;1.0609229173148005;1.009906348491175;9.999811104323774;1.2502420658229765;0.03501670430927229;0.03501163410330856;0.9427320561513334;-0.033008969535193056;0.9433208643122933;1.0100352497582252
43.19638;1.0599959110435309;0.9996026192138433;0.9432311539339537;0.013264219079011904;0.012514467720288225;1.0609212698293717;1.0099068280227455;9.99979167786822;1.2502419388917634;0.0350165931648489;0.03501163140054802;0.9427318214882646;-0.033008968980306884;0.9433217543372296;1.0100363294378254
43.20638;1.0599955122788272;0.9996030566042261;0.9432314260472262;0.01326421570863809;0.01251444559537511;1.060919576400927;1.0099073166727315;9.99977212121835;1.2502419008046013;0.03501648169679333;0.03501163189886588;0.9427315812630062;-0.033008968447541046;0.9433226614143313;1.0100373213693083
43.21638;1.0599951563479661;0.9996035431726379;0.9432317171252714;0.013264212433275128;0.012514423068765363;1.0609178330358728;1.0099078096395893;9.999752341182814;1.2502419448432167;0.035016369858294205;0.035011635577303704;0.9427313369799569;-0.03300896793891759;0.9433235814721193;1.0100382226611133
43.22638;1.0599948456292136;0.9996040816002726;0.943232028898938;0.013264209237763355;0.01251440019719356;1.0609160363277828;1.0099083020595572;9.999732260445906;1.25024206386049;0.03501625763219775;0.03501164237922074;0.9427310894535504;-0.033008967455751936;0.9433245094335013;1.0100390306292615
43.23638;1.0599945821556056;0.9996046742986754;0.9432323622273514;0.013264206115252255;0.012514377047149998;1.0609141844797507;1.009908789108293;9.999711812720498;1.2502422499441401;0.03501614501520607;0.03501165222761768;0.9427308382026277;-0.03300896699879925;0.9433254402856246;1.0100397421902905
43.24638;1.0599943680436663;0.9996053233075923;0.9432327177394821;0.013264203065710262;0.012514353690308353;1.0609122771872157;1.0099092667078307;9.999690941873128;1.2502424955378464;0.03501603196575031;0.03501166503352533;0.9427305815575762;-0.03300896656856719;0.9433263696832771;1.0100403540726355
43.25638;1.0599942060649972;0.9996060298226409;0.9432330962078118;0.013264200092418358;0.01251433020730617;1.060910314876895;1.009909732057256;9.99966960316544;1.2502427945205044;0.03501591838335646;0.03501168070669866;0.9427303171160621;-0.03300896616545077;0.9433272943741715;1.0100408638475784
43.26638;1.0599940995733035;0.9996067939574873;0.9432334985456303;0.01326419720075055;0.01251430669351472;1.0609082984583411;1.0099101835945434;9.999647759829339;1.2502431419949747;0.035015804141495716;0.035011699164576145;0.9427300419070526;-0.03300896578983805;0.943328212781865;1.0100412708312951
43.27638;1.059994051882876;0.9996076152679544;0.9432339256164429;0.013264194399436846;0.01251428325191576;1.0609062288849676;1.0099106204333148;9.999625381648793;1.2502435336917643;0.035015689121903774;0.03501172032049735;0.9427297526742635;-0.03300896544224371;0.9433291251832518;1.010041575996594
43.28638;1.0599940654528177;0.9996084935566651;0.9432343779035608;0.013264191699857411;0.012514259976929171;1.06090410654873;1.0099110418006803;9.999602451288844;1.2502439658583158;0.03501557322459419;0.035011744074924835;0.9427294465588414;-0.03300896512330354;0.943330033211876;1.0100417807073776
43.29638;1.0599941413641725;0.9996094294099406;0.9432348552943728;0.013264189112375214;0.01251423694292231;1.0609019316360262;1.0099114469986672;9.999578971748342;1.2502444352269844;0.03501545637980413;0.0350117703267532;0.9427291212311911;-0.03300896483353339;0.9433309389426072;1.0100418856433684
43.30638;1.0599942791684498;0.9996104239762031;0.9432353573708995;0.013264186641195674;0.012514214201422838;1.060899704454193;1.0099118359717811;9.999554962387224;1.2502449388730859;0.035015338557226064;0.035011798977724634;0.9427287745624019;-0.03300896457295257;0.9433318441872643;1.0100418908505453
43.31638;1.0599944767461424;0.9996114783071163;0.9432358838398675;0.013264184279137718;0.012514191785948089;1.0608974248313203;1.0099122095698407;9.99953044464125;1.2502454740490865;0.03501521974800244;0.035011829936210735;0.9427284049738358;-0.03300896434076878;0.9433327506741735;1.0100417959969923
43.32638;1.0599947304488897;0.9996125931197027;0.943236434420691;0.013264182000958392;0.012514169724603993;1.060895091718107;1.0099125687610793;9.99950543641101;1.2502460381982285;0.03501509994973317;0.03501186313062454;0.942728011623352;-0.033008964135486846;0.9433336604268031;1.0100416009134365
43.33638;1.0599950361285992;0.9996137685092579;0.9432370082719319;0.013264179759148719;0.012514148053143643;1.0608927038843943;1.0099129141444128;9.999479958803384;1.2502466291805376;0.03501497918697709;0.03501189849698287;0.9427275934647836;-0.03300896395552607;0.9433345756433154;1.0100413070883165
43.34638;1.0599953905152746;0.9996150032175942;0.9432376035930293;0.013264177494689201;0.012514126813616765;1.0608902610282498;1.0099132467018135;9.999454038207915;1.2502472451999107;0.03501485753257673;0.035011935958988084;0.9427271486130304;-0.03300896379967953;0.943335498541983;1.010040918463246
43.35638;1.0599957919877538;0.9996162944350534;0.9432382177105998;0.013264175151649935;0.012514106042990492;1.060887763551675;1.0099135683296583;9.999427695570715;1.2502478848012268;0.035014735089011706;0.03501197545051978;0.9427266748708742;-0.0330089636669375;0.9433364314086456;1.0100404401677534
43.36638;1.0599962407116517;0.999617638529366;0.9432388472039855;0.013264172676110835;0.012514085769901208;1.0608852112189637;1.009913881214837;9.999400935894666;1.2502485468398696;0.03501461195534174;0.035012016944246584;0.9427261703587699;-0.033008963556188875;0.9433373767469351;1.010039876851964
43.37638;1.0599967383771083;0.9996190319277164;0.9432394877057637;0.01326417001184845;0.012514066019158512;1.0608826028229086;1.00991418692906;9.999373755144147;1.2502492295575542;0.03501448822620704;0.03501206043655207;0.9427256336705084;-0.033008963466383746;0.9433383373501606;1.0100392323363268
43.38638;1.0599972873372534;0.9996204712772112;0.9432401341136812;0.013264167101665779;0.012514046814255978;1.0608799368030732;1.0099144863256526;9.999346158054365;1.2502499300102452;0.035014364002743346;0.03501210590320388;0.9427250641232;-0.03300896339692947;0.9433393160443737;1.0100385101226517
43.39638;1.0599978892528543;0.9996219525546701;0.9432407811599961;0.013264163884448515;0.012514028176461417;1.060877211605826;1.0099147802746946;9.999318166634838;1.2502506450311859;0.03501423937886461;0.035012153260782254;0.9427244625031969;-0.03300896334784689;0.9433403152820786;1.0100377135133343
43.40638;1.0599985443859499;0.9996234702055095;0.9432414230985614;0.013264160293847305;0.012514010124729316;1.0608744259549103;1.0099150701938304;9.999289812476007;1.2502513729169777;0.03501411443401353;0.03501220236888625;0.9427238314614315;-0.03300896331958792;0.9433413371014835;1.010036845027149
43.41638;1.059999252179466;0.9996250176852839;0.9432420530347956;0.01326415627151173;0.01251399267944359;1.060871579287537;1.0099153574850182;9.999261120880771;1.250252114681143;0.035013989259781345;0.03501225306548802;0.9427231745148232;-0.033008963312679225;0.9433423835647966;1.0100359061497972
43.42638;1.060000012049324;0.9996265888501196;0.9432426630816121;0.013264151785170205;0.012513975866074507;1.0608686718776883;1.009915642371959;9.9992321015362;1.2502528734300717;0.035013863986545074;0.03501230519254176;0.9427224946600881;-0.03300896332743722;0.9433434570221808;1.0100348978815383
43.43638;1.0600008234369331;0.9996281788958238;0.9432432451053477;0.013264146831535952;0.012513959714862419;1.0608657046375798;1.0099159236284125;9.999202754748904;1.2502536523191035;0.03501373878401785;0.03501235861540635;0.9427217941435302;-0.03300896336386802;0.9433445597056289;1.010033821278507
43.44638;1.0600016855101113;0.9996297843583257;0.943243791794439;0.013264141423593777;0.01251394426088088;1.060862679140633;1.0099161993806356;9.999173086287103;1.2502544535636972;0.03501361385675408;0.03501241323976334;0.942721074970036;-0.03300896342169444;0.9433456932632266;1.0100326780805584
43.45638;1.0600025971852005;0.9996314025622498;0.9432442977862603;0.01326413557685881;0.01251392954534784;1.060859597770066;1.0099164676423098;9.999143113780946;1.2502552787756283;0.035013489448286535;0.03501246900148269;0.9427203392512525;-0.03300896350045665;0.94334685905822;1.0100314716320067
43.46638;1.060003557248188;0.9996330314863273;0.9432447599652269;0.0132641293031302;0.01251391561265321;1.0608564635745974;1.0099167262001632;9.9991128619562;1.2502561298995185;0.03501336583539472;0.03501252585146289;0.9427195892610614;-0.03300896359962203;0.9433480589516667;1.010030206827522
43.47638;1.060004563873149;0.9996346699319195;0.943245176676714;0.013264122609438204;0.012513902508248147;1.0608532799227268;1.0099169725472477;9.999082362777441;1.250257010188693;0.03501324330395921;0.03501258375440775;0.9427188275868785;-0.03300896371862412;0.9433492956083742;1.01002888933219
43.48638;1.0600056137528688;0.999636317048955;0.9432455468232362;0.013264115500289164;0.012513890282315894;1.0608500504082572;1.009917204045541;9.999051661649696;1.250257923340185;0.035013122124696996;0.0350126426681303;0.9427180578518563;-0.03300896385687814;0.9433505719731108;1.0100275255889972
43.49638;1.0600067020060897;0.9996379715758086;0.9432458694261008;0.01326410798325928;0.012513878988806654;1.0608467789385019;1.009917418233466;9.999020814721932;1.2502588713615583;0.03501300254537159;0.03501270251321617;0.9427172850742854;-0.03300896401384774;0.9433518906020477;1.0100261227825218
43.50638;1.0600078231000511;0.9996396315552948;0.9432461432597702;0.013264100068844263;0.012513868676120992;1.0608434697090123;1.0099176131488998;9.998989880224524;1.2502598545340322;0.035012884787163745;0.03501276318005685;0.9427165143319419;-0.03300896418907547;0.9433532534261647;1.0100246880600272
43.51638;1.0600089718116832;0.9996412942113532;0.9432463664318772;0.013264091760108598;0.012513859383934367;1.0608401274150534;1.0099177870027487;9.998958916793471;1.2502608732584888;0.03501276903624865;0.0350128245557754;0.9427157490583289;-0.03300896438217471;0.9433546618013011;1.0100232278342478
43.52638;1.0600101437376725;0.9996429558734159;0.9432465361067608;0.013264083047781507;0.01251385115425713;1.0608367577078495;1.0099179371497846;9.998927985436113;1.2502619282610132;0.03501265544525726;0.035012886523928116;0.9427149913196566;-0.033008964592869526;0.94335611680568;1.010021747310558
43.53638;1.0600113350193219;0.9996446121929076;0.9432466487585769;0.013264073922725408;0.012513844041262242;1.0608333673761379;1.0099180596262902;9.99889714542965;1.2502630190632706;0.03501254414636244;0.03501294894453914;0.9427142434797474;-0.0330089648210072;0.9433576195832398;1.0100202505404796
43.54638;1.0600125411753223;0.9996462584701753;0.9432467011737313;0.013264064389530145;0.012513838106555283;1.060829964259461;1.0099181497650378;9.998866447742815;1.2502641435497206;0.03501243526468511;0.03501301165089314;0.9427135090049555;-0.033008965066544875;0.9433591712376997;1.0100187411220813
43.55638;1.0600137564866414;0.999647889971826;0.9432466911509642;0.01326405446404617;0.012513833406978658;1.0608265569170596;1.0099182028279938;9.998835935745662;1.2502652987132423;0.03501232891925349;0.03501307446401836;0.942712791914049;-0.03300896532951942;0.9433607726193592;1.0100172228604778
43.56638;1.0600149750617232;0.9996495023358071;0.9432466168941612;0.013264044168275185;0.012513829985801247;1.060823153853442;1.009918214238603;9.998805649375967;1.2502664815247042;0.03501222521357142;0.03501313721199746;0.9427120959840607;-0.033008965609931634;0.9433624244585816;1.01001570014369
43.57638;1.0600161921964282;0.9996510924867045;0.9432464761526289;0.013264033534986315;0.012513827873480704;1.0608197629261473;1.009918179865864;9.998775625758944;1.2502676901299463;0.03501212422996623;0.03501319975495086;0.9427114244005985;-0.033008965907637425;0.943364127038532;1.0100141778143321
43.58638;1.0600174042896993;0.9996526594507753;0.943246266495985;0.013264022608994456;0.012513827094788594;1.0608163913422801;1.009918096413083;9.998745901769068;1.2502689243148135;0.03501202601955658;0.03501326200240895;0.9427107796815295;-0.03300896622237641;0.9433658793431664;1.0100126604583404
43.59638;1.0600186077770795;0.9996542036849173;0.9432459860420245;0.013264011436834972;0.012513827673196433;1.0608130456667775;1.0099179619192105;9.998716517796513;1.2502701845593343;0.03501193059947412;0.03501332391317018;0.9427101640884911;-0.03300896655394317;0.9433676790434782;1.010011151883142
43.60638;1.0600197983440405;0.9996557259190568;0.943245633398112;0.01326400005597447;0.012513829631497728;1.0608097318063967;1.0099177763412508;9.998687515843308;1.2502714712389518;0.03501183798280378;0.035013385482078246;0.9427095804449785;-0.033008966902216184;0.9433695231247443;1.0100096553574134
43.61638;1.0600209708187454;0.9996572270257664;0.9432452072236884;0.013263988496160473;0.01251383298983309;1.0608064551927774;1.0099175414896184;9.998658935598135;1.2502727846337376;0.035011748216708355;0.03501344671520171;0.9427090323303505;-0.033008967266859236;0.9433714079761689;1.0100081741920797
43.62638;1.0600221197093844;0.9996587080150124;0.9432447062287204;0.013263976788960198;0.012513837756889985;1.0608032208533225;1.00991725972303;9.998630809941542;1.2502741249873748;0.03501166139965264;0.03501350761186155;0.9427085235417009;-0.03300896764712712;0.9433733295582883;1.0100067117636562
43.63638;1.0600232400240865;0.9996601692838227;0.9432441291417825;0.013263964976517264;0.01251384392087045;1.0608000331786478;1.0099169324803525;9.998603159530179;1.2502754921659718;0.03501157767676494;0.03501356817549244;0.9427080575225839;-0.03300896804207088;0.9433752843871711;1.0100052707854723
43.64638;1.0600243278596646;0.9996616099245429;0.9432434742592903;0.013263953125391982;0.012513851456328811;1.0607968958520027;1.0099165602801263;9.998575994126343;1.2502768850645474;0.03501149721923533;0.035013628443373884;0.942707636915387;-0.033008968450799675;0.9433772700480522;1.0100038526789439
43.65638;1.0600253807825422;0.9996630275225253;0.9432427393824313;0.013263941339751683;0.012513860340109765;1.0607938123993057;1.0099161439332995;9.998549317658297;1.250278301545006;0.03501142019706278;0.03501368849565603;0.9427072630717961;-0.03300896887252814;0.9433792846217186;1.0100024575983941
43.66638;1.060026398001107;0.9996644179841073;0.9432419224897644;0.013263929751397842;0.012513870555868275;1.060790786761063;1.009915685288893;9.998523127613401;1.250279739431321;0.03501134675277133;0.03501374841823732;0.94270693571815;-0.033008969306469134;0.9433813262259088;1.010001085030428
43.67638;1.0600273798091147;0.999665775772795;0.9432410222394207;0.013263918493210299;0.012513882085588677;1.0607878230244978;1.0099151869506255;9.998497414810991;1.2502811978997503;0.03501127699038732;0.035013808250002595;0.9427066534065796;-0.03300896975168455;0.9433833927417223;1.0099997345724587
43.68638;1.0600283267739468;0.9996670949793824;0.9432400377376422;0.013263907683854699;0.012513894898124317;1.0607849244138192;1.0099146519220137;9.99847216726419;1.2502826780088507;0.03501121098851279;0.03501386795999283;0.9427064145333967;-0.03300897020709149;0.9433854813035815;1.0099984059872442
43.69638;1.0600292402127456;0.9996683703848346;0.9432389681441771;0.013263897430294158;0.01251390894135496;1.060782092470819;1.009914083502013;9.998447375422902;1.250284181954238;0.03501114881840879;0.035013927468120445;0.9427062177162351;-0.03300897067162285;0.9433875883721698;1.0099970983776396
43.70638;1.0600301233981266;0.9996695975520146;0.9432378126572406;0.013263887836390627;0.012513924141025402;1.060779327153132;1.0099134851085052;9.99842304334214;1.2502857119469912;0.035011090547786936;0.03501398668985174;0.9427060611085705;-0.03300897114422355;0.943389710069581;1.0099958096448332
43.71638;1.0600309810559432;0.9996707720810694;0.9432365708562878;0.0132638790085397;0.012513940406607787;1.0607766276313413;1.0099128602268277;9.998399196029553;1.2502872696730136;0.0350110362313069;0.03501404556862442;0.9427059415665556;-0.03300897162361385;0.9433918418034206;1.009994537135692
43.72638;1.0600318173391559;0.9996718889639261;0.9432352431772487;0.013263871053274128;0.012513957641365477;1.0607739930286386;1.009912212486673;9.998375865996493;1.2502888565800105;0.035010985897314544;0.03501410408736463;0.942705854530556;-0.03300897210813214;0.943393978421676;1.0099932788762893
43.73638;1.0600326348766007;0.9996729423809207;0.9432338307413554;0.013263864064851636;0.012513975752640958;1.060771422448025;1.0099115455997945;9.998353071065765;1.2502904746028958;0.035010939541075085;0.03501416226764287;0.9427057944728349;-0.03300897259589681;0.9433961154613393;1.0099920342490174
