time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.74638;1.0600334353784668;0.9996739257149312;0.9432323340847591;0.013263858114769014;0.012513994658539826;1.0607689148045827;1.009910863222461;9.998330809515757;1.2502921264315774;0.03501089713131836;0.03501422014859738;0.9427057555189113;-0.033008973085005014;0.9433982495849738;1.0099908040335002
43.75638;1.0600342199730386;0.999674831763193;0.9432307522877601;0.013263853256507233;0.012514014287485728;1.060766469471698;1.0099101692776389;9.998309073663835;1.250293814956916;0.03501085862177289;0.035014277755202584;0.9427057319144456;-0.03300897357343615;0.9434003778837946;1.009989590125604
43.76638;1.0600349888094898;0.999675652965692;0.9432290838859035;0.013263849537381443;0.012514034574106334;1.0607640871650004;1.0099094686203454;9.998287860868182;1.250295542531073;0.035010823947094;0.03501433508222848;0.9427057179731542;-0.033008974058947926;0.9434024978272058;1.009988395074815
43.77638;1.0600357412338657;0.9996763817066172;0.9432273285374758;0.013263847005072903;0.012514055459805948;1.0607617701502317;1.0099087669436517;9.998267174201741;1.2502973107753141;0.03501079301525873;0.035014392096749475;0.9427057078351604;-0.03300897453924652;0.9434046081754304;1.0099872218172448
43.78638;1.0600364769642476;0.9996770111123384;0.9432254881316101;0.013263845707634942;0.012514076896666906;1.060759521656974;1.009908070182262;9.998247023839651;1.2502991208976462;0.03501076572546095;0.03501444874889078;0.942705695703084;-0.03300897501230958;0.9434067094244089;1.0099860736369053
43.79638;1.060037197185043;0.9996775357388236;0.9432235669682235;0.013263845685057849;0.012514098847010964;1.0607573444555254;1.0099073843659;9.998227430786502;1.2503009738989592;0.03501074198653048;0.03501450498218226;0.9427056763190275;-0.03300897547665961;0.9434088027277585;1.0099849540476002
43.80638;1.0600379044527253;0.9996779510837052;0.943221570938751;0.013263846954881413;0.012514121276418357;1.06075523924942;1.0099067154138675;9.998208422515376;1.2503028706778507;0.03501072169782239;0.035014560740375254;0.9427056449601556;-0.0330089759314104;0.9434108881066878;1.0099838665188128
43.81638;1.0600386016591357;0.9996782527342893;0.9432195065043139;0.013263849506887334;0.012514144144048247;1.0607532040843777;1.0099060686946721;9.99819002268502;1.2503048122951919;0.03501070471387458;0.0350146159746924;0.9427055970136712;-0.033008976376129755;0.9434129641397193;1.0099828139356246
43.82638;1.0600392912233416;0.9996784367427163;0.9432173801415281;0.013263853314962583;0.012514167400699695;1.0607512351345563;1.0099054490499801;9.998172246970437;1.2503068000606674;0.035010690839471476;0.035014670644122406;0.9427055277720289;-0.033008976810662;0.9434150290653787;1.009981797635928
43.83638;1.0600399750889062;0.9996785004968188;0.9432151979642879;0.013263858351784475;0.012514190996755438;1.0607493279347542;1.009904861132828;9.99815510515517;1.250308835046236;0.03501067986402988;0.035014724703822685;0.9427054325489176;-0.03300897723495906;0.9434170809473282;1.0099808165208148
43.84638;1.0600406552927528;0.9996784425211498;0.9432129658346179;0.013263864586473705;0.012514214886401458;1.0607474779823498;1.0099043095860047;9.998138600569884;1.2503109170729418;0.03501067160033821;0.03501477810555662;0.9427053066638073;-0.03300897764905504;0.9434191168720311;1.009979867291516
43.85638;1.0600413343542667;0.9996782619545344;0.9432106900626037;0.013263871969259043;0.012514239026743182;1.0607456809739273;1.0099037987762034;9.998122725892243;1.2503130443515178;0.03501066588354148;0.03501483082232131;0.9427051456674095;-0.03300897805317045;0.943421133059819;1.0099789459261188
43.86638;1.0600420150907908;0.999677959115895;0.9432083775194215;0.013263880428733282;0.012514263382464383;1.060743933364149;1.0099033320473891;9.998107465176552;1.250315214257194;0.035010662528592494;0.035014882866162625;0.9427049459166809;-0.0330089784477432;0.9434231258515364;1.009978049208735
43.87638;1.0600427004776032;0.9996775364184121;0.9432060350995402;0.013263889891262754;0.012514287933973226;1.0607422327669953;1.0099029111553623;9.998092800718348;1.2503174238052686;0.035010661307929236;0.035014934277480064;0.942704703962487;-0.0330089788333777;0.9434250920943891;1.0099771753560598
43.88638;1.0600433936091227;0.9996769977963147;0.9432036693387839;0.01326390030051417;0.012514312680093967;1.0607405776791436;1.0099025363686576;9.998078709481227;1.2503196696207968;0.0350106619809486;0.03501498510832755;0.9427044149997429;-0.03300897921075708;0.9434270290153002;1.0099763239578918
43.89638;1.0600440970000813;0.9996763470489508;0.9432012861481519;0.013263911614878355;0.0125143376287983;1.0607389668923382;1.009902207264527;9.998065152169461;1.2503219478871155;0.03501066433194074;0.03501503542545872;0.9427040728402767;-0.03300897958054017;0.9434289345942323;1.0099754961480412
43.90638;1.0600448117512329;0.9996755875520595;0.943198891020672;0.013263923790805555;0.012514362779875833;1.0607373987560167;1.0099019239804872;9.998052073846392;1.250324253865235;0.0350106681936533;0.035015085324185964;0.9427036714586381;-0.03300897994335261;0.9434308078904499;1.0099746950014152
43.91638;1.0600455377088807;0.999674723259727;0.9431964897251072;0.013263936773399454;0.012514388118491886;1.0607358703048033;1.0099016878713136;9.99803941713544;1.2503265817184677;0.035010673458099155;0.03501513492484976;0.942703205845864;-0.03300898029989101;0.9434326486258855;1.0099739252271183
43.92638;1.060046274199951;0.999673758527126;0.9431940886371069;0.013263950498244926;0.012514413622614441;1.060734376936444;1.0099015008538785;9.998027131345719;1.250328925434352;0.03501068006477407;0.0350151843482706;0.9427026712709902;-0.0330089806510285;0.9434344565164969;1.0099731921308308
43.93638;1.0600470205875203;0.9996726970586804;0.9431916946188591;0.013263964898297044;0.012514439265496584;1.0607329132942838;1.00990136449659;9.998015170484763;1.2503312799598028;0.03501068798042741;0.035015233699066374;0.9427020619835287;-0.03300898099786758;0.9434362305322594;1.009972500437461
43.94638;1.0600477769220962;0.9996715422211283;0.943189314460365;0.0132639799106748;0.012514465008944866;1.0607314745536272;1.0099012798726688;9.998003485359341;1.2503336413582784;0.03501069719513413;0.0350152830625465;0.9427013706562559;-0.03300898134173108;0.9434379684985809;1.0099718531546504
43.95638;1.0600485446148167;0.999670298483434;0.9431869543724966;0.0132639954769814;0.012514490795112377;1.0607300565498337;1.0099012476600533;9.997992015636742;1.250336006113148;0.035010707727386445;0.03501533249449085;0.9427005887459975;-0.03300898168408038;0.943439667751154;1.0099712505664644
43.96638;1.060049326211152;0.999668972036737;0.9431846200935395;0.013264011537145702;0.012514516542928114;1.060728655155978;1.009901268115412;9.997980690344917;1.2503383710103593;0.03501071962098443;0.03501538200998431;0.9426997071911695;-0.033008982026451805;0.9434413260448679;1.009970689844767
43.97638;1.0600501241275353;0.9996675701025594;0.9431823165510393;0.013264028026568958;0.012514542152741481;1.0607272664648926;1.0099013413195204;9.997969440474659;1.2503407339515689;0.035010732946536935;0.03501543158375418;0.9426987175659648;-0.03300898237040488;0.9434429417145643;1.009970165825214
43.98638;1.0600509395012394;0.9996661004905205;0.9431800471633168;0.013264044880219424;0.012514567512766148;1.0607258874914391;1.0099014676043767;9.997958213879082;1.2503430944134473;0.03501074781456381;0.035015481155935224;0.9426976135907517;-0.03300898271741067;0.9434445133175673;1.0099696726167458
43.99638;1.0600517721524312;0.9996645722362305;0.9431778139707444;0.013264062031474443;0.01251459250846222;1.0607245164514463;1.0099016473317293;9.997946981094058;1.2503454527642066;0.035010764366906866;0.03501553064507977;0.9426963918073321;-0.03300898306882333;0.9434460391824613;1.0099692047942195
44.00638;1.0600526214255994;0.9996629961907932;0.9431756179605796;0.013264079402960273;0.012514617039424653;1.060723152513474;1.009901879958218;9.997935727823329;1.2503478092350189;0.03501078272335623;0.03501557997340775;0.9426950508169686;-0.03300898342593607;0.9434475169839309;1.0099687575153309
44.01638;1.0600534870909537;0.9996613849501098;0.9431734590523817;0.01326409690295152;0.012514641027267496;1.0607217950934658;1.0099021636445937;9.997924437165427;1.250350164005726;0.03501080292671145;0.035015629083536816;0.9426935901173086;-0.03300898378990048;0.943448943756825;1.0099683263132768
44.02638;1.0600543696357345;0.9996597522936634;0.943171335971981;0.013264114434951195;0.01251466441192807;1.0607204432886197;1.0099024960065375;9.99791307983441;1.2503525177266965;0.0350108249504237;0.035015677914812415;0.942692010075677;-0.03300898416148748;0.9434503168420116;1.0099679068863592
44.03638;1.06005526950106;0.9996581119413267;0.943169245960646;0.013264131915112966;0.012514687156403468;1.0607190961564037;1.0099028752407058;9.997901624384749;1.2503548704942309;0.03501084874658461;0.0350157263529449;0.9426903127552981;-0.033008984540821996;0.9434516348053079;1.0099674943863555
44.04638;1.0600561858575868;0.9996564762213636;0.9431671850494416;0.01326414928015329;0.012514709256632136;1.06071775351847;1.0099033008114682;9.997890048381443;1.2503572201499098;0.03501087426213492;0.035015774198274334;0.9426885020749199;-0.03300898492721798;0.9434528972283124;1.0099670829285183
44.05638;1.0600571162339296;0.9996548559520056;0.943165149112632;0.01326416648285757;0.012514730741512074;1.0607164165129066;1.0099037736871523;9.997878338151077;1.25035956213003;0.03501090141789584;0.03501582116260331;0.9426865831342891;-0.03300898531919653;0.9434541041522553;1.0099666661895244
44.06638;1.0600580573015723;0.9996532611911152;0.9431631347140111;0.013264183491748372;0.012514751660611381;1.0607150876025027;1.00990429639225;9.997866489730002;1.2503618904917846;0.03501093008698513;0.035015866893842985;0.9426845614371349;-0.033008985714728156;0.9434552558964266;1.009966238409363
44.07638;1.0600590056557293;0.9996517013117423;0.9431611395367749;0.013264200286606825;0.012514772066542452;1.0607137702939236;1.0099048722865733;9.997854513213108;1.2503641984208753;0.03501096008685081;0.03501591102651794;0.9426824423979693;-0.033008986111685366;0.9434563528735884;1.0099657952246666
44.08638;1.0600599576662635;0.9996501845057273;0.9431591625653835;0.013264216835344038;0.012514792005016725;1.0607124688426541;1.0099055043258316;9.997842430134291;1.2503664780598982;0.03501099118092627;0.03501595322056446;0.9426802313979318;-0.033008986508302036;0.9434573952714523;1.0099653344177761
44.09638;1.0600609090138682;0.9996487179265763;0.9431572040013687;0.013264233074289885;0.012514811512593604;1.060711187898025;1.0099061951462203;9.99783026615782;1.2503687203312945;0.03501102308238562;0.03501599316770422;0.9426779342104313;-0.03300898690337789;0.9434583830889862;1.0099648561892567
44.10638;1.0600618547560943;0.9996473084773102;0.9431552651527444;0.013264248911151239;0.012514830615009527;1.0607099321751434;1.0099069480522165;9.997818050037216;1.2503709150185023;0.035011055463219316;0.035016030578664266;0.9426755570133833;-0.03300898729622268;0.9434593164885123;1.0099643628521267
44.11638;1.0600627900184298;0.9996459631587025;0.9431533481645739;0.013264264238637241;0.012514849330328419;1.0607087062488638;1.0099077667581653;9.997805820531207;1.2503730514631088;0.03501108797261211;0.0350160651629688;0.9426731058021908;-0.033008987686516986;0.9434601953929326;1.0099638589097475
44.12638;1.0600637105042936;0.9996446883130466;0.9431514553990007;0.013264278947965715;0.012514867676921431;1.0607075139294526;1.0099086543482374;9.997793632439683;1.250375119747845;0.03501112024587986;0.03501609662306789;0.9426705859075982;-0.03300898807417636;0.943461018482956;1.0099633515617406
44.13638;1.0600646118757384;0.9996434885736484;0.9431495887555479;0.01326429294526414;0.012514885675324541;1.0607063575032964;1.009909613037516;9.997781554135758;1.2503771115502997;0.03501115189936043;0.035016124677041904;0.94266800228995;-0.033008988459312605;0.9434617833664944;1.0099628500955282
44.14638;1.0600654888935244;0.9996423667955435;0.9431477490447503;0.013264306168061325;0.012514903343261177;1.0607052379350386;1.009910644420723;9.997769660848526;1.2503790205125118;0.035011182549204815;0.035016149090128505;0.9426653603882034;-0.033008988842299934;0.9434624876303629;1.0099623638342035
44.15638;1.0600663356139406;0.9996413245630643;0.943145935607372;0.013264318590359998;0.012514920695074512;1.0607041554556578;1.0099117495350334;9.997758028715653;1.2503808424374485;0.0350112118587274;0.035016169692247065;0.9426626665479593;-0.03300898922367775;0.9434631286272661;1.0099619003417697
44.16638;1.0600671460289028;0.9996403620289224;0.9431441472223019;0.013264330216490528;0.012514937748889255;1.0607031096264696;1.0099129290418658;9.997746729957273;1.2503825752873345;0.0350112395523571;0.03501618637612301;0.942659927849249;-0.03300898960385666;0.9434637026243856;1.009961465144565
44.17638;1.0600679144062304;0.9996394775793095;0.9431423842983666;0.013264341075435133;0.012514954534241366;1.0607020991087772;1.0099141833003702;9.997735836031374;1.2503842187670406;0.035011265375779456;0.035016199082957306;0.9426571520532493;-0.03300898998297127;0.9434642053918798;1.0099610622609776
44.18638;1.060068635644779;0.9996386684497934;0.9431406498913857;0.013264351216313648;0.012514971089498575;1.0607011214295115;1.0099155118760368;9.997725428721013;1.2503857735264687;0.03501128906710253;0.035016207790383516;0.9426543479758488;-0.03300899036092692;0.9434646331374821;1.0099606944502064
44.19638;1.0600693055468524;0.9996379314812609;0.9431389483249086;0.01326436069880447;0.012514987450083724;1.0607001734928412;1.009916913272775;9.997715605442858;1.2503872406761474;0.03501131038713678;0.03501621250917549;0.9426515260108835;-0.033008990737395855;0.9434649821978808;1.0099603632761138
44.20638;1.0600699204609316;0.9996372628334473;0.9431372834668437;0.01326436958365919;0.012515003641478934;1.0606992531980997;1.0099183850127333;9.997706473479976;1.2503886222036524;0.03501132916880624;0.035016213289682754;0.9426486980918158;-0.033008991111848525;0.9434652487492311;1.0099600691339163
44.21638;1.0600704765535693;0.9996366574923334;0.9431356583119184;0.013264377927657925;0.012515019678639442;1.0606983608919038;1.0099199232538307;9.997698143314812;1.250389921277938;0.03501134531558826;0.0350162102299977;0.9426458768226154;-0.033008991483837846;0.9434654294177723;1.0099598108839258
44.22638;1.0600709695604649;0.9996361096007064;0.9431340752422549;0.013264385776856874;0.012515035566524939;1.0606974994479172;1.0099215224831821;9.997690728841917;1.2503911409234096;0.035011358747803464;0.03501620345758963;0.9426430747581753;-0.03300899185327606;0.9434655217626204;1.0099595856102184
44.23638;1.0600713950444893;0.9996356129367742;0.9431325360845351;0.013264393159181579;0.012515051303863343;1.0606966730219554;1.0099231756737639;9.99768434782147;1.250392282268499;0.035011369365182676;0.03501619309458291;0.9426403041900707;-0.03300899222029567;0.9434655241800778;1.00995938952249
44.24638;1.060071748720619;0.9996351612235462;0.9431310419826209;0.013264400086882445;0.012515066888578614;1.0606958853542312;1.0099248744596327;9.997679114824612;1.2503933446781421;0.035011377062555755;0.03501617925776256;0.9426375766339683;-0.033008992584945086;0.943465435841879;1.0099592194945446
44.25638;1.0600720271302915;0.999634748974002;0.9431295934503355;0.013264406568024205;0.012515082320791997;1.0606951389460137;1.0099266098912387;9.997675132636086;1.2503943270946751;0.03501138175435308;0.035016162087967616;0.9426349021727601;-0.03300899294733715;0.9434652568707701;1.0099590734406192
44.26638;1.0600722285932926;0.9996343722803527;0.9431281907811387;0.013264412610752977;0.012515097601731865;1.0606944354964813;1.0099283738944684;9.997672492236292;1.2503952289126903;0.03501138337207655;0.03501614175726211;0.9426322892294611;-0.03300899330810554;0.9434649881749925;1.009958949041432
44.27638;1.0600723534859182;0.9996340283601405;0.9431268348416499;0.013264418217743568;0.012515112728658873;1.0606937764349849;1.0099301600200183;9.997671279183303;1.2503960503741387;0.03501138185555711;0.03501611844505896;0.9426297446171921;-0.033008993668455035;0.9434646310155634;1.0099588427392454
44.28638;1.0600724034442686;0.9996337143984633;0.9431255279240393;0.013264423386514186;0.012515127692343522;1.0606931629901113;1.0099319630081744;9.997671574723753;1.2503967929541595;0.03501137715145815;0.03501609231996812;0.9426272739499514;-0.0330089940297283;0.9434641869216599;1.0099587500753988
44.29638;1.0600723802454055;0.9996334269635114;0.9431242737260617;0.013264428117685727;0.012515142480992657;1.060692596282051;1.0099337783366344;9.997673449601352;1.2503974599691312;0.03501136922020378;0.03501606354386293;0.942624882271575;-0.03300899439298436;0.9434636577727431;1.0099586661949391
44.30638;1.060072285292676;0.9996331620873795;0.9431230761424064;0.013264432423905233;0.012515157086090434;1.0606920775585338;1.0099356021793213;9.997676960044295;1.2503980572398967;0.03501135805037729;0.035016032270336936;0.9426225742500896;-0.03300899475895638;0.9434630460090448;1.0099585864640284
44.31638;1.060072119929441;0.9996329156576073;0.9431219380419738;0.013264436335009754;0.012515171505979295;1.060691608339921;1.0099374313322218;9.997682148504007;1.2503985929937553;0.03501134366763867;0.03501599861941541;0.9426203541898296;-0.033008995128430495;0.9434623549366933;1.0099585077010007
44.32638;1.0600718860328686;0.9996326842137134;0.9431208612248937;0.013264439892775145;0.012515185741597722;1.0606911903242533;1.0099392632902302;9.997689045625341;1.250399076595943;0.035011326151162536;0.03501596265559618;0.9426182262454481;-0.03300899550262279;0.9434615884808982;1.0099584288673216
44.33638;1.0600715860968033;0.9996324653908512;0.9431198471114356;0.013264443142607399;0.012515199783268859;1.0606908252804246;1.0099410965857416;9.997697674642058;1.250399517115142;0.03501130565754831;0.03501592438491111;0.9426161946253919;-0.033008995883135064;0.9434607506378943;1.0099583504227858
44.34638;1.0600712231491347;0.9996322574552543;0.9431188969494314;0.013264446134225148;0.012515213602918502;1.0606905150864085;1.0099429308621501;9.997708059402992;1.2503999226449485;0.035011282402449856;0.03501588374639684;0.9426142640887953;-0.03300899627166536;0.9434598453706051;1.0099582729483119
44.35638;1.0600708014048308;0.9996320593995487;0.9431180115622728;0.01326444892187426;0.012515227158859199;1.060690261738056;1.0099447660078926;9.997720229452938;1.2504002999467834;0.03501125660422277;0.0350158406109564;0.9426124404419638;-0.03300899666979394;0.9434588768780398;1.0099581961094992
44.36638;1.0600703271547596;0.9996318717891932;0.943117191185285;0.013264451551636601;0.012515240398452558;1.0606900672587465;1.0099466008502074;9.997734210001976;1.2504006541914487;0.03501122845325425;0.035015794826411525;0.9426107299363411;-0.033008997078895576;0.9434578499641668;1.0099581187569997
44.37638;1.060069808643788;0.9996316964574465;0.9431164350947802;0.013264454041925125;0.01251525325296521;1.0606899333190978;1.0099484329658683;9.997749999895502;1.2504009895244412;0.03501119811163932;0.0350157462802072;0.9426091379624022;-0.03300899750012206;0.9434567702276269;1.0099580397513832
44.38638;1.060069254730022;0.9996315353740038;0.9431157412458764;0.013264456373013928;0.012515265637470855;1.060689860588469;1.0099502592620173;9.99776756209252;1.250401310250883;0.03501116571847281;0.03501569492018239;0.9426076682029881;-0.03300899793433526;0.943455643909759;1.009957958611218
44.39638;1.0600686731864088;0.9996313904980536;0.94311510657629;0.013264458495494505;0.01251527746151671;1.0606898485651852;1.0099520760649707;9.9977868348882;1.2504016211289464;0.03501113140867966;0.03501564072644665;0.9426063224259622;-0.03300899838190502;0.9434544779042697;1.0099578759786936
44.40638;1.0600680693632436;0.999631264375411;0.9431145274882208;0.013264460349023127;0.012515288638892529;1.0606898962543703;1.009953879344382;9.997807743041959;1.2504019266285498;0.03501109533320681;0.03501558368332923;0.9426051008303693;-0.033008998842602374;0.9434532798457766;1.0099577937582007
44.41638;1.0600674457038954;0.9996311600188201;0.9431140003323144;0.013264461870967758;0.012515299088605925;1.0606900028492072;1.0099556658928786;9.997830195615059;1.250402230529545;0.03501105766817071;0.03501552378455565;0.9426040028223133;-0.03300899931587747;0.9434520576965876;1.0099577145690917
44.42638;1.0600668027362514;0.9996310799187187;0.943113522360061;0.0132644629932393;0.012515308738661465;1.0606901677691591;1.009957434352979;9.997854079610738;1.2504025361249826;0.03501101861895182;0.03501546105314929;0.9426030275238421;-0.03300899980116554;0.9434508192946439;1.0099576414023113
44.43638;1.0600661404708585;0.9996310258450055;0.9431130924931803;0.013264463643311023;0.012515317532856497;1.0606903902319773;1.0099591844266407;9.99787926266573;1.250402846623114;0.03501097840998552;0.035015395562385136;0.9426021737905352;-0.033009000297700604;0.9434495723038954;1.0099575777875014
44.44638;1.0600654584477713;0.9996309998290696;0.9431127110116235;0.01326446375038913;0.012515325427535445;1.0606906686834958;1.009960915121195;9.997905604855948;1.2504031657529235;0.03501093727357941;0.03501532744436994;0.9426014401894688;-0.0330090008041936;0.9434483244041698;1.0099575275924069
44.45638;1.0600647557338576;0.9996310041728677;0.9431123784348744;0.013264463247224243;0.012515332387118605;1.0606910010211608;1.0099626242504598;9.997932968529394;1.2504034980478942;0.03501089545634739;0.03501525685694568;0.9426008249922956;-0.03300900131881746;0.9434470832848663;1.009957494985942
44.46638;1.0600640318067993;0.999631040139014;0.9431120949221571;0.013264462069191208;0.012515338388517299;1.0606913858190987;1.0099643089703025;9.997961222959127;1.2504038485066502;0.03501085322519582;0.03501518394314827;0.9426003261182468;-0.03300900183927366;0.9434458560617465;1.0099574851707942
44.47638;1.0600632867200044;0.9996311075389553;0.943111860533743;0.013264460159111584;0.0125153434235836;1.0606918228412965;1.009965966111118;9.997990248547016;1.2504042221115654;0.03501081085372981;0.03501510885030628;0.9425999409242928;-0.03300900236290765;0.9434446486553744;1.0099575046501499
44.48638;1.0600625207610233;0.9996312057971065;0.9431116751175204;0.01326445747871276;0.01251534749300036;1.060692312567016;1.0099675926204725;9.998019940028028;1.2504046231322032;0.03501076860417311;0.03501503178857268;0.9425996657206852;-0.03300900288704939;0.9434434657728756;1.0099575602455448
44.49638;1.0600617341540508;0.9996313350583605;0.943111538240852;0.013264454013199877;0.01251535059976035;1.0606928562884737;1.0099691862637359;9.99805020704899;1.2504050546338963;0.035010726733568275;0.035014953053323264;0.9425994955030947;-0.033009003409408925;0.9434423116002794;1.0099576577626501
44.50638;1.0600609261697673;0.9996314964388058;0.9431114500272023;0.013264449760779673;0.012515352746755156;1.0606934563143235;1.0099707457714953;9.998080972769165;1.2504055189182155;0.03501068550639106;0.03501487298830713;0.942599424313242;-0.03300900392820845;0.9434411908682729;1.0099578015349508
44.51638;1.060060094603401;0.9996316916212565;0.9431114114091802;0.013264444718220622;0.012515353936809137;1.0606941151313123;1.0099722702802478;9.998112170550671;1.2504060176755945;0.03501064517183791;0.035014791940054496;0.9425994458659204;-0.0330090044419093;0.9434401094259376;1.0099579951284212
44.52638;1.0600592363872592;0.9996319219896139;0.9431114229993356;0.013264438873566249;0.01251535417585893;1.0606948347719483;1.0099737588954556;9.998143742940464;1.2504065512256595;0.0350106059223777;0.03501471024628065;0.9425995541193175;-0.03300900494887051;0.9434390738435967;1.0099582424058697
44.53638;1.0600583482439656;0.9996321872488745;0.9431114838167812;0.013264432207278543;0.01251535347545158;1.0606956177216151;1.0099752111388118;9.99817564291257;1.250407118610533;0.03501056788263925;0.03501462823917108;0.94259974393502;-0.03300900544735617;0.9434380906665635;1.0099585482777567
44.54638;1.0600574267477103;0.9996324842180012;0.9431115910804547;0.013264424694604732;0.012515351849405578;1.0606964679443702;1.0099766277348357;9.99820782918833;1.2504077189508924;0.035010531141240156;0.03501454624733044;0.9426000114714085;-0.033009005935685266;0.9434371661236275;1.0099589187645706
44.55638;1.060056468207311;0.9996328068512661;0.9431117410582599;0.013264416298288296;0.012515349305223276;1.0606973903014287;1.0099780106950558;9.998240256151119;1.2504083523214615;0.03501049579724752;0.03501446460399709;0.9426003536303844;-0.03300900641222016;0.9434363058043075;1.009959359964014
44.56638;1.0600554688946855;0.9996331474484229;0.9431119300076812;0.013264406960477882;0.012515345837275028;1.0606983894639201;1.0099793630709286;9.998272863739132;1.2504090198149027;0.03501046197193737;0.035014383642749815;0.9426007672141357;-0.03300900687543664;0.9434355139972684;1.0099598767084996
44.57638;1.0600544258605185;0.999633497947981;0.9431121545584946;0.013264396616127024;0.012515341432761668;1.0606994696750278;1.0099806888646405;9.998305571779463;1.250409723662623;0.0350104297810403;0.03501430366139837;0.942601248608252;-0.03300900732414522;0.9434347939636024;1.0099604723823015
44.58638;1.0600533380321204;0.9996338506402277;0.9431124115541958;0.013264385216458683;0.012515336085459013;1.0607006345727437;1.0099819925374587;9.998338287151684;1.250410466748705;0.03501039932341152;0.03501422489237568;0.9426017936597538;-0.03300900775742303;0.943434148908696;1.0099611495002565
44.59638;1.0600522068488543;0.9996341987060442;0.9431126976427355;0.01326437273312249;0.012515329802362135;1.0607018864656848;1.0099832781458447;9.998370921992137;1.2504112510647687;0.035010370691415355;0.035014147523530034;0.9426023977688418;-0.033009008174270014;0.9434335818025779;1.0099619093025276
44.60638;1.0600510356875437;0.9996345366101625;0.9431130088059231;0.013264359150274163;0.012515322601352737;1.0607032260264104;1.0099845489426573;9.998403407077888;1.2504120766094171;0.035010343963095485;0.03501407173416486;0.942603055996921;-0.03300900857355075;0.9434330943172734;1.0099627505465898
44.61638;1.0600498285230184;0.9996348598394966;0.9431133399216846;0.013264344464478786;0.01251531450539098;1.0607046530135842;1.0099858076688464;9.998435691482248;1.2504129413005334;0.035010319190985524;0.03501399770382973;0.9426037628128136;-0.03300900895434626;0.9434326862281814;1.0099636693041383
44.62638;1.060048589145453;0.9996351646546122;0.9431136848280656;0.013264328686937613;0.012515305538438057;1.0607061670049969;1.0099870568609115;9.998467737120661;1.2504138413448513;0.03501029641363952;0.03501392561322951;0.9426045124531162;-0.0330090093163105;0.9434323554035907;1.0099646598975633
44.63638;1.0600473211844015;0.9996354486159357;0.9431140370473953;0.013264311837848573;0.01251529572231058;1.0607077669918032;1.0099882985385769;9.998499516052188;1.250414771776291;0.035010275672082536;0.035013855653519686;0.9426052998010646;-0.033009009659806764;0.9434320981668246;1.0099657159157456
44.64638;1.0600460285591065;0.9996357107887721;0.943114390388006;0.013264293936220358;0.01251528507240511;1.0607094505413388;1.0099895336659608;9.998531004134055;1.2504157264254574;0.035010257014380174;0.03501378803342776;0.9426061201213323;-0.03300900998591359;0.9434319098205542;1.0099668312595342
44.65638;1.0600447161369486;0.9996359509993672;0.9431147393126769;0.013264274991660606;0.012515273597265944;1.0607112142576345;1.0099907622134294;9.998562169194752;1.2504166979089668;0.03501024048892222;0.035013722976592485;0.9426069681321754;-0.033009010296271575;0.9434317850936716;1.0099680009156813
44.66638;1.0600433899939177;0.999636169711903;0.9431150796459674;0.01326425500316713;0.012515261298078662;1.060713055084969;1.0099919835009135;9.998592965657508;1.250417678628675;0.0350102261266429;0.03501366071124537;0.9426078380790354;-0.0330090105927182;0.9434317188128545;1.0099692205672337
44.67638;1.0600420566498743;0.9996363685543734;0.9431154088302917;0.013264233968658869;0.012515248163083314;1.0607149707478747;1.0099931964198867;9.998623344591596;1.2504186619035804;0.035010213929938534;0.0350136014602496;0.9426087245611101;-0.03300901087704367;0.9434317067819736;1.0099704855897367
44.68638;1.0600407218118664;0.9996365496480506;0.9431157253946989;0.013264211896764432;0.01251523416908342;1.0607169594009163;1.0099943999871226;9.998653271459455;1.2504196427798266;0.035010203877310374;0.03501354543214434;0.9426096229696656;-0.03300901115111731;0.9434317455303473;1.0099717906884091
44.69638;1.0600393900549114;0.9996367145483681;0.9431160289137039;0.013264188807563462;0.012515219292664526;1.060719019164287;1.0099955938312373;9.998682730909666;1.250420618464006;0.035010195920855566;0.03501349280406302;0.9426105292163998;-0.03300901141705291;0.9434318305901959;1.0099731304655657
44.70638;1.0600380654270953;0.999636864466331;0.9431163204011861;0.013264164726835895;0.012515203518274247;1.0607211479365217;1.0099967777058751;9.998711713928113;1.2504215879155534;0.03501018998669451;0.0350134437133977;0.9426114396492694;-0.03300901167723453;0.9434319555352121;1.0099744999717817
44.71638;1.060036751899031;0.9996370009167783;0.9431166020967622;0.013264139681416893;0.012515186838790151;1.0607233435896959;1.0099979501215632;9.998740205172115;1.2504225510158393;0.035010186001402564;0.0350133982763831;0.9426123518433716;-0.03300901193444404;0.9434321127069484;1.0099758943909625
44.72638;1.0600354532951572;0.999637125675015;0.9431168768676282;0.013264113691777749;0.012515169249959393;1.0607256039082182;1.0099991074427486;9.998768179567849;1.2504235076448627;0.03501018391890883;0.035013356604825345;0.9426132651215975;-0.03300901219186333;0.9434322941277887;1.009977308677399
44.73638;1.0600341723770834;0.9996372400582716;0.943117147981096;0.013264086769480083;0.01251515074427087;1.0607279265559637;1.010000244567714;9.998795603997497;1.2504244565676375;0.03501018372252865;0.03501331880913313;0.9426141799130574;-0.03300901245263012;0.9434324923509022;1.0099787375648546
44.74638;1.0600329097522945;0.9996373441294945;0.9431174190712016;0.013264058931133344;0.012515131310959344;1.0607303098466043;1.0100013563677654;9.998822440280094;1.250425394863664;0.03501018540947156;0.03501328498856387;0.9426150969993281;-0.03300901271933394;0.9434327013125322;1.0099801754975906
44.75638;1.0600316641356617;0.9996374365846251;0.9431176936291725;0.013264030213271556;0.012515110940911107;1.0607327529868618;1.0100024388163729;9.998848647058551;1.250426318363312;0.03501018897089475;0.035013255192324;0.9426160175159263;-0.03300901299380328;0.9434329157725484;1.0099816169616262
44.76638;1.0600304339117865;0.9996375151840889;0.9431179742915471;0.013264000665705506;0.012515089629407368;1.0607352546605417;1.0100034897106351;9.99887418165654;1.2504272224663902;0.03501019437605745;0.035013229396860995;0.9426169433666828;-0.03300901327710439;0.9434331291541684;1.009983057135005
44.77638;1.0600292189447538;0.9996375770503135;0.9431182626634573;0.01326397033450983;0.01251506737143826;1.0607378115871073;1.01000450872243;9.998899003820096;1.2504281028907216;0.035010201570486364;0.035013207534271076;0.9426178775844517;-0.03300901356962724;0.9434333319845956;1.0099844921441439
44.78638;1.0600280216054796;0.9996376187668099;0.9431185594213345;0.01326393925817303;0.012515044162460813;1.0607404185629898;1.0100054968252241;9.99892307993203;1.2504289561348891;0.035010210499805225;0.03501318951791075;0.9426188241282724;-0.03300901387116629;0.943433512927135;1.0099859190728122
44.79638;1.0600268465152323;0.9996376363564323;0.943118864276924;0.013263907473415425;0.012515020011563722;1.060743069651784;1.0100064559534498;9.99894638831702;1.2504297794654775;0.03501022114688656;0.03501317524753523;0.9426197870514281;-0.033009014180995194;0.943433661208288;1.0099873355741251
44.80638;1.0600256997226212;0.9996376252862972;0.9431191762963782;0.013263875021505573;0.012514994944408858;1.0607457595643581;1.0100073890191876;9.998968924776635;1.2504305705174488;0.035010233542747196;0.03501316461687928;0.9426207701834337;-0.03300901449800212;0.9434337675973054;1.0099887387571571
44.81638;1.0600245883430361;0.9996375808750847;0.9431194945830613;0.013263841952520124;0.012514968993687073;1.0607484843704058;1.0100082995374962;9.998990700128475;1.2504313266887241;0.03501024773517767;0.03501315751541119;0.9426217777276301;-0.03300901482093004;0.9434338237614415;1.009990124417356
44.82638;1.0600235205571078;0.9996374987889399;0.943119818533548;0.01326380831738034;0.01251494219562733;1.0607512411074256;1.0100091909027744;9.999011730219955;1.2504320449040025;0.035010263746607935;0.03501315381865877;0.942622814342848;-0.03300901514869918;0.9434338218086271;1.0099914875829485
44.83638;1.06002250501213;0.9996373751824258;0.9431201474066341;0.013263774151256152;0.012514914584827327;1.060754026412044;1.0100100661126028;9.999032029962217;1.250432721891914;0.03501028155682187;0.03501315337401982;0.9426238841663082;-0.033009015480644194;0.9434337546364412;1.0099928235819235
44.84638;1.0600215498779229;0.9996372066947585;0.9431204796385045;0.013263739467136642;0.012514886185522593;1.0607568351444585;1.0100109281521676;9.999051612355435;1.250433353903652;0.035010301105748015;0.03501315600759458;0.9426249901972985;-0.03300901581645642;0.94343361646367;1.009994128671357
44.85638;1.0600206626230164;0.9996369906163014;0.9431208126338335;0.013263704266655855;0.012514857017476887;1.0607596602623004;1.0100117803919142;9.999070485087813;1.2504339358005017;0.03501032229605176;0.035013161555509535;0.9426261347407292;-0.03300901615589806;0.9434334030752983;1.009995400188927
44.86638;1.0600198500960727;0.9996367253849884;0.9431211430071914;0.013263668557675632;0.01251482710921986;1.0607624938456173;1.0100126264254092;9.999088646275505;1.250434460919108;0.035010345005582706;0.035013169869932526;0.9426273199508165;-0.03300901649858706;0.9434331119341671;1.0099966360505488
44.87638;1.0600191181458443;0.9996364110078836;0.9431214666813512;0.013263632362238782;0.012514796495867984;1.0607653281566276;1.0100134694586682;9.99910608782997;1.2504349216452144;0.035010369123031695;0.0350131808017583;0.942628547713996;-0.03300901684398588;0.9434327421758314;1.0099978339634106
44.88638;1.060018471398565;0.99963604880006;0.9431217791575391;0.01326359571555205;0.012514765204866824;1.0607681560522833;1.0100143118881;9.99912280672547;1.2504353098801981;0.03501039457274869;0.035013194216238296;0.9426298188851823;-0.033009017191492934;0.9434322943518592;1.0099989915452567
44.89638;1.0600179137647303;0.9996356407649395;0.943122076171279;0.01326355866547036;0.012514733250329885;1.0607709706512438;1.01001515510425;9.999138812985446;1.2504356178543146;0.035010421300659136;0.03501321003193054;0.9426311323405907;-0.03300901754046674;0.9434317699486693;1.0100001069405624
44.90638;1.0600174491181562;0.9996351891823735;0.9431223541905411;0.013263521269738433;0.012514700640985131;1.0607737648404698;1.0100159985590254;9.999154129292192;1.250435839061813;0.03501044926660872;0.03501322822375629;0.9426324849346318;-0.03300901789023974;0.9434311705263951;1.0100011788772765
44.91638;1.0600170815335825;0.9996346962596793;0.9431226105220022;0.013263483590536265;0.012514667390984077;1.0607765311289776;1.0100168388078747;9.99916878547459;1.2504359683982365;0.03501047847579676;0.03501324878994405;0.9426338731337847;-0.033009018240263255;0.94343049710021;1.0100022066503604
44.92638;1.0600168152302833;0.9996341639269817;0.9431228429368969;0.01326344568752038;0.01251463352370975;1.0607792617752054;1.0100176704531445;9.99918280606323;1.2504360016467537;0.035010509000084095;0.035013271732725296;0.9426352948856185;-0.0330090185901576;0.9434297508314738;1.0100031903130868
44.93638;1.0600166542788436;0.9996335944225819;0.9431230491927178;0.01326340761258314;0.01251459906729244;1.0607819493425346;1.0100184882201853;9.99919619744372;1.2504359350698397;0.0350105409586199;0.035013297049718846;0.9426367495124892;-0.03300901893938843;0.9434289341544644;1.010004130484101
44.94638;1.060016601689869;0.9996329912669987;0.9431232272257446;0.01326336941516523;0.012514564048293757;1.0607845876360569;1.010019288320625;9.999208949453035;1.250435765484377;0.035010574493573046;0.035013324713524946;0.9426382364277605;-0.033009019286720766;0.9434280504492842;1.0100050278778672
44.95638;1.060016658577289;0.9996323590246575;0.9431233755905902;0.013263331148164479;0.012514528489699974;1.0607871723721156;1.010020068688975;9.999221047314526;1.2504354904808201;0.03501060975604192;0.035013354672976706;0.942639754637494;-0.03300901963004351;0.9434271025849429;1.0100058830093364
44.96638;1.0600168245500274;0.9996317020185923;0.9431234935390095;0.01326329286727761;0.012514492416093086;1.0607897006746851;1.0100208280871201;9.99923248230615;1.250435108382847;0.035010646884458214;0.035013386871534935;0.9426413028618705;-0.03300901996684964;0.9434260924079403;1.0100066960226246
44.97638;1.0600170987493536;0.9996310242085188;0.9431235812662327;0.013263254634666606;0.012514455859199618;1.06079216932975;1.010021564877656;9.999243260084262;1.2504346174251653;0.035010685995773984;0.035013421244882145;0.9426428797901336;-0.033009020294765046;0.943425021776456;1.010007466699284
44.98638;1.0600174802330162;0.9996303302637419;0.9431236402764933;0.013263216522096864;0.012514418853007686;1.0607945735436057;1.0100222768249052;9.99925340204573;1.2504340144264767;0.0350107272128069;0.03501345773085121;0.9426444844198792;-0.033009020611627575;0.9434238935274504;1.01000819491616
44.99638;1.060017967711073;0.9996296258000317;0.9431236731377448;0.013263178606720083;0.012514381423316123;1.0607969072829098;1.0100229619832777;9.999262938450917;1.2504332950173738;0.03501077069355584;0.03501349630466646;0.9426461160087719;-0.0330090209154606;0.9434227110822521;1.010008881215294
45.00638;1.0600185595287939;0.9996289167967992;0.9431236828500332;0.013263140968676507;0.012514343586961654;1.0607991643375636;1.0100236193540009;9.999271904299391;1.2504324556476814;0.03501081663340267;0.035013536981098665;0.9426477736353102;-0.03300902120463271;0.9434214776176298;1.0100095267700597
45.01638;1.0600192540709656;0.9996282093081249;0.9431236725520743;0.013263103688744709;0.012514305361927188;1.0608013399821423;1.0100242486662931;9.999280340018432;1.2504314948777586;0.035010865244575896;0.035013579781922474;0.942649455775679;-0.033009021477895716;0.9434201963217214;1.0100101331575941
45.02638;1.0600200497903518;0.9996275094712421;0.9431236456511947;0.013263066833880037;0.012514266774490084;1.0608034326962819;1.0100248500188362;9.999288288729462;1.250430412808602;0.0350109167153025;0.03501362473645957;0.9426511600078191;-0.033009021734210886;0.943418871124495;1.0100107029275414
45.03638;1.06002094480487;0.9996268238619935;0.9431236059990828;0.013263030441671535;0.012514227861925784;1.0608054437296295;1.010025423790861;9.999295791524778;1.2504292096036187;0.03501097116780519;0.0350136719258569;0.9426528830891533;-0.03300902197269795;0.9434175061543055;1.010011240387628
45.04638;1.0600219367582928;0.9996261601353785;0.9431235579184342;0.013262994529499824;0.012514188676582754;1.0608073748332205;1.0100259709167805;9.99930288797986;1.2504278845669379;0.03501102864740714;0.035013721513109906;0.9426546215687149;-0.0330090221926794;0.9434161043239011;1.0100117513242273
45.05638;1.060023022803391;0.9996255269956171;0.9431235059616854;0.013262959121368482;0.012514149284887815;1.0608092268576763;1.010026493228706;9.999309619510386;1.2504264362652473;0.03501108915124882;0.03501377372943802;0.9426563724514545;-0.03300902239364589;0.9434146669801988;1.010012242210556
45.06638;1.060024199540481;0.9996249328554206;0.9431234543997581;0.013262924257824861;0.012514109756683432;1.060811000330104;1.0100269926939556;9.999316029899948;1.2504248625108987;0.035011152670063335;0.03501382882794337;0.942658133627999;-0.03300902257526634;0.9434131948640905;1.0100127202897737
45.07638;1.0600254633036246;0.9996243841899589;0.9431234070135841;0.01326288998112384;0.01251407015183263;1.0608126970268534;1.0100274696894702;9.999322162819247;1.2504231603020128;0.035011219191758626;0.035013887030707694;0.9426599041566786;-0.03300902273740836;0.9434116890243631;1.0100131936947505
45.08638;1.060026810706537;0.9996238851234556;0.9431233671753757;0.013262856320117778;0.012514030514677065;1.0608143205768403;1.010027922177218;9.999328057921103;1.2504213271860942;0.035011288663234996;0.035013948506646006;0.9426616840239381;-0.03300902288003391;0.9434101513627712;1.0100136700933968
45.09638;1.0600282388894262;0.9996234379725798;0.9431233375774649;0.01326282328991893;0.01251399087824813;1.0608158757233135;1.0100283466132933;9.999333746926096;1.2504193629267044;0.03501136097318097;0.03501401338496782;0.9426634734918001;-0.03300902300310428;0.943408585218946;1.0100141553266098
45.10638;1.060029745076807;0.9996230437846779;0.943123320062769;0.013262790899748784;0.0125139512743263;1.0608173675895187;1.0100287396284584;9.999339251278938;1.2504172697708271;0.035011435978955466;0.035014081776948626;0.94266527297978;-0.03300902310653748;0.9434069950113334;1.0100146538394343
45.11638;1.0600313255801515;0.9996227030264278;0.9431233158907628;0.013262759159467678;0.01251391174375583;1.0608188009779738;1.0100290992279526;9.99934458235593;1.2504150519309145;0.035011513550944444;0.03501415378805786;0.9426670831044245;-0.03300902319016146;0.9434053848115154;1.0100151695844648
45.12638;1.0600329751500082;0.999622416140072;0.9431233261115817;0.013262728083330969;0.01251387233472009;1.0608201793581566;1.0100294248911235;9.999349742378351;1.2504127148333632;0.03501159360710578;0.03501422951501477;0.9426689041737559;-0.03300902325383819;0.9434037578786749;1.0100157061947073
45.13638;1.0600346877992348;0.9996221833261645;0.9431233524739255;0.01326269769364693;0.012513833092597657;1.0608215044819351;1.010029717206141;9.999354721793166;1.250410264265163;0.03501167611787467;0.035014309031269134;0.942670736048525;-0.033009023297760585;0.9434021172483061;1.0100162668237391
45.14638;1.060036458385408;0.9996220045030482;0.9431233984136765;0.013262668022150353;0.012513794059409503;1.0608227773108085;1.0100299780477962;9.999359495295922;1.250407706344398;0.035011761100525896;0.03501439236669713;0.9426725782936317;-0.03300902332260125;0.9434004657405278;1.0100168533846
45.15638;1.0600382825766728;0.999621880061503;0.9431234684724905;0.01326263911103103;0.012513755279966428;1.0608239995994606;1.0100302109337058;9.999364027460075;1.2504050480502038;0.03501184861023238;0.03501447948812778;0.9426744298852195;-0.0330090233294266;0.9433988060790816;1.0100174656125442
45.16638;1.0600401552855854;0.9996218110494255;0.9431235668809332;0.01326261102095444;0.012513716801782688;1.0608251744592465;1.0100304207777038;9.999368286454798;1.2504022967027963;0.035011938715582946;0.03501457029694307;0.9426762892564691;-0.033009023319598964;0.9433971417964053;1.0100181016285668
45.17638;1.0600420704624514;0.999621798420795;0.9431236975585379;0.013262583834552595;0.012513678670061345;1.0608263053299818;1.0100306130533232;9.999372249966008;1.2503994587631666;0.03501203148538358;0.03501466465201969;0.9426781546566467;-0.03300902329476037;0.9433954770675071;1.0100187596951349
45.18638;1.0600440226958756;0.9996218424394222;0.9431238648238053;0.013262557644024734;0.012513640925786246;1.0608273950786824;1.0100307929505603;9.999375902753597;1.2503965398584311;0.03501212697241241;0.035014762396906846;0.9426800239715307;-0.033009023256794924;0.9433938155037699;1.0100194389927224
45.19638;1.0600460083518517;0.9996219423940138;0.9431240729157496;0.013262532536853326;0.01251360360823324;1.0608284462032018;1.0100309651008743;9.999379235615137;1.2503935460084523;0.03501222516748513;0.03501486336106905;0.9426818944397328;-0.033009023207728375;0.9433921598503486;1.010020139000402
45.20638;1.0600480255432538;0.9996220967695899;0.9431243247236373;0.013262508590336623;0.012513566755258613;1.0608294612280789;1.010031133442298;9.999382245681526;1.2503904842663482;0.03501232598465307;0.03501496734401551;0.942683762588474;-0.03300902314959685;0.943390512283259;1.010020858730862
45.21638;1.0600500731965121;0.999622304079175;0.9431246212636298;0.013262485872730012;0.012513530399911644;1.0608304428893358;1.010031300792633;9.999384935284878;1.250387362248745;0.03501242930544623;0.03501507412047617;0.9426856238309711;-0.03300902308438813;0.943388874436637;1.0100215963314438
45.22638;1.0600521496268338;0.9996225631156074;0.9431249627270425;0.013262464441306781;0.012513494566401367;1.060831394353867;1.01003146847569;9.99938730949422;1.250384187706181;0.035012535018449385;0.035015183450951816;0.9426874724030369;-0.033009023014121765;0.9433872473963031;1.0100223492570601
45.23638;1.0600542522680034;0.999622872467845;0.9431253500253677;0.013262444333012156;0.012513459263656703;1.0608323189768873;1.0100316359051575;9.999389374651116;1.250380968427861;0.0350126430255367;0.03501529505659418;0.9426893024486237;-0.03300902294093549;0.9433856315567415;1.0100231150963084
45.24638;1.0600563786400468;0.9996232309755103;0.9431257851612782;0.013262425566344698;0.012513424480093783;1.0608332190301424;1.0100318004198021;9.999391138698106;1.2503777119342276;0.03501275323999877;0.03501540859581142;0.9426911088564155;-0.03300902286710256;0.9433840262330483;1.0100238919643496
45.25638;1.060058526809224;0.9996236387280864;0.943126270679028;0.013262408153018934;0.012513390187726998;1.0608340945944459;1.0100319579877917;9.99939261426304;1.2503744252214888;0.03501286558042657;0.03501552368230775;0.9426928871871131;-0.03300902279494455;0.9433824296440219;1.0100246776630872
45.26638;1.060060695472281;0.9996240968807782;0.9431268092444487;0.013262392095512256;0.012513356357122859;1.0608349444721028;1.0100321041735452;9.999393828242765;1.2503711146643646;0.035012979955637936;0.0350156399111053;0.9426946334929476;-0.03300902272663778;0.9433808394892155;1.0100254687602237
45.27638;1.0600628842366762;0.999624606821302;0.9431274032468199;0.013262377377748446;0.012513322973414667;1.0608357682939236;1.010032234591858;9.999394827911146;1.2503677858763267;0.035013096251109245;0.035015756879539374;0.9426963438926731;-0.03300902266405766;0.9433792534758298;1.010026260629734
45.28638;1.060065093017718;0.9996251698908737;0.9431280539292214;0.013262363962745188;0.012513290037953805;1.0608365672221338;1.0100323449100077;9.999395671788852;1.2503644440442867;0.03501321433008043;0.035015874221485534;0.9426980141498091;-0.033009022608722904;0.9433776692955219;1.0100270474609017
45.29638;1.060067320804856;0.999625787266673;0.9431287607175506;0.013262351795025886;0.012513257558360826;1.060837343096304;1.0100324307233208;9.999396415670446;1.250361094633843;0.03501333405352551;0.03501599162964478;0.9426996399220693;-0.03300902256183095;0.9433760847186576;1.0100278219071817
45.30638;1.0600695655649446;0.9996264598548099;0.9431295214764845;0.013262340813089791;0.012513225544172387;1.0608380978184564;1.0100324873977913;9.999397106537293;1.2503577438048599;0.03501345530177763;0.03501610883605694;0.942701217004359;-0.03300902252422932;0.943374498728378;1.0100285756400134
45.31638;1.0600718252463424;0.9996271889022547;0.9431303328792363;0.013262330965984425;0.012513194011607666;1.060838833172695;1.0100325102437668;9.999397785252128;1.2503543988590433;0.035013577982088;0.035016225579207944;0.9427027407568224;-0.033009022496300056;0.9433729124690062;1.0100293003733538
45.32638;1.0600740984722783;0.9996279765891883;0.9431311904787458;0.013262322213680013;0.012513162981938894;1.0608395503463508;1.0100324950608497;9.999398492995327;1.250351068803647;0.03501370201780633;0.03501634159244104;0.9427042055651581;-0.033009022478061534;0.9433713286027205;1.0100299880985977
45.33638;1.060076384285021;0.9996288253536404;0.9431320894389013;0.013262314515500294;0.012513132464897691;1.0608402492981115;1.0100324378149397;9.999399273649802;1.250347764155538;0.035013827326829776;0.03501645661208733;0.9427056056738194;-0.03300902246931521;0.9433697501377557;1.0100306306178632
