time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.34638;1.0600786815956713;0.99962973671981;0.9431330258744806;0.01326230782750953;0.012513102448194627;1.0608409281934545;1.0100323335879244;9.999400169124584;1.2503444955905088;0.03501395381508746;0.03501657038549361;0.9427069370691052;-0.0330090224695251;0.9433681797468364;1.0100312186540201
45.35638;1.0600809891932796;0.9996307108545598;0.9431339976294582;0.013262302108847582;0.012513072909582854;1.060841583363753;1.0100321766672287;9.999401211299181;1.2503412724939231;0.035014081382403923;0.03501668266053596;0.9427081987451633;-0.03300902247778144;0.9433666194693698;1.0100317417696585
45.36638;1.0600833055601806;0.9996317466336557;0.94313500402296;0.013262297320743485;0.012513043831202372;1.0608422102448236;1.0100319617834213;9.999402418140392;1.2503381027387794;0.035014209912538626;0.03501679318688839;0.9427093921639241;-0.033009022493042314;0.9433650707392107;1.0100321904318
45.37638;1.0600856279971305;0.9996328416925613;0.943136044866277;0.013262293421063711;0.012513015196599446;1.0608428043070606;1.0100316851339581;9.999403798362836;1.2503349932309142;0.035014339263446166;0.03501690175372014;0.9427105196321584;-0.03300902251434872;0.9433635348419409;1.0100325586858125
45.38638;1.0600879529029281;0.9996339925359777;0.9431371198250693;0.0132622903723431;0.012512986986638134;1.0608433611968087;1.01003134460511;9.999405359555347;1.2503319502743355;0.03501446928588727;0.03501700821704536;0.9427115833984603;-0.033009022540914895;0.9433620135711671;1.010032845229321
45.39638;1.0600902777370198;0.9996351947803706;0.9431382286117739;0.013262288153738871;0.012512959187959555;1.060843876811724;1.0100309393144946;9.99940711182532;1.2503289798941704;0.035014599845370004;0.03501711249393277;0.9427125856697814;-0.03300902257220129;0.9433605091056454;1.0100330524423098
45.40638;1.0600926017501788;0.9996364435571174;0.9431393707189514;0.013262286756289394;0.012512931797848844;1.0608443479277847;1.0100304692619615;9.999409063481743;1.2503260878718399;0.03501473081209509;0.03501721455105531;0.9427135286353415;-0.033009022608007976;0.9433590231008002;1.0100331840419141
45.41638;1.0600949240983268;0.9996377339880498;0.9431405446424966;0.013262286176209852;0.012512904825936288;1.060844773095077;1.0100299352906725;9.999411216677005;1.2503232791069694;0.03501486203271262;0.03501731439172593;0.9427144144629048;-0.03300902264846903;0.9433575561253944;1.0100332431487207
45.42638;1.0600972421483366;0.999639061169917;0.9431417480364382;0.01326228642287313;0.012512878306472776;1.060845152816147;1.0100293385087566;9.999413571280526;1.250320557240974;0.03501499333956619;0.03501741202757326;0.9427152451827888;-0.03300902269383791;0.9433561075413868;1.0100332324282257
45.43638;1.060099551628842;0.9996404198058523;0.9431429786515362;0.013262287523806876;0.012512852307057565;1.0608454885714047;1.0100286795498024;9.999416128427715;1.2503179256827661;0.0350151245950124;0.03501750745212461;0.9427160220818837;-0.03300902274432044;0.9433546752963502;1.010033155501382
45.44638;1.0601018470872148;0.9996418043652902;0.9431442349397118;0.01326228951293909;0.012512826922954088;1.060845781845473;1.0100279587159973;9.999418890582605;1.2503153890235232;0.03501525569678305;0.03501760064449363;0.9427167451669902;-0.03300902280011494;0.9433532557496448;1.0100330173969643
45.45638;1.0601041221798597;0.9996432097782747;0.9431455159471428;0.013262292418255692;0.012512802264349426;1.060846034028129;1.0100271765408348;9.999421865060466;1.2503129527800838;0.03501538654478349;0.0350176915912843;0.942717413829469;-0.0330090228614243;0.9433518437265126;1.0100328236750111
45.46638;1.0601063702440552;0.9996446320305395;0.9431468207545652;0.013262296266518349;0.012512778438470153;1.0608462464929762;1.0100263340928173;9.99942506643461;1.2503106222526321;0.03501551701905933;0.03501778029898777;0.942718028406501;-0.0330090229283795;0.9433504323500224;1.0100325797076042
45.47638;1.0601085845942586;0.999646068113514;0.9431481478009855;0.013262301094251257;0.012512755533473233;1.0608464204969519;1.0100254330625102;9.999428516702775;1.250308402330348;0.03501564697287345;0.035017866793574055;0.9427185908076107;-0.033009023000937915;0.9433490129835115;1.010032290836665
45.48638;1.0601107583644322;0.9996475152723001;0.9431494943686857;0.013262306944735442;0.012512733614280975;1.0608465575243182;1.0100244755883876;9.99943224634398;1.2503062975495545;0.03501577624849874;0.03501795112159388;0.9427191040386074;-0.033009023078746154;0.9433475763123522;1.0100319625496132
45.49638;1.0601128841655083;0.9996489704343213;0.9431508566334501;0.013262313853673902;0.012512712730321379;1.060846659829837;1.010023464194486;9.999436291048807;1.2503043117308734;0.03501590471675351;0.035018033357595194;0.9427195717043254;-0.03300902316108046;0.9433461138230954;1.0100315996454892
45.50638;1.0601149539835784;0.9996504304129432;0.9431522302625756;0.013262321837831617;0.01251269292930216;1.060846730662329;1.0100224021582256;9.999440687696756;1.2503024478575313;0.03501603230038905;0.035018113608092705;0.9427199972818592;-0.03300902324690449;0.9433446184737859;1.0100312046805497
45.51638;1.060116959810015;0.9996518922050116;0.9431536108797999;0.013262330893810854;0.012512674265737546;1.0608467745948358;1.0100212934717532;9.999445472630544;1.2503007083968023;0.035016158954634814;0.03501819201005446;0.9427203832914257;-0.033009023335044095;0.9433430849440692;1.010030777284368
45.52638;1.0601188940900632;0.9996533526731313;0.9431549943375361;0.013262341004600182;0.01251265679814861;1.0608467974959082;1.0100201422236286;9.999450677664225;1.2502990959385218;0.03501628462147603;0.03501826873293849;0.942720731258923;-0.03300902342455248;0.9433415098070347;1.0100303150824343
45.53638;1.0601207494160727;0.9996548079905928;0.9431563774996337;0.013262352143936937;0.012512640582831957;1.0608468055160583;1.0100189525345147;9.999456331066622;1.2502976138714263;0.0350164091916458;0.035018343988995025;0.9427210420289662;-0.033009023514971404;0.9433398910638396;1.0100298149955274
45.54638;1.060122518626255;0.9996562537270363;0.9431577589417613;0.01326236427349812;0.012512625672755424;1.060846804413281;1.010017729170922;9.999462463036622;1.2502962665533575;0.03501653250380775;0.03501841802919073;0.9427213153955085;-0.03300902360603778;0.9433382270678966;1.0100292740884629
45.55638;1.0601241953837672;0.9996576856019949;0.9431591383816262;0.013262377341601322;0.012512612119868417;1.0608468000490976;1.0100164779345708;9.999469105710743;1.2502950592919055;0.03501665437334263;0.03501849110532651;0.9427215496935062;-0.033009023697016276;0.9433365158621695;1.0100286900783813
45.56638;1.0601257744222432;0.9996590997906961;0.9431605158373116;0.013262391289665052;0.012512599975986846;1.0608467987206078;1.0100152056322347;9.99947629154849;1.25029399882399;0.0350167745992774;0.03501856342677008;0.9427217426656187;-0.03300902378631434;0.9433347555422849;1.0100280614258772
45.57638;1.0601272511727258;0.9996604920126908;0.9431618915392542;0.01326240605689558;0.012512589292904065;1.060846806278613;1.0100139201026903;9.99948405098617;1.2502930932534093;0.035016892940758396;0.03501863513265993;0.9427218929444825;-0.03300902387166485;0.9433329450471609;1.0100273873003416
45.58638;1.0601286209142438;0.9996618563442659;0.9431632656912889;0.013262421579096285;0.012512580118802399;1.0608468272969547;1.0100126303009165;9.999492411026035;1.2502923505491719;0.035017009120017324;0.03501870628033041;0.9427220005345907;-0.03300902395054056;0.943331084442588;1.0100266674414262
45.59638;1.0601298785127942;0.9996631854019857;0.9431646380689711;0.013262437791913665;0.012512572485899832;1.0608468657900652;1.0100113457656807;9.999501402457968;1.2502917771069042;0.035017122860292016;0.035018776867795066;0.9427220662770797;-0.03300902402040542;0.9433291748090474;1.0100259017024955
45.60638;1.0601310188352842;0.9996644717569123;0.9431660083089799;0.013262454640915524;0.012512566400067865;1.060846926185319;1.0100100753286436;9.999511063572589;1.2502913769441266;0.03501723390373417;0.03501884687875941;0.942722091404471;-0.03300902407876192;0.9433272183575628;1.0100250899763235
45.61638;1.0601320368233345;0.9996657091743831;0.9431673767680097;0.013262472089752595;0.012512561843780079;1.0608470126847371;1.0100088260406028;9.99952143062489;1.250291150924412;0.03501734200247449;0.03501891630183038;0.9427220776197933;-0.03300902412305776;0.9433252182554605;1.0100242326747555
45.62638;1.0601329273340492;0.9996668932173256;0.9431687449606639;0.013262490122268171;0.012512558784528758;1.0608471280752518;1.0100076033067127;9.999532528700817;1.2502910971129177;0.03501744691882571;0.03501898510393741;0.9427220273667624;-0.03300902415047714;0.9433231777867681;1.0100233307398245
45.63638;1.0601336850056167;0.999668020814283;0.9431701146564391;0.013262508742476762;0.012512557180324853;1.0608472738580348;1.0100064117266943;9.999544369534286;1.250291212144868;0.03501754844209268;0.0350190531949379;0.9427219440062617;-0.03300902415783521;0.9433210998561841;1.0100223850639882
45.64638;1.060134304082008;0.9996690889846768;0.9431714866346644;0.013262527974389402;0.012512556981531024;1.060847451152532;1.0100052554035421;9.999556953061065;1.2502914917430565;0.035017646408289665;0.03501912043783642;0.9427218317627615;-0.033009024141842626;0.9433189872410249;1.0100213965819929
45.65638;1.060134778479385;0.9996700945550308;0.9431728604606885;0.013262547857549932;0.012512558130448137;1.0608476610589188;1.0100041379504265;9.999570274906771;1.2502919305916498;0.03501774070106082;0.03501918670131671;0.9427216953727051;-0.03300902409966375;0.943316843016613;1.0100203675303825
45.66638;1.0601351024641397;0.9996710349543926;0.9431742346377984;0.013262568439600192;0.012512560563091956;1.0608479045448203;1.0100030628429417;9.999584337780286;1.2502925226448571;0.03501783123775865;0.035019251891430514;0.9427215394295185;-0.03300902402932425;0.9433146707791649;1.0100193023272617
45.67638;1.0601352721068944;0.9996719085057242;0.9431756065550807;0.013262589774389707;0.012512564212359682;1.0608481822632139;1.0100020333777489;9.999599158410364;1.2502932617111815;0.0350179179763532;0.03501931593736391;0.9427213679913264;-0.03300902392952097;0.9433124741274792;1.0100182067945838
45.68638;1.0601352865106604;0.9996727145158613;0.9431769726468632;0.013262611921838597;0.012512569010255417;1.0608484941945864;1.0100010520116363;9.999614764448243;1.2502941422289855;0.03501800093493618;0.03501937877812116;0.9427211849432213;-0.0330090237990239;0.9433102555964568;1.010017087017154
45.69638;1.0601351473881448;0.9996734537060433;0.9431783289674875;0.013262634937719028;0.012512574889148028;1.0608488391156732;1.0100001203876867;9.999631184124148;1.250295160428783;0.03501808018872367;0.03501944037127035;0.9427209941465738;-0.03300902363644409;0.9433080165051498;1.0100159493380663
45.70638;1.0601348576740457;0.9996741282420931;0.9431796717956968;0.01326265886032999;0.012512581779610772;1.0608492142658372;1.0099992401044344;9.999648439153454;1.250296314938211;0.035018155842044;0.03501950069130581;0.9427207991228707;-0.03300902344057148;0.9433057578440125;1.0100148009941616
45.71638;1.0601344209874461;0.9996747413881113;0.9431809975652767;0.01326268370752691;0.01251258960863988;1.0608496156230593;1.0099984129354616;9.999666544441434;1.2502976058541453;0.0350182279875296;0.03501955971139634;0.9427206033533323;-0.03300902321073965;0.9433034810164088;1.0100136503513033
45.72638;1.0601338418633781;0.9996752970590164;0.9431823023862881;0.013262709478215933;0.012512598303855121;1.0608500388250293;1.0099976404571978;9.99968550650762;1.2502990329724168;0.03501829668564363;0.035019617388166085;0.9427204110409041;-0.03300902294692306;0.9433011879829557;1.0100125060368055
45.73638;1.0601331255450293;0.999675798967021;0.9431835820765095;0.013262736152985049;0.012512607800421923;1.0608504800798584;1.0099969234714898;9.999705321558444;1.2503005942378531;0.03501836198197758;0.035019673653839414;0.9427202272068088;-0.03300902264956236;0.943298880461064;1.0100113752476279
45.74638;1.0601322773167108;0.999676249957058;0.9431848324637002;0.013262763702433457;0.012512618046343314;1.0608509363823702;1.0099962614206917;9.999725980247348;1.2503022854350005;0.03501842392099708;0.035019728419517;0.9427200568698642;-0.0330090223192406;0.9432965587151156;1.0100102629027228
45.75638;1.0601313021191094;0.999676652433197;0.9431860493149679;0.013262792100704853;0.012512629006757963;1.0608514052087932;1.0099956524491502;9.999747470841127;1.2503041016256191;0.035018482531436204;0.0350197815989195;0.9427199043837367;-0.03300902195665111;0.9432942217380927;1.010009172231912
45.76638;1.0601302045646483;0.999677009207367;0.943187227878443;0.013262821331682237;0.01251264066392524;1.060851884239698;1.0099950939500124;9.999769776296427;1.2503060384906894;0.03501853780566802;0.03501983313651144;0.942719773599941;-0.033009021562900975;0.9432918688480837;1.010008105580746
45.77638;1.0601289889467593;0.9996773238884554;0.943188362419482;0.013262851388104941;0.012512653005553567;1.060852371238854;1.009994582913275;9.999792874074828;1.250308092053618;0.03501858971196837;0.03501988300452912;0.9427196684486506;-0.033009021139657625;0.9432895008239137;1.0100070648383204
45.78638;1.0601276593071047;0.9996776013540002;0.9431894466529127;0.01326288226870627;0.01251266601039301;1.0608528640450798;1.0099941159054195;9.999816737332017;1.2503102577866942;0.03501863825447731;0.03501993117707888;0.9427195930863699;-0.033009020689060795;0.9432871194740537;1.010006052018127
45.79638;1.0601262198624946;0.9996778482679661;0.9431904746936162;0.013262913971507292;0.012512679646710536;1.0608533604641321;1.009993688603765;9.999841332477452;1.2503125298826492;0.0350186835298426;0.035019977623093;0.9427195507384779;-0.033009020213612184;0.9432847264086539;1.0100050701578387
45.80638;1.0601246754513565;0.9996780724579583;0.9431914409327902;0.013262946487621195;0.01251269388236932;1.0608538577925708;1.009993295340262;9.999866617635975;1.2503149005586376;0.03501872572289833;0.03502002232199915;0.9427195424273714;-0.033009019716091256;0.9432823225470293;1.0100041239951205
45.81638;1.0601230315642542;0.999678281030733;0.9431923391830407;0.013262979800351632;0.012512708694255662;1.0608543525855096;1.0099929295597765;9.999892547895973;1.250317359897894;0.03501876505485807;0.03502006526892482;0.9427195674830614;-0.0330090191995517;0.9432799084241816;1.0100032200512656
45.82638;1.060121294030985;0.9996784787269228;0.9431931622510081;0.013263013883990678;0.012512724065408471;1.0608548413561467;1.009992585028724;9.999919083108413;1.2503198964599553;0.0350188017475738;0.03502010644872585;0.9427196246537488;-0.03300901866731837;0.9432774843227865;1.010002365988485
45.83638;1.0601194686898534;0.9996786679446462;0.9431939020526479;0.013263048703964258;0.012512739974067119;1.0608553216258807;1.0099922565103547;9.99994618690675;1.250322497950011;0.03501883603585216;0.03502014580652616;0.9427197119170505;-0.0330090181227548;0.9432750502455485;1.0100015692309803
45.84638;1.0601175611491747;0.9996788498645293;0.9431945504312496;0.013263084223598034;0.012512756389300037;1.0608557923396715;1.00999193955088;9.999973818904694;1.250325151983997;0.03501886818635125;0.03502018325722987;0.9427198258886786;-0.03300901756894557;0.943272606235555;1.0100008355966967
45.85638;1.0601155764025958;0.9996790254194632;0.9431951004448534;0.013263120411168061;0.012512773273000181;1.060856253266429;1.0099916304188752;10.000001927924204;1.2503278470335641;0.03501889847424403;0.035020218725153;0.9427199620026776;-0.033009017008725335;0.9432701528171382;1.0100001688188247
45.86638;1.060113518396546;0.9996791959916641;0.943195547187277;0.013263157237991229;0.012512790578386168;1.0608567039273802;1.0099913262700153;10.00003044545962;1.2503305728475913;0.03501892714624993;0.03502025217508426;0.9427201147868599;-0.03300901644493398;0.9432676911191004;1.0099995708087068
45.87638;1.060111389818905;0.9996793636629916;0.9431958878642862;0.013263194675145225;0.01251280824534501;1.060857143285069;1.0099910245440569;10.000059283914432;1.2503333206136529;0.03501895441903528;0.03502028362300358;0.942720277945573;-0.03300901588048041;0.943265222901919;1.0099990419222467
45.88638;1.060109192159154;0.999679530868023;0.9431961213522434;0.013263232703861663;0.012512826201250448;1.0608575700686014;1.0099907220487836;10.000088343471258;1.2503360832891834;0.035018980495586355;0.03502031312848813;0.9427204446321724;-0.03300901531828197;0.9432627509170672;1.0099985812132486
45.89638;1.0601069263756986;0.9996796998978718;0.9431962473240718;0.013263271325630214;0.012512844369015846;1.0608579827940532;1.0099904148610768;10.000117521134298;1.2503388555760522;0.035019005570394064;0.03502034076770155;0.9427206075332335;-0.03300901476113321;0.9432602793430627;1.0099981872454968
45.90638;1.060104594031779;0.9996798723786359;0.9431962655366208;0.013263310552095592;0.01251286267276313;1.060858379912009;1.0099900985790313;10.000146718094623;1.2503416337601796;0.03501902982694737;0.035020366613534214;0.9427207586005922;-0.033009014211403384;0.943257813560957;1.0099978585721148
45.91638;1.0601021976188416;0.9996800489498365;0.9431961759340255;0.01326335038605812;0.01251288103089025;1.0608587599770982;1.0099897679903012;10.000175842792173;1.2503444159262804;0.03501905343851404;0.03502039074378728;0.9427208890438924;-0.03300901367086795;0.9432553590739438;1.0099975929089173
45.92638;1.0600997396756322;0.999680229493017;0.943195979095519;0.013263390812225396;0.012512899345958681;1.0608591211969285;1.0099894165649308;10.000204809865847;1.2503472016633586;0.03501907657173807;0.03502041323879451;0.9427209897955524;-0.03300901314089878;0.9432529206261414;1.009997386917704
45.93638;1.0600972222045815;0.999680413402177;0.94319567618847;0.013263431799859369;0.012512917511195657;1.0608594613315487;1.0099890367914772;10.000233541489154;1.250349991073894;0.03501909937104234;0.03502043414700711;0.9427210516771063;-0.033009012622795986;0.9432505023895127;1.0099972374533555
45.94638;1.0600946470021904;0.9996805991738044;0.9431952685468563;0.01326347330423273;0.012512935429346969;1.0608597784795142;1.0099886214726672;10.000261968027305;1.250352784639744;0.03501912193149326;0.03502045346427663;0.9427210648866581;-0.03300901211803224;0.9432481081322209;1.0099971420974294
45.95638;1.0600920158029281;0.9996807836466819;0.9431947575087909;0.013263515258488203;0.012512953026282449;1.0608600716175336;1.0099881650859919;10.000290024093593;1.250355583889024;0.035019144299987946;0.035020471151087605;0.9427210189456994;-0.03300901162825105;0.943245740441363;1.0099970987120033
45.96638;1.0600893300873757;0.999680962015123;0.9431941448226968;0.013263557569228202;0.012512970253575298;1.0608603401342847;1.0099876640752607;10.000317648369156;1.250358391374718;0.03501916650209182;0.035020487168548727;0.9427209039442274;-0.033009011155090445;0.9432434001757537;1.0099971053317756
45.97638;1.060086591498584;0.9996811288256355;0.9431934335635731;0.013263600127328138;0.012512987081820493;1.060860583014303;1.0099871160745082;10.000344787341522;1.2503612105670232;0.035019188585503874;0.03502050151787135;0.9427207121188229;-0.03300901070015207;0.9432410869569081;1.0099971601373803
45.98638;1.0600838027415533;0.9996812788212486;0.9431926288926714;0.013263642823168682;0.012513003489562005;1.0608607990160321;1.0099865195598299;10.00037139298776;1.2503640462723131;0.035019210676440746;0.0350205142596449;0.9427204385934147;-0.033009010265142316;0.9432387999960288;1.0099972609461496
45.99638;1.0600809679106136;0.9996814070346655;0.943191737892282;0.013263685555699326;0.012513019454779988;1.0608609879681796;1.0099858742258234;10.000397418086704;1.2503669043744028;0.03501923298397258;0.035020525490170144;0.9427200811451034;-0.03300900985193795;0.9432365390353767;1.0099974048687081
46.00638;1.0600780921071575;0.9996815087523997;0.9431907685631714;0.013263728238503015;0.012513034955606685;1.0608611514545312;1.0099851806765345;10.000422821274213;1.2503697910629064;0.03501925573078779;0.03502053529414085;0.9427196393925097;-0.03300900946242591;0.9432343053341391;1.009997588860503
46.01638;1.0600751809005198;0.9996815797150113;0.9431897286402697;0.013263770802122479;0.012513049978264168;1.060861291736757;1.0099844394283366;10.000447575828519;1.2503727123495885;0.03501927910340708;0.035020543718903785;0.9427191143397627;-0.033009009098204;0.9432321017683903;1.0099978100855316
46.02638;1.0600722395495212;0.999681616414559;0.9431886251003477;0.0132638131869904;0.012513064517744352;1.0608614099258977;1.0099836506066677;10.000471669569302;1.2503756732114415;0.03501930325255658;0.03502055078670469;0.942718508761545;-0.03300900876050105;0.9432299319907969;1.0099980649490852
46.03638;1.060069272317742;0.9996816161517097;0.9431874648823579;0.013263855333653807;0.012513078568317983;1.060861504882431;1.0099828145910412;10.000495102535131;1.250378676324457;0.03501932827747341;0.03502055651819237;0.9427178272719438;-0.033009008450352345;0.9432277995384037;1.0099983481363448
46.04638;1.0600662827122864;0.9996815764977289;0.9431862557069539;0.013263897183514945;0.012513092118784755;1.0608615733809408;1.009981932834804;10.000517888886183;1.2503817217972075;0.03501935419515029;0.035020560946086556;0.9427170751818672;-0.03300900816860282;0.9432257068903984;1.0099986530563367
46.05638;1.0600632740558553;0.99968149482278;0.9431850058310994;0.013263938684422653;0.012513105155361155;1.0608616110975804;1.0099810082463905;10.00054005364285;1.2503848084322715;0.03501938094701476;0.03502056411278309;0.9427162570812307;-0.03300900791570463;0.9432236550930875;1.0099989732020105
46.06638;1.060060249623853;0.9996813682557616;0.9431837236618241;0.013263979786242951;0.012513117661210167;1.060861613101291;1.0099800446788594;10.000561621860038;1.2503879349767193;0.0350194084425425;0.03502056604150879;0.9427153763402761;-0.03300900769166876;0.943221645124657;1.0099993033410788
46.07638;1.0600572128715604;0.9996811939352568;0.9431824177092952;0.013264020437621565;0.012513129610397366;1.0608615736729698;1.0099790458392588;10.000582610357618;1.2503910998704992;0.035019436597711874;0.03502056670818568;0.9427144354557058;-0.03300900749624975;0.9432196794071861;1.0099996398655473
46.08638;1.0600541678819644;0.9996809703141689;0.9431810962157928;0.01326406059846496;0.012513140968435971;1.0608614867284702;1.0099780147438353;10.000603026142329;1.2503943003790292;0.035019465339647754;0.03502056604961093;0.9427134364944063;-0.03300900732905668;0.9432177613723176;1.0099999807895772
46.09638;1.060051119303935;0.9996806983533296;0.9431797668460614;0.013264100250241983;0.0125131517056032;1.060861346384185;1.009976953852404;10.000622868063795;1.2503975331600614;0.03501949458713363;0.035020563993837205;0.9427123811231067;-0.03300900718941568;0.9432158940419939;1.0100003258947623
46.10638;1.0600480716241392;0.9996803806476708;0.9431784363262486;0.013264139384342077;0.012513161808595382;1.060861146775161;1.0099758649898514;10.000642130323891;1.2504007957292684;0.03501952422806336;0.0350205604868187;0.9427112701038814;-0.03300900707631113;0.9432140795049819;1.0100006762147409
46.11638;1.0600450286252412;0.9996800200555708;0.9431771096262108;0.013264177979250159;0.012513171279248635;1.0608608821165217;1.0099747491647282;10.000660806038512;1.2504040863958696;0.03501955412106322;0.03502055550489897;0.9427101027839819;-0.03300900698866634;0.9432123194588617;1.0100010327700328
46.12638;1.0600419936370347;0.9996796197361203;0.9431757896658944;0.013264215992232735;0.012513180126417136;1.060860547013942;1.0099736070386895;10.000678888714116;1.2504074032246064;0.03501958413992754;0.035020549058473335;0.9427088772956266;-0.03300900692562227;0.9432106156431479;1.0100013956342422
46.13638;1.0600389697846342;0.9996791837301677;0.943174477607283;0.01326425337340606;0.01251318836166843;1.0608601364462162;1.0099724395573595;10.000696375368632;1.2504107441235435;0.035019614214399475;0.03502054119155554;0.9427075916065842;-0.03300900688647999;0.9432089696768414;1.0100017635994762
46.14638;1.060035959524934;0.9996787167265399;0.943173173102091;0.013264290085576698;0.012513195997729449;1.0608596462097726;1.0099712481664442;10.000713272689808;1.2504141077114255;0.03501964432754405;0.035020531975770194;0.9427062448870386;-0.03300900687052825;0.9432073831222693;1.010002134284504
46.15638;1.0600329642302648;0.999678223035389;0.9431718750865469;0.01326432611411468;0.012513203041786396;1.0608590737335994;1.0099700349432175;10.000729599138706;1.2504174937395847;0.03501967449296945;0.035020521503610395;0.9427048381228518;-0.03300900687700172;0.9432058580998652;1.0100025047685282
46.16638;1.0600299843897738;0.9996777058842827;0.9431705830547706;0.013264361460910878;0.012513209493505041;1.0608584185225565;1.0099688026376936;10.000745379978026;1.2504209028095739;0.03501970471700717;0.035020509873842955;0.9427033736073303;-0.0330090069051807;0.9432043978388135;1.0100028721664775
46.17638;1.060027019940317;0.9996771675733546;0.9431692974509992;0.01326439612322731;0.012513215357013193;1.060857682077692;1.009967554700529;10.000760642415988;1.2504243358459561;0.03501973496500286;0.03502049717147219;0.9427018540546653;-0.03300900695455724;0.9432030068432055;1.0100032335892317
46.18638;1.0600240704998924;0.999676610018783;0.9431680189486502;0.013264430079396558;0.012513220650965386;1.0608568674061745;1.0099662951384916;10.000775412175004;1.2504277932460928;0.03501976517902248;0.03502048347108007;0.9427002820176541;-0.033009007024804866;0.9432016904596789;1.0100035859129195
46.19638;1.0600211358411364;0.999676035686118;0.9431667477358174;0.013264463300328386;0.012513225404098686;1.0608559788684926;1.0099650275441652;10.000789707773286;1.2504312735037881;0.035019795319125115;0.035020468862247786;0.9426986598313648;-0.033009007115489826;0.9432004539035707;1.010003925797637
46.20638;1.0600182165700405;0.999675448671549;0.9431654832849402;0.013264495766371188;0.012513229647746163;1.0608550223843902;1.0099637542296858;10.000803540671722;1.2504347726824232;0.03501982536757293;0.03502045346358302;0.9426969900080585;-0.03300900722589685;0.9431993014173;1.0100042499921933
46.21638;1.0600153147045601;0.9996748547106468;0.9431642243879664;0.013264527468602622;0.012513233414945788;1.0608540052191495;1.00996247672885;10.000816923409163;1.2504382854115383;0.035019855295948615;0.03502043740882779;0.9426952760633659;-0.03300900735522552;0.9431982359943586;1.0100045557198463
46.22638;1.0600124338237757;0.9996742601394386;0.9431629693986242;0.013264558402998089;0.012513236740086914;1.0608529353002187;1.00996119679555;10.000829874973531;1.2504418062052405;0.03501988504499166;0.035020420806319716;0.9426935232388208;-0.033009007502865166;0.943197259670797;1.0100048408678837
46.23638;1.0600095785620112;0.9996736711509377;0.943161716510018;0.013264588562746003;0.012513239659465134;1.0608518203378845;1.0099599166643531;10.00084242262172;1.250445330167179;0.0350199145480138;0.035020403701504964;0.9426917381606017;-0.03300900766834971;0.9431963737403192;1.010005104292781
46.24638;1.060006754168133;0.9996730940468481;0.9431604638213975;0.013264617927867848;0.01251324221846971;1.0608506673118083;1.009958638927334;10.00085460138645;1.2504488528847515;0.0350199437713991;0.03502038608632054;0.9426899276850071;-0.03300900785116058;0.9431955786716014;1.0100053463208127
46.25638;1.0600039662828995;0.9996725359217191;0.9431592093097274;0.013264646464364087;0.012513244476041694;1.060849482732506;1.0099573665719233;10.000866445994825;1.250452369903916;0.035019972738462704;0.03502036793678378;0.9426880980233568;-0.03300900805061182;0.9431948744762192;1.010005568470457
46.26638;1.060001220112926;0.999672004499222;0.9431579510248208;0.013264674140276841;0.01251324649641892;1.0608482731508877;1.0099561029061388;10.000877981704388;1.2504558762627125;0.03502000151807296;0.035020349227330494;0.9426862547282897;-0.033009008265709766;0.9431942610560119;1.0100057722494244
46.27638;1.059998519840539;0.9996715072381559;0.9431566873810121;0.013264700942077552;0.012513248339562483;1.0608470452814385;1.0099548511645573;10.000889223094052;1.250459366106155;0.03502003018303846;0.035020329924348;0.9426844031691249;-0.033009008495154236;0.943193737472744;1.0100059583671153
46.28638;1.0599958693658889;0.9996710509801869;0.9431554169353992;0.013264726871420215;0.012513250060787302;1.0608458057496306;1.0099536137933465;10.000900173443569;1.2504628327728757;0.035020058778204036;0.03502030998284871;0.9426825486971833;-0.033009008737620894;0.9431933008196733;1.0100061268591878
46.29638;1.0599932732877242;0.9996706415998786;0.943154137695189;0.013264751929127844;0.012513251711136606;1.0608445609400756;1.009952391852601;10.00091082048849;1.2504662696316111;0.0350200873037523;0.035020289350073355;0.9426806963842679;-0.033009008991933035;0.9431929460913571;1.0100062772598084
46.30638;1.0599907371198236;0.9996702832927163;0.943152846941301;0.01326477610610325;0.012513253334434767;1.0608433167697842;1.0099511853751666;10.000921136356995;1.2504696707880774;0.0350201156941684;0.03502026796806664;0.942678850774677;-0.03300900925695222;0.943192666878094;1.0100064084007938
46.31638;1.059988267575319;0.9996699793437642;0.9431515417819879;0.01326479938522138;0.012513254965373652;1.0608420781003525;1.009949994296624;10.00093108391857;1.250473031140826;0.03502014382565798;0.03502024576639972;0.942677015855842;-0.033009009531454185;0.9431924557341907;1.010006518352195
46.32638;1.059985873286586;0.9996697340552034;0.9431502193976649;0.013264821750499659;0.012513256625194816;1.0608408488305885;1.0099488186750776;10.000940624329836;1.2504763461860895;0.0350201715711694;0.03502022266495629;0.9426751952696186;-0.03300900981409547;0.9431923043279491;1.0100066048178544
46.33638;1.0599835649619418;0.9996695532925979;0.9431488768765496;0.013264843200293613;0.012513258314760163;1.0608396326605094;1.0099476582792446;10.000949720374406;1.2504796117957135;0.03502019884803033;0.035020198593670795;0.9426733926899077;-0.03300901010342639;0.9431922043233559;1.0100066654365978
46.34638;1.059981354476717;0.9996694436522043;0.9431475116781782;0.013264863755679774;0.01251326001330726;1.0608384330944394;1.0099465125656646;10.000958333839236;1.2504828239508927;0.03502022561373204;0.03502017348977404;0.9426716119842641;-0.03300901039801446;0.9431921487432352;1.0100066974932131
46.35638;1.059979253046177;0.999669411892146;0.9431461224960043;0.013264883451007833;0.012513261685414162;1.060837252835525;1.009945381065971;10.000966422631674;1.2504859779734891;0.035020251839618696;0.03502014727186991;0.9426698569274305;-0.033009010696680996;0.9431921325604402;1.0100066972782533
46.36638;1.0599772691232823;0.9996694647856766;0.9431447091934901;0.013264902307377915;0.012513263293329286;1.0608360930855885;1.0099442635609621;10.000973940634761;1.2504890674747056;0.03502027750959939;0.035020119829155476;0.9426681310193458;-0.03300901099869227;0.9431921524694022;1.0100066597754276
46.37638;1.059975407549811;0.9996696086461916;0.9431432716915816;0.01326492031758531;0.012513264806633019;1.0608349527023588;1.009943159937629;10.000980837575147;1.2504920844119372;0.03502030262793394;0.03502009102967775;0.9426664380983388;-0.033009011303820605;0.9431922067568237;1.0100065792429331
46.38638;1.0599736705837444;0.9996698485934322;0.9431418089370778;0.013264937462569324;0.012513266199980047;1.0608338284177496;1.009942070012588;10.000987063084558;1.2504950202712797;0.03502032719028412;0.03502006073894044;0.9426647830706893;-0.033009011612264716;0.9431922952411341;1.0100064500887944
46.39638;1.0599720592425705;0.999670188228452;0.9431403185227064;0.013264953736255783;0.012513267445666469;1.0608327167185954;1.0099409938370287;10.000992573645185;1.2504978669453315;0.03502035113505233;0.03502002884252365;0.9426631715495843;-0.03300901192438828;0.9431924190142491;1.0100062671825984
46.40638;1.0599705734110472;0.9996706297296094;0.9431387968225571;0.013264969146273559;0.012513268512027182;1.0608316155550457;1.0099399324173144;10.00099733572678;1.2505006171299913;0.035020374333788885;0.03501999524499067;0.9426616086226628;-0.03300901224038033;0.9431925800968135;1.0100060261346118
46.41638;1.0599692115474935;0.9996711738174462;0.9431372398281425;0.0132649836997477;0.012513269362957005;1.0608305244742655;1.0099388875225288;10.001001327138852;1.2505032650333183;0.0350203966260558;0.03501995984202312;0.9426600978890005;-0.033009012560095106;0.9431927807933775;1.010005724061804
46.42638;1.0599679713993289;0.9996718197767939;0.943135644559856;0.013264997409370476;0.012513269958608141;1.0608294440063653;1.0099378603981508;10.001004535055491;1.2505058064390961;0.035020417870770364;0.035019922506151595;0.9426586417705953;-0.03300901288311033;0.9431930229507574;1.0100053601557843
46.43638;1.059966851136695;0.9996725659459402;0.9431340098380881;0.013265010313870736;0.01251327026553103;1.0608283753543248;1.0099368509154567;10.001006953194757;1.2505082372962928;0.035020438003668115;0.035019883105977784;0.9426572428339212;-0.03300901320879562;0.9431933079036248;1.0100049355015677
46.44638;1.0599658500035707;0.999673410087628;0.9431323358502594;0.013265022475189577;0.012513270265734717;1.0608273201468037;1.0099358575789874;10.001008586055521;1.2505105527841414;0.03502045706197341;0.03501984154577081;0.9426559046853542;-0.03300901353634933;0.9431936368908506;1.010004452827918
46.45638;1.0599649685496673;0.9996743496133886;0.9431306236140385;0.013265033953532691;0.012513269952673123;1.0608262798007748;1.0099348778412804;10.001009450302908;1.2505127476057794;0.0350204751328522;0.035019797798733175;0.9426546320069306;-0.03300901386487643;0.9431940109968583;1.0100039166530332
46.46638;1.0599642082568634;0.9996753821808758;0.9431288747567329;0.013265044791635327;0.012513269322611292;1.0608252549842925;1.0099339084585568;10.001009564552565;1.2505148162487787;0.035020492268599365;0.035019751907542224;0.9426534298067936;-0.0330090141934543;0.9431944306392803;1.0100033330448495
46.47638;1.0599635707587798;0.9996765059179284;0.9431270911380772;0.013265055017197736;0.012513268371751516;1.0608242456359356;1.0099329456768171;10.001008938714785;1.250516753331761;0.03502050844727622;0.0350197039578131;0.9426523018534189;-0.033009014521192225;0.9431948953503119;1.010002709029071
46.48638;1.0599630575257117;0.9996777188780689;0.9431252748336911;0.013265064651458557;0.012513267099381444;1.0608232512706333;1.0099319853691997;10.00100757395491;1.250518554094061;0.03502052357651062;0.035019654051282406;0.9426512496472897;-0.03300901484728772;0.9431954040642107;1.010002052357474
46.49638;1.0599626700542468;0.999679018467702;0.9431234285001068;0.013265073715028414;0.012513265511809866;1.0608222711872781;1.0099310235669576;10.001005473430514;1.2505202142238756;0.03502053750432789;0.035019602288071765;0.9426502730640615;-0.033009015170888695;0.9431959552944261;1.01000137104343
46.50638;1.059962409865317;0.9996804008888779;0.9431215551499675;0.013265082229383104;0.01251326362489738;1.060821304376281;1.0099300572271799;10.0010026504468;1.250521729390382;0.03502055005242329;0.03501954874562818;0.9426493715731941;-0.03300901549083245;0.9431965468645962;1.0100006722727712
46.51638;1.0599622779944196;0.9996818605990092;0.9431196578707899;0.013265090216096167;0.012513261463618253;1.0608203494360235;1.0099290844087523;10.000999122844293;1.2505230952363298;0.03502056106617763;0.035019493455415204;0.9426485445683818;-0.03300901580571515;0.943197176016357;1.0099999617811517
46.52638;1.0599622745059007;0.9996833906645787;0.9431177403934274;0.013265097696588629;0.012513259053307564;1.0608194045381212;1.0099281035785421;10.000994905959217;1.2505243072411123;0.03502057042632898;0.035019436400267515;0.9426477907635405;-0.03300901611425207;0.9431978404258183;1.0099992444788206
46.53638;1.0599623985627933;0.9996849838656291;0.9431158073892871;0.013265104693095733;0.01251325640749289;1.0608184668042453;1.0099271126573826;10.000990016546004;1.25052536038358;0.03502057802040866;0.0350193775306759;0.9426471075097871;-0.03300901641532223;0.9431985389086566;1.0099985254218402
46.54638;1.0599626487419114;0.9996866328808772;0.9431138638374646;0.013265111233092429;0.012513253522933055;1.0608175317222162;1.009926108628187;10.00098448073455;1.250526249894472;0.03502058372612564;0.03501931677895749;0.9426464911651847;-0.03300901670760144;0.9431992707561423;1.009997809942834
46.55638;1.0599630233864825;0.9996883295528988;0.9431119145702517;0.013265117357438062;0.012513250382465974;1.0608165939454228;1.009925088004345;10.000978336219276;1.2505269727907187;0.035020587425527036;0.035019254074835166;0.9426459383896635;-0.03300901698928657;0.9432000347051874;1.0099971033662176
46.56638;1.0599635207748361;0.999690065410898;0.9431099641950064;0.013265123122985044;0.012513246963350003;1.0608156488649392;1.0099240476896134;10.000971627525503;1.2505275286357282;0.035020589019973;0.035019189369849546;0.9426454465034889;-0.03300901725826737;0.9432008288471321;1.0099964108949253
46.57638;1.0599641383486211;0.9996918333928554;0.9431080168118429;0.013265128599564573;0.012513243248181831;1.060814693412633;1.009922985718618;10.000964398957054;1.250527919239028;0.035020588419239634;0.03501912265350587;0.942645012679208;-0.03300901751258991;0.9432016512792146;1.0099957369612165
46.58638;1.0599648717852717;0.99969362869439;0.9431060754194749;0.013265133870333443;0.012513239232536597;1.060813726039089;1.0099219015837158;10.000956691589007;1.2505281479867303;0.03502058553085187;0.03501905395015241;0.9426446338723784;-0.03300901775065393;0.943202500321955;1.009995083923651
46.59638;1.0599657157396167;0.9996954487812623;0.9431041411914073;0.013265139028780858;0.01251323492510826;1.060812746415215;1.0099207960582106;10.00094854665182;1.250528219492969;0.035020580265898896;0.03501898330602162;0.942644307734963;-0.03300901797106287;0.9432033739626859;1.0099944512330956
46.60638;1.059966665278395;0.9996972934122551;0.9431022135145138;0.013265144168224507;0.01251323034172866;1.060811754856453;1.0099196710809215;10.000940008326289;1.2505281397217312;0.035020572534736054;0.03501891077617747;0.9426440329779933;-0.03300901817267526;0.943204269691917;1.009993836060843
46.61638;1.0599677158645815;0.9996991642183798;0.9431002910651182;0.013265149373582157;0.012513225503058566;1.0608107518156045;1.009918530150045;10.000931121680857;1.250527915827182;0.03502056223898255;0.03501883642376165;0.942643808987226;-0.03300901835481957;0.9432051851783776;1.0099932352791938
46.62638;1.05996886265507;0.9997010639002715;0.9430983727268777;0.013265154716661353;0.012513220438277467;1.0608097379230725;1.009917378419625;10.000921930222933;1.2505275551344104;0.03502054927070627;0.03501876033506374;0.942643635251422;-0.03300901851722061;0.9432061184808695;1.009992646996104
46.63638;1.0599701006502036;0.9997029957422363;0.9430964579424533;0.013265160253210574;0.012513215182114162;1.06080871423998;1.0099162218200601;10.00091247545791;1.2505270639884112;0.0350205335135196;0.03501868262820816;0.9426435104568567;-0.03300901865985547;0.9432070674950245;1.0099920701615632
46.64638;1.0599714255839616;0.999704963246377;0.9430945472715079;0.013265166025450211;0.012513209763432022;1.0608076822828385;1.00991506595158;10.000902800665484;1.2505264474460578;0.03502051485796456;0.03501860343576677;0.9426434318352843;-0.033009018782976185;0.9432080301323456;1.00999150342772
46.65638;1.059972834801163;0.9997069697114602;0.9430926431109922;0.013265172068655465;0.0125132042001483;1.0608066438531278;1.009913915631644;10.000892959832848;1.250525709452038;0.03502049323294323;0.03501852288093016;0.9426433953974459;-0.03300901888697852;0.9432090051141777;1.0099909450201383
46.66638;1.0599743268695596;0.9997090181647131;0.9430907492509377;0.013265178417672214;0.012513198508799317;1.0608056005445954;1.0099127750052612;10.00088302133072;1.2505248526510486;0.035020468641345844;0.03501844108876017;0.9426433963135377;-0.03300901897212796;0.9432099919461777;1.0099903932467045
46.67638;1.0599758995139836;0.999711111460195;0.9430888690123557;0.01326518510999983;0.012513192715864927;1.0608045529153016;1.0099116476166392;10.000873058077488;1.250523878268728;0.035020441164838614;0.03501835822685428;0.9426434289058022;-0.03300901903856393;0.9432109906246217;1.0099898462400545
46.68638;1.059977547892729;0.9997132521835862;0.9430870039429112;0.013265192182621172;0.012513186853458747;1.06080350005462;1.0099105365777856;10.000863134351867;1.2505227867063073;0.03502041091243905;0.035018274518455454;0.9426434868901229;-0.033009019086540616;0.9432120018777156;1.0099893011998757
46.69638;1.059979265162501;0.999715442558675;0.9430851540845249;0.013265199665314675;0.01251318095206182;1.0608024401022245;1.0099094452668742;10.00085329748221;1.2505215784818577;0.035020377962959454;0.03501819021529926;0.9426435642753883;-0.03300901911652812;0.9432130271085439;1.009988754593407
46.70638;1.0599810444928208;0.9997176844380778;0.9430833189282791;0.013265207574861234;0.012513175048129366;1.0608013713022029;1.009908378078593;10.000843571822953;1.2505202547440042;0.03502034235011656;0.03501810558040665;0.942643656173781;-0.033009019129092675;0.9432140677516888;1.009988203113741
46.71638;1.0599828804949565;0.9997199793657421;0.9430814986296057;0.013265215910572292;0.012513169189837043;1.0608002927675984;1.009907340955086;10.000833960391656;1.2505188167830201;0.03502030408821692;0.03501802089225424;0.9426437588356034;-0.03300901912471317;0.9432151248648757;1.0099876441801032
46.72638;1.0599847691832283;0.9997223285515854;0.9430796949733172;0.013265224650518664;0.012513163428257396;1.0607992047152064;1.0099063414173293;10.000824452086855;1.2505172652071637;0.035020263219749444;0.03501793643268997;0.9426438691683978;-0.033009019103605465;0.943216199187892;1.0099870761491252
46.73638;1.059986706642639;0.9997247323116547;0.9430779112706518;0.013265233752286117;0.01251315780686821;1.060798108831539;1.0099053874486439;10.000815021236507;1.2505156000352307;0.035020219840419656;0.03501785245700445;0.9426439841719128;-0.03300901906555918;0.9432172912909028;1.0099864986712708
46.74638;1.0599886876791351;0.9997271895908437;0.9430761511985657;0.013265243162852304;0.01251315236219126;1.0607970088285779;1.0099044861485238;10.000805625873713;1.2505138216099418;0.0350201740701512;0.03501776917418012;0.942644100413211;-0.03300901900992963;0.9432184018947243;1.009985912491152
46.75638;1.0599907062908966;0.9997296984974678;0.9430744170236163;0.013265252830292283;0.012513147139084179;1.060795909977568;1.0099036432248247;10.000796213764316;1.2505119316945268;0.035020125996851746;0.03501768674726351;0.9426442137201548;-0.033009018935861;0.9432195323082321;1.0099853185967116
46.76638;1.059992757674818;0.9997322566794947;0.9430727086168669;0.013265262705453763;0.012513142199816725;1.060794817707394;1.0099028629834368;10.000786724858411;1.250509934186175;0.03502007565082772;0.035017605308141284;0.9426443191780033;-0.033009018842566795;0.9432206843593302;1.0099847177561763
46.77638;1.0599948392650747;0.9997348605694697;0.9430710243181086;0.013265272732765;0.012513137607699704;1.0607937368100058;1.0099021487206428;10.000777085682206;1.2505078346624974;0.035020023027770894;0.035017524966140794;0.9426444112856349;-0.03300901872948781;0.9432218600924333;1.0099841106698537
46.78638;1.0599969499492403;0.9997375051306896;0.9430693623762486;0.013265282836078878;0.012513133409334394;1.0607926717201013;1.0099015034188477;10.000767207120003;1.2505056394816298;0.03501996810994671;0.03501744580019461;0.942644484255952;-0.03300901859627514;0.9432230620869945;1.0099834981714477
46.79638;1.0599990890896314;0.9997401848568488;0.9430677218052695;0.013265292911754264;0.012513129636309567;1.0607916274451032;1.0099009301905066;10.00075699266968;1.2505033556009215;0.03501991087087245;0.035017367859895135;0.9426445322447498;-0.03300901844266286;0.9432242939010836;1.0099828813064882
46.80638;1.0600012561627385;0.9997428947756228;0.9430661027927709;0.013265302841423705;0.012513126310908668;1.0607906099926783;1.0099004319904885;10.000746353176762;1.250500990574799;0.03501985130314609;0.03501729118476107;0.9426445493214591;-0.0330090182684013;0.9432255596628285;1.009982261170485
46.81638;1.0600034502900404;0.9997456307715433;0.9430645067557918;0.013265312517463731;0.012513123443762398;1.0607896253686786;1.0099000105169418;10.000735215613032;1.2504985523578105;0.035019789446429535;0.03501721581643068;0.942644529241772;-0.03300901807338806;0.9432268630976499;1.0099816386457252
46.82638;1.0600056694227054;0.9997483891253802;0.9430629359869658;0.01326532186305187;0.012513121035274744;1.0607886784528833;1.0098996656676285;10.000723517917777;1.2504960489557264;0.035019725366438846;0.03501714179106924;0.9426444649558064;-0.03300901785786354;0.9432282068776241;1.0099810145474246
46.83638;1.0600079100622573;0.9997511657748545;0.9430613929145679;0.013265330838888957;0.012513119092366133;1.0607877730448638;1.0098993964765224;10.00071119907283;1.250493488014914;0.03501965911845408;0.0350170691270608;0.942644348484756;-0.033009017622436694;0.9432295926795321;1.0099803897651207
46.84638;1.0600101680440055;0.9997539561670687;0.9430598793891226;0.013265339439438738;0.012513117646421403;1.0607869126050473;1.0098992019367674;10.000698196541487;1.2504908772147643;0.03501959075221789;0.035016997825591666;0.942644171963792;-0.03300901736797594;0.9432310217261903;1.009979764938202
46.85638;1.0600124393846515;0.9997567555121082;0.9430583963744987;0.013265347684080223;0.012513116755006225;1.0607861006441592;1.0098990806978556;10.00068444972187;1.2504882248585372;0.035019520342982995;0.035016927877820105;0.9426439292399714;-0.03300901709549741;0.9432324951482639;1.0099791401953881
46.86638;1.0600147200317802;0.9997595588127108;0.9430569440326887;0.013265355606994466;0.012513116494831725;1.0607853403989278;1.0098990307455213;10.000669905843672;1.250485539262178;0.03501944800107819;0.03501685926735466;0.9426436165939567;-0.033009016806045385;0.9432340137341247;1.0099785152373122
46.87638;1.060017005226045;0.9997623607923488;0.9430555224851083;0.013265363248037478;0.01251311695562132;1.0607846346822298;1.0098990499245024;10.000654528588163;1.2504828278789917;0.035019373845196364;0.035016791970502274;0.9426432321933961;-0.03300901650054645;0.9432355773105798;1.0099778900143637
46.88638;1.060019289994805;0.9997651559902835;0.9430541328645693;0.013265370646068532;0.012513118228500581;1.0607839860349788;1.0098991370380175;10.000638303893929;1.250480097102714;0.03501929796164918;0.03501672595746493;0.9426427755600003;-0.03300901617969525;0.9432371840622205;1.009977265963898
46.89638;1.0600215701778486;0.9997679388174877;0.9430527774303865;0.013265377836558762;0.01251312038701644;1.0607833965027145;1.0098992924942336;10.000621241385637;1.2504773521766734;0.035019220393267644;0.0350166611992663;0.9426422478576133;-0.03300901584388435;0.9432388303651997;1.0099766465907414
46.90638;1.0600238420383195;0.9997707033826958;0.9430514586663012;0.013265384852411738;0.012513123474211454;1.0607828673571167;1.0098995178152266;10.000603375553373;1.250474597278761;0.035019141173368205;0.035016597673079346;0.9426416520425809;-0.0330090154931481;0.9432405115493618;1.0099760367954012
46.91638;1.0600261007908756;0.9997734432146458;0.9430501784075923;0.013265391722743061;0.012513127505260105;1.0607823990256497;1.0098998145162652;10.000584762016649;1.250471835955884;0.035019060374146004;0.03501653535444151;0.9426409918993951;-0.03300901512722589;0.9432422227600639;1.0099754419910867
46.92638;1.060028340251346;0.9997761512188847;0.9430489378768616;0.013265398470957425;0.012513132477896252;1.060781991161817;1.0099001830537493;10.000565469366128;1.2504690716978208;0.03501897812895379;0.035016474212112424;0.9426402706089146;-0.03300901474579822;0.9432439596133535;1.0099748675824447
46.93638;1.0600305538527355;0.999778820010064;0.9430477381057638;0.013265405118749716;0.01251313837777281;1.0607816430650898;1.0099006224184988;10.000545576554597;1.2504663083210716;0.035018894606447616;0.03501641421578513;0.9426394905838804;-0.033009014348700405;0.943245718919885;1.0099743178442808
