time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
46.94638;1.0600327357347092;0.9997814424230451;0.9430465795667848;0.013265411689737374;0.012513145178526927;1.0607813542085893;1.0099011307808636;10.000525171847274;1.2504635493648957;0.03501880997048394;0.03501635534187602;0.9426386546571272;-0.03300901393604041;0.9432474987569351;1.0099737944318972
46.95638;1.0600348817639123;0.999784011754655;0.9430454614964413;0.013265418200683407;0.01251315284597301;1.0607811242371026;1.0099017067826914;10.00050434320696;1.2504607968945405;0.035018724373714435;0.03501629756944952;0.9426377668710207;-0.03300901350835575;0.9432492978555101;1.009973296501901
46.96638;1.0600369902304632;0.9997865214904551;0.9430443817970632;0.013265424646766617;0.012513161343863903;1.0607809525618206;1.009902350720853;10.000483166559997;1.2504580510512056;0.03501863796709286;0.03501624087225832;0.9426368324687461;-0.033009013066721715;0.9432511151413134;1.009972822599213
46.97638;1.0600390613725843;0.9997889651676151;0.9430433373085229;0.013265430997398424;0.012513170632583165;1.0607808383394208;1.009903065187935;10.000461705216617;1.2504553104862832;0.03501855089712588;0.03501618521369616;0.942635857797876;-0.03300901261267835;0.9432529494765248;1.009972372236944
46.98638;1.0600410960805258;0.9997913368642689;0.9430423244402978;0.013265437204776749;0.012513180670051676;1.060780780844457;1.009903855004371;10.000440019499926;1.2504525733537155;0.035018463309640625;0.035016130544001114;0.9426348500733838;-0.03300901214811215;0.9432547994515857;1.0099719457038392
46.99638;1.0600430947465174;0.9997936318977495;0.9430413400315133;0.013265443213793818;0.012513191421713487;1.0607807796364037;1.0099047266212473;10.00041817414244;1.2504498387589553;0.03501837535258199;0.035016076805008615;0.9426338170276318;-0.03300901167511677;0.9432566633688981;1.0099715428256666
47.00638;1.0600450566463917;0.9997958470712415;0.9430403815981712;0.013265448965089294;0.012513202865513343;1.0607808344697542;1.009905687444145;10.000396238168728;1.2504471078156356;0.03501828714312424;0.03501602394436942;0.9426327665975911;-0.0330090111957531;0.9432585393500675;1.0099711627394217
47.01638;1.0600469797859362;0.9997979803324417;0.9430394470197299;0.013265454391547705;0.012513214984312262;1.0607809452579218;1.0099067448851087;10.000374278972627;1.250444383374018;0.03501819873159347;0.035015971922821965;0.942631706387092;-0.0330090107119078;0.9432604254832897;1.0099708049450788
47.02638;1.0600488610111598;0.9998000304101392;0.9430385343450249;0.013265459414952246;0.01251322775488545;1.060781112038196;1.00990790459726;10.000352350111147;1.2504416689278304;0.03501811010852222;0.035015920709227905;0.9426306432473162;-0.03300901022527996;0.9432623200890433;1.009970469508527
47.03638;1.0600506964162992;0.9998019965412794;0.9430376416421778;0.013265463951395466;0.012513241143055453;1.060781334451728;1.0099091687594712;10.000330482360672;1.2504389680335604;0.03501802123412795;0.0350158702664875;0.9426295834914871;-0.033009009737215836;0.9432642218477938;1.0099701560756504
47.04638;1.0600524821275092;0.9998038783038574;0.9430367667129774;0.013265467923555327;0.012513255106664832;1.0607816110546413;1.0099105359104623;10.00030869181903;1.2504362845792862;0.035017932063814615;0.03501582054643035;0.9426285331619595;-0.033009009248519884;0.943266129436135;1.0099698636006869
47.05638;1.0600542149906294;0.9998056757973472;0.9430359070029686;0.013265471270095664;0.01251326960391258;1.060781939378076;1.00991200212426;10.000286994949517;1.2504336228069306;0.03501784256445596;0.035015771512252374;0.9426274978306133;-0.03300900875955331;0.9432680410699759;1.0099695908391386
47.06638;1.0600558926802626;0.9998073896446669;0.9430350600834561;0.013265473947151812;0.01251328460531977;1.0607823163663608;1.0099135622889952;10.000265413347984;1.250430986027019;0.03501775271347668;0.035015723154429086;0.9426264824341669;-0.03300900827057286;0.9432699545758442;1.0099693366050926
47.07638;1.0600575134729258;0.9998090207021085;0.9430342242046019;0.0132654759260375;0.012513300099296895;1.0607827384891004;1.0099152109523089;10.000243972803494;1.2504283751002991;0.035017662491505376;0.03501567547866621;0.9426254914794051;-0.03300900778202077;0.943271867990786;1.0099691000521664
47.08638;1.0600590760981456;0.9998105696405786;0.9430333981933622;0.013265477193834497;0.012513316081564948;1.0607832016652736;1.0099169429733525;10.000222705646982;1.2504257888160817;0.035017571897840834;0.03501562849828733;0.9426245290816392;-0.03300900729456423;0.943273780159946;1.0099688809480796
47.09638;1.0600605796698568;0.999812036257064;0.9430325810712106;0.013265477750971172;0.012513332541334656;1.0607837012046695;1.0099187542899013;10.00020164934402;1.250423225645927;0.03501748098341278;0.03501558224038374;0.9426235983519899;-0.03300900680902494;0.9432756904710741;1.009968679115901
47.10638;1.0600620238814684;0.9998134193783728;0.9430317719046089;0.01326547760109922;0.012513349457963218;1.0607842319950918;1.0099206421744942;10.000180836305342;1.250420684118949;0.03501738985226499;0.035015536744030365;0.9426227007230793;-0.03300900632622533;0.9432775976977029;1.0099684932735844
47.11638;1.0600634096850412;0.9998147174498752;0.943030970027792;0.013265476741095166;0.012513366802857038;1.0607847887592714;1.0099226042431917;10.00016028789587;1.2504181610717506;0.0350172986276491;0.035015492049550095;0.9426218361756895;-0.033009005846681;0.9432794993754616;1.0099683209488617
47.12638;1.0600647396478609;0.9998159285524592;0.943030175527441;0.013265475156341142;0.012513384544630614;1.0607853658047925;1.0099246371271773;10.000140019119742;1.2504156503469792;0.035017207426920154;0.03501544819300447;0.9426210042692247;-0.03300900537043658;0.9432813924783836;1.0099681601433677
47.13638;1.0600660173427376;0.999817049965527;0.9430293893960446;0.013265472827361936;0.012513402657439946;1.0607859567355762;1.0099267360395419;10.00012004511254;1.250413144081489;0.03501711633705011;0.03501540520585662;0.9426202048693935;-0.03300900489715108;0.9432832743800811;1.0099680111698195
47.14638;1.0600672465131966;0.999818078408984;0.9430286133385909;0.01326546974229045;0.012513421123909869;1.0607865549958413;1.009928894986394;10.000100384691077;1.250410635258155;0.03501702538089701;0.035015363118359885;0.9426194379619157;-0.03300900442623261;0.9432851431323132;1.0099678766601967
47.15638;1.060068430514035;0.9998190111654717;0.9430278496629063;0.01326546589495793;0.01251343993416028;1.0607871549564978;1.0099311067047128;10.0000810592448;1.2504081190190097;0.03501693453186774;0.03501532197703046;0.9426187029235235;-0.033009003956919886;0.943286997277661;1.0099677599547603
47.16638;1.0600695719251612;0.9998198471496639;0.9430271011259734;0.013265461274319223;0.012513459087899883;1.0607877525757217;1.0099333621617246;10.00006208823699;1.2504055925667823;0.03501684378215655;0.035015281856820894;0.9426179978128052;-0.033009003488219;0.9432888356160355;1.0099676640246802
47.17638;1.0600706724056748;0.9998205874438191;0.9430263709111374;0.013265455867784711;0.01251347859351689;1.0607883450895024;1.009935650607053;10.00004348972412;1.2504030551956464;0.035016753185881024;0.03501524283002287;0.9426173195396739;-0.03300900301880257;0.943290657113277;1.0099675911631
47.18638;1.0600717325836118;0.99982123558964;0.9430256631353068;0.013265449677980141;0.01251349845850662;1.0607889303845959;1.0099379608126622;10.000025286247245;1.2504005083772052;0.035016662849254296;0.03501520492402346;0.942616665176834;-0.03300900254710323;0.9432924613062715;1.009967542373465
47.19638;1.0600727522193116;0.999821796992989;0.9430249832773203;0.013265442733230761;0.012513518676522516;1.060789506813767;1.0099402823392798;10.00000750616655;1.2503979550323234;0.03501657290782047;0.03501516812853663;0.942616033242129;-0.033009002071576615;0.943294249008495;1.0099675172831861
47.20638;1.060073730833268;0.9998222774824657;0.9430243376879741;0.01326543508044238;0.012513539220289886;1.0607900730426167;1.0099426059538246;9.999990178926126;1.2503953984946647;0.03501648352089109;0.03501513243894454;0.9426154241418583;-0.033009001590957036;0.9432960225333159;1.0099675149008922
47.21638;1.0600746677645583;0.999822682776775;0.9430237324316674;0.013265426770995367;0.012513560049204314;1.0607906277195185;1.0099449239919827;9.999973329994985;1.2503928412474519;0.035016394883028594;0.035015097885850006;0.9426148398881379;-0.033009001104362515;0.9432977853884867;1.009967533977662
47.22638;1.0600755617622608;0.9998230190130133;0.9430231726943784;0.013265417853918089;0.012513581126685392;1.060791169375074;1.0099472305448964;9.999956977796826;1.2503902839608236;0.035016307228019516;0.03501506453148941;0.9426142832232018;-0.033009000611271294;0.9432995419282737;1.0099675729058335
47.23638;1.0600764114070957;0.9998232929877385;0.943022663150032;0.013265408377576449;0.01251360242964704;1.0607916965585844;1.0099495205395355;9.999941138007761;1.250387726050707;0.03501622080768134;0.035015032452705784;0.9426137566405789;-0.03300900011141327;0.9433012968501095;1.0099676298163855
47.24638;1.0600772161227598;0.9998235118411254;0.9430222083863611;0.013265398397635785;0.012513623944762976;1.060792208121043;1.0099517887538902;9.999925833993014;1.250385166555747;0.035016135875863115;0.035015001730743914;0.9426132620213619;-0.0330089996045198;0.9433030544341936;1.0099677028662417
47.25638;1.0600779769385593;0.9998236825802731;0.9430218133462893;0.01326538798818085;0.012513645659626874;1.0607927036052753;1.009954030008004;9.999911099438243;1.250382604163796;0.03501605269533098;0.03501497243386036;0.9426128007711648;-0.03300899909012332;0.9433048180662126;1.0099677906981024
47.26638;1.0600786965423727;0.9998238116271374;0.9430214838116456;0.013265377243897886;0.012513667555418618;1.0607931835327458;1.0099562400173618;9.999896970535973;1.250380037055045;0.03501597152975363;0.03501494459600605;0.9426123741630144;-0.03300899856763567;0.9433065901624486;1.0099678931014238
47.27638;1.0600793783645077;0.9998239042521047;0.9430212258194656;0.013265366268447624;0.01251368960245875;1.060793649657125;1.009958416438102;9.99988347389565;1.25037746288563;0.03501589262187269;0.035014918222161386;0.9426119839335859;-0.033008998036460235;0.9433083722741482;1.0099680113846827
47.28638;1.0600800252744937;0.9998239641370735;0.9430210441346137;0.01326535516382788;0.012513711756258816;1.0607941048436007;1.0099605595495769;9.999870617809384;1.250374879464133;0.03501581619696173;0.03501489330053959;0.9426116324301458;-0.033008997495913094;0.9433101654327744;1.0099681482781135
47.29638;1.0600806386308517;0.9998239936001997;0.9430209413779098;0.013265344026790785;0.012513733956429773;1.060794551714171;1.0099626716731565;9.99985839635952;1.250372286266495;0.03501574248176479;0.035014869793878495;0.9426113219511103;-0.03300899694515916;0.9433119704936347;1.0099683075844932
47.30638;1.0600812179175447;0.999823994020007;0.9430209183909809;0.013265332947080781;0.012513756136374763;1.0607949908758012;1.0099647557004108;9.999846798835598;1.2503696853669395;0.03501567171437006;0.0350148476351477;0.9426110541506283;-0.033008996383232105;0.9433137883008308;1.0099684935155429
47.31638;1.060081760825737;0.9998239660547513;0.9430209750730091;0.013265322013065753;0.012513778237528106;1.0607954205812462;1.009966813923957;9.99983581444752;1.2503670809151373;0.03501560413944018;0.035014826733494694;0.9426108299826879;-0.033008995809117855;0.9433156199687288;1.0099687102324733
47.32638;1.0600822637730043;0.9998239095499791;0.9430211107644251;0.013265311319502987;0.012513800208966542;1.0607958376861941;1.0099688477770186;9.999825436222029;1.2503644778381877;0.03501553998479761;0.03501480698525205;0.9426106501538905;-0.033008995222018875;0.9433174674639168;1.0099689618618313
47.33638;1.0600827227271712;0.9998238228424593;0.9430213239277841;0.013265300965060019;0.012513821994939533;1.0607962384348766;1.0099708581292604;9.999815664536534;1.2503618810873023;0.03501547942623275;0.03501478830237684;0.9426105158361466;-0.03300899462159227;0.9433193342831856;1.0099692520663244
47.34638;1.0600831334172227;0.999823702511971;0.9430216118894738;0.013265291051537814;0.012513843531151371;1.0607966186721596;1.009972845717281;9.999806508139153;1.2503592958973162;0.035015422562096166;0.035014770628871636;0.9426104288588506;-0.033008994007914995;0.9433212256049094;1.009969583078229
47.35638;1.0600834907354104;0.9998235442490461;0.9430219713382418;0.013265281689598066;0.012513864749339403;1.0607969739580838;1.0099748119309477;9.99979798584093;1.2503567275785137;0.03501536941733641;0.03501475393515846;0.9426103910226339;-0.033008993381323036;0.9433231477256216;1.0099699553538402
47.36638;1.060083788333918;0.9998233433561778;0.9430223991704628;0.013265272989805505;0.01251388557939999;1.0607972994875736;1.0099767595269886;9.99979012996217;1.2503541802153861;0.03501531996400581;0.03501473822989143;0.9426104029824165;-0.03300899274230203;0.943325107480568;1.009970368174166
47.37638;1.0600840191604992;0.9998230944675707;0.9430228930801561;0.013265265039304624;0.012513905953235998;1.06079758930972;1.0099786923421328;9.999782982686519;1.2503516561509551;0.03501527413822561;0.03501472356639235;0.9426104637972301;-0.03300899209143356;0.9433271117090932;1.009970819890284
47.38638;1.0600841769815648;0.9998227916851303;0.9430234520020563;0.013265257893168457;0.012513925809991845;1.0607978355987115;1.0099806143961543;9.999776580383392;1.2503491568571743;0.03501523185898699;0.03501470999753483;0.9426105717764088;-0.03300899142936485;0.9433291662778609;1.0099713071060632
47.39638;1.0600842578727314;0.9998224289305327;0.943024076389591;0.013265251586456727;0.012513945095825657;1.0607980290922965;1.009982528968381;9.999770940902488;1.250346683606605;0.03501519304732538;0.03501469751951448;0.9426107253776526;-0.03300899075675989;0.9433312752028885;1.0099718243686462
47.40638;1.0600842600802178;0.9998219997499952;0.9430247677922174;0.013265246143106433;0.012513963762790683;1.060798160105909;1.0099844376227485;9.999766064767538;1.2503442374220595;0.03501515763251292;0.03501468606330148;0.942610923074261;-0.033008990074227536;0.9433334405034991;1.009972365743551
47.41638;1.0600841824585976;0.999821497123361;0.943025527873352;0.01326524157343291;0.01251398177381804;1.060798219530363;1.0099863400903224;9.999761941236343;1.2503418191920783;0.03501512554054183;0.03501467552286596;0.9426111626737247;-0.03300898938226415;0.9433356626602143;1.0099729269868292
47.42638;1.0600840238611942;0.9998209137980459;0.9430263576122845;0.013265237875929986;0.012513999108278169;1.060798199831;1.0099882354779357;9.999758551768933;1.25033943018298;0.0350150966846296;0.03501466579414867;0.9426114409938977;-0.033008988681207704;0.9433379412431282;1.0099735062024755
47.43638;1.0600837845187334;0.9998202425521725;0.9430272568444188;0.013265235050031772;0.012514015756991622;1.0607980952424667;1.009990123340289;9.999755872177431;1.2503370722623661;0.0350150709728368;0.03501465681068909;0.9426117544540837;-0.033008987971352065;0.9433402751886092;1.009974103075094
47.44638;1.0600834671626178;0.9998194759445422;0.9430282241977458;0.013265233108301052;0.012514031711139413;1.0607979013894957;1.0099920036421646;9.999753873934385;1.250334747311644;0.035015048307883975;0.035014648536330115;0.9426120997393065;-0.03300898725321329;0.9433426628918143;1.0099747180771146
47.45638;1.0600830764417146;0.9998186064279082;0.9430292578598146;0.013265232075326316;0.012514046959545364;1.0607976152159961;1.0099938764417529;9.999752525542291;1.2503324563000666;0.035015028575305175;0.03501464092681005;0.9426124732100749;-0.033008986527588484;0.9433451023778417;1.0099753518783272
47.46638;1.060082618242806;0.9998176272667556;0.9430303568296781;0.013265231975571357;0.012514061493669314;1.0607972344156302;1.0099957419638756;9.999751798263944;1.250330199375681;0.03501501165672057;0.03501463393282658;0.942612869745928;-0.033008985795436784;0.9433475910860232;1.009976004863361
47.47638;1.0600820996632656;0.9998165332210911;0.9430315213240918;0.013265232824762663;0.01251407530965882;1.0607967564884566;1.009997600636471;9.999751673388806;1.2503279771705342;0.035014997467002276;0.035014627529559104;0.9426132824040457;-0.03300898505785948;0.9433501255080184;1.0099766771304701
47.48638;1.060081528600852;0.9998153206687396;0.9430327522279175;0.013265234628089283;0.012514088405197639;1.060796178910531;1.0099994529462313;9.999752141950921;1.2503257914068773;0.03501498597016952;0.03501462169886601;0.9426137027429304;-0.03300898431616686;0.9433527017930738;1.0099773686644524
47.49638;1.06008091284597;0.9998139875482489;0.9430340507729444;0.013265237381301347;0.012514100777853593;1.0607954999780889;1.0100012994621372;9.999753198552103;1.2503236439499186;0.03501497715823818;0.03501461637891502;0.9426141214369602;-0.03300898357186437;0.9433553173551408;1.0099780792849733
47.50638;1.0600802597242784;0.9998125332042919;0.9430354184253247;0.013265241077413588;0.012514112427393607;1.0607947191496627;1.0100031412151667;9.99975483767442;1.2503215360738429;0.035014971029348654;0.035014611448665675;0.9426145290250313;-0.03300898282647237;0.9433579718220899;1.0099788087972101
47.51638;1.0600795766113122;0.9998109584574564;0.9430368566883931;0.013265245714431337;0.012514123354737434;1.0607938369841754;1.010004980239648;9.999757053712464;1.2503194684722945;0.035014967590884086;0.03501460675661126;0.9426149164513985;-0.03300898208141776;0.9433606663363495;1.0099795575995345
47.52638;1.0600788713360274;0.9998092656348644;0.9430383669874907;0.013265251299036248;0.01251413355804386;1.060792854835883;1.0100068191271823;9.999759844760453;1.2503174406898994;0.03501496685669732;0.03501460215919018;0.9426152754263939;-0.03300898133816382;0.9433634025911428;1.0099803269943757
47.53638;1.0600781520797204;0.9998074580038431;0.9430399503306923;0.013265257846128215;0.012514143034660745;1.0607917745336821;1.0100086594307247;9.999763223320903;1.2503154504984215;0.03501496882066262;0.035014597541979234;0.9426155985297519;-0.03300898059836357;0.9433661823765791;1.0099811185530299
47.54638;1.0600774271805191;0.9998055391603999;0.9430416071091634;0.01326526537162349;0.012514151784810872;1.060790598840099;1.0100105012276093;9.99976722493066;1.2503134945713257;0.03501497344504969;0.03501459281623912;0.942615879230826;-0.03300897986390436;0.9433690065435283;1.009981933068334
47.55638;1.0600767048887103;0.9998035130607026;0.9430433373144788;0.013265273886035048;0.012514159807996347;1.0607893322170672;1.0100123445658316;9.99977189921238;1.250311569993652;0.03501498067231112;0.035014587915595356;0.942616112154662;-0.033008979136874755;0.9433718736328782;1.0099827699629795
47.56638;1.0600759931917605;0.9998013842302618;0.9430451405001189;0.013265283394105936;0.012514167096285783;1.0607879804536458;1.0100141903329976;9.999777287699358;1.2503096755784349;0.035014990422440606;0.03501458281404801;0.9426162932680677;-0.03300897841948563;0.9433747793339453;1.0099836274094913
47.57638;1.0600752998584237;0.9997991574309921;0.9430470154117299;0.013265293889936974;0.012514173634452485;1.060786549498917;1.0100160394436162;9.999783408680457;1.250307812193464;0.035015002570727816;0.03501457754668858;0.9426164198665697;-0.03300897771393133;0.9433777165220046;1.0099845028277457
47.58638;1.0600746320834533;0.9997968369195807;0.943048959724223;0.013265305351036441;0.012514179408924651;1.0607850449446456;1.0100178918829146;9.999790258125069;1.2503059817331226;0.035015016935493935;0.03501457220360331;0.942616490539416;-0.03300897702220844;0.9433806752692258;1.009985393453109
47.59638;1.0600739956061338;0.9997944256276377;0.9430509701095491;0.013265317745997698;0.012514184413474861;1.0607834720950513;1.0100197464939975;9.9997978173823;1.2503041861710738;0.035015033290422735;0.035014566897611316;0.9426165054243978;-0.03300897634605678;0.9433836434035697;1.0099862970756874
47.60638;1.0600733947762326;0.9997919246592263;0.9430530424257139;0.013265331046539697;0.012514188641817223;1.0607818357992518;1.010021601006685;9.999806062020255;1.2503024279474073;0.0350150513922718;0.03501456173609854;0.9426164666443314;-0.033008975687007704;0.943386608213219;1.0099872126337133
47.61638;1.0600728337313539;0.9997893333173723;0.9430551716170663;0.013265345228600386;0.012514192082118724;1.0607801402940145;1.010023452129773;9.999814972873434;1.2503007103284907;0.03501507101185244;0.03501455680409742;0.9426163778932569;-0.033008975046412495;0.943389557739377;1.0099881399294663
47.62638;1.060072316927707;0.9997866492836535;0.9430573517395798;0.013265360269813174;0.012514194722713564;1.0607783892840446;1.0100252958974165;9.999824540829769;1.250299036673929;0.035015091955537626;0.0350145521598281;0.9426162432821533;-0.03300897442554076;0.9433924803465692;1.0099890785859718
47.63638;1.0600718488003453;0.999783869545323;0.943059576705677;0.013265376152750778;0.012514196555391195;1.0607765858722893;1.0100271279801432;9.999834762618448;1.2502974096434947;0.03501511406633216;0.035014547856720604;0.9426160668483762;-0.033008973825816745;0.9433953640246872;1.0099900271180744
47.64638;1.0600714333580668;0.9997809923239783;0.9430618412931657;0.01326539286584607;0.012514197575463865;1.060774732387152;1.0100289436706984;9.99984563880063;1.2502958306381702;0.035015137219797376;0.03501454395641144;0.9426158529692829;-0.033008973249047516;0.9433981962953689;1.0099909830747695
47.65638;1.060071073415605;0.9997780180710959;0.9430641416157234;0.013265410391893162;0.01251419778610686;1.0607728302564168;1.0100307377658804;9.99985717491881;1.250294298808046;0.03501516133282749;0.03501454049756377;0.9426156065560117;-0.03300897269738843;0.9434009642426844;1.009991944316635
47.66638;1.0600707692192926;0.9997749486501977;0.9430664752165925;0.013265428693879203;0.012514197199387655;1.0607708800829285;1.0100325047651495;9.999869377375529;1.2502928105618267;0.035015186369681414;0.03501453745960972;0.9426153325635154;-0.03300897217306493;0.9434036551312333;1.009992910023507
47.67638;1.060070517825601;0.9997717861567942;0.9430688413076714;0.013265447717716167;0.012514195825273211;1.0607688821473291;1.010034239806494;9.999882245949705;1.25029136072273;0.035015212328378086;0.035014534771436824;0.9426150354374583;-0.03300897167810069;0.9434062576383181;1.009993880696818
47.68638;1.0600703144514423;0.9997685327822127;0.9430712404308211;0.013265467408329276;0.012514193662098104;1.06076683715923;1.0100359397139205;9.9998957721028;1.2502899442596738;0.03501523921382319;0.035014532360531606;0.942614718646735;-0.03300897121407217;0.9434087624898725;1.0099948578590483
47.69638;1.0600701540610349;0.9997651919711698;0.9430736730296583;0.01326548771859644;0.012514190703559181;1.0607647470890536;1.0100376025642068;9.999909945701821;1.2502885573790254;0.0350152670239951;0.03501453019728714;0.9426143842399367;-0.03300897078190522;0.9434111621503057;1.0099958434883336
47.70638;1.0600700312494962;0.9997617696645745;0.9430761384346288;0.013265508606887081;0.012514186943432617;1.060762615688543;1.0100392258560678;9.99992476035789;1.2502871978636503;0.03501529576076177;0.035014528298308804;0.9426140331317975;-0.03300897038190472;0.9434134503913489;1.0099968387759923
47.71638;1.060069939629148;0.999758274159069;0.9430786354126555;0.01326553002955571;0.012514182364893408;1.0607604480654151;1.0100408054176784;9.999940206093898;1.2502858647023956;0.03501532541688758;0.035014526702589886;0.9426136664942075;-0.033008970014036486;0.9434156220279072;1.0099978430799519
47.72638;1.0600698722257054;0.9997547146197844;0.9430811631592356;0.013265551926590161;0.01251417693903738;1.0607582495612593;1.0100423361778281;9.999956254901512;1.25028455762702;0.035015355927098306;0.035014525463289266;0.9426132869553859;-0.03300896967819969;0.9434176728275351;1.009998854226027
47.73638;1.0600698223522609;0.9997510994325961;0.9430837212105285;0.01326557420685568;0.012514170638627115;1.0607560247044747;1.0100438133690672;9.9999728560915;1.2502832771683439;0.03501538715537793;0.0350145246646186;0.94261289806887;-0.03300896937433421;0.9434196000880967;1.0099998696612498
47.74638;1.0600697834807202;0.9997474355574137;0.943086308309394;0.013265596751399275;0.0125141634444615;1.0607537768519293;1.010045232919054;9.999989944070746;1.250282025269801;0.035015418925519945;0.03501452444486694;0.942612503104543;-0.03300896910251359;0.9434214035097873;1.0100008873359176
47.75638;1.06006974808043;0.9997437287356382;0.9430889215513852;0.013265619432316909;0.012514155344884233;1.060751508761868;1.0100465917890744;10.00000744716406;1.250280805788323;0.03501545103553631;0.03501452499627749;0.9426121050011647;-0.03300896886306749;0.9434230851936176;1.010001906264193
47.76638;1.0600697073658014;0.9997399836947306;0.9430915569080245;0.01326564213068262;0.012514146338864779;1.0607492233025535;1.0100478886241713;10.000025292087866;1.25027962373267;0.035015483261064795;0.035014526524512576;0.9426117066278256;-0.03300896865661943;0.9434246484390327;1.010002926520952
47.77638;1.0600696523561106;0.9997362045605045;0.9430942106960454;0.013265664748897798;0.012514136435175084;1.0607469231531337;1.010049123694477;10.00004340408797;1.2502784838603667;0.0350155153789336;0.035014529216699744;0.9426113104496393;-0.033008968484008305;0.9434260959666095;1.0100039479593672
47.78638;1.0600695747808635;0.9997323954789231;0.9430968803477694;0.013265687209990194;0.012514125646721006;1.060744609833099;1.0100502976570103;10.000061706407065;1.250277390159208;0.03501554719916244;0.03501453324967286;0.9426109186535128;-0.033008968346078756;0.9434274287469603;1.0100049685099686
47.79638;1.0600694672918176;0.9997285607016639;0.9430995639798007;0.013265709440392655;0.012514113990128995;1.060742283601743;1.0100514101742681;10.000080124189562;1.2502763454777424;0.03501557858027129;0.035014538786038094;0.9426105335709183;-0.03300896824344859;0.9434286464479823;1.0100059836272761
47.80638;1.0600693233992582;0.9997247044291461;0.9431022599346935;0.013265731360770337;0.0125141014865454;1.0607399446020267;1.0100524594225198;10.000098588460318;1.250275350468896;0.03501560941160996;0.035014545934226406;0.9426101573790759;-0.03300896817646676;0.9434297486661299;1.0100069870234656
47.81638;1.0600691376369868;0.9997208311645928;0.9431049664555917;0.013265752901321443;0.012514088155853573;1.060737594042171;1.0100534422600282;10.000117036657382;1.2502744035323166;0.03501563958125688;0.03501455471490644;0.9426097918116843;-0.033008968145285124;0.9434307351250852;1.010007971940395
47.82638;1.0600689058390549;0.9997169459166301;0.9431076809591257;0.013265774015289387;0.012514074008302081;1.060735234056277;1.0100543546190002;10.000135414922827;1.2502735021621838;0.03501566896822118;0.03501456506262678;0.9426094388589167;-0.03300896814985006;0.9434316050962032;1.010008932178065
47.83638;1.0600686248825166;0.9997130532081054;0.9431103997478925;0.013265794669466507;0.012514059040593054;1.0607328665969395;1.0100551920879108;10.000153682692808;1.2502726435496212;0.03501569745799709;0.03501457685742724;0.9426091014689153;-0.03300896818992829;0.9434323571899154;1.0100098621024545
47.84638;1.0600682919461497;0.9997091557887339;0.9431131187381123;0.013265814822713043;0.012514043245415545;1.0607304938765614;1.0100559506360434;10.000171813104453;1.2502718244960218;0.035015724959571316;0.03501458997369483;0.9426087828711612;-0.03300896826520719;0.9434329893834327;1.0100107560850886
47.85638;1.060067903976033;0.9997052545647154;0.9431158342844638;0.01326583440541253;0.012514026628997886;1.0607281206153198;1.0100566272635756;10.000189784413584;1.2502710420451872;0.035015751425540115;0.03501460432096707;0.9426084855551078;-0.033008968375298424;0.9434334993173807;1.0100116085423134
47.86638;1.0600674578980323;0.9997013495925944;0.9431185433778684;0.013265853314529076;0.012514009216015151;1.0607257548996074;1.0100572200330737;10.00020756936812;1.250270293831926;0.035015776885591814;0.03501461984699029;0.9426082112905528;-0.03300896851976211;0.943433884819497;1.0100124141959632
47.87638;1.0600669513859984;0.9996974409986572;0.9431212435018839;0.013265871433602689;0.012513991042700076;1.0607234069827665;1.0100577273702889;10.000225138790798;1.2502695772105956;0.035015801470054904;0.03501463650715462;0.9426079615457978;-0.03300896869820956;0.9434341441985269;1.0100131682307776
47.88638;1.06006638322112;0.9996935291121146;0.9431239324822905;0.013265888658569364;0.012513972154630848;1.060721088207204;1.0100581474593968;10.000242477755615;1.250268887967838;0.03501582539344915;0.03501465423395424;0.9426077376850153;-0.03300896891015415;0.9434342768666645;1.0100138668711152
47.89638;1.0600657531372235;0.9996896141006173;0.9431266084271335;0.013265904907579461;0.012513952611774355;1.0607188102716867;1.010058478296452;10.000259591522155;1.250268219533804;0.035015848919687315;0.035014672933978606;0.942607541020434;-0.033008969154670255;0.9434342840579993;1.010014507864208
47.90638;1.0600650617448284;0.9996856958224336;0.9431292699910733;0.013265920119559495;0.012513932491417462;1.0607165840285067;1.01005871824749;10.0002764916168;1.2502675630321354;0.035015872336611534;0.0350146925105051;0.9426073726996538;-0.033008969430373875;0.9434341683350244;1.0100150903598055
47.91638;1.0600643104583662;0.9996817740083259;0.9431319167486546;0.013265934249817642;0.01251391188157339;1.0607144183167068;1.0100588667077823;10.000293177704487;1.2502669079055246;0.03501589593139709;0.035014712879903674;0.9426072333279553;-0.03300896973576668;0.9434339326567814;1.0100156145549597
47.92638;1.0600635015225897;0.999677848367734;0.9431345490040428;0.013265947261955768;0.012513890869452269;1.0607123195685344;1.0100589243553522;10.000309629835277;1.2502662429981335;0.03501591996425464;0.03501473396780939;0.9426071223142104;-0.033008970069549774;0.9434335802977476;1.0100160814537362
47.93638;1.0600626382248501;0.9996739187217859;0.9431371670801402;0.013265959128147412;0.012513869533656165;1.060710292139922;1.010058892746148;10.000325807911713;1.2502655579102617;0.03501594464806973;0.03501475569979769;0.9426070377630299;-0.03300897043076836;0.943433114639875;1.0100164927249002
47.94638;1.0600617249262652;0.9996699853087871;0.9431397709604913;0.013265969838797844;0.01251384794224376;1.0607083388201959;1.010058773537101;10.000341654632626;1.250264844000562;0.03501597013697455;0.035014777993489676;0.9426069773109483;-0.03300897081878885;0.9434325382947717;1.0100168506661222
47.95638;1.0600607668559814;0.9996660484318576;0.9431423606679968;0.013265979395328278;0.012513826155940546;1.0607064609667818;1.0100585681418797;10.000357106462234;1.2502640950732442;0.035015996527863816;0.0350148007598372;0.9426069386403393;-0.03300897123316592;0.9434318528534519;1.010017158436724
47.96638;1.0600597697864131;0.9996621077678182;0.9431449365639606;0.013265987788583927;0.012513804231458247;1.0607046580858417;1.0100582780394818;10.00037210925438;1.2502633079394578;0.0350160238604309;0.03501482392459415;0.9426069192242587;-0.033008971673542255;0.9434310594262079;1.0100174200674905
47.97638;1.0600587395745322;0.9996581629311255;0.9431474989443482;0.013265994998718295;0.012513782220555105;1.0607029275477016;1.0100579049555092;10.000386627135242;1.2502624822306971;0.03501605211040754;0.03501484746756535;0.9426069163279831;-0.03300897213951001;0.9434301588759073;1.0100176399214578
47.98638;1.0600576817109135;0.9996542147493324;0.9431500476032336;0.013266001017660935;0.012513760170037686;1.060701265045198;1.0100574507525168;10.000400640672467;1.2502616195476561;0.03501608120922418;0.03501487144672676;0.9426069276088163;-0.033008972630599924;0.9434291520088952;1.0100178222793101
47.99638;1.0600566010956403;0.9996502655227255;0.9431525819590265;0.013266005860082886;0.012513738127418354;1.060699665209981;1.0100569175892558;10.000414138529145;1.2502607228857912;0.03501611108843773;0.035014895972301126;0.9426069517805843;-0.03300897314658684;0.9434280406073536;1.0100179712086004
48.00638;1.060055501950597;0.999646318365453;0.9431551013852881;0.013266009556441288;0.012513716147860877;1.060698122052452;1.010056308307742;10.000427109072085;1.25025979611805;0.035016141701329564;0.035014921168548666;0.9426069886927377;-0.03300897368760528;0.9434268284492097;1.010018090399647
48.01638;1.0600543879111215;0.9996423766821804;0.9431576053505076;0.01326601214513359;0.012513694295203017;1.06069662944756;1.0100556264888854;10.00043953882811;1.2502588431153905;0.035016173015721935;0.035014947176229425;0.9426070387517989;-0.03300897425386388;0.9434255209724439;1.0100181832288373
48.02638;1.0600532623875945;0.999638443759911;0.9431600934315351;0.01326601366794732;0.012513672636494156;1.0606951813574832;1.0100548761463364;10.000451418638788;1.2502578671110929;0.03501620501442128;0.03501497416151296;0.9426071022436241;-0.03300897484541085;0.9434241242571639;1.0100182530859378
48.03638;1.0600521288876246;0.9996345222805947;0.9431625653596272;0.013266014173208805;0.012513651236198442;1.0606937718232297;1.0100540614224853;10.000462749626116;1.2502568703504653;0.03501623771470714;0.03501500229138735;0.9426071790339974;-0.0330089754621248;0.943422644735831;1.0100183036096302
48.04638;1.0600509914216032;0.999630614439813;0.9431650209654946;0.01326601372188376;0.01251363015658056;1.0606923951174987;1.010053186310798;10.00047354207415;1.2502558539828865;0.035016271185927976;0.035015031706823796;0.9426072688899209;-0.03300897610379853;0.9434210893666631;1.010018338888367
48.05638;1.0600498550128192;0.9996267223711807;0.9431674598477034;0.013266012379648168;0.012513609465640407;1.0606910457528054;1.0100522543812658;10.000483809832845;1.2502548190178706;0.035016305556967595;0.03501506251492087;0.9426073719665424;-0.03300897677013513;0.9434194654249172;1.0100183634622948
48.06638;1.0600487256421847;0.9996228478505937;0.9431698805394889;0.01326601020763663;0.01251358923959269;1.0606897181645;1.0100512687268197;10.000493567768887;1.2502537677590848;0.03501634101754605;0.035015094791263544;0.9426074887216167;-0.03300897746057367;0.9434177801978478;1.0100183817866004
48.07638;1.0600476095585085;0.9996189916013433;0.9431722792041899;0.013266007266996364;0.012513569547587191;1.0606884065938258;1.0100502324994347;10.000502833005722;1.2502527040010771;0.035016377799765325;0.03501512859983966;0.9426076194350974;-0.03300897817416296;0.9434160409178576;1.0100183981245285
48.08638;1.0600465122953708;0.9996151533616063;0.943174649142815;0.013266003623380077;0.012513550436036358;1.060687105240143;1.0100491499264532;10.000511625067524;1.2502516320665888;0.035016416144719974;0.03501516401455648;0.9426077638113716;-0.03300897890965187;0.9434142544841074;1.0100184172501114
48.09638;1.060045438067727;0.9996113330566725;0.9431769819551573;0.013265999349816846;0.012513531934701585;1.0606858083858401;1.0100480267503176;10.000519964827078;1.2502505561125952;0.03501645628050069;0.03501520111210169;0.9426079209305325;-0.03300897966571727;0.9434124269269895;1.0100184443555622
48.10638;1.0600443903516308;0.9996075316690163;0.943179269244235;0.013265994534390618;0.012513514072625673;1.0606845106764669;1.0100468695527112;10.000527876103588;1.250249480442307;0.035016498409324255;0.03501523996755189;0.9426080899583679;-0.03300898044119313;0.943410563272531;1.010018484027433
48.11638;1.0600433728030318;0.9996037509104828;0.9431815036506646;0.013265989281140438;0.012513496884307602;1.0606832074988248;1.0100456849635355;10.000535389490658;1.2502484101158375;0.035016542698045834;0.03501528068441459;0.9426082709805161;-0.03300898123508303;0.9434086679387719;1.0100185395640648
48.12638;1.0600423895058793;0.999599992839184;0.9431836788592399;0.013265983696277114;0.01251348040698437;1.0606818954519213;1.0100444797192767;10.000542542426356;1.2502473507188545;0.03501658927621069;0.035015323416244935;0.9426084644624687;-0.033008982046294495;0.94340674505625;1.0100186127524315
48.13638;1.0600414451009286;0.9995962598876504;0.94318578910099;0.013265977870269507;0.0125134646743098;1.0606805727903361;1.0100432610442163;10.000549369191688;1.2502463073396541;0.03501663824249018;0.03501536834751538;0.9426086698512678;-0.033008982873460734;0.9434047983302885;1.01001870417617
48.14638;1.060040544728962;0.9995925551235462;0.9431878290816191;0.013265971874017561;0.012513449712711334;1.0606792390663993;1.0100420362586597;10.000555884454817;1.2502452837423284;0.03501668968330354;0.035015415659436916;0.9426088852586995;-0.03300898371515968;0.9434028308448262;1.010018814065564
48.15638;1.0600396931782;0.9995888830914872;0.9431897940674954;0.013265965773226382;0.012513435543642397;1.0606778947977749;1.0100408118047017;10.000562076884103;1.250244282613901;0.035016743685139726;0.03501546550675018;0.9426091085344785;-0.03300898457029575;0.9434008451388798;1.0100189428579933
48.16638;1.060038894185472;0.9995852503742345;0.9431916795509737;0.013265959645824613;0.012513422179809244;1.0606765423069082;1.0100395927472796;10.000567921332637;1.2502433068301884;0.03501680032521617;0.03501551801099468;0.9426093384194787;-0.03300898543816264;0.9433988431021281;1.0100190911375744
48.17638;1.0600381506106675;0.9995816650787591;0.943193481175977;0.013265953588821497;0.012513409612417042;1.0606751864135429;1.0100383827822037;10.000573397622857;1.250242360435252;0.03501685966246882;0.03501557326240985;0.9426095745265751;-0.03300898631812462;0.9433968257518035;1.0100192591474262
48.18638;1.0600374646602817;0.9995781361856251;0.9431951952983959;0.013265947711852955;0.012513397809266278;1.0606738338281765;1.0100371844344205;10.000578499340243;1.2502414484754543;0.035016921740508654;0.03501563131948753;0.9426098163329965;-0.033008987209334754;0.9433947933008615;1.0100194459840282
48.19638;1.0600368378413847;0.9995746730168268;0.9431968193217326;0.013265942124347245;0.012513386731838511;1.0606724921525905;1.0100359998394348;10.000583229949575;1.250240576258264;0.03501698658379244;0.035015692208125976;0.9426100627222832;-0.03300898811071024;0.9433927453545656;1.0100196489863074
48.20638;1.06003627085732;0.9995712844230709;0.9431983515090346;0.01326593692293541;0.012513376354109394;1.0606711695768538;1.010034831689619;10.000587595751226;1.250239748582562;0.035017054178145414;0.035015755920896736;0.9426103127105679;-0.03300898902105744;0.9433906816754376;1.0100198640771378
48.21638;1.0600357635376043;0.9995679785515089;0.9431997909239778;0.013265932177836885;0.012513366668628968;1.0606698750145531;1.0100336835240282;10.0005916016595;1.2502389688421078;0.03501712445661044;0.035015822414023214;0.9426105661538278;-0.03300898993921727;0.9433886034280263;1.0100200870000042
48.22638;1.0600353149452781;0.9995647634925187;0.9432011374213032;0.013265927928065887;0.012513357682006376;1.0606686176624922;1.010032560006532;10.000595248152967;1.250238238686425;0.035017197308991686;0.035015891620520455;0.9426108235745426;-0.0330089908640736;0.9433865135336471;1.0100203142138913
48.23638;1.0600349230734265;0.9995616474892043;0.9432023913647775;0.013265924193416047;0.012513349408640314;1.0606674059505679;1.010031467493262;10.000598525993981;1.250237559476707;0.03501727260828995;0.035015963484091604;0.9426110857313751;-0.03300899179446607;0.9433844160899544;1.0100205429167195
48.24638;1.0600345842938859;0.999558638196142;0.9432035537826933;0.013265920986725754;0.012513341866030637;1.060666246811044;1.010030413840131;10.000601414235891;1.250236934545988;0.035017350234895994;0.03501603796437606;0.9426113537993343;-0.033008992729155355;0.9433823156844093;1.0100207709826794
48.25638;1.0600342937023617;0.9995557420369323;0.94320462702;0.013265918316373894;0.012513335069822724;1.0606651453357512;1.0100294072717155;10.000603889737638;1.250236370078758;0.03501743008637829;0.03501611499050357;0.9426116300892855;-0.03300899366673896;0.94338021680969;1.0100209968910543
48.26638;1.0600340458450463;0.9995529642151;0.943205614578064;0.01326591618588987;0.012513329031938247;1.06066410429559;1.0100284549925889;10.000605940590171;1.2502358743111097;0.035017512080969766;0.035016194419873636;0.9426119182979296;-0.03300899460558793;0.943378123860318;1.0100212193379208
48.27638;1.0600338349790848;0.9995503087360715;0.9432065198295378;0.013265914593553495;0.012513323763994824;1.0606631239103663;1.0100275622729233;10.000607574239615;1.2502354561725897;0.035017596154179834;0.03501627603995332;0.9426122227236822;-0.03300899554402653;0.9433760417433071;1.0100214370040028
48.28638;1.060033655139014;0.9995477781995078;0.9432073451068208;0.01326591353387751;0.01251331927766756;1.0606622024790564;1.0100267327383117;10.000608819547958;1.2502351246607921;0.035017682238983015;0.035016359592243;0.9426125471403144;-0.033008996480582836;0.9433739762425295;1.0100216489161755
48.29638;1.0600334999627719;0.9995453739175487;0.9432080919850099;0.013265913004019624;0.012513315577767352;1.060661337356108;1.0100259693161036;10.000609716946812;1.2502348893306816;0.03501777023709146;0.03501644480289826;0.9426128945945609;-0.03300899741413496;0.9433719337653536;1.0100218549564925
48.30638;1.0600333621467428;0.999543096561041;0.9432087620787492;0.013265913008958387;0.012513312653714715;1.0606605251857906;1.0100252747330554;10.00061030141799;1.2502347609019075;0.035017859992722944;0.03501653141585988;0.9426132683919505;-0.03300899834392944;0.9433699206200263;1.0100220555222255
48.31638;1.0600332328578297;0.9995409469688361;0.9432093581683259;0.013265913558443842;0.01251331047449748;1.0606597618573597;1.0100246515494176;10.000610599554882;1.250234751011944;0.0350179512920699;0.03501661920830032;0.9426136727550951;-0.03300899926938221;0.9433679422057805;1.0100222504886127
48.32638;1.0600331015290192;0.9995389265691849;0.94320988531562;0.013265914660411476;0.012513308992358202;1.060659043463687;1.0100241019611327;10.000610636743557;1.250234871116537;0.03501804389288069;0.03501670797307492;0.9426141120577474;-0.033009000189936195;0.9433660025884205;1.0100224388695793
48.33638;1.0600329564070612;0.9995370368495526;0.9432103505963845;0.013265916315757676;0.012513308151217413;1.0606583674426981;1.010023627507191;10.000610433525626;1.2502351311254212;0.035018137544033594;0.035016797487425935;0.9426145896269353;-0.03300900110526983;0.9433641045298475;1.0100226195007704
48.34638;1.0600327857274763;0.999535278250704;0.9432107614839736;0.013265918513538383;0.012513307888731541;1.0606577326327467;1.0100232291503741;10.000609999078497;1.2502355387430268;0.03501823197568325;0.03501688749600274;0.9426151074929412;-0.03300900201545395;0.9433622497250029;1.0100227917056048
48.35638;1.0600325790228011;0.9995336500138858;0.9432111247334211;0.013265921229484947;0.012513308136425948;1.0606571385985306;1.0100229076931473;10.000609336930253;1.2502361000859712;0.035018326884125484;0.03501697771895015;0.9426156671135331;-0.033009002920645535;0.9433604389801395;1.0100229552903808
48.36638;1.0600323281872523;0.9995321514779889;0.9432114465876626;0.01326592443141255;0.012513308823393344;1.0606565846789286;1.0100226639875507;10.000608456374557;1.2502368202910017;0.03501842193809211;0.035017067880641545;0.9426162702460724;-0.03300900382067083;0.9433586722109532;1.0100231101940667
48.37638;1.060032027906315;0.9995307829779024;0.9432117333995655;0.013265928085621718;0.012513309880372683;1.0606560693868237;1.010022499044951;10.000607376769898;1.2502377027290943;0.0350185168068092;0.03501715774175148;0.9426169193753892;-0.03300900471500386;0.9433569482695456;1.010023256231604
48.38638;1.0600316752575913;0.9995295448558489;0.9432119919587377;0.013265932156489761;0.0125133112444291;1.060655590900117;1.010022414273383;10.000606122303415;1.250238748187574;0.035018611189551956;0.03501724712138951;0.9426176177172503;-0.033009005602978314;0.9433552651224515;1.0100233928848636
48.39638;1.0600312688975226;0.9995284363849997;0.9432122294672252;0.013265936604301861;0.012513312858366033;1.0606551479687067;1.0100224114040677;10.000604716661732;1.2502399557977197;0.035018704816645846;0.035017335889703634;0.9426183693342239;-0.03300900648384712;0.9433536205752447;1.010023519054516
48.40638;1.0600308086374897;0.9995274562447375;0.9432124531537167;0.01326594138753814;0.012513314664618714;1.060654740238577;1.0100224917961218;10.000603184837498;1.2502413246696122;0.03501879741863853;0.03501742392773075;0.9426191795096648;-0.03300900735677454;0.9433520124132055;1.010023632994128
48.41638;1.060030295349728;0.9995266025262595;0.9432126697572725;0.01326594646646681;0.012513316605529812;1.0606543678620963;1.0100226555996814;10.00060155751632;1.250242854239799;0.035018888709337455;0.03501751111907643;0.9426200547873985;-0.03300900822089336;0.9433504379467854;1.0100237324318175
48.42638;1.060029730391449;0.9995258713072658;0.9432128851150459;0.013265951808204881;0.012513318625416794;1.0606540307539634;1.0100229015116404;10.00059987011971;1.250244543668731;0.0350189784029702;0.03501759738956762;0.9426210023537006;-0.03300900907535642;0.9433488944112789;1.0100238147577343
48.43638;1.0600291152525123;0.9995252563866057;0.9432131038549166;0.01326595738841291;0.012513320666858023;1.0606537283010737;1.0100232270669438;10.000598156143326;1.2502463920270463;0.03501906624361535;0.03501768270251603;0.942622029003621;-0.033009009919391465;0.9433473796724476;1.0100238776743893
48.44638;1.060028452232728;0.9995247511009765;0.9432133292345242;0.013265963180475541;0.012513322670641576;1.0606534598523314;1.0100236288464017;10.000596443286113;1.250248398729555;0.035019152026612994;0.035017766995293916;0.9426231399990542;-0.03300901075227242;0.9433458917186721;1.0100239198488365
48.45638;1.0600277448621274;0.9995243499725992;0.943213563082614;0.013265969146744957;0.01251332458015755;1.060653225298975;1.0100241022766052;10.000594755841766;1.250250562880145;0.03501923560418906;0.03501785014292595;0.9426243382200707;-0.03300901157311528;0.9433444278082627;1.0100239406831253
48.46638;1.060026997362423;0.9995240486895425;0.9432138057550296;0.013265975247431607;0.012513326340150274;1.0606530249355153;1.010024641198918;10.000593113447673;1.250252882851899;0.035019316891592656;0.035017931975813675;0.9426256240583802;-0.03300901238065395;0.9433429847047822;1.0100239400046236
48.47638;1.060026213912949;0.9995238432198958;0.943214056070032;0.013265981449526837;0.012513327890525837;1.0606528586057833;1.0100252377459362;10.000591525247266;1.2502553568110137;0.035019395879252194;0.03501801231774482;0.9426269959391899;-0.03300901317308912;0.9433415595367591;1.0100239180951318
48.48638;1.060025398256704;0.9995237294548859;0.9432143111027491;0.013265987718597314;0.012513329162907719;1.0606527253342894;1.0100258830146653;10.000589991835275;1.2502579825072386;0.035019472622072195;0.035018091010734664;0.9426284511537516;-0.033009013948067704;0.9433401502168058;1.0100238755003674
48.49638;1.0600245538834636;0.9995237033814405;0.9432145660253093;0.013265994004398086;0.012513330082036058;1.0606526239732796;1.0100265684257201;10.000588513607859;1.2502607560990395;0.03501954719488946;0.03501816791524424;0.9426299868647786;-0.033009014702950645;0.9433387553962093;1.0100238131724355
48.50638;1.0600236841773767;0.9995237610400312;0.94321481461742;0.013266000237302596;0.012513330571651021;1.0606525537327285;1.0100272867074498;10.0005870925971;1.2502636714821491;0.03501961965472226;0.0350182429062831;0.942631600545435;-0.033009015435245016;0.9433373747841538;1.0100237329912398
48.51638;1.0600227919322223;0.9995238984582221;0.943215050644925;0.013266006338245116;0.01251333056563394;1.060652513880379;1.010028031742332;10.000585723917277;1.2502667205556588;0.03501969004425445;0.03501831588444747;0.9426332893364195;-0.03300901614289066;0.9433360093333744;1.0100236373749012
48.52638;1.060021878910819;0.9995241119806793;0.9432152692597825;0.013266012229917966;0.012513330015534044;1.0606525031610392;1.010028797973331;10.000584391072357;1.250269893890427;0.03501975841424273;0.0350183867910759;0.9426350492736115;-0.03300901682428863;0.9433346598977641;1.010023528198906
48.53638;1.0600209457975491;0.9995243989120614;0.943215467443695;0.013266017843305439;0.012513328884603813;1.0606525197298298;1.0100295802550388;10.000583077450736;1.2502731815155435;0.035019824833165084;0.03501845561066341;0.9426368756056112;-0.03300901747816244;0.9433333256301426;1.0100234066548894
