time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
48.54638;1.0600199924809637;0.9995247579563595;0.943215643700737;0.013266023124442389;0.012513327141247801;1.0606525615833606;1.0100303743687489;10.000581777075116;1.2502765733433145;0.0350198893785661;0.03501852236528188;0.9426387639997511;-0.033009018103488094;0.9433320041767826;1.0100232738386996
48.55638;1.0600190187935987;0.999525189005218;0.9432157976200726;0.01326602803478411;0.012513324766621467;1.060652626715012;1.010031177610046;10.000580490673158;1.25028005868954;0.03501995211551122;0.0350185871149483;0.9426407111378914;-0.0330090186995979;0.9433306926223445;1.0100231308390295
48.56638;1.0600180250829807;0.9995256927009406;0.9432159293291288;0.013266032544032507;0.012513321763964998;1.060652712867615;1.0100319881637665;10.000579220309236;1.2502836256742549;0.03502001307015709;0.03501864994360871;0.9426427140226697;-0.03300901926627708;0.9433293878530735;1.010022978882008
48.57638;1.0600170120870434;0.9995262702483179;0.9432160390281146;0.013266036629290169;0.012513318157723056;1.0606528174918863;1.010032803511128;10.000577971143434;1.250287261966357;0.03502007220535452;0.03501871090946116;0.9426447691086016;-0.03300901980366203;0.9433280869951994;1.010022819870738
48.58638;1.0600159807862406;0.9995269233207967;0.9432161268429029;0.01326604027720899;0.012513313989146157;1.0606529381099767;1.0100336197375241;10.000576754646742;1.2502909565035065;0.035020129418061756;0.03501877001531576;0.9426468723904374;-0.033009020312002056;0.9433267877016271;1.0100226563851706
48.59638;1.060014932775892;0.9995276538422581;0.9432161929838494;0.01326604348039503;0.012513309311266901;1.0606530728927757;1.0100344320799801;10.00057558577466;1.2502947002829445;0.03502018457965549;0.0350188272436443;0.9426490202884096;-0.0330090207914868;0.9433254878459018;1.0100224911507267
48.60638;1.060013870511473;0.9995284639309;0.943216238238499;0.013266046237579454;0.012513304181969923;1.0606532210475699;1.0100352351734467;10.000574476423854;1.2502984859760145;0.03502023758878945;0.03501888260147602;0.9426512103426365;-0.033009021242159216;0.9433241859743977;1.0100223264339843
48.61638;1.0600127969425415;0.99952935607026;0.9432162638972014;0.013266048559378301;0.012513298658933063;1.06065338252284;1.0100360224712939;10.000573436290109;1.2503023075728728;0.03502028839397338;0.03501893611245728;0.9426534409931084;-0.03300902166384694;0.9433228823550855;1.010022163789347
48.62638;1.0600117151814499;0.9995303328025554;0.9432162705983852;0.013266050466415002;0.012513292800686677;1.0606535571983933;1.0100367861812802;10.000572478608644;1.2503061602811685;0.035020336997836875;0.03501898775682023;0.9426557106637885;-0.03300902205613208;0.9433215788414507;1.0100220043826218
48.63638;1.060010628639173;0.9995313963383853;0.9432162575535074;0.013266051981423667;0.012513286673359918;1.060653744308884;1.010037518250626;10.000571618631186;1.250310040261593;0.03502038346673193;0.03501903741933261;0.9426580169613045;-0.033009022418428596;0.9433202782568033;1.010021849360689
48.64638;1.0600095412165407;0.9995325489293757;0.943216222843809;0.013266053128548404;0.012513280355545494;1.0606539424669104;1.0100382113364155;10.000570867866067;1.2503139439911146;0.035020427934057526;0.035019084904855925;0.94266035660212;-0.033009022750249986;0.9433189846654991;1.0100217003690903
48.65638;1.060008456984886;0.9995337931884898;0.9432161640379065;0.013266053935858632;0.012513273932617152;1.0606541499569102;1.0100388591244072;10.000570234593862;1.2503178675885267;0.03502047057434361;0.03501913000376707;0.9426627258149357;-0.03300902305152979;0.9433177035033756;1.01002156038225
48.66638;1.060007379183324;0.9995351314939176;0.943216078897911;0.013266054431498463;0.012513267481572152;1.060654365172799;1.010039456252434;10.00056972764232;1.2503218066364106;0.03502051154991901;0.03501917254602262;0.9426651205962979;-0.033009023322614246;0.9433164406507313;1.0100214339317128
48.67638;1.0600063093936056;0.9995365651331537;0.9432159659848462;0.013266054638092741;0.012513261061958495;1.0606545872865363;1.0100399982611592;10.00056935635499;1.25032575643748;0.03502055095609686;0.035019212404767575;0.9426675368480647;-0.0330090235638243;0.9433152015044093;1.010021326290252
48.68638;1.0600052478669815;0.9995380940447046;0.9432158248685949;0.013266054572563978;0.012513254722958436;1.060654816639939;1.010040481723765;10.000569128982496;1.2503297126135364;0.035020588802448537;0.03501924945748495;0.9426699704317958;-0.03300902377516919;0.9433139908472772;1.010021242425924
48.69638;1.0600041944913237;0.9995397168576414;0.9432156563297202;0.013266054253520105;0.012513248510858476;1.0606550544587234;1.010040904601593;10.000569053725998;1.2503336714826054;0.03502062504493677;0.0350192835611079;0.9426724170651073;-0.033009023956676764;0.9433128128658366;1.0100211867228301
48.70638;1.0600031493463378;0.9995414308448711;0.943215462648231;0.013266053707230592;0.012513242464278894;1.0606553024028968;1.0100412666265073;10.000569141122435;1.2503376293419544;0.03502065962115471;0.03501931457568633;0.9426748725972103;-0.03300902410883009;0.9433116710380957;1.0100211634034941
48.71638;1.060002112506275;0.9995432321280325;0.9432152473603026;0.01326605296166948;0.012513236611986285;1.0606555627721512;1.01004156900929;10.000569403878425;1.2503415816321106;0.03502069244328663;0.035019342400758574;0.9426773335643651;-0.03300902423254845;0.943310567998015;1.0100211766203853
48.72638;1.0600010832371727;0.999545116352267;0.9432150146006667;0.013266052039635672;0.012513230978156516;1.0606558389150054;1.0100418134726394;10.000569853326851;1.2503455235345715;0.03502072337858237;0.03501936698724092;0.9426797968722473;-0.033009024328849;0.943309505135362;1.0100212296454736
48.73638;1.0600000592854055;0.9995470797189527;0.9432147685481657;0.013266050959146132;0.012513225580942729;1.0606561347450643;1.0100420013036624;10.000570494111408;1.250349451073289;0.03502075226295284;0.035019388326714196;0.9426822590442095;-0.0330090243985851;0.9433084823666679;1.0100213239183278
48.74638;1.059999036868072;0.9995491198973896;0.9432145130401981;0.013266049732364397;0.012513220429794516;1.060656453908795;1.0100421327203508;10.000571322374093;1.250353360804352;0.03502077894655082;0.03501940642853355;0.9426847166441825;-0.033009024442449915;0.9433074984769685;1.010021459107928
48.75638;1.0599980109737959;0.9995512360733835;0.9432142519632741;0.01326604836507466;0.012513215533548299;1.060656799453706;1.0100422066515091;10.000572331100857;1.250357248270425;0.035020803345411966;0.03501942130744976;0.9426871671404358;-0.03300902446095963;0.9433065519263064;1.0100216339626666
48.76638;1.0599969755292291;0.9995534281700241;0.9432139906065609;0.013266046857655079;0.012513210909941015;1.0606571737652999;1.0100422209020157;10.000573514245085;1.2503611071706109;0.03502082546801154;0.03501943298981255;0.9426896088991921;-0.033009024454285794;0.9433056420596697;1.010021846823415
48.77638;1.0599959237335426;0.9995556961634561;0.9432137363018043;0.013266045198450965;0.012513206584677212;1.060657578833657;1.0100421727731372;10.00057486216725;1.2503649303192286;0.03502084539720833;0.03501944151036203;0.9426920408292816;-0.03300902442235419;0.9433047697077612;1.010022095535399
48.78638;1.0599948485930815;0.9995580399855852;0.9432134971135313;0.013266043354481194;0.012513202583182627;1.0606580166708521;1.0100420601269922;10.000576355447183;1.2503687108241284;0.03502086325564729;0.03501944690628411;0.9426944620813597;-0.033009024365288964;0.9433039365779491;1.0100223773031387
48.79638;1.0599937432713393;0.9995604594591736;0.9432132799567754;0.013266041267669457;0.012513198924649072;1.0606584891753632;1.0100418817674701;10.000577964069636;1.250372442199693;0.03502087919909244;0.03501944924423365;0.9426968717265076;-0.03300902428368799;0.9433031445115102;1.0100226890928676
48.80638;1.059992601332599;0.9995629537435858;0.9432130900145734;0.013266038857750568;0.01251319562314532;1.060658997804671;1.0100416366726475;10.000579649440835;1.2503761185345161;0.03502089341790877;0.03501944864944603;0.9426992689847737;-0.03300902417854407;0.9433023950222169;1.0100230283870941
48.81638;1.0599914170607443;0.9995655208887284;0.9432129313234958;0.013266036033982197;0.012513192691438796;1.0606595438296624;1.0100413233845227;10.000581369325358;1.2503797350658445;0.03502090610475817;0.03501944528425546;0.9427016541021314;-0.03300902405115138;0.9433016891930515;1.010023393195475
48.82638;1.0599901859192935;0.9995681579580149;0.943212807392465;0.01326603270876908;0.012513190140585514;1.0606601290382103;1.0100409402231867;10.000583087305376;1.250383287929064;0.0350209174126026;0.03501943930788701;0.9427040285582994;-0.033009023903048926;0.9433010285452754;1.010023780850629
48.83638;1.0599889048430067;0.9995708612949536;0.943212721245093;0.013266028804144703;0.012513187978897635;1.0606607559135381;1.010040486094882;10.000584779897974;1.2503867727964033;0.03502092744409615;0.03501943085960553;0.9427063943963873;-0.03300902373589419;0.9433004158841581;1.010024186557755
48.84638;1.0599875718504264;0.999573626855002;0.9432126749029318;0.013266024253018777;0.01251318621185031;1.0606614269204608;1.0100399614432651;10.000586435978347;1.250390184095559;0.0350209362740549;0.03501942004666676;0.9427087541138256;-0.033009023551399536;0.9432998551003988;1.0100246031144962
48.85638;1.0599861858374828;0.999576450722501;0.9432126691464922;0.013266018995797641;0.01251318483585295;1.060662144240914;1.0100393686730056;10.00058805355708;1.2503935161785233;0.03502094397598396;0.03501940693136294;0.9427111111115287;-0.033009023351324183;0.9432993509778542;1.0100250223692449
48.86638;1.0599847473284718;0.9995793295341889;0.9432127042436517;0.013266012973034348;0.012513183832001522;1.0606629103621625;1.0100387121109982;10.000589636984246;1.2503967650948202;0.03502095061458768;0.03501939153304771;0.9427134696008145;-0.03300902313736476;0.9432989089221805;1.010025437512545
48.87638;1.0599832588625764;0.9995822600898687;0.9432127805342183;0.01326600612109624;0.012513183164368948;1.0606637283884566;1.0100379977353307;10.00059119122353;1.2503999289692944;0.03502095620284943;0.03501937383078923;0.9427158338673607;-0.033009022910917105;0.9432985338725185;1.0100258442441552
48.88638;1.059981724520908;0.9995852378667895;0.9432128980146575;0.013265998368943448;0.012513182780636513;1.060664601934444;1.0100372324042801;10.00059271508845;1.2504030073041512;0.03502096066419311;0.035019353748840916;0.9427182076450793;-0.03300902267291294;0.9432982298262973;1.0100262400155815
48.89638;1.059980149577555;0.9995882561473425;0.9432130562780547;0.013265989634204584;0.012513182625210882;1.060665534724639;1.0100364231412222;10.000594197615595;1.2504060004282913;0.03502096383594796;0.03501933115608529;0.9427205941643938;-0.03300902242387122;0.9432980006625424;1.0100266227738008
48.90638;1.0599785400425703;0.9995913070247179;0.94321325551775;0.013265979832227619;0.012513182658552207;1.0606665300887366;1.010035577413532;10.000595619453822;1.2504089091326975;0.03502096550714039;0.03501930591480692;0.9427229964057586;-0.03300902216403399;0.9432978506981204;1.0100269905632255
48.91638;1.0599769020254952;0.999594382451131;0.9432134971643724;0.013265968898414564;0.012513182861169784;1.0606675911328964;1.010034703577104;10.000596959613231;1.250411734653118;0.0350209654648796;0.03501927793839505;0.9427254169085062;-0.03300902189350857;0.9432977840019307;1.0100273416920076
48.92638;1.0599752413839245;0.999597473982439;0.9432137830787489;0.013265956802799826;0.012513183224135721;1.0606687211044858;1.010033810136887;10.000598204096699;1.2504144789426692;0.03502096354543622;0.035019247208901094;0.942727857726957;-0.033009021612360086;0.9432978033896979;1.0100276748655979
48.93638;1.0599735632587832;0.9996005723533509;0.9432141143278179;0.013265943547149498;0.012513183742191122;1.060669923026446;1.0100329043377332;10.000599355239176;1.2504171443560288;0.03502095966300604;0.03501921378271685;0.9427303210024095;-0.03300902132058;0.9432979101204644;1.0100279893971715
48.94638;1.059971871803409;0.9996036676830057;0.9432144909927602;0.013265929152049948;0.012513184416717543;1.0606711993227411;1.0100319913389373;10.000600439366936;1.2504197326740087;0.035020953785292505;0.03501917779806902;0.9427328090801743;-0.03300902101812124;0.9432981037816608;1.010028285667767
48.95638;1.059970170868981;0.9996067501821458;0.9432149127835497;0.013265913647857498;0.01251318526145488;1.0606725521467053;1.0100310743860017;10.000601507247156;1.2504222441340183;0.03502094589852777;0.03501913945011469;0.9427353237837026;-0.03300902070510494;0.9432983817322141;1.0100285654545476
48.96638;1.0599684651253847;0.9996098109956478;0.9432153796037374;0.013265897076095013;0.012513186298722659;1.0606739836823667;1.0100301554645414;10.000602629104247;1.2504246776285288;0.0350209360094453;0.035019098949454715;0.9427378661110821;-0.03300902038192144;0.9432987391628392;1.0100288312380954
48.97638;1.0599667605654948;0.9996128426661434;0.9432158918262388;0.013265879489832981;0.012513187547608802;1.0606754957246862;1.0100292355147087;10.000603884972465;1.2504270319368378;0.0350209241656568;0.03501905650328417;0.9427404366452724;-0.033009020049074037;0.9432991705918126;1.0100290847096975
48.98638;1.0599650639764997;0.9996158390491182;0.9432164501768157;0.013265860947171219;0.012513189013783437;1.0606770888871628;1.0100283144323223;10.000605347755334;1.2504293060932834;0.035020910457856456;0.03501901232237231;0.9427430356763645;-0.03300901970698334;0.9432996711736121;1.0100293260990874
48.99638;1.0599633819102345;0.9996187950229074;0.9432170552550392;0.01326584150915137;0.012513190680614192;1.060678762094901;1.010027391851172;10.000607071487453;1.2504314990077923;0.03502089499628797;0.03501896663750424;0.9427456630063065;-0.03300901935604835;0.9433002363734925;1.0100295546833442
49.00638;1.059961720522312;0.9996217066605716;0.9432177071879209;0.013265821243803913;0.01251319250525944;1.060680512460388;1.0100264680349391;10.00060909631192;1.2504336093196127;0.035020877888717244;0.035018919691322536;0.9427483178727732;-0.033009018996947505;0.9433008611302639;1.0100297693927824
49.01638;1.0599600866590226;0.9996245721291815;0.9432184055566533;0.013265800223681996;0.012513194434590669;1.0606823355573702;1.010025543595326;10.000611457140533;1.250435634946925;0.03502085924030975;0.03501887170404842;0.9427509989156333;-0.033009018630750946;0.9433015401331376;1.0100299688529295
49.02638;1.0599584884032824;0.999627392562657;0.9432191493607152;0.01326577851489598;0.01251319643223853;1.0606842263543756;1.010024618602167;10.000614185745453;1.2504375727200283;0.03502083914957024;0.03501882285828796;0.9427537047505434;-0.033009018258705045;0.9433022689783216;1.01003015092445
49.03638;1.059956934064083;0.9996301717714315;0.9432199372329092;0.013265756164982526;0.012513198486017677;1.0606861797639995;1.010023692177557;10.000617308838052;1.2504394192790598;0.0350208176821011;0.035018773316764874;0.9427564349119522;-0.03300901788212039;0.9433030446357019;1.0100303126587595
49.04638;1.0599554310570265;0.999632914865568;0.9432207676043354;0.013265733191207071;0.012513200593364127;1.0606881896343783;1.0100227625804858;10.000620839594628;1.2504411727698028;0.035020794853049264;0.03501872325307778;0.9427591895572502;-0.03300901750248738;0.9433038648631071;1.0100304512769334
49.05638;1.0599539859704044;0.99963562688875;0.9432216382694276;0.013265709577468216;0.012513202749682564;1.0606902476163262;1.0100218276078297;10.000624766904625;1.2504428339254756;0.035020770639478095;0.035018672867310356;0.942761968291105;-0.033009017121476754;0.9433047276366701;1.0100305648237207
49.06638;1.05995260545869;0.9996383120061416;0.9432225459790969;0.013265685290087125;0.012513204946403553;1.0606923435498186;1.0100208851094454;10.000629055465922;1.2504444061523075;0.03502074499652413;0.03501862237765353;0.9427647697127979;-0.03300901674072577;0.9433056306557078;1.0100306518646294
49.07638;1.059951296959922;0.9996409731105693;0.943223486567347;0.013265660297800031;0.012513207171392978;1.0606944668362934;1.0100199330123125;10.000633658503329;1.25044589494313;0.035020717860494995;0.03501857200979716;0.9427675916416319;-0.033009016361596734;0.9433065707001377;1.0100307114453673
49.08638;1.059950068422045;0.9996436116248096;0.9432244552421363;0.013265634572374374;0.012513209414104788;1.0606966077003697;1.0100189689857624;10.00063853100172;1.2504473067935271;0.03502068915215127;0.035018521981183014;0.9427704311412052;-0.033009015985027486;0.9433075438952069;1.0100307432774993
49.09638;1.0599489273601035;0.9996462278745518;0.9432254470750293;0.013265608075223282;0.012513211671678801;1.060698757678827;1.0100179907664668;10.000643634725305;1.2504486481252866;0.03502065877925879;0.03501847248177914;0.9427732841647285;-0.033009015611570276;0.9433085469543674;1.0100307475762578
49.10638;1.059947880567338;0.9996488220792498;0.9432264579092245;0.013265580755249157;0.012513213947533122;1.060700909327045;1.0100169972528683;10.000648936356212;1.2504499249503418;0.03502062663533419;0.03501842367462708;0.9427761454565363;-0.03300901524172999;0.9433095779159045;1.0100307249648048
49.11638;1.0599469342305035;0.9996513947875649;0.9432274849790573;0.01326555256447427;0.012513216253939849;1.0607030557430317;1.0100159890285973;10.000654402231708;1.2504511430717486;0.03502059259806306;0.035018375705282455;0.9427790090481704;-0.033009014876378216;0.94331063590541;1.0100306766694942
49.12638;1.0599460930675992;0.9996539463639015;0.9432285263601181;0.013265523472156085;0.012513218624996115;1.0607051905983629;1.010014967472966;10.000659996065266;1.250452307533725;0.03502055653026394;0.03501832870542302;0.9427818689175654;-0.03300901451682249;0.9433117205768975;1.0100306049174101
49.13638;1.0599453590841563;0.999656476401928;0.9432295799793692;0.01326549346611536;0.012513221118490923;1.0607073090277575;1.0100139332829112;10.00066568050799;1.2504534214823964;0.03502051828660484;0.035018282786671885;0.9427847195244249;-0.03300901416453267;0.9433128316571889;1.010030512937545
49.14638;1.0599447317373694;0.9996589836686278;0.9432306437292993;0.013265462553969652;0.012513223798864909;1.0607094085951303;1.0100128856990294;10.000671416817816;1.250454486326449;0.03502047771414097;0.03501823802009573;0.9427875562291136;-0.03300901382077045;0.943313969002666;1.0100304040959012
49.15638;1.0599442096922829;0.999661466620728;0.9432317162461669;0.013265430768694957;0.012513226723730871;1.060711489377626;1.0100118228748451;10.000677167329277;1.2504555026752955;0.0350204346463608;0.03501819442602174;0.9427903754657259;-0.03300901348625313;0.9433151330490663;1.0100302811906636
49.16638;1.0599437925347541;0.9996639241959824;0.9432327970372317;0.013265398164912455;0.012513229942356742;1.0607135530183802;1.0100107425434721;10.00068290345183;1.2504564702143923;0.035020388907416065;0.03501815199799803;0.9427931744838524;-0.03300901316108209;0.9433163246573398;1.0100301463355263
49.17638;1.0599434810287176;0.9996663563758547;0.9432338864603976;0.01326536480572937;0.012513233492819608;1.0607156008373624;1.0100096423481644;10.00068860792912;1.250457387289471;0.035020340318077124;0.035018110732899226;0.9427959504765271;-0.03300901284502693;0.9433175444719327;1.0100300007153231
49.18638;1.0599432760292793;0.999668764189962;0.9432349857773286;0.0132653307564375;0.012513237396605833;1.0607176319131828;1.0100085205497786;10.000694266854595;1.2504582508695354;0.035020288692918386;0.03501807062748101;0.9427986994440566;-0.03300901253779826;0.9433187926674048;1.010029844567508
49.19638;1.0599431772701404;0.999671149409058;0.9432360965097039;0.013265296089837173;0.012513241657439177;1.0607196424244354;1.010007376860238;10.000699862098378;1.250459056292777;0.03502023386294615;0.035018031663698324;0.9428014158484892;-0.03300901223903395;0.9433200686949891;1.010029677463036
49.20638;1.0599431832921693;0.999673514277502;0.9432372198352653;0.013265260891331372;0.012513246265542066;1.060721626460559;1.010006212161981;10.000705371391861;1.2504597978410428;0.03502017572690321;0.035017993827637886;0.9428040932672962;-0.033009011948212076;0.9433213707279697;1.0100294982162403
49.21638;1.0599432922635887;0.9996758611947594;0.943238356793459;0.013265225256681024;0.012513251209679459;1.0607235775610357;1.0100050277867;10.000710769127311;1.2504604708225409;0.03502011426838159;0.03501795713793201;0.9428067249844487;-0.03300901166471848;0.9433226952682305;1.0100293046605693
49.22638;1.059943502181257;0.999678192431002;0.9432395087284183;0.013265189287208297;0.012513256489816807;1.060725490102057;1.0100038256152566;10.000716022155114;1.2504610730467391;0.035020049533260024;0.03501792163466834;0.942809304127017;-0.03300901138804946;0.943324037025062;1.0100290939871377
49.23638;1.0599438103741115;0.999680510052868;0.9432406777278113;0.013265153085594865;0.01251326211480796;1.060727360239158;1.0100026084280924;10.000721090189991;1.2504616041307357;0.03501998161229299;0.035017887344211775;0.9428118243383602;-0.033009011118055376;0.9433253894285512;1.0100288638298587
49.24638;1.059944213277174;0.9996828156090681;0.9432418671261733;0.013265116747136914;0.012513268089371353;1.060729186239901;1.0100013798655412;10.000725937845774;1.25046206418041;0.03501991062915264;0.03501785426947409;0.9428142810236428;-0.03300901085500535;0.9433267458688093;1.010028613368547
49.25638;1.0599447061607736;0.9996851094554675;0.9432430817742761;0.013265080346019044;0.012513274410583303;1.0607309678373693;1.0100001444700424;10.00073054573228;1.2504624538404;0.03501983672016536;0.035017822409022285;0.9428166718273093;-0.03300901059941997;0.9433281003580902;1.0100283437060182
49.26638;1.0599452829474612;0.9996873901329312;0.9432443275926221;0.013265043931164578;0.012513281076792582;1.060732705222457;1.009998907730959;10.000734908692937;1.2504627752773423;0.035019760008165604;0.03501779176411219;0.9428189958787875;-0.03300901035194102;0.9433294470919634;1.0100280575443508
49.27638;1.0599459372090152;0.9996896537245953;0.9432456103676887;0.013265007542047694;0.012513288095820039;1.0607343985307969;1.0099976756464373;10.000739025614477;1.2504630324083283;0.03501968058452506;0.03501776232723543;0.9428212524389434;-0.0330090101132375;0.9433307803011975;1.0100277584409714
49.28638;1.059946663568025;0.9996918939978015;0.9432469347794948;0.01326497122931941;0.012513295485209606;1.0607360475659984;1.009996454243769;10.000742889787036;1.2504632298740115;0.03501959851849627;0.03501773408090642;0.9428234403958276;-0.033009009883812584;0.9433320949676322;1.0100274500602966
49.29638;1.059947458007592;0.999694104114757;0.94324830430124;0.013264935054071673;0.012513303264080348;1.0607376516857936;1.0099952492740116;10.000746483408323;1.25046337155481;0.03501951388963075;0.03501770700676472;0.9428255590497632;-0.03300900966388686;0.9433333873384901;1.0100271357566588
49.30638;1.0599483170711745;0.9996962780559441;0.9432497212899881;0.013264899068315232;0.012513311444791338;1.0607392100346082;1.0099940655342874;10.000749776268302;1.2504634595972235;0.03501942681611412;0.03501768108045958;0.9428276083157834;-0.03300900945344866;0.9433346545138036;1.0100268181714633
49.31638;1.05994923673066;0.9996984106685156;0.943251186959298;0.013264863310439693;0.01251332003233723;1.0607407218544294;1.0099929061163155;10.000752732033279;1.2504634945688513;0.03501933745591241;0.03501765624844344;0.9428295881212099;-0.03300900925232882;0.9433358937411586;1.0100264989867147
49.32638;1.0599502120426403;0.9997004978256607;0.9432527017180247;0.013264827822083835;0.012513329020820411;1.060742187235644;1.0099917724625778;10.000755320334152;1.25046347680972;0.03501924598495032;0.03501763242072301;0.9428314987397707;-0.03300900906021223;0.9433371025298578;1.0100261797446919
49.33638;1.0599512381374971;0.9997025368464495;0.9432542657359987;0.013264792658882484;0.012513338380889166;1.0607436083563735;1.0099906649240769;10.000757519899729;1.2504634080120403;0.03501915258050447;0.035017609494610094;0.9428333418617327;-0.03300900887659633;0.9433382789437371;1.010025862883053
49.34638;1.0599523115208178;0.9997045264758805;0.9432558791684894;0.01326475788734024;0.01251334805607499;1.060744989727322;1.0099895827504772;10.00075931116986;1.250463291896273;0.03501905743189089;0.035017587375539644;0.9428351212005917;-0.03300900870086554;0.9433394209068554;1.0100255513478928
49.35638;1.059953430297552;0.9997064671476783;0.9432575417809771;0.013264723577424923;0.012513357974644212;1.0607463369582837;1.0099885236757808;10.000760674320656;1.2504631339252013;0.035018960766261376;0.03501756597696006;0.9428368422248334;-0.03300900853255277;0.9433405258007476;1.0100252476088813
49.36638;1.0599545932352805;0.9997083611918618;0.9432592522675064;0.013264689795320824;0.012513368057859972;1.060747655585809;1.0099874840023495;10.00076159409864;1.2504629405059824;0.035018862844952446;0.035017545217306975;0.942838511222181;-0.033009008371350186;0.9433415911307931;1.010024953801931
49.37638;1.0599557989381339;0.9997102118266383;0.9432610080370485;0.01326465659886185;0.01251337821785278;1.0607489508301817;1.0099864591959344;10.00076206399523;1.250462718544716;0.03501876392530253;0.035017525035421104;0.9428401345180017;-0.03300900821664686;0.943342614632239;1.0100246724729876
49.38638;1.0599570462168084;0.9997120216681884;0.9432628055062813;0.013264624037066101;0.01251338836006807;1.0607502278617038;1.009985444646959;10.000762090643269;1.2504624759081664;0.035018664238264;0.03501750542458336;0.9428417182758626;-0.03300900806710036;0.9433435938523106;1.010024406006134
49.39638;1.0599583350595148;0.9997137918594187;0.9432646402633829;0.01326459215320286;0.01251339839682072;1.0607514918665744;1.0099844362646224;10.000761693826199;1.250462221494979;0.03501856399912522;0.03501748644463904;0.9428432688010432;-0.03300900792071114;0.9433445266221864;1.0100241551201308
49.40638;1.0599596669659146;0.9997155221949472;0.9432665072006289;0.013264560991284825;0.012513408258275058;1.0607527473910776;1.0099834305019637;10.000760897790151;1.2504619638393093;0.035018463419734726;0.03501746818632406;0.942844793123567;-0.033009007775280375;0.9433454116551787;1.0100239185932767
49.41638;1.059961044723858;0.9997172118289184;0.9432684007757998;0.013264530605422627;0.012513417889553827;1.0607539977243603;1.0099824240598947;10.000759723194971;1.2504617094731616;0.03501836269980556;0.03501745072566093;0.9428462992348494;-0.03300900762866592;0.9433462482477005;1.0100236941809426
49.42638;1.059962471919305;0.999718859295202;0.9432703151792243;0.013264501064978017;0.012513427242676472;1.0607552450900848;1.0099814137216174;10.000758186586719;1.2504614623921686;0.03501826201265443;0.035017434103082654;0.9428477957454308;-0.03300900747867439;0.943347035982623;1.0100234792505642
49.43638;1.0599639519508062;0.9997204620334282;0.9432722450768389;0.013264472451045025;0.012513436273194728;1.0607564911154734;1.0099803963088076;10.000756305396415;1.2504612245600801;0.035018161505259514;0.03501741833006513;0.942849290896093;-0.03300900732322563;0.9433477750224967;1.0100232709192358
49.44638;1.0599654872759763;0.9997220163574994;0.9432741868887236;0.013264444845907584;0.012513444940100246;1.0607577374166803;1.009979368931114;10.000754104557464;1.2504609967957137;0.03501806130492745;0.03501740341858373;0.9428507909907093;-0.03300900716091242;0.9433484658963622;1.0100230661596745
49.45638;1.0599670792511808;0.9997235174515519;0.9432761387467331;0.013264418314701442;0.012513453207704353;1.0607589860328288;1.0099783295235212;10.000751619664127;1.250460779345359;0.035017961529073036;0.035017389396174825;0.9428522992928597;-0.03300900699116183;0.9433491085410383;1.0100228616111786
49.46638;1.0599687275425476;0.9997249590053345;0.9432780992107355;0.013264392889610272;0.01251346105061204;1.0607602387732984;1.009977276932129;10.000748894274984;1.2504605721484947;0.035017862296732975;0.03501737627447876;0.9428538161338317;-0.03300900681371539;0.9433497020575471;1.010022652913215
49.47638;1.059970429165505;0.999726333009239;0.943280066750623;0.01326436857326013;0.01251346846021059;1.0607614963024987;1.0099762102637218;10.000745975267423;1.250460375251848;0.03501776371963911;0.0350173640134861;0.942855339841547;-0.03300900662814531;0.9433502452709979;1.0100224345065973
49.48638;1.0599721783953866;0.9997276305574397;0.943282039855709;0.013264345355932777;0.01251347544855015;1.0607627583621309;1.009975128451366;10.000742911734223;1.2504601893223697;0.03501766587427552;0.03501735252610755;0.9428568673396693;-0.03300900643395337;0.9433507373057775;1.0100222003162618
49.49638;1.0599739676480942;0.9997288431134408;0.9432840165553713;0.013264323230303255;0.012513482048860327;1.0607640242894638;1.0099740310137713;10.000739754449368;1.250460015880681;0.03501756879958855;0.03501734170945155;0.9428583938554512;-0.03300900623076527;0.9433511783970969;1.0100219445513858
49.50638;1.0599757883810081;0.9997299627246039;0.9432859937735171;0.013264302196742966;0.012513488312164504;1.060765292853406;1.009972919161904;10.000736554203986;1.2504598569283136;0.03501747253372298;0.03501733148192487;0.9428599130224556;-0.033009006018080975;0.9433515705504042;1.0100216623686198
49.51638;1.0599776317038485;0.9997309819184746;0.9432879675304385;0.013264282258630236;0.012513494297195737;1.06076656197515;1.0099717956040821;10.00073336580533;1.2504597144682323;0.035017377127954184;0.03501732179587849;0.9428614178202158;-0.03300900579505044;0.9433519172600204;1.010021350377948
49.52638;1.059979489079485;0.999731894487214;0.9432899339992646;0.013264263414123168;0.012513500060169198;1.0607678289074454;1.0099706636157575;10.000730251741315;1.2504595904727558;0.03501728261968153;0.03501731261390584;0.9428629009218968;-0.03300900556080253;0.9433522224703579;1.010021006659822
49.53638;1.059981353099756;0.9997326959910512;0.9432918905496723;0.013264245651190743;0.012513505654774847;1.060769090671571;1.0099695271547564;10.000727276259324;1.2504594867724663;0.035017189039511586;0.03501730389761854;0.9428643542854908;-0.03300900531510466;0.9433524894568025;1.0100206305711277
49.54638;1.0599832180740014;0.9997333829923128;0.9432938358326615;0.013264228947485602;0.012513511136462388;1.0607703445626033;1.0099683914728614;10.00072449928557;1.2504594047764623;0.03501709645996413;0.035017295615026534;0.9428657690037319;-0.03300900505873558;0.943352720196063;1.0100202222179315
49.55638;1.0599850803923798;0.9997339521692945;0.9432957686941505;0.013264213275211052;0.012513516556863705;1.0607715890400011;1.0099672624203064;10.000721975932539;1.250459345384486;0.03501700501590162;0.035017287728506;0.942867135940805;-0.033009004793168595;0.9433529153544266;1.0100197814857843
49.56638;1.0599869383286755;0.9997344003913149;0.9432976868478506;0.013264198605182137;0.012513521952537611;1.0607728244107966;1.0099661450870059;10.000719754654002;1.2504593089342508;0.03501691488790111;0.035017280185939276;0.9428684469969665;-0.033009004520014;0.9433530748355076;1.0100193080175173
49.57638;1.0599887911680905;0.9997347253129106;0.9432995864057907;0.013264184904376013;0.012513527341247867;1.0607740521149427;1.009965043489769;10.000717877194043;1.2504592952798281;0.03501682627461925;0.03501727293131746;0.9428696958033418;-0.033009004240839634;0.9433531989422124;1.0100188021418508
49.58638;1.0599906383488846;0.9997349259117249;0.9433014625439897;0.013264172135284564;0.012513532720926087;1.0607752732289197;1.0099639610082494;10.0007163846755;1.250459303975663;0.035016739354296285;0.03501726590372539;0.9428708773097323;-0.03300900395723104;0.9433532895708928;1.010018264905643
49.59638;1.059992479299406;0.9997350025004185;0.9433033105537966;0.013264160263711225;0.012513538066610782;1.0607764877453454;1.0099629007102275;10.000715317157026;1.2504593339355878;0.03501665424744029;0.03501725902923087;0.9428719874066461;-0.03300900367074225;0.9433533502920877;1.010017697263209
49.60638;1.059994314709798;0.9997349559088892;0.9433051260499388;0.013264149261413732;0.012513543339446383;1.060777695090704;1.0099618654651252;10.00071470589388;1.250459382650277;0.03501657101227469;0.0350172522179459;0.9428730229599843;-0.03300900338271615;0.94335338533403;1.01001710026389
49.61638;1.059996148324585;0.9997347863765095;0.9433069042821437;0.013264139095762706;0.01251354850668366;1.0607788948589294;1.0099608578373278;10.000714576171527;1.2504594459745606;0.035016489671733576;0.035017245354447946;0.9428739816591788;-0.03300900309417643;0.9433533982634599;1.0100164762584414
49.62638;1.0599979861836;0.9997344928981865;0.9433086396145313;0.01326412972301481;0.012513553550019986;1.060780086540301;1.0099598798562477;10.000714955690581;1.2504595187236835;0.03501641023484;0.035017238306718323;0.9428748618755795;-0.033009002805884806;0.9433533906548729;1.0100158290298666
49.63638;1.059999833680698;0.9997340735649233;0.9433103257451758;0.013264121095396954;0.012513558457899705;1.060781269010841;1.0099589331106587;10.000715871797992;1.2504595953714215;0.03501633270913623;0.03501723096213009;0.942875662934183;-0.033009002518398736;0.9433533616939153;1.0100151626284803
49.64638;1.060001694010488;0.9997335266949889;0.9433119564077626;0.013264113170870326;0.012513563220264104;1.0607824409720519;1.009958019203626;10.000717345030411;1.2504596705074313;0.03501625712227875;0.035017223232787865;0.942876385401698;-0.03300900223207003;0.9433533090816165;1.010014480522903
49.65638;1.0600035682513884;0.9997328519546254;0.9433135259019556;0.013264105917405917;0.012513567834783605;1.0607836017114207;1.009957139672433;10.000719391222482;1.2504597391780743;0.03501618353333707;0.035017215024358554;0.9428770310119274;-0.03300900194708942;0.9433532297522784;1.010013785020172
49.66638;1.0600054552383789;0.9997320509256455;0.9433150293025446;0.0132640993100033;0.012513572311356429;1.0607847513920383;1.0099562953673167;10.000722026457204;1.2504597969661908;0.03501611202599111;0.035017206232173456;0.9428776027043033;-0.033009001663556685;0.9433531200957161;1.0100130766159867
49.67638;1.060007351276817;0.9997311267538371;0.9433164629825437;0.013264093319303016;0.012513576668280423;1.0607858907541003;1.009955486033403;10.000725264538925;1.2504598392167536;0.03501604269900076;0.03501719676256039;0.9428781046775818;-0.03300900138149025;0.9433529765154323;1.010012354083807
49.68638;1.060009250649991;0.999730083114299;0.9433178253467968;0.013264087902391877;0.012513580932553857;1.0607870205587195;1.0099547102966457;10.000729111920846;1.2504598599254964;0.035015975647123485;0.03501718652967475;0.9428785415266888;-0.033009001100841685;0.9433527960462461;1.010011615228138
49.69638;1.060011146939686;0.9997289234119617;0.9433191167744447;0.013264083007347247;0.012513585145665857;1.0607881417481702;1.0099539662298223;10.000733570788777;1.2504598520952148;0.03501591094900373;0.03501717544917836;0.9428789168395492;-0.033009000821586455;0.9433525764408148;1.0100108573078164
49.70638;1.0600130339137956;0.9997276508399368;0.9433203387100546;0.013264078588912724;0.01251358936017475;1.060789256094879;1.0099532519010006;10.00073864122096;1.250459809316614;0.03501584868543218;0.0350171634559254;0.9428792325190742;-0.03300900054380565;0.9433523158484414;1.0100100766861193
49.71638;1.0600149053821022;0.9997262690628462;0.9433214929778754;0.013264074623904172;0.012513593627214116;1.0607903659918252;1.0099525653990655;10.000744312316767;1.2504597264071946;0.035015788953085346;0.03501715051057447;0.9428794893649506;-0.03300900026767216;0.9433520127339007;1.010009268500926
49.72638;1.0600167551907658;0.9997247827273994;0.9433225818816078;0.013264071118300216;0.012513597992030494;1.060791473669619;1.0099519049968628;10.000750556217447;1.250459598749503;0.03501573185488422;0.035017136591158175;0.9428796882776868;-0.03300899999336553;0.9433516662142895;1.0100084273703345
49.73638;1.0600185779375908;0.9997231973024537;0.9433236084181251;0.013264068104188512;0.012513602498292094;1.0607925811667878;1.0099512697002921;10.000757334485435;1.2504594214764515;0.03501567749551581;0.03501712169952862;0.9428798307289774;-0.033008999721052784;0.943351276220517;1.010007548421221
49.74638;1.0600203696941586;0.9997215184583642;0.943324575905586;0.013264065621202026;0.012513607184848945;1.0607936907800046;1.009950659865228;10.00076460646035;1.2504591890829604;0.035015625988054265;0.03501710588043106;0.9428799182519565;-0.03300899945095423;0.9433508432194851;1.0100066275477695
49.75638;1.0600221281510784;0.9997197517247669;0.9433254873566898;0.013264063689129007;0.012513612073732227;1.0607948045769509;1.009950077595715;10.000772332937117;1.2504588954463791;0.035015577456271534;0.035017089236577266;0.9428799518964666;-0.03300899918337045;0.9433503680354133;1.0100056611128343
49.76638;1.0600238521243135;0.9997179031563677;0.9433263455224858;0.013264062295261501;0.012513617164713007;1.0607959235145543;1.00994952675933;10.00078047795666;1.2504585340870316;0.035015532032314105;0.035017071914039806;0.9428799321191914;-0.03300899891870555;0.9433498521140843;1.010004645577821
49.77638;1.060025541203635;0.9997159805437973;0.9433271536346146;0.013264061398455793;0.012513622442215287;1.0607970477641766;1.009949012525521;10.000789007691303;1.2504580987130514;0.03501548985830298;0.035017054055067005;0.942879858991032;-0.03300899865756978;0.9433492977337572;1.010003577926667
49.78638;1.0600271960290195;0.999713993779522;0.9433279156839489;0.013264060934245809;0.01251362788671141;1.060798177757051;1.0099485405336641;10.000797883166417;1.250457583921049;0.03501545108215416;0.035017035775533424;0.9428797324203536;-0.033008998400905154;0.9433487081244558;1.0100024570903343
49.79638;1.0600288181158724;0.9997119541195523;0.943328635850427;0.013264060822510554;0.012513633484096433;1.0607993150066979;1.0099481163711208;10.000807054645943;1.2504569856401437;0.03501541583935976;0.03501701717952776;0.9428795523120387;-0.03300899815001872;0.9433480879986039;1.010001284553579
49.80638;1.0600304087810528;0.9997098731468904;0.9433293176196565;0.013264060978145972;0.012513639227877401;1.060800462168722;1.0099477455399006;10.000816469308429;1.2504563011263468;0.03501538423011909;0.035016998357029955;0.9428793188837776;-0.033008997906547176;0.9433474438862244;1.0100000634178106
49.81638;1.0600319683969086;0.9997077618501603;0.9433299632936829;0.013264061314965313;0.012513645114255227;1.0608016218416454;1.0099474335065914;10.000826083585821;1.2504555285541885;0.035015356293703045;0.03501697937532334;0.9428790326888924;-0.033008997672485385;0.9433467835222114;1.009998797690927
49.82638;1.0600334967497391;0.9997056300864682;0.9433305746425;0.0132640617481382;0.012513651140729389;1.0608027955313581;1.0099471856371485;10.000835863053716;1.2504546667773522;0.0350153319870594;0.035016960307065526;0.9428786940533334;-0.033008997450209694;0.9433461147530925;1.0099974926902722
49.83638;1.0600349940028946;0.999703486657929;0.9433311534768805;0.01326406219844349;0.012513657309368065;1.0608039840107732;1.0099470068165965;10.000845776062471;1.2504537157019222;0.0350153111847354;0.035016941266082305;0.9428783026327213;-0.033008997242387435;0.9433454447931939;1.0099961551474013
49.84638;1.0600364612439555;0.9997013397526734;0.9433317006321482;0.013264062591094552;0.012513663626026367;1.0608051879734044;1.0099469014068336;10.000855793053017;1.2504526766084005;0.03501529370183136;0.03501692240278388;0.9428778574025528;-0.03300899705182613;0.9433447802543151;1.0099947921994952
49.85638;1.0600379002342812;0.9996991973757064;0.9433322152016385;0.01326406285495525;0.012513670099744774;1.0608064080081263;1.0099468740390163;10.000865885273459;1.2504515519217925;0.035015279327956436;0.035016903868591374;0.9428773569627029;-0.03300899688129653;0.9433441277250153;1.0099934106040869
49.86638;1.0600393129902292;0.9996970672370629;0.9433326957182561;0.013264062927545884;0.012513676748510713;1.0608076441928238;1.009946930058631;10.000876020148747;1.2504503449562776;0.03501526786175743;0.03501688578685593;0.942876800172989;-0.03300899673339971;0.9433434944349816;1.0099920169726389
49.87638;1.0600407015531252;0.9996949561664964;0.9433331417464531;0.013264062758035404;0.012513683601203652;1.0608088961971127;1.009947074652556;10.00088616115474;1.2504490599731335;0.035015259137371794;0.03501686822893807;0.9428761867044421;-0.03300899661046313;0.9433428885044227;1.0099906180395963
49.88638;1.0600420676582711;0.9996928702148596;0.9433335542870602;0.013264062304822667;0.012513690686790951;1.060810163993505;1.0099473114239121;10.000896270582306;1.2504477020842002;0.03501525302563896;0.035016851183285506;0.9428755169294496;-0.03300899651431667;0.9433423183486379;1.009989220422726
49.89638;1.0600434123148934;0.9996908149232566;0.943333935196123;0.01326406153239469;0.012513698022060335;1.0608114483096025;1.0099476420280677;10.000906308981689;1.2504462765932511;0.03501524940444788;0.03501683454990557;0.9428747915102654;-0.03300899644611612;0.9433417918495219;1.0099878304068055
49.90638;1.0600447358011724;0.9996887947077657;0.9433342865765237;0.013264060410979963;0.012513705615176224;1.060812750597714;1.009948066887483;10.000916234499908;1.2504447884318364;0.03501524813882503;0.03501681817990579;0.942874011694374;-0.033008996406482166;0.9433413161815777;1.0099864538728114
49.91638;1.06004603830183;0.9996868128618768;0.9433346105883641;0.013264058915090594;0.012513713479269073;1.0608140723577049;1.0099485855305133;10.00092600508007;1.2504432422154077;0.03501524909925528;0.03501680192646155;0.9428731802353671;-0.03300899639573884;0.9433408980289556;1.0099850958885195
49.92638;1.0600473206314112;0.9996848723871695;0.9433349093792351;0.013264057014726912;0.012513721634569494;1.060815413810339;1.0099491964110747;10.00093558003914;1.2504416423894742;0.035015252178646504;0.03501678568348523;0.9428723014676205;-0.03300899641392063;0.943340543715202;1.009983760168892
49.93638;1.06004858430925;0.9996829760068364;0.9433351849789641;0.013264054669836288;0.012513730097387574;1.0608167732063472;1.0099498972531122;10.000944919105168;1.2504399934208867;0.03501525728739034;0.0350167694197911;0.9428713799007512;-0.03300899646062362;0.9433402593106923;1.0099824492922709
49.94638;1.0600498308491066;0.9996811258129128;0.9433354392312029;0.01326405183951412;0.012513738870996693;1.0608181475335523;1.009950686069461;10.000953977994039;1.250438300122081;0.03501526435647472;0.03501675319057586;0.9428704187712429;-0.03300899653496962;0.9433400505808303;1.0099811655548039
49.95638;1.0600510610455591;0.9996793233876644;0.9433356741075524;0.01326404849035677;0.012513747942534053;1.0608195336663677;1.009951561596826;10.000962702988366;1.2504365675245392;0.035015273353404416;0.035016737092984765;0.9428694197699404;-0.033008996635817536;0.9433399227037971;1.0099799113635386
49.96638;1.0600522753498527;0.9996775700196863;0.9433358925383828;0.013264044592990621;0.012513757282894314;1.0608209288983628;1.0099525224872494;10.000971035366781;1.2504348003115033;0.03501528428900997;0.03501672120285562;0.9428683833107337;-0.0330089967619528;0.9433398799987442;1.0099786888315427
49.97638;1.060053475000915;0.9996758670399539;0.9433360985799213;0.013264040121524117;0.012513766853191086;1.060822331163554;1.0099535663921435;10.0009789289824;1.2504330023787025;0.03501529720761544;0.03501670555380014;0.942867308720277;-0.03300899691197319;0.9433399253148063;1.0099774993248833
49.98638;1.060054662401675;0.9996742160144456;0.9433362963141045;0.013264035061574924;0.01251377661455718;1.0608237394387894;1.009954689917425;10.00098636452298;1.2504311766626437;0.035015312169831864;0.03501669014804647;0.9428661945869253;-0.03300899708417666;0.9433400592997654;1.0099763433732762
49.99638;1.060055840635429;0.9996726181679105;0.9433364886347276;0.013264029416238533;0.012513786531779285;1.0608251537967632;1.009955889099435;10.000993345909821;1.2504293251870984;0.035015329241631636;0.0350166749654788;0.9428650390813041;-0.03300899727663461;0.943340280859592;1.0099752205772705
50.00638;1.0600570134142242;0.9996710738072834;0.9433366765678545;0.013264023202323026;0.012513796574947318;1.0608265746841194;1.0099571600006554;10.000999888016034;1.250427449235601;0.035015348506382715;0.035016659964523314;0.9428638399663767;-0.033008997487246346;0.9433405883136435;1.009974129854809
50.01638;1.060058185365891;0.9996695825160455;0.9433368593897303;0.01326401643988132;0.01251380672101725;1.060828001675933;1.0099584992825934;10.001006009479706;1.250425549230541;0.03501537008646951;0.03501664508672517;0.9428625945789185;-0.033008997713840374;0.9433409794746379;1.0099730702816063
50.02638;1.060059361306929;0.9996681439877722;0.9433370358783114;0.013264009153266094;0.012513816944207069;1.060829432734744;1.0099599039709557;10.001011726870605;1.2504236245181974;0.035015394128122046;0.03501663027408617;0.9428612998834638;-0.03300899795437036;0.9433414509970302;1.0099720413100954
50.03638;1.0600605446034368;0.9996667593454291;0.9433372057359494;0.013264001391900685;0.012513827199688571;1.0608308647753035;1.0099613703578874;10.001017048391706;1.250421674078971;0.03501542075743858;0.03501661548867661;0.9428599526071676;-0.033008998207065064;0.9433419984259168;1.0099710423400665
50.04638;1.0600617362127405;0.9996654317380588;0.9433373698900258;0.013263993243922917;0.012513837420886718;1.0608322944435498;1.0099628933280274;10.00102197797288;1.2504196982030056;0.035015450055707525;0.035016600728206705;0.9428585496712872;-0.03300899847053285;0.9433426169179899;1.0099700731555368
50.05638;1.060062935381866;0.9996641652852268;0.9433375295673458;0.013263984818068219;0.012513847534304711;1.0608337183738714;1.0099644666121583;10.00102652586763;1.2504176999296215;0.03501548205888032;0.035016586031902344;0.942857088721892;-0.03300899874375116;0.9433433020876418;1.0099691351150633
50.06638;1.0600641410400733;0.999662963986773;0.9433376852884436;0.01326397621490114;0.012513857478481001;1.0608351338264128;1.0099660833929343;10.001030708857945;1.2504156851815913;0.03501551677465066;0.035016571483855466;0.9428555685266223;-0.03300899902582854;0.9433440506231068;1.0099682316669392
50.07638;1.06006535237766;0.9996618318878365;0.9433378369106623;0.013263967521184567;0.01251386721578408;1.060836539337135;1.009967736575107;10.001034540280232;1.2504136617661585;0.035015554219638485;0.03501655723312919;0.9428539891840098;-0.03300899931578707;0.9433448599465069;1.0099673674914156
50.08638;1.0600665687521111;0.9996607733255868;0.9433379844341716;0.013263958822806211;0.012513876726493837;1.0608379342872845;1.0099694187844799;10.001038019074494;1.2504116384944035;0.03501559445006992;0.035016543492046505;0.9428523519121911;-0.03300899961264404;0.9433457276672854;1.0099665467490009
50.09638;1.060067789470795;0.9996597922915456;0.9433381283927161;0.013263950210117892;0.012513885987346733;1.0608393179670643;1.0099711230587962;10.001041123640109;1.2504096249371148;0.035015637546997734;0.035016530490377756;0.9428506586951831;-0.033008999915606;0.9433466520144105;1.009965771749758
50.10638;1.0600690132551902;0.999658891555191;0.943338269404779;0.013263941770087205;0.01251389496035884;1.0608406888642268;1.0099728440849285;10.001043818318207;1.2504076312773098;0.03501568355876503;0.03501651843830308;0.9428489120161935;-0.03300900022414109;0.9433476320087221;1.0099650429791212
50.11638;1.0600702374918347;0.9996580725248952;0.9433384076791285;0.013263933579991165;0.012513903605225156;1.0608420440551354;1.0099745784388805;10.001046064324328;1.250405667756767;0.03501573246406606;0.035016507507890704;0.9428471145492291;-0.03300900053798084;0.9433486667318505;1.009964360053976
50.12638;1.0600714578913843;0.9996573359158878;0.9433385428190572;0.013263925709644409;0.0125139118996947;1.0608433791507197;1.0099763233797636;10.001047817260728;1.2504037435965638;0.035015784198555736;0.03501649781497018;0.9428452692210318;-0.03300900085707163;0.9433497549883519;1.0099637225254499
