time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
50.13638;1.060072669059774;0.9996566824598602;0.9433386735292861;0.013263918224578102;0.01251391984889173;1.060844689243013;1.0099780755434995;10.001049018346272;1.2504018659315597;0.03501583869687655;0.03501648942361037;0.9428433793073709;-0.03300900118147926;0.943350895335368;1.0099631302995082
50.14638;1.0600738657116033;0.9996561131986134;0.9433387974787694;0.013263911183538262;0.012513927478388273;1.0608459698293973;1.0099798307658063;10.00104959649727;1.2504000395900694;0.035015895902722825;0.03501648237165047;0.9428414474953715;-0.03300900151143375;0.9433520858268789;1.0099625841860702
50.15638;1.0600750436997128;0.9996556293668112;0.9433389118623484;0.013263904636445905;0.01251393481983066;1.0608472167437866;1.0099815847561264;10.00104948217529;1.2503982678041419;0.03501595576295448;0.03501647669297601;0.9428394746746516;-0.03300900184749784;0.9433533241592742;1.00996208632343
50.16638;1.0600762002427158;0.9996552317320438;0.9433390143443807;0.013263898630621208;0.012513941901149472;1.0608484256973785;1.0099833336484312;10.00104862290238;1.2503965528033811;0.03501601822398713;0.035016472436500384;0.9428374602108173;-0.033009002190616185;0.9433546082184162;1.0099616397923918
50.17638;1.0600773334818243;0.9996549193709258;0.9433391031996451;0.013263893218616802;0.012513948749849022;1.060849592130321;1.0099850741310248;10.0010469879191;1.2503948953040356;0.035016083230870104;0.03501646966744117;0.9428354030403086;-0.03300900254209942;0.9433559360351342;1.0099612479241478
50.18638;1.0600784418709668;0.9996546886751035;0.94333917622601;0.013263888460168887;0.012513955404593522;1.060850711009893;1.0099868030506163;10.00104455916209;1.250393294231792;0.03501615072031504;0.03501646844332359;0.9428333017777508;-0.03300900290351858;0.9433573054242679;1.0099609146810706
50.19638;1.0600795239198189;0.9996545333334451;0.9433392298823426;0.013263884420415172;0.012513961915222452;1.0608517766346248;1.0099885164904983;10.001041318378318;1.2503917486228109;0.03501622059793413;0.03501646880233905;0.9428311542780673;-0.033009003276268004;0.9433587139505495;1.0099606457175234
50.20638;1.060080578964227;0.999654445102297;0.9433392597527175;0.013263881161435908;0.012513968328836715;1.060852783266738;1.0099902096186342;10.001037242011495;1.2503902597746426;0.03501629271555174;0.03501647076625491;0.9428289577125791;-0.03300900366115444;0.943360158981989;1.009960447834097
50.21638;1.060081607911888;0.9996544150015167;0.9433392614090051;0.013263878722143645;0.012513974680283393;1.0608537262887723;1.009991878011548;10.001032305307195;1.2503888306687365;0.035016366875060934;0.03501647432826682;0.9428267089897604;-0.03300900405854649;0.9433616374978696;1.009960326888847
50.22638;1.0600826120009708;0.999654434123769;0.9433392307191482;0.013263877104874672;0.012513980990103491;1.0608546029337127;1.009993518769829;10.001026484235602;1.2503874637314125;0.03501644286366662;0.035016479442404526;0.9428244052369501;-0.03300900446873985;0.943363145740325;1.009960286764455
50.23638;1.0600835905883055;0.9996544937030916;0.9433391639410716;0.013263876291188971;0.012513987267449525;1.060855412156347;1.0099951299750343;10.001019755231985;1.2503861595525363;0.03501652050251408;0.03501648603514019;0.9428220441078977;-0.03300900489203387;0.9433646790834729;1.0099603297303759
50.24638;1.0600845402985044;0.9996545855143208;0.9433390580317501;0.013263876264892505;0.012513993519502366;1.0608561535424794;1.009996709434922;10.001012104969204;1.2503849172851085;0.03501659966857572;0.035016494026583446;0.9428196237508546;-0.033009005328673006;0.9433662319321447;1.0099604566605231
50.25638;1.0600854555986132;0.9996547025294932;0.9433389104958483;0.013263877009648027;0.012513999753361982;1.0608568262031837;1.0099982544037867;10.001003541694983;1.250383735766067;0.0350166802689281;0.035016503347034815;0.9428171426299202;-0.03300900577882659;0.9433677974777548;1.0099606674092831
50.26638;1.0600863298972032;0.9996548389483739;0.9433387185173941;0.013263878496543587;0.012514005962436755;1.0608574287394665;1.0099997622361654;10.00099409126417;1.250382614025688;0.035016762201220526;0.03501651392976371;0.9428145992883465;-0.03300900624255877;0.9433693680478034;1.0099609618807195
50.27638;1.0600871568922452;0.999654989966233;0.9433384785745954;0.01326388068633956;0.012514012113751064;1.060857959863162;1.0100012306640291;10.0009837832654;1.2503815504330675;0.0350168453296989;0.03501652568044341;0.9428119921999794;-0.033009006719898794;0.9433709360749378;1.0099613405663799
50.28638;1.0600879313157732;0.9996551515281741;0.9433381867102826;0.013263883535216027;0.01251401815377973;1.0608584188153256;1.0100026574122367;10.00097263975815;1.2503805408300834;0.035016929481925904;0.03501653846660909;0.9428093200489902;-0.03300900721101395;0.9433724944926551;1.0099618041788514
50.29638;1.0600886484973617;0.9996553200468029;0.9433378388719977;0.013263886989948341;0.012514024028756978;1.0608588054730443;1.0100040401069834;10.000960669772544;1.2503795778370417;0.0350170144590272;0.035016552141522696;0.9428065821726487;-0.03300900771615899;0.9433740362118378;1.0099623531455229
50.30638;1.0600893040187027;0.999655492423425;0.9433374318013517;0.013263890983848175;0.012514029701298923;1.0608591205487212;1.0100053767836836;10.000947871249139;1.2503786531703849;0.03501710003556628;0.03501656656949356;0.9428037784744757;-0.0330090082353424;0.943375553850586;1.0099629870665026
50.31638;1.0600898942780441;0.999655666166296;0.9433369643292194;0.013263895447230452;0.012514035155349426;1.060859365887488;1.0100066663694462;10.00093423644755;1.2503777606695492;0.03501718595842199;0.03501658163475565;0.9428009087180376;-0.03300900876810003;0.943377040283142;1.0099637047902763
50.32638;1.060090417013011;0.9996558393647914;0.9433364378446284;0.013263900323194607;0.012514040391022926;1.060859544565518;1.0100079089385834;10.00091975369497;1.2503768963860344;0.03501727197447037;0.03501659723371613;0.9427979719073255;-0.033009009313487235;0.9433784893431403;1.0099645056629356
50.33638;1.060090870905946;0.9996560109974026;0.9433358556605714;0.01326390556871504;0.012514045410949387;1.0608596607490797;1.0100091058285359;10.000904408525052;1.2503760565113335;0.035017357873483104;0.03501661324948007;0.9427949664243455;-0.033009009870039456;0.9433798963275318;1.009965390231018
50.34638;1.0600912544849759;0.9996561815871411;0.9433352219852568;0.013263911142007125;0.01251405020375389;1.0608597190462996;1.010010259614545;10.00088818664182;1.2503752364415175;0.03501744350099636;0.03501662952628167;0.942791890698695;-0.03300901043575592;0.9433812576639912;1.0099663590219972
50.35638;1.0600915652803553;0.9996563534458326;0.9433345409206341;0.013263916995095935;0.012514054740665675;1.060859723545674;1.0100113739910093;10.000871075013201;1.2503744320746637;0.03501752872354613;0.035016645868607976;0.9427887439803908;-0.033009011008238054;0.9433825692490235;1.0099674108913834
50.36638;1.060091800204518;0.9996565303891541;0.9433338158937877;0.01326392308009874;0.01251405899535386;1.0608596774420123;1.0100124532583281;10.000853062510226;1.2503736419556617;0.03501761338573988;0.0350166620756139;0.9427855269533956;-0.033009011584843456;0.9433838253076284;1.009968542725726
50.37638;1.0600919570825724;0.9996567173772989;0.9433330497464473;0.013263929357708218;0.012514062967699987;1.0608595831477516;1.0100135014837426;10.000834142540644;1.2503728679516737;0.03501769729820086;0.03501667799439414;0.9427822416464717;-0.03300901216283046;0.9433850195888922;1.009969750204272
50.38638;1.060092035921885;0.9996569202621305;0.9433322448062994;0.013263935790792112;0.012514066684207325;1.0608594424268945;1.0100145220516623;10.000814314923346;1.2503721136736385;0.03501778025184299;0.03501669353510867;0.9427788909695126;-0.03300901273951696;0.9433861472937287;1.009971028418148
50.39638;1.060092038850752;0.9996571456436482;0.9433314024674316;0.013263942329113463;0.012514070176091805;1.0608592568522204;1.0100155174847893;10.000793587488783;1.2503713825570868;0.035017862041471025;0.03501670864176443;0.9427754785581876;-0.03300901331233343;0.943387205255891;1.0099723720807772
50.40638;1.060091969167264;0.9996574002232835;0.9433305231846763;0.013263948909203401;0.012514073460470532;1.0608590278917684;1.0100164892816712;10.00077197790782;1.2503706776518555;0.03501794248675654;0.03501672327806826;0.9427720085043193;-0.03300901387871958;0.9433881908232552;1.0099737754905471
50.41638;1.060091830511366;0.9996576896742859;0.943329607886717;0.013263955471927243;0.012514076544022153;1.0608587559538476;1.0100174383766416;10.000749509477389;1.2503700026952078;0.035018021445806194;0.035016737421811286;0.9427684849042465;-0.03300901443604883;0.9433891010763915;1.0099752321193056
50.42638;1.0600916266442542;0.9996580184710143;0.9433286597414204;0.013263961978803385;0.012514079441753811;1.0608584399298584;1.0100183657372444;10.000726203205938;1.2503693624472045;0.035018098819980165;0.035016751042464996;0.9427649117390015;-0.03300901498177334;0.9433899327632456;1.0099767344440278
50.43638;1.0600913612897545;0.9996583902458523;0.9433276843902482;0.013263968418093164;0.012514082187484269;1.0608580779096375;1.0100192717602807;10.000702078377032;1.2503687621072785;0.03501817455052055;0.035016764093589454;0.9427612930625308;-0.03300901551364026;0.9433906828684671;1.0099782745414543
50.44638;1.060091037615172;0.9996588071742325;0.94332668875879;0.0132639748033868;0.012514084828619317;1.0608576676842567;1.0100201551703263;10.000677162500484;1.2503682071786826;0.03501824861405611;0.03501677652631207;0.9427576332240442;-0.03300901602974443;0.9433913492614916;1.009979844557376
50.45638;1.0600906580463667;0.9996592694690188;0.9433256798380155;0.013263981164172158;0.012514087410031195;1.0608572067817859;1.010021013371942;10.000651501030868;1.2503677033094756;0.03501832102092194;0.03501678829973768;0.9427539369851098;-0.033009016528440044;0.9433919311497108;1.0099814365920086
50.46638;1.0600902247782886;0.9996597762712035;0.9433246643209322;0.013263987535129751;0.01251408995163216;1.0608566928533825;1.010021844009065;10.000625159628367;1.2503672556291043;0.035018391817344806;0.03501679938208427;0.9427502097007282;-0.03300901700829294;0.9433924296614362;1.0099830425945076
50.47638;1.0600897402581004;0.99966032684264;0.9433236490047783;0.013263993957969856;0.012514092437678126;1.0608561243769994;1.0100226457640287;10.0005982164462;1.2503668685220992;0.035018461078960776;0.035016809740688916;0.9427464573990814;-0.03300901746816683;0.9433928478281196;1.009984654271138
50.48638;1.0600892070819523;0.9996609205887859;0.9433226411106305;0.01326400049088604;0.012514094825754642;1.060855500995448;1.0100234178849405;10.00057075047645;1.2503665451777362;0.035018528878971444;0.03501681932813352;0.9427426863872604;-0.03300901790733875;0.9433931897507155;1.0099862629986884
50.49638;1.0600886277519914;0.9996615559319085;0.9433216476911662;0.013264007210359238;0.012514097060555436;1.0608548233355772;1.010024159641528;10.00054283543703;1.2503662863068585;0.03501859524538251;0.03501682809243292;0.9427389026442213;-0.03300901832556117;0.9433934599667564;1.0099878603793588
50.50638;1.0600880048034833;0.9996622290755003;0.9433206742257376;0.01326401420257599;0.012514099085584415;1.0608540928890715;1.0100248701240675;10.000514542324126;1.2503660896400135;0.03501866013789192;0.03501683601428319;0.9427351110926482;-0.033009018723078855;0.943393663203902;1.0099894388431752
50.51638;1.0600873409508333;0.9996629336133627;0.9433197238845116;0.013264021551410222;0.012514100851131875;1.0608533120480703;1.0100255476866675;10.000485947310388;1.2503659507958058;0.03501872346729064;0.0350168431297003;0.9427313149150607;-0.03300901910056933;0.9433938042744315;1.0099909912821832
50.52638;1.0600866388523598;0.9996636612274377;0.9433187983205071;0.013264029329170719;0.012514102312497123;1.0608524836627997;1.0100261895954812;10.000457134839632;1.2503658638406807;0.03501878515107996;0.03501684951129583;0.9427275158133802;-0.03300901945893929;0.943393888310409;1.0099925106846366
50.53638;1.0600859010664352;0.9996644032404004;0.9433178985025251;0.013264037591971062;0.012514103430869882;1.0608516101096908;1.0100267927174567;10.00042819225094;1.250365820818372;0.03501884515609518;0.035016855238393145;0.9427237155078875;-0.03300901979905542;0.9433939210166679;1.0099939904027497
50.54638;1.060085130677693;0.9996651522660847;0.9433170244454767;0.013264046381599072;0.012514104189108238;1.0608506926762205;1.0100273542862486;10.000399204548911;1.2503658118995213;0.03501890349454043;0.035016860393420474;0.94271991706635;-0.033009020121640135;0.9433939082701448;1.0099954242106481
50.55638;1.0600843315874842;0.9996659025244343;0.9433161749101638;0.013264055733048428;0.01251410459716641;1.0608497314897203;1.0100278718312332;10.000370249581113;1.2503658269605846;0.035018960204346965;0.03501686506840517;0.9427161243666364;-0.033009020427296816;0.9433938556127912;1.0099968063741418
50.56638;1.0600835079449662;0.9996666486942776;0.9433153478687033;0.013264065679282212;0.012514104674767561;1.0608487256946668;1.010028342708977;10.000341393975448;1.2503658576329122;0.03501901534678159;0.03501686935734772;0.9427123407732644;-0.03300902071660381;0.9433937684586431;1.0099981319476146
50.57638;1.0600826636296918;0.9996673846604383;0.9433145409291197;0.013264076247308482;0.012514104441348005;1.0608476741926114;1.0100287637506533;10.000312699869223;1.2503658988435544;0.03501906900999464;0.03501687334808741;0.9427085694166564;-0.033009020990349414;0.9433936526705345;1.0099993963504208
50.58638;1.0600818016171756;0.9996681027063707;0.9433137513549156;0.013264087452263713;0.012514103924482125;1.0608465768057296;1.0100291312556529;10.0002842371678;1.2503659484041956;0.035019121307153414;0.035016877113175936;0.9427048145166124;-0.03300902124960018;0.9433935149993596;1.0100005944124375
50.59638;1.060080922962448;0.9996687935428862;0.9433129762380994;0.013264099304130705;0.012514103166033514;1.060845434831308;1.0100294419421991;10.000256086000642;1.2503660045010292;0.035019172362855684;0.03501688068828437;0.9427010818493995;-0.03300902149540685;0.943393363158693;1.0100017201622653
50.60638;1.0600800272250934;0.9996694475926673;0.9433122124942458;0.013264111827262308;0.012514102214797429;1.060844250686192;1.0100296943049596;10.000228328530195;1.2503660636609693;0.035019222286510714;0.03501688405987027;0.942697377820313;-0.03300902172851765;0.9433932050724437;1.0100027675550436
50.61638;1.0600791144045754;0.999670056335808;0.943311456171559;0.013264125068195813;0.012514101116150145;1.0608430271964273;1.0100298887460424;10.000201041740318;1.2503661207411272;0.03501927115374833;0.03501688717149798;0.942693707581609;-0.033009021949390475;0.943393047228713;1.0100037311101635
50.62638;1.0600781854822354;0.9996706126286211;0.9433107019415918;0.013264139081530353;0.012514099908417762;1.0608417673870016;1.0100300270389264;10.000174298409407;1.2503661699330106;0.03501931900262069;0.035016889936101775;0.9426900739781275;-0.03300902215834524;0.9433928933414925;1.0100046057806946
50.63638;1.0600772415794284;0.9996711105461954;0.9433099435050241;0.013264153916040106;0.012514098624241179;1.0608404750404818;1.010030112307316;10.00014817344684;1.2503662057429243;0.03501936582345216;0.03501689225156553;0.9426864783396057;-0.03300902235560898;0.9433927443887413;1.0100053866533998
50.64638;1.0600762838789202;0.9996715452308214;0.943309174352553;0.013264169613060877;0.012514097294591478;1.0608391548179306;1.0100301487061247;10.000122748909156;1.2503662236448159;0.03501941152988621;0.03501689400843989;0.9426829215472643;-0.0330090225412743;0.9433925994621924;1.0100060692803572
50.65638;1.060075313754179;0.9996719128063004;0.9433083882189464;0.013264186207575317;0.012514095947081492;1.0608378113828947;1.0100301408083896;10.000098111418446;1.2503662201815438;0.03501945594297088;0.035016895088128996;0.9426794044435909;-0.033009022715212985;0.9433924564236;1.0100066503784157
50.66638;1.060074332456889;0.9996722103906321;0.9433075793985328;0.013264203726588467;0.012514094594364677;1.0608364486981974;1.0100300938048041;10.00007434403264;1.2503661925304117;0.035019498812344015;0.035016895370840226;0.9426759281622011;-0.033009022876961516;0.9433923121500866;1.0100071280116762
50.67638;1.0600733410149148;0.9996724359175567;0.9433067433540988;0.013264222185432484;0.012514093230047036;1.060835070079643;1.010030013790976;10.000051516524067;1.2503661382364686;0.035019539839563914;0.035016894747804936;0.942672494545394;-0.03300902302585098;0.9433921627103188;1.0100075008823517
50.68638;1.060072340241255;0.9996725878393534;0.9433058772905947;0.013264241581659812;0.012514091842233784;1.0608336786182528;1.0100299070165324;10.000029674890516;1.2503660555931064;0.03501957869133951;0.03501689312038853;0.9426691064796079;-0.033009023161387874;0.9433920038179203;1.0100077673584629
50.69638;1.060071330874188;0.9996726649233955;0.9433049800776268;0.013264261891488072;0.012514090427210963;1.0608322774486898;1.01002977868021;10.0000088399221;1.250365943927261;0.03501961502314644;0.03501689039073934;0.9426657679347775;-0.033009023283356566;0.9433918315611318;1.01000792515077
50.70638;1.0600703138314624;0.9996726660055848;0.9433040517258175;0.013264283078873725;0.012514088987533525;1.060830869391513;1.0100296323806954;9.999989018770117;1.2503658030602156;0.03501964851136644;0.03501688645198932;0.9426624835385309;-0.03300902339151135;0.9433916430282321;1.0100079715825896
50.71638;1.0600692902594189;0.9996725901025011;0.9433030928178889;0.013264305114280707;0.012514087524950656;1.060829456068109;1.0100294703659436;9.999970214470062;1.250365632593304;0.03501967888260963;0.03501688119131191;0.9426592576339786;-0.033009023485365795;0.9433914362920247;1.010007903894079
50.72638;1.060068261913003;0.9996724370516094;0.943302104093825;0.013264327986126437;0.012514086042688392;1.060828037091981;1.0100292936085618;9.999952426504763;1.250365432039414;0.03501970591674787;0.03501687451510342;0.9426560929356147;-0.03300902356427792;0.9433912095955327;1.0100077197425323
50.73638;1.0600672317754047;0.9996722078025565;0.9433010867220415;0.013264351698740058;0.012514084549151889;1.0608266103540622;1.0100291016799912;9.99993565193542;1.2503652012281126;0.03501972941554821;0.03501686637820712;0.9426529898494248;-0.03300902362757075;0.9433909605845668;1.0100074179939975
50.74638;1.0600662039258388;0.9996719040615024;0.9433000431977058;0.01326437626740029;0.012514083055519829;1.0608251733832879;1.0100288934492354;9.99991989030793;1.2503649403143087;0.035019749173222925;0.03501685679177809;0.9426499473458699;-0.033009023674609006;0.9433906865246288;1.0100069991171612
50.75638;1.060065182535546;0.9996715281201496;0.9432989779832429;0.013264401714939074;0.012514081574986744;1.0608237240712453;1.0100286681082726;9.999905146369159;1.2503646500304046;0.035019764989859;0.03501684580352094;0.9426469642431594;-0.033009023704907464;0.9433903847813496;1.010006464820106
50.76638;1.0600641705126168;0.9996710834823621;0.9432978971284367;0.013264428063102542;0.012514080120916427;1.060822260214824;1.010028425535271;9.999891426954495;1.2503643320248712;0.035019776722730475;0.03501683347936492;0.9426440397315392;-0.033009023718239536;0.9433900526745569;1.010005817601136
50.77638;1.0600631686347992;0.9996705753769121;0.9432968069281671;0.013264455322483088;0.01251407870132714;1.060820778916977;1.0100281660742427;9.999878735789958;1.2503639889928022;0.03501978430745291;0.03501681990521738;0.942641173384156;-0.033009023714791565;0.9433896876296237;1.0100050607227309
50.78638;1.0600621757473827;0.9996700098111906;0.9432957129609143;0.013264483487356309;0.012514077319792156;1.0608192766325482;1.010027890226831;9.999867072062196;1.2503636247779408;0.035019787708162664;0.03501680518857255;0.9426383649525172;-0.03300902369536481;0.9433892878444621;1.0100041977631644
50.79638;1.0600611896231547;0.9996693917548292;0.943294619933674;0.013264512525874546;0.012514075977793852;1.06081774975728;1.0100275988531209;9.99985643295407;1.2503632437020555;0.035019786855531206;0.03501678945574609;0.9426356141986743;-0.033009023661369236;0.9433888522454493;1.0100032316192022
50.80638;1.0600602077903947;0.9996687242295784;0.9432935314593056;0.013264542366212299;0.012514074671016513;1.0608161949456119;1.0100272932102583;9.999846816250843;1.2503628491734515;0.03501978163995019;0.03501677284679972;0.9426329210829646;-0.03300902361452852;0.9433883799121853;1.0100021644719108
50.81638;1.0600592279315852;0.9996680087393348;0.9432924501411517;0.01326457290016196;0.012514073388467948;1.0608146093478925;1.0100269739222056;9.999838218004424;1.250362443011522;0.035019771950216494;0.0350167554971532;0.9426302863856714;-0.03300902355656178;0.9433878698179307;1.0100009987046985
50.82638;1.0600582479018257;0.9996672458476261;0.9432913781304624;0.013264604006772776;0.012514072117497605;1.0608129915626876;1.0100266401157798;9.999830626371729;1.2503620259019477;0.03501975770113825;0.035016737522761236;0.9426277124000585;-0.033009023489050486;0.9433873208269594;1.009999737407673
50.83638;1.060057265504975;0.9996664351131131;0.9432903174965049;0.013264635568777506;0.012514070848382413;1.0608113421711691;1.0100262897990593;9.999824018286473;1.2503615979093534;0.03501973882650212;0.035016719025629583;0.942625203036137;-0.033009023413443216;0.9433867319044358;1.0099983841358078
50.84638;1.0600562782238556;0.9996655750344942;0.943289270790805;0.013264667472016534;0.012514069576118388;1.0608096626628407;1.0100259211637583;9.999818360197711;1.25036115863317;0.03501971527973019;0.035016700107291736;0.9426227631213374;-0.03300902333103284;0.9433861026772308;1.009996942609469
50.85638;1.0600552832411747;0.999664663827514;0.9432882419631772;0.013264699606481387;0.012514068305310468;1.0608079542873867;1.0100255335614106;9.999813612193407;1.2503607075687684;0.03501968706871677;0.035016680885932946;0.9426203973238992;-0.03300902324285575;0.9433854341002684;1.0099954172529886
50.86638;1.0600542777241393;0.9996637004885993;0.9432872367983051;0.013264731872031763;0.012514067059674778;1.0608062184079188;1.010025126370811;9.999809733853327;1.2503602445801916;0.03501965427817337;0.03501666150214618;0.9426181096467663;-0.03300902314972244;0.9433847285405195;1.0099938140602784
50.87638;1.0600532591581189;0.9996626852824362;0.943286262154582;0.013264764179141563;0.012514065878679016;1.060804457316263;1.0100246970797386;9.999806687102883;1.2503597701695028;0.03501961704245421;0.03501664209417698;0.9426159038023016;-0.03300902305257033;0.943383989087777;1.0099921407104682
50.88638;1.0600522254466882;0.999661619843273;0.9432853241548326;0.013264796448048078;0.012514064792013337;1.060802674014339;1.0100242415380611;9.999804435492347;1.2503592851459389;0.03501957549941816;0.03501662278312611;0.9426137834449515;-0.03300902295278534;0.9433832190234384;1.009990406285964
50.89638;1.0600511745949466;0.9996605068987333;0.9432844269868806;0.013264828606662674;0.012514063794995922;1.0608008714375636;1.0100237555586038;9.999802942921002;1.2503587897072637;0.035019529773147116;0.03501660369883445;0.9426117518043421;-0.03300902285209927;0.9433824221285168;1.0099886207023068
50.90638;1.0600501044623232;0.9996593495923856;0.9432835734606116;0.013264860583667671;0.012514062849130949;1.0607990523398863;1.0100232358138495;9.999802173121047;1.2503582835676834;0.0350194799868203;0.035016585002579245;0.9426098115831678;-0.03300902275236278;0.9433816032399238;1.0099867935498759
50.91638;1.0600490129697733;0.9996581510445254;0.9432827659668822;0.013264892300970003;0.012514061899204707;1.0607972197967663;1.0100226801472483;9.999802087020557;1.2503577674149813;0.03501942626648734;0.035016566884067124;0.9426079653916527;-0.03300902265544959;0.9433807681807644;1.0099849332287454
50.92638;1.0600478984465167;0.9996569144611661;0.9432820066887507;0.013264923667924191;0.012514060883443902;1.0607953775679186;1.0100220875042363;9.999802638563692;1.2503572436305348;0.035019368741607285;0.03501654954971144;0.9426062158224364;-0.0330090225631427;0.9433799231012129;1.0099830469369149
50.93638;1.0600467600844559;0.9996556436347445;0.9432812976956475;0.013264954581020599;0.012514059736103441;1.0607935301090978;1.0100214576242939;9.999803776370628;1.2503567156364304;0.03501930757434932;0.03501653319344613;0.9426045648231522;-0.03300902247705502;0.9433790739507856;1.0099811408027148
50.94638;1.0600455985463997;0.9996543430743444;0.9432806410348075;0.013264984933355803;0.0125140583962827;1.0607916824896346;1.0100207911740007;9.999805450832232;1.2503561870983586;0.03501924297668031;0.03501651795691007;0.9426030130384315;-0.03300902239859358;0.943378226292717;1.0099792198693642
50.95638;1.0600444162328726;0.9996530169575237;0.9432800383299923;0.013265014622446893;0.012514056822175898;1.0607898400116897;1.0100200900304968;9.999807618140588;1.250355661794666;0.03501917518663723;0.035016503928265295;0.9426015598275748;-0.03300902232877923;0.9433773850579866;1.009977288436655
50.96638;1.060043217060086;0.9996516681195626;0.9432794904911074;0.013265043546080886;0.012514054997121661;1.060788007266146;1.0100193572795435;9.99981023795189;1.2503551438261054;0.03501910445039345;0.035016491188364404;0.9426002041367914;-0.03300902226804003;0.9433765542431861;1.0099753505872937
50.97638;1.0600420058402549;0.9996502988995167;0.9432789980019255;0.013265071601623376;0.012514052920560447;1.0607861874288076;1.010018597511892;9.99981326865923;1.2503546374912493;0.035019031012502796;0.03501647984067304;0.9425989454384375;-0.033009022216257296;0.943375736801701;1.0099734103710503
50.98638;1.0600407871702282;0.9996489129634752;0.9432785610963158;0.013265098701890316;0.012514050593994786;1.0607843824748;1.0100178172357412;9.999816663702932;1.2503541469612598;0.035018955094120376;0.03501646999227154;0.9425977837079349;-0.033009022173014935;0.9433749347674211;1.009971471667162
50.99638;1.0600395644225589;0.9996475158399778;0.943278179489922;0.013265124788234033;0.01251404801292353;1.0607825935773068;1.0100170243487314;9.999820370168964;1.2503536764823415;0.03501887689273692;0.035016461732066455;0.9425967184231592;-0.033009022137803816;0.9433741496545727;1.0099695378034361
51.00638;1.0600383396471027;0.9996461140127259;0.9432778520113847;0.0132651498244686;0.01251404516884607;1.060780820802699;1.010016227088104;9.99982433303314;1.250353230948276;0.03501879661202529;0.03501645514355437;0.9425957474628908;-0.03300902211005925;0.9433733827807333;1.0099676115148908
51.01638;1.0600371139938716;0.9996447145826534;0.9432775763218936;0.013265173789172928;0.012514042061908993;1.0607790624290256;1.0100154336429363;9.999828500861794;1.2503528155207801;0.03501871448083839;0.0350164503316831;0.9425948669008841;-0.033009022089051696;0.943372635036116;1.0099656953952558
51.02638;1.0600358877142382;0.9996433257821574;0.9432773488219883;0.013265196674500115;0.012514038708310575;1.0607773148677604;1.0100146520612079;9.999832828116322;1.2503524340989236;0.03501863074613244;0.035016447426784926;0.9425940720426907;-0.03300902207383938;0.9433719064202761;1.0099637915827502
51.03638;1.060034659920344;0.9996419562975248;0.943277165232705;0.013265218480098914;0.012514035130656652;1.0607755736053528;1.0100138896142474;9.999837282346375;1.2503520886272639;0.035018545674766435;0.035016446571510255;0.9425933588388228;-0.03300902206340263;0.9433711964341004;1.0099619008478442
51.04638;1.0600334288893285;0.9996406135654426;0.9432770218275859;0.01326523920984513;0.012514031347932317;1.0607738343671955;1.0100131522181062;9.99984185466354;1.2503517800964927;0.03501845957002097;0.0350164479173988;0.9425927241068328;-0.03300902205674969;0.9433705053959549;1.009960022687139
51.05638;1.060032192713562;0.9996393031410248;0.9432769159766945;0.013265258878385516;0.012514027379438889;1.0607720936261271;1.010012444727111;9.999846558662513;1.250351509615624;0.035018372765252555;0.03501645162055464;0.9425921643370931;-0.03300902205290673;0.9433698348361798;1.0099581563460738
51.06638;1.0600309496911535;0.999638029519552;0.9432768454208199;0.013265277517563862;0.012514023251960422;1.0607703489894729;1.0100117713357655;9.999851416376929;1.2503512788469977;0.03501828560525949;0.035016457828474325;0.9425916746123039;-0.03300902205087382;0.943369186369138;1.0099563014735848
51.07638;1.0600296985362145;0.9996367972309489;0.9432768075147762;0.013265295175895708;0.01251401899411013;1.0607686000275784;1.0100111350461012;9.999856444913535;1.2503510903129114;0.035018198436728085;0.03501646668150222;0.9425912485220975;-0.03300902204949428;0.9433685606149199;1.00995445785025
51.08638;1.0600284387018866;0.9996356112069824;0.9432767992906229;0.0132653119101874;0.012514014625385894;1.060766849106836;1.0100105368893977;9.999861654573794;1.2503509474419867;0.035018111589735446;0.03501647833307999;0.94259087874078;-0.03300902204722699;0.9433679572421455;1.0099526247356576
51.09638;1.0600271706672697;0.9996344767212912;0.9432768177351764;0.013265327770080148;0.0125140101618016;1.0607651013918498;1.0100099759942285;9.999867054698882;1.2503508548060354;0.03501802535386509;0.035016492948558346;0.9425905578541292;-0.03300902204197298;0.9433673759282728;1.0099508006273523
51.10638;1.0600258960285318;0.9996333994250176;0.9432768598787827;0.01326534278165833;0.012514005632615335;1.0607633637693699;1.0100094501522663;9.999872656257985;1.2503508188889547;0.035017939967498274;0.03501651065564297;0.9425902787655966;-0.03300902203115807;0.943366817139113;1.009948983708099
51.11638;1.0600246175998107;0.9996323848792555;0.9432769230179864;0.013265356945575034;0.01251400108329694;1.0607616439555725;1.010008956326358;9.999878469083681;1.2503508480343721;0.0350178556209551;0.03501653149324016;0.9425900343165178;-0.03300902201207373;0.9433662820540255;1.0099471728064726
51.12638;1.0600233392332141;0.9996314374349974;0.9432770048810007;0.013265370249321451;0.012513996563776998;1.0607599502960523;1.0100084910028337;9.999884500571797;1.2503509506291712;0.035017772481031856;0.03501655541566553;0.9425898169384718;-0.03300902198212943;0.9433657722262236;1.0099453681673431
51.13638;1.0600220651170402;0.9996305594986744;0.9432771036718994;0.013265382673031805;0.012513992117455713;1.0607582912362108;1.0100080502223177;9.999890756964481;1.2503511324429868;0.035017690728094755;0.0350165823286961;0.9425896189381937;-0.03300902193892293;0.9433652898183756;1.0099435712702398
51.14638;1.0600207996685342;0.9996297516394065;0.9432772182536732;0.013265394187359695;0.012513987771884477;1.060756674317632;1.0100076297115606;9.999897244117866;1.25035139546864;0.03501761055320501;0.03501661210566636;0.9425894329651241;-0.033009021880430485;0.9433648384830727;1.0099417838985618
51.15638;1.0600195483122021;0.9996290130894063;0.943277348025021;0.013265404757800456;0.01251398352832204;1.060755105314453;1.0100072254400074;9.999903971254163;1.2503517396564667;0.03501753210234303;0.035016644587959306;0.9425892525212188;-0.03300902180516876;0.9433644240200467;1.00994000753855
51.16638;1.0600183176049847;0.9996283423338221;0.9432774925113829;0.013265414355702481;0.012513979360042905;1.0607535881612742;1.010006834032639;9.999910953816844;1.2503521655325835;0.035017455436467566;0.03501667959391617;0.9425890726714377;-0.0330090217120522;0.9433640540904162;1.0099382436552904
51.17638;1.0600171145037887;0.9996277375741573;0.9432776512836523;0.01326542296339549;0.012513975225729489;1.0607521257231805;1.01000645270167;9.999918206925683;1.250352674805332;0.03501738055191005;0.03501671693980194;0.9425888904855245;-0.0330090216003611;0.9433637371149319;1.0099364940717641
51.18638;1.0600159458296752;0.9996271971156183;0.943277824080279;0.013265430567666856;0.012513971087127818;1.0607507205280107;1.0100060790060266;9.99992573999438;1.2503532688569483;0.03501730742409481;0.03501675647091952;0.9425887048986413;-0.033009021470064764;0.943363481184406;1.0099347608388867
51.19638;1.0600148178855124;0.9996267197289691;0.9432780109785258;0.013265437152491767;0.012513966913844477;1.0607493753061867;1.0100057108294784;9.999933561504868;1.2503539473573007;0.0350172360435154;0.035016798085756425;0.942588516181204;-0.03300902132201866;0.9433632934927422;1.0099330457449356
51.20638;1.060013736295697;0.9996263044242913;0.9432782126203175;0.013265442699829282;0.01251396267530776;1.060748093767863;1.01000534643116;9.999941683442815;1.2503547083340871;0.035017166442309164;0.035016841743991854;0.9425883254183434;-0.03300902115774919;0.9433631798080689;1.009931349592098
51.21638;1.0600127065861225;0.9996259496541704;0.9432784301458351;0.013265447191259397;0.012513958334849511;1.0607468810851022;1.0100049843696226;9.9999501159567;1.2503555488666016;0.03501709869224597;0.03501688746712484;0.942588134392334;-0.033009020978966366;0.9433631441040525;1.0099296719299515
51.22638;1.06001173484636;0.9996256529318778;0.9432786649966675;0.013265450608250766;0.012513953849225566;1.0607457434646592;1.0100046235995175;9.999958853685248;1.250356465372269;0.035017032875982915;0.03501693531305351;0.9425879455597668;-0.033009020787089345;0.9433631889190378;1.009928011691827
51.23638;1.060010827431942;0.9996254114354605;0.9432789187638911;0.013265452939314628;0.012513949170205488;1.0607446874276343;1.0100042633829345;9.999967868428064;1.2503574531070898;0.03501696905831045;0.03501698533029834;0.9425877618354885;-0.033009020583197116;0.943363315926086;1.0099263678638937
51.24638;1.0600099896351869;0.9996252229261162;0.9432791928581269;0.013265454189145254;0.012513944253953293;1.0607437194339813;1.010003902653061;9.999977122896826;1.2503585054942374;0.03501690726551986;0.035017037542420804;0.9425875863812829;-0.03300902036843779;0.9433635262036049;1.0099247397269435
51.25638;1.0600092248696746;0.9996250861583355;0.9432794882466367;0.013265454375827001;0.012513939077187551;1.0607428455411052;1.0100035396348892;9.999986591148991;1.2503596148488711;0.03501684748143672;0.03501709194935329;0.9425874226472036;-0.033009020144342954;0.9433638203302992;1.0099231270978946
51.26638;1.0600085356784605;0.9996250008060115;0.9432798050503195;0.013265453519139301;0.01251393364581854;1.0607420708429522;1.010003172326895;9.999996261009807;1.2503607738753348;0.03501678967049184;0.035017148499372534;0.9425872750044368;-0.033009019912729476;0.9433641983723008;1.009921530610899
51.27638;1.0600079251203534;0.9996249671258065;0.9432801418828846;0.013265451637863678;0.012513927986914477;1.0607413992062718;1.010002799715024;10.000006122411047;1.2503619760314264;0.03501673381244221;0.03501720706266295;0.9425871491748149;-0.03300901967556014;0.9433646598314721;1.0099199520860567
51.28638;1.0600073969522563;0.9996249859361351;0.9432804961682105;0.013265448759715618;0.01251392213239264;1.0607408338182969;1.0100024227850313;10.000016160357605;1.250363215306707;0.03501667991935331;0.035017267453690444;0.9425870511698314;-0.03300901943498561;0.9433652035497168;1.0099183953280186
51.29638;1.0600069546636197;0.9996250593062364;0.9432808653611221;0.013265444926315822;0.012513916113583233;1.060740377569165;1.010002044194354;10.000026359021156;1.250364486092465;0.035016628011897456;0.035017329481117396;0.9425869855863034;-0.03300901919320921;0.9433658275553984;1.0099168665253806
51.30638;1.0600066004308575;0.9996251908328769;0.9432812473077272;0.01326544018477776;0.012513909970148519;1.0607400323058278;1.0100016672748406;10.000036707806919;1.2503657826836085;0.03501657807394738;0.03501739298226026;0.9425869550118786;-0.03300901895215756;0.9433665289852475;1.0099153729540018
51.31638;1.0600063355112435;0.999625384515267;0.9432816398748461;0.013265434576885128;0.012513903757488083;1.0607397981293676;1.010001295601244;10.000047199704765;1.2503670988652666;0.03501653003823142;0.03501745783202816;0.9425869607057781;-0.033009018713365736;0.9433673041806092;1.0099139207366001
51.32638;1.0600061612444707;0.9996256432305258;0.9432820409714269;0.01326542813338985;0.012513897543176585;1.060739673623137;1.0100009327790593;10.000057828851547;1.2503684280668157;0.03501648380637138;0.03501752393931078;0.9425870036783404;-0.0330090184780552;0.9433681489638053;1.0099125137601348
51.33638;1.060006078805943;0.9996259681666674;0.9432824486570881;0.013265420875415223;0.012513891396530365;1.0607396563414864;1.0100005820470714;10.000068592322526;1.2503697638297888;0.03501643926909261;0.03501759124251396;0.9425870852605376;-0.03300901824726649;0.94336905893655;1.0099111543592871
51.34638;1.0600060883911422;0.9996263592278763;0.9432828609037296;0.013265412822525802;0.012513885381479451;1.060739743263142;1.0100002465650177;10.0000794905996;1.250371100180787;0.03501639631696067;0.03501765969382569;0.9425872067176677;-0.033009018022043105;0.9433700296242091;1.0099098442296468
51.35638;1.060006189208257;0.99962681609753;0.943283275496089;0.013265403996966999;0.01251387955850949;1.0607399312485193;1.0099999305475527;10.000090529177815;1.250372431593314;0.03501635484874453;0.035017729225683414;0.9425873686767792;-0.033009017803484315;0.9433710563248451;1.0099085847026354
51.36638;1.0600063799261952;0.9996273392546974;0.943283690823332;0.01326539441934095;0.012513873987316237;1.0607402170163498;1.0099996395548123;10.000101719663228;1.2503737530725831;0.035016314786948506;0.03501779972559396;0.9425875712853196;-0.03300901759267039;0.9433721338919793;1.0099073772317078
51.37638;1.0600066584176957;0.9996279298591371;0.9432841066658333;0.013265384103798008;0.012513868723418019;1.0607405965047085;1.0099993791914992;10.000113072527515;1.2503750608359556;0.035016276091380485;0.035017871029461856;0.9425878146719505;-0.03300901739060158;0.9433732570321499;1.0099062238710321
51.38638;1.0600070210456025;0.9996285893212051;0.9432845236067529;0.013265373055234253;0.012513863818001932;1.0607410645852928;1.0099991539289626;10.0001245895202;1.2503763526207632;0.03501623873798605;0.03501794292449331;0.942588099079139;-0.03300901719810569;0.9433744209659727;1.0099051268089003
51.39638;1.0600074624676161;0.9996293198451476;0.9432849424368306;0.013265361262042297;0.012513859321708185;1.060741616169329;1.0099989674646646;10.000136265721535;1.2503776273040317;0.035016202671731105;0.0350180151704832;0.9425884248428664;-0.03300901701571023;0.9433756217216965;1.0099040875267131
51.40638;1.060007975778459;0.9996301251877309;0.9432853646130217;0.013265348687914345;0.012513855282489623;1.0607422479503552;1.0099988232383423;10.000148094261226;1.2503788847800883;0.03501616779526139;0.035018087531575384;0.9425887923228478;-0.0330090168435945;0.9433768558231941;1.0099031062590915
51.41638;1.0600085530040217;0.9996310105192167;0.9432857922827386;0.01326533527663907;0.012513851743219864;1.0607429585041155;1.0099987234706163;10.00016006704395;1.250380126027728;0.03501613400420318;0.035018159780817244;0.9425892014172914;-0.03300901668168315;0.9433781198837479;1.0099021816393503
51.42638;1.060009186043204;0.9996319813343737;0.9432862275258248;0.013265320965710484;0.01251384874417632;1.0607437463166318;1.009998668192301;10.000172177044027;1.2503813530292243;0.03501610121410563;0.035018231669849624;0.9425896507967649;-0.03300901652973795;0.9433794104418388;1.0099013109568384
51.43638;1.060009867184546;0.9996330420972611;0.9432866719875544;0.013265305694663873;0.012513846326035518;1.0607446079825376;1.0099986557433387;10.000184421458126;1.2503825685008896;0.03501606935847692;0.03501830290034553;0.9425901379601308;-0.03300901638728474;0.9433807235167254;1.0099004912665475
51.44638;1.060010588971464;0.9996341953509261;0.9432871270578148;0.01326528941040263;0.012513844531935998;1.060745538259421;1.0099986836316668;10.000196795682939;1.2503837749865028;0.03501603837572043;0.03501837311724358;0.9425906604630699;-0.03300901625352591;0.9433820541873165;1.0098997203017817
51.45638;1.0600113439245895;0.9996354415532959;0.943287594092408;0.013265272074277516;0.012513843406065508;1.0607465314828743;1.009998748901145;10.000209282184253;1.2503849742149784;0.0350160081922177;0.03501844193461088;0.9425912170909659;-0.033009016127452356;0.9433833974213311;1.009898996275621
51.46638;1.0600121243104057;0.9996367795220186;0.9432880746542794;0.013265253670959999;0.012513842991396466;1.060747582520027;1.009998848494271;10.00022184946238;1.2503861679196246;0.03501597871086549;0.03501850900261235;0.9425918080601703;-0.03300901600809332;0.943384749508479;1.0098983171617224
51.47638;1.060012922114932;0.9996382071032589;0.9432885706674399;0.013265234217250042;0.012513843327361584;1.0607486862586348;1.0099989798148232;10.000234461357595;1.2503873586330851;0.03501594982053742;0.03501857405426368;0.9425924347379583;-0.03300901589472276;0.9433861084468247;1.0098976806024378
51.48638;1.0600137295231034;0.9996397216994458;0.9432890843781908;0.0132652137627073;0.012513844442630557;1.0607498368494666;1.009999140851132;10.00024708315441;1.250388548722624;0.035015921425485916;0.03501863688065087;0.9425930994771222;-0.03300901578695748;0.9433874736536453;1.0098970839605426
51.49638;1.0600145398668732;0.9996413206323582;0.9432896182198942;0.013265192381650881;0.01251384635021299;1.0607510280318104;1.009999329789771;10.0002596807356;1.2503897385504616;0.03501589346476969;0.03501869729243181;0.9425938053618248;-0.03300901568474624;0.9433888459217065;1.0098965234240331
51.50638;1.0600153483804777;0.9996430012793;0.9432901740439248;0.013265170164939237;0.012513849049240442;1.0607522537360634;1.009999544634498;10.0002722172172;1.2503909259009924;0.0350158658881121;0.035018755118781573;0.9425945557813237;-0.03300901558823466;0.9433902270854246;1.00989599327348
51.51638;1.0600161521445892;0.9996447606618717;0.943290752003731;0.013265147213719878;0.012513852529561097;1.0607535076829893;1.0099997823638143;10.000284647232952;1.2503921075221112;0.035015838602734786;0.0350188102200391;0.9425953542296885;-0.03300901549764846;0.9433916191619311;1.0098954865722882
51.52638;1.0600169493156715;0.9996465947968859;0.9432913503225014;0.013265123634690915;0.0125138567816913;1.0607547826411285;1.010000037867479;10.000296912993031;1.250393280692644;0.0350158114479484;0.03501886249536492;0.9425962046979198;-0.033009015413252005;0.9433930235591514;1.009894996571654
51.53638;1.0600177382324536;0.9996484984596553;0.9432919657440019;0.013265099536756279;0.012513861805380314;1.0607560704215087;1.0100003044641563;10.00030894605995;1.250394442747271;0.03501578422491162;0.03501891189479044;0.9425971121088303;-0.033009015335288536;0.9433944405073715;1.009894518037068
51.54638;1.0600185168312415;0.9996504654493553;0.9432925938527286;0.0132650750291766;0.01251386760165689;1.060757362208235;1.0100005759637347;10.000320670625891;1.2503955897663477;0.03501575674841781;0.035018958433063935;0.9425980816148499;-0.033009015264174664;0.9433958688070803;1.0098940480932872
51.55638;1.0600192823219663;0.9996524892136588;0.9432932292103103;0.013265050225448742;0.012513874152775694;1.0607586491346301;1.0100008477760516;10.000332006789776;1.2503967162502243;0.03501572888441792;0.03501900218640756;0.9425991172538081;-0.033009015200995334;0.9433973059136908;1.0098935864443257
51.56638;1.0600200314460757;0.9996545633440531;0.9432938656469977;0.013265025250807508;0.012513881414271694;1.0607599234004466;1.010001116450189;10.000342874113176;1.2503978160122784;0.03501570057717909;0.035019043275456366;0.9426002215699106;-0.03300901514759544;0.9433987479803919;1.0098931353031544
51.57638;1.0600207613740995;0.9996566815561716;0.9432944968541851;0.013265000241300817;0.012513889329912254;1.0607611788401146;1.0100013795102463;10.000353193149452;1.2503988836134035;0.03501567186007803;0.035019081848942694;0.9426013962766643;-0.0330090151060224;0.9434001899502287;1.0098926986251962
51.58638;1.0600214701579176;0.9996588375307076;0.9432951167627825;0.013264975330366262;0.012513897850107323;1.0607624104316984;1.0100016359760147;10.000362885982634;1.2503999154044894;0.03501564282118406;0.03501911806482515;0.9426026429016662;-0.033009015077989236;0.9434016261611404;1.0098922804720236
51.59638;1.0600221566577204;0.9996610247633081;0.9432957194209007;0.013264950633476361;0.0125139069364312;1.0607636139237486;1.0100018862883393;10.00037187580508;1.2504009094781692;0.035015613544375115;0.03501915208201062;0.9426039626483391;-0.03300901506473291;0.9434030513668243;1.0098918841396127
51.60638;1.0600228204556021;0.9996632363981974;0.9432962988876404;0.013264926241805728;0.01251391655727447;1.0607647859844733;1.0100021313478798;10.00038008450876;1.2504018647556507;0.035015584077520694;0.035019184071738374;0.9426053555266818;-0.033009015066995974;0.943404461390719;1.0098915128917716
51.61638;1.0600234612959338;0.9996654657078804;0.9432968494863413;0.013264902228535132;0.01251392668073734;1.0607659240614074;1.0100023720592237;10.000387436152295;1.2504027806617195;0.03501555443054394;0.035019214223548104;0.9426068199917476;-0.033009015085002716;0.9434058527901988;1.0098911708104463
51.62638;1.0600240783264492;0.9996677071150276;0.9432973661820366;0.013264878659184413;0.012513937266018857;1.0607670260114375;1.0100026097687427;10.00039386936737;1.2504036578897924;0.035015524579182555;0.03501924273842228;0.9426083538618854;-0.033009015118612796;0.9434072220198592;1.0098908624844214
51.63638;1.0600246701192801;0.9996699566179575;0.9432978447828535;0.01326485558688808;0.01251394825875738;1.0607680905376526;1.0100028460128887;10.000399344393387;1.2504044990463918;0.03501549446620083;0.0350192698174865;0.9426099553733439;-0.03300901516761576;0.9434085651303111;1.009890592137982
51.64638;1.0600252356077782;0.999672211289716;0.9432982820875576;0.01326483303747228;0.012513959593465056;1.0607691180245948;1.010003081813497;10.00040383850891;1.250405308657187;0.03501546399766858;0.03501929564137132;0.9426116236004909;-0.03300901523179472;0.9434098782973419;1.0098903635628578
51.65638;1.0600257748724973;0.9996744679731342;0.9432986761005782;0.0132648110089492;0.01251397119905222;1.060770110079701;1.0100033182340555;10.00040734265902;1.250406092898492;0.035015433041719564;0.0350193203381553;0.9426133586125477;-0.03300901531066463;0.943411158415356;1.0098901807131022
51.66638;1.0600262886209935;0.9996767218651808;0.9432990259637601;0.013264789481309531;0.01251398300382074;1.0607710680968654;1.0100035575305695;10.000409866147777;1.2504068591827566;0.03501540144600919;0.03501934395996926;0.9426151611111251;-0.033009015403252816;0.9434124030109609;1.0098900475507964
51.67638;1.0600267770720146;0.9996789666787158;0.9432993315514522;0.01326476842026062;0.012513994941375357;1.0607719929339858;1.0100038033504093;10.000411438802969;1.2504076154190802;0.035015369081604464;0.03501936649849419;0.9426170313579589;-0.033009015508171806;0.9434136098655962;1.0098899668914054
51.68638;1.0600272400024335;0.9996811962640958;0.9432995931523828;0.013264747779705603;0.012514006959037672;1.0607728858810692;1.0100040601445979;10.00041210014893;1.250408368868191;0.03501533589028219;0.03501938792857363;0.9426189681305517;-0.03300901562383988;0.9434147771370515;1.009889939437632
51.69638;1.0600276780213076;0.9996834053879984;0.9432998112370549;0.013264727508433065;0.012514019023713104;1.060773749232243;1.0100043325415773;10.00041188546652;1.2504091253129264;0.03501530188941858;0.035019408238852724;0.9426209685943515;-0.03300901574852919;0.9434159039582655;1.00988996412636
51.70638;1.0600280933787887;0.9996855890845091;0.9432999861846794;0.013264707555521152;0.012514031121578091;1.0607745859640316;1.0100046251643315;10.0004108227353;1.2504098894162148;0.03501526714289273;0.03501942743169342;0.9426230291827535;-0.033009015880181056;0.9434169905310015;1.0098900394797716
51.71638;1.0600284896119532;0.9996877421860183;0.9433001182081909;0.013264687872543712;0.0125140432583749;1.0607753993827869;1.0100049425334792;10.000408936188315;1.2504106660771837;0.03501523173766172;0.03501944550379565;0.9426251463586329;-0.03300901601635698;0.9434180374667858;1.0098901644795748
