time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.72638;1.0600288707870242;0.9996898596726228;0.9433002073135699;0.013264668416650669;0.01251405545897404;1.0607761933169537;1.0100052882314148;10.000406251063726;1.2504114613876225;0.03501519576341841;0.03501946244337786;0.9426273166008359;-0.03300901615452078;0.9434190456517353;1.0098903384428404
51.73638;1.0600292406788425;0.9996919372418702;0.9433002532230055;0.013264649159445696;0.012514067756857651;1.0607769728200303;1.0100056641652921;10.00040279700301;1.2504122821360144;0.035015159297944465;0.035019478256615826;0.9426295362454875;-0.03300901629239377;0.9434200166655822;1.0098905605310433
51.74638;1.060029602013293;0.9996939717013003;0.9433002556959321;0.013264630100978858;0.01251408018419386;1.0607777443578938;1.010006070757189;10.000398602363344;1.2504131346762402;0.035015122411846934;0.03501949298303006;0.9426318012812065;-0.033009016428242915;0.9434209524788933;1.0098908297930251
51.75638;1.0600299561242068;0.9996959609319934;0.9433002149593429;0.01326461127331234;0.012514092773137937;1.0607785143477504;1.0100065072211912;10.000393686450932;1.2504140242850306;0.03501508518214924;0.03501950668130765;0.9426341069118451;-0.033009016561055336;0.9434218547668494;1.0098911463061289
51.76638;1.0600303031741898;0.9996979034594868;0.9433001319174716;0.01326459272386286;0.01251410555691692;1.060779287652352;1.0100069717963245;10.000388062331377;1.2504149554036892;0.03501504770372727;0.03501951940892902;0.9426364477720653;-0.033009016690350994;0.9434227251288783;1.0098915118820042
51.77638;1.0600306426626411;0.999699798093064;0.9433000085088137;0.01326457449857087;0.012514118566627777;1.0607800680762498;1.0100074625695887;10.000381744847495;1.2504159326728943;0.03501501009619949;0.035019531200986956;0.9426388187636345;-0.033009016815602324;0.943423565994263;1.0098919287562973
51.78638;1.0600309736137778;0.9997016438595545;0.9432998479654201;0.013264556643479659;0.012514131830649543;1.0607808592204662;1.0100079784528035;10.000374755122948;1.2504169616243832;0.03501497250197412;0.03501954204717827;0.9426412147101576;-0.033009016935694836;0.9434243806395679;1.0098923976979344
51.79638;1.0600312945551422;0.9997034401804663;0.9432996544383845;0.013264539210296782;0.01251414537708274;1.0607816639638756;1.0100085194357735;10.000367118158108;1.2504180483792935;0.03501493506889938;0.035019551897091564;0.9426436289402541;-0.03300901704888606;0.943425171939267;1.009892917216811
51.80638;1.0600316036643753;0.9997051870895715;0.9432994322893662;0.013264522247412815;0.012514159238944505;1.0607824841002167;1.0100090862417914;10.000358854206649;1.2504191991150042;0.03501489792839099;0.035019560696041764;0.9426460532583975;-0.03300901715323381;0.9434259412628141;1.0098934836541822
51.81638;1.0600318986733601;0.9997068851179743;0.943299185741672;0.013264505783961465;0.01251417345787849;1.06078332113966;1.0100096799653429;10.00034997153448;1.2504204199268232;0.03501486119733173;0.035019568408953025;0.9426484795727249;-0.033009017247147374;0.943426688510756;1.0098940917514618
51.82638;1.060032176712902;0.9997085346540069;0.9432989189029664;0.013264489823445623;0.012514188077152152;1.0607841773219553;1.0100103018517317;10.00034046884504;1.250421716902727;0.035014825008888015;0.03501957502849795;0.9426509008777556;-0.03300901732968822;0.9434274126867079;1.00989473562892
51.83638;1.0600324350244381;0.9997101351515707;0.9432986353467879;0.01326447435266214;0.012514203128699258;1.0607850563534273;1.0100109528623957;10.000330346459709;1.250423095669855;0.03501478953474325;0.035019580570567636;0.9426533108300728;-0.033009017400340894;0.9434281121001494;1.0098954097284798
51.84638;1.0600326718985136;0.9997116848951602;0.9432983374015076;0.013264459359986106;0.012514218630269457;1.0607859635147627;1.0100116325985846;10.000319612494032;1.2504245604436846;0.03501475496592431;0.03501958503924961;0.9426557031737737;-0.03300901745857393;0.9434287843350938;1.0098961091955914
51.85638;1.0600328865237865;0.9997131812885613;0.9432980262805154;0.013264444848169021;0.012514234590870036;1.0607869047351157;1.0100123384665693;10.000308281410017;1.2504261135455657;0.035014721473953694;0.03501958839752335;0.9426580716802826;-0.033009017503807914;0.9434294262999454;1.0098968300777738
51.86638;1.060033078543268;0.9997146214178917;0.9432977026822622;0.013264430835598274;0.012514251008769635;1.060787885138104;1.0100130659630813;10.000296377609791;1.2504277553741592;0.035014689188296685;0.03501959058380286;0.9426604102502607;-0.03300901753570593;0.9434300340163266;1.0098975700125696
51.87638;1.0600332486156492;0.999716003100419;0.9432973666221357;0.013264417352828873;0.012514267867253896;1.0607889080413295;1.010013809158917;10.000283939576956;1.2504294841595938;0.03501465820259044;0.03501959153930644;0.9426627128538914;-0.03300901755433106;0.9434306019205793;1.0098983284809746
51.88638;1.0600333994609867;0.9997173256601652;0.9432970167634431;0.013264404433168729;0.01251428514227585;1.0607899752561434;1.0100145608053324;10.000271014556773;1.2504312954955776;0.035014628597400316;0.03501959121074233;0.9426649736850904;-0.03300901756016392;0.9434311226311566;1.0098991054305957
51.89638;1.0600335361401572;0.999718589693054;0.9432966503958712;0.013264392096468944;0.012514302814526031;1.0607910884645344;1.0100153127625173;10.000257648100511;1.2504331819967818;0.035014600439234704;0.03501958955538211;0.9426671877700733;-0.03300901755411594;0.9434315879908287;1.0098998994086583
51.90638;1.0600336650280884;0.9997197963678582;0.9432962643661784;0.013264380339218082;0.012514320874631453;1.060792250504896;1.0100160569442684;10.000243873471337;1.2504351337702209;0.03501457375477945;0.03501958655497659;0.9426693510247742;-0.03300901753751529;0.9434319902412356;1.00990070710002
51.91638;1.060033792511522;0.9997209464891277;0.9432958561131578;0.013264369137437351;0.012514339322411793;1.0607934656542464;1.0100167861273692;10.000229707256603;1.250437140287584;0.03501454853598213;0.035019582204454246;0.9426714591260088;-0.03300901751213545;0.9434323224685452;1.009901524028675
51.92638;1.060033924676591;0.9997220398331084;0.943295423874053;0.013264358454140129;0.012514358159702057;1.0607947386576304;1.0100174942629956;10.000215154446838;1.250439192378515;0.03501452478510376;0.03501957649146197;0.9426735062086433;-0.033009017480225784;0.9434325789088696;1.0099023452028362
51.93638;1.0600340670789274;0.9997230756811806;0.9432949662121692;0.013264348246846483;0.012514377381109047;1.060796073102299;1.010018176635099;10.0002002161615;1.2504412824597229;0.03501450254474901;0.03501956939938383;0.9426754846048974;-0.03300901744432448;0.9434327551577744;1.0099031656793165
51.94638;1.0600342238347298;0.9997240536632318;0.9432944817668302;0.013264338477427553;0.01251439697522257;1.0607974700853084;1.0100188299129154;10.000184896192781;1.2504434034012886;0.035014481886268135;0.035019560921671085;0.9426773856091302;-0.0330090174068919;0.9434328479215699;1.0099039810661943
51.95638;1.060034397512412;0.9997249737131001;0.9432939694779369;0.013264329118718679;0.012514416929842377;1.0607989280369579;1.010019451730705;10.000169204518155;1.2504455474948712;0.03501446288945515;0.035019551071350144;0.9426792005400395;-0.03300901736993135;0.9434328546681677;1.009904787721271
51.96638;1.0600345904167205;0.9997258357789284;0.9432934284792116;0.013264320151873395;0.012514437225526386;1.0608004437884468;1.0100200404066844;10.000153156502877;1.2504477059992767;0.03501444563866622;0.03501953988489681;0.9426809215797759;-0.03300901733465657;0.9434327733866975;1.0099055826554468
51.97638;1.0600348055121636;0.9997266400760707;0.9432928574002547;0.01326431156518108;0.012514457823187976;1.0608020135491458;1.0100205956113433;10.00013677015162;1.250449869452205;0.03501443021152174;0.03501952742004657;0.9426825420473043;-0.033009017301376474;0.9434326019841165;1.00990636280338
51.98638;1.060035045745847;0.999727387383499;0.943292254284251;0.013264303361974428;0.012514478662019622;1.0608036334068276;1.0100211192831947;10.000120057307473;1.250452028445432;0.03501441665589429;0.03501951375416071;0.9426840564779324;-0.03300901726965134;0.9434323378131366;1.0099071243687079
51.99638;1.0600353129253697;0.999728078916176;0.9432916176417759;0.013264295565078825;0.012514499673000681;1.0608053003492024;1.0100216155532136;10.000103013299023;1.2504541734545254;0.035014405002083034;0.03501949899570613;0.942685460897319;-0.03300901723841132;0.9434319782323554;1.0099078634541234
52.00638;1.0600356072145811;0.9997287164590849;0.9432909472871882;0.013264288211581687;0.012514520793968127;1.060807013253206;1.010022089330575;10.000085622574028;1.2504562937866153;0.03501439530232559;0.035019483299632184;0.9426867529858847;-0.03300901720592835;0.9434315214058502;1.009908577012375
52.01638;1.0600359267917223;0.9997293030142442;0.9432902440311697;0.013264281344562078;0.012514541971701149;1.0608087725762936;1.0100225445371867;10.000067872949462;1.250458377402078;0.035014387636229334;0.03501946686327409;0.9426879322988772;-0.03300901716996864;0.9434309662981321;1.0099092626019095
52.02638;1.0600362678806807;0.999729842903943;0.9432895089682278;0.013264275003545593;0.012514563161878949;1.0608105790055085;1.0100229834750998;10.000049760652944;1.2504604115647495;0.03501438209561285;0.03501944989995925;0.9426890001524671;-0.03300901712819007;0.9434303121859826;1.0099099176814241
52.03638;1.0600366254336484;0.9997303410415941;0.9432887435861246;0.013264269218132209;0.012514584336436171;1.060812432088612;1.0100234071135885;10.000031290855258;1.2504623829904817;0.03501437878860832;0.03501943260796058;0.9426899584833361;-0.03300901707838612;0.9434295585458017;1.00991053992115
52.04638;1.060036993773491;0.9997308025540502;0.943287950700413;0.013264264010127091;0.012514605485051873;1.060814329290764;1.0100238152191285;10.000012478526243;1.2504642771151924;0.03501437784627763;0.035019415162859134;0.9426908091905569;-0.03300901701846439;0.9434287054126109;1.0099111280812219
52.05638;1.0600373672029924;0.9997312330736919;0.9432871346653284;0.01326425939409757;0.012514626607282787;1.0608162656933604;1.010024206387274;9.999993350330854;1.250466077029643;0.03501437942347996;0.03501939773483298;0.9426915553208461;-0.03300901694643846;0.9434277532606979;1.0099116821445233
52.06638;1.0600377406239772;0.99973163869838;0.9432863002390635;0.013264255368531784;0.012514647707806323;1.0608182347820487;1.0100245778668069;9.99997394632244;1.2504677635757098;0.035014383695532676;0.035019380486805494;0.9426922024924953;-0.03300901686049392;0.9434267020325731;1.0099122026041372
52.07638;1.0600381091921376;0.9997320254457162;0.943285451497902;0.013264251910288462;0.012514668796868564;1.0608202295226334;1.0100249252623685;9.999954309313349;1.2504693175039607;0.0350143908388396;0.035019363539321315;0.9426927586042801;-0.03300901675911179;0.9434255503708786;1.0099126896300648
52.08638;1.0600384671227414;0.9997323984679355;0.9432845918168707;0.013264248976504373;0.012514689893241759;1.0608222426302667;1.0100252430874859;9.999934467688444;1.2504707219929039;0.035014401009028806;0.035019346949058124;0.9426932323708667;-0.03300901664125733;0.9434242957268113;1.009913142891339
52.09638;1.060038807387633;0.9997327611629725;0.9432837240782902;0.013264246502595197;0.012514711028674696;1.0608242666349526;1.0100255257879764;9.99991443425429;1.2504719632825356;0.035014414325710314;0.03501933072576775;0.9426936324126646;-0.03300901650643842;0.9434229349568772;1.0099135620556299
52.10638;1.0600391229762218;0.9997331151708012;0.9432828504659626;0.013264244404418726;0.012514732242132587;1.0608262938703217;1.0100257682007023;9.999894218582009;1.2504730297550202;0.035014430854969476;0.035019314851075845;0.9426939671931629;-0.033009016354618684;0.9434214650706354;1.009913946852814
52.11638;1.0600394080108684;0.999733461490078;0.9432819726132406;0.013264242595989188;0.012514753562567846;1.0608283159345564;1.0100259656162647;9.999873834557825;1.2504739114178953;0.03501445061312965;0.035019299283008426;0.9426942451741561;-0.03300901618602954;0.9434198836782642;1.0099142965385852
52.12638;1.0600396571078148;0.9997338013723982;0.9432810919543317;0.013264241006662885;0.012514775000199378;1.0608303236279344;1.010026113934187;9.999853301342636;1.2504746002950597;0.035014473603530036;0.035019283974232304;0.9426944751226947;-0.03300901600086176;0.9434181889291311;1.0099146100702023
52.13638;1.0600398642341982;0.9997341361441655;0.9432802093663133;0.013264239582208655;0.012514796551005727;1.0608323077049469;1.0100262100017718;9.999832644038765;1.2504750907005946;0.03501449983319331;0.03501926889611859;0.942694665851852;-0.033009015799170476;0.9434163797248358;1.0099148869480223
52.14638;1.0600400230387828;0.9997344662846132;0.9432793248024615;0.013264238275023084;0.01251481820026844;1.060834259193322;1.010026252105462;9.999811891590994;1.250475378726352;0.03501452927845584;0.03501925404942881;0.9426948246254563;-0.03300901558112748;0.9434144562087347;1.0099151272041464
52.15638;1.0600401282358372;0.9997347908397844;0.9432784379005845;0.013264237030334693;0.01251483992579277;1.0608361691486092;1.0100262402742088;9.999791069257066;1.2504754611477988;0.03501456184357432;0.03501923946827688;0.9426949561132261;-0.03300901534720828;0.9434124194988716;1.0099153304144155
52.16638;1.0600401767014618;0.9997351080441348;0.9432775490064768;0.013264235774571961;0.012514861707490693;1.0608380289131076;1.0100261758459892;9.999770192843181;1.250475334494264;0.035014597358471476;0.03501922520625281;0.9426950634164195;-0.03300901509812126;0.9434102709729586;1.0099154951991787
52.17638;1.0600401677848819;0.9997354160337879;0.9432766596945206;0.013264234422164992;0.012514883531094593;1.0608398305226683;1.0100260609033742;9.999749269287857;1.2504749947575815;0.035014635612540576;0.03501921130728941;0.9426951490874603;-0.03300901483471023;0.9434080119806397;1.009915619805733
52.18638;1.0600401029067343;0.9997357122751518;0.9432757725930809;0.013264232899741435;0.012514905376711412;1.0608415659771653;1.0100258986272659;9.999728298800045;1.2504744377066777;0.035014676389505645;0.0350191977814899;0.9426952145289884;-0.03300901455791971;0.9434056437698768;1.0099157030247399
52.19638;1.0600399848694402;0.9997359930180716;0.9432748909328392;0.01326423115624834;0.012514927205284822;1.06084322601539;1.0100256938406835;9.999707276683967;1.2504736598434252;0.03501471948459164;0.035019184601491754;0.9426952591797991;-0.03300901426876499;0.9434031673782654;1.0099157448167806
52.20638;1.0600398172129306;0.9997362540677687;0.9432740182337813;0.013264229151181072;0.01251494895926032;1.0608447997159447;1.0100254526581351;9.999686197704834;1.250472659268882;0.03501476471217293;0.03501917173100388;0.9426952808014437;-0.0330090139683647;0.9434005836071963;1.009915746444609
52.21638;1.0600396037524018;0.9997364917478471;0.9432731580524747;0.013264226846563199;0.01251497057638185;1.0608462748207887;1.0100251817203219;9.999665062082766;1.2504714354371365;0.03501481189798075;0.035019159136401315;0.9426952762963122;-0.033009013657933926;0.9433978930781272;1.0099157102145602
52.22638;1.060039348531276;0.9997367030290877;0.9432723140642663;0.013264224208541632;0.01251499199955504;1.060847638738805;1.0100248874739661;9.999643876392064;1.2504699886293493;0.03501486084806827;0.03501914676320222;0.942695242603969;-0.0330090133385495;0.943395096406326;1.0099156391124948
52.23638;1.0600390560918866;0.9997368851815673;0.9432714906275927;0.013264221210807533;0.012515013172868636;1.0608488805410237;1.010024575432348;9.999622648436857;1.2504683201491245;0.03501491132422687;0.0350191345413676;0.9426951777799694;-0.03300901301086625;0.9433921946409173;1.009915536282905
52.24638;1.0600387313898745;0.9997370354202443;0.9432706929695619;0.01326421784039762;0.012515034032621577;1.0608499929705038;1.0100242498654612;9.999601385444866;1.2504664323634669;0.0350149630512067;0.03501912242006787;0.9426950814667406;-0.03300901267507104;0.9433891899919983;1.0099154042257412
52.25638;1.0600383791638834;0.9997371504648971;0.9432699269033009;0.013264214101401694;0.012515054503463761;1.0608509725699762;1.01002391419063;9.99958009441649;1.250464328261945;0.03501501574323311;0.035019110390510526;0.9426949541653676;-0.033009012331064784;0.9433860863199017;1.0099152440666557
52.26638;1.0600380033837646;0.9997372262902148;0.9432691985866003;0.013264210015610475;0.012515074501291454;1.0608518176952775;1.0100235716411268;9.999558777857791;1.2504620119420868;0.03501506913475868;0.03501909847709601;0.9426947957815537;-0.03300901197871034;0.9433828887702987;1.0099150555761818
52.27638;1.0600376070826911;0.9997372585326898;0.9432685139198496;0.01326420561955793;0.012515093937029799;1.0608525266702997;1.0100232253958674;9.99953743286255;1.250459490096846;0.035015122997812724;0.03501908669504474;0.9426946043443093;-0.03300901161798935;0.9433796030609891;1.0099148380515046
52.28638;1.0600371922902982;0.9997372430050966;0.9432678776544755;0.013264200953609466;0.01251511271921798;1.060853097598794;1.0100228778407028;9.999516056582479;1.2504567725851132;0.0350151771375446;0.035019075015428454;0.9426943757589145;-0.033009011249053366;0.9433762351069049;1.0099145910681822
52.29638;1.0600367598455755;0.9997371758881068;0.9432672933264153;0.013264196056516991;0.01251513076521628;1.0608535287227314;1.0100225298339687;9.999494648702846;1.2504538714249376;0.03501523139804344;0.03501906336097448;0.9426941045123653;-0.033009010872318514;0.9433727908142409;1.0099143146536795
52.30638;1.0600363094299474;0.9997370542468613;0.9432667642791436;0.013264190967637134;0.012515148015128484;1.0608538185836818;1.010022181045258;9.999473212527148;1.250450799174309;0.035015285684557744;0.035019051613398466;0.9426937846922936;-0.03300901048855548;0.943369276290672;1.0099140095611605
52.31638;1.060035840066452;0.9997368769436867;0.9432662944890706;0.013264185716246933;0.012515164429242028;1.0608539666674581;1.0100218310689963;9.999451762161124;1.2504475679524019;0.035015339958743154;0.035019039626625274;0.9426934107546134;-0.03300901009871912;0.9433656985175808;1.009913677268762
52.32638;1.0600353507484663;0.9997366450521069;0.9432658883426086;0.013264180305372086;0.01251517997381136;1.0608539743064864;1.0100214796583429;9.999430331368504;1.2504441901493764;0.03501539419045277;0.03501902725157138;0.9426929774635013;-0.033009009703544916;0.9433620654800419;1.0099133192599026
52.33638;1.0600348412457843;0.9997363617274015;0.9432655500328827;0.013264174713169926;0.012515194615468643;1.0608538453856549;1.0100211259152705;9.999408977954314;1.2504406796237502;0.035015448302999325;0.03501901436477119;0.942692479538618;-0.03300900930325115;0.9433583855694504;1.009912936631604
52.34638;1.0600343128289138;0.9997360318525422;0.9432652832541221;0.013264168907422958;0.012515208329389007;1.06085358691303;1.010020767994571;9.999387779989513;1.2504370511985037;0.03501550216555708;0.0350190008842645;0.9426919121089485;-0.03300900889755523;0.9433546671551913;1.0099125304068368
52.35638;1.0600337680309355;0.9997356613970081;0.9432650911179198;0.013264162854108131;0.01251522110785449;1.060853208453202;1.010020403103396;9.999366821987737;1.2504333189959818;0.035015555621360855;0.03501898676046143;0.9426912714066495;-0.03300900848588989;0.943350918503557;1.0099121020647535
52.36638;1.0600332099587622;0.9997352566098746;0.9432649759796945;0.013264156516677365;0.012515232958425887;1.0608527200127347;1.0100200271243738;9.999346184466221;1.2504294957536946;0.03501560849437387;0.03501897194319133;0.9426905546531719;-0.033009008067567076;0.9433471472781422;1.0099116539963304
52.37638;1.060032642023458;0.9997348226955328;0.9432649393892146;0.013264149858210906;0.012515243895953914;1.0608521301305416;1.010019635108995;9.99932594610887;1.2504255938635462;0.035015660591205394;0.03501895635878792;0.9426897598237763;-0.033009007641899964;0.9433433595862578;1.0099111893491395
52.38638;1.0600320680204953;0.9997343623565672;0.943264982448458;0.013264142848190585;0.012515253936544256;1.0608514453991678;1.0100192229470166;9.999306186007308;1.2504216266858605;0.03501571174260315;0.03501893993432549;0.9426888860659635;-0.03300900720847652;0.9433395599709349;1.009910711753453
52.39638;1.0600314928409218;0.9997338757990046;0.943265105968392;0.01326413546476553;0.012515263099957916;1.060850671212015;1.0100187883466363;9.999286978351803;1.2504176085284564;0.0350157618537305;0.0350189226317523;0.9426879341617334;-0.03300900676741155;0.9433357526226471;1.0099102258053136
52.40638;1.0600309235874457;0.9997333623919924;0.9432653100359945;0.013264127691869961;0.01251527141787506;1.0608498131556428;1.0100183299822056;9.999268387628813;1.2504135537525802;0.03501581090287869;0.035018904438480956;0.9426869066044558;-0.033009006319351206;0.9433319418522959;1.0099097373459027
52.41638;1.0600303697043423;0.9997328223334153;0.9432655937069712;0.013264119516162689;0.012515278937268679;1.0608488778967313;1.0100178459586535;9.999250468036044;1.2504094764187441;0.035015858891290025;0.035018885347389006;0.9426858075913281;-0.03300900586537007;0.94332813148995;1.009909252674937
52.42638;1.0600298415046596;0.9997322566236786;0.9432659557676067;0.013264110924224172;0.012515285719386739;1.0608478725920945;1.010017333242349;9.999233261594094;1.2504053907158974;0.035015905798488275;0.03501886536914063;0.9426846431378971;-0.03300900540683254;0.9433243247949687;1.0099087772309516
52.43638;1.0600293484636776;0.999731665562427;0.9432663958686661;0.01326410189667063;0.012515291834049189;1.060846803060792;1.0100167882876785;9.999216798345891;1.2504013109236174;0.035015951572301134;0.0350188445419546;0.9426834209915874;-0.03300900494514675;0.9433205247172176;1.0099083148887105
52.44638;1.0600288986392021;0.9997310481285019;0.9432669142124248;0.013264092399212012;0.012515297345390267;1.060845672233011;1.0100162078487989;9.999201104547604;1.2503972500677025;0.035015996161350815;0.03501882289771132;0.9426821498884709;-0.03300900448155258;0.943316733643043;1.0099078688515677
52.45638;1.0600284987532738;0.9997304033057705;0.9432675103386088;0.01326408238108551;0.012515302299686082;1.0608444802498656;1.0100155893317941;9.999186211496506;1.2503932184596938;0.0350160395675561;0.035018800422429344;0.9426808384467271;-0.03300900401719624;0.9433129531857363;1.0099074431030088
52.46638;1.0600281547956134;0.9997297311927111;0.9432681830125237;0.013264071786657925;0.012515306720636013;1.0608432254899134;1.0100149315399154;9.999172156744985;1.2503892235702618;0.03501608186194923;0.03501877706939109;0.9426794942685193;-0.0330090035533856;0.9433091846022928;1.0099070426584693
52.47638;1.0600278733681086;0.9997290323638225;0.943268931051351;0.013264060564350377;0.01251531060814321;1.0608419052698916;1.0100142358925863;9.999158976003528;1.2503852708785472;0.035016123165663576;0.035018752809903936;0.9426781236265317;-0.033009003091675315;0.9433054291209867;1.0099066729708945
52.48638;1.0600276619585662;0.9997283068274826;0.9432697535881341;0.013264048663256997;0.012515313943937142;1.0608405163528114;1.0100135063819506;9.999146693957877;1.250381364739589;0.035016163637366766;0.03501872767020285;0.9426767318658971;-0.03300900263369711;0.9433016877503425;1.0099063393964525
52.49638;1.0600275270151707;0.9997275537943083;0.9432706494179165;0.013264036033015786;0.012515316700508849;1.060839055592606;1.0100127480428094;9.999135325732958;1.2503775093091347;0.0350162034597277;0.0350187017305093;0.9426753241838675;-0.03300900218087741;0.9432979612348869;1.0099060464031178
52.50638;1.0600274719538718;0.9997267721173781;0.9432716161853273;0.013264022636661767;0.012515318842906895;1.0608375206896252;1.0100119654289443;9.999124882708978;1.250373709310135;0.03501624280484554;0.03501867509359175;0.9426739064979435;-0.03300900173427063;0.9432942500614109;1.009905797030705
52.51638;1.0600274971791233;0.9997259610278814;0.9432726502214069;0.013264008463841622;0.012515320326975431;1.0608359108152858;1.0100111619552845;9.999115371020364;1.2503699696012789;0.03501628179793633;0.0350186478543494;0.9426724859593939;-0.03300900129462664;0.9432905543046362;1.0099055937425636
52.52638;1.0600276015454788;0.999725120420174;0.9432737471865561;0.013263993531243783;0.012515321106441725;1.0608342266351851;1.0100103401003182;9.999106789778685;1.2503662940043632;0.0350163205171762;0.035018620089857885;0.9426710706013569;-0.033009000862520795;0.943286874010161;1.0099054393698463
52.53638;1.0600277837563636;0.9997242502356593;0.9432749026668626;0.013263977875320689;0.01251532114715784;1.0608324696429137;1.010009501910969;9.999099137873664;1.2503626850515912;0.03501635903746605;0.035018591862742726;0.9426696686471004;-0.033009000438389446;0.9432832097764848;1.0099053366361908
52.54638;1.0600280432422535;0.999723349762365;0.9432761119806709;0.013263961550786664;0.012515320431892225;1.0608306412962902;1.0100086494960263;9.999092418433973;1.2503591447322226;0.035016397479129206;0.035018563228278676;0.942668288274294;-0.03300900002238359;0.943279562568652;1.0099052873880396
52.55638;1.0600283802414512;0.999722417627702;0.9432773697503481;0.013263944637723178;0.012515318949913775;1.06082874257192;1.010007785597888;9.999086631695178;1.2503556753450107;0.035016436021434234;0.03501853424122038;0.942666937361228;-0.033008999614092156;0.943275933342871;1.0099052923423315
52.56638;1.0600287947979676;0.9997214523082325;0.94327866972577;0.013263927247023206;0.012515316685810633;1.06082677403077;1.0100069141284456;9.999081768099577;1.2503522803908211;0.035016474877444796;0.03501850496801806;0.9426656227210246;-0.03300899921252247;0.9432723232137701;1.009905351107132
52.57638;1.0600292855300706;0.9997204527665919;0.9432800045909396;0.013263909510229164;0.012515313621112353;1.0608247360780956;1.0100060404391897;9.99907781136904;1.2503489650232176;0.03501651425618606;0.03501847549838717;0.9426643496461279;-0.03300899881645769;0.9432687334865342;1.009905462985002
52.58638;1.0600298491208788;0.9997194190992265;0.9432813663183209;0.013263891552842709;0.012515309740883612;1.060822629422413;1.0100051710440248;9.999074743018232;1.250345735040394;0.0350165543400818;0.03501844594325632;0.9426631222432502;-0.033008998424811205;0.943265165205259;1.0099056283893029
52.59638;1.0600304808520347;0.9997183530458034;0.9432827473434667;0.01326387347016627;0.012515305030777198;1.0608204556099698;1.0100043128645373;9.999072541390941;1.250342594891987;0.03501659526802281;0.03501841642561751;0.9426619439821596;-0.03300899803673735;0.9432616187680876;1.0099058494492332
52.60638;1.06003117545435;0.9997172579891515;0.9432841413206133;0.013263855320378782;0.012515299471604001;1.0608182170067577;1.0100034723003375;9.999071183948523;1.2503395462438984;0.03501663711300775;0.035018387065375266;0.9426608179155096;-0.03300899765160841;0.9432580939002656;1.0099061290933045
52.61638;1.0600319273065175;0.9997161386243737;0.9432855428338415;0.013263837131838598;0.012515293045240732;1.0608159164114432;1.0100026544285134;9.999070655473592;1.250336588203234;0.035016679882349334;0.035018357963246136;0.9426597465728075;-0.03300899726910889;0.9432545899759865;1.0099064694175055
52.62638;1.0600327307147084;0.9997150006267631;0.9432869464578977;0.013263818917152915;0.01251528574609878;1.0608135572172799;1.0100018630248493;9.999070951985212;1.2503337187374215;0.03501672353457779;0.03501832920445386;0.9426587319386668;-0.0330089968894112;0.9432511067493552;1.0099068708436023
52.63638;1.0600335805214742;0.9997138500517015;0.9432883461107481;0.01326380068651348;0.012515277586588465;1.0608111437796066;1.0100011013377086;9.999072078459765;1.2503309358958101;0.03501676797477572;0.035018300876807774;0.9426577756294106;-0.033008996513128414;0.9432476454364026;1.0099073325439558
52.64638;1.0600344721429626;0.999712692706799;0.943289735656951;0.013263782458375844;0.012515268598132512;1.0608086808596457;1.0100003724007736;9.999074043531024;1.2503282389205546;0.035016813043722145;0.035018273081046096;0.942656878914023;-0.033008996141192265;0.9432442095227704;1.00990785316948
52.65638;1.0600354014162292;0.9997115338196504;0.9432911098033085;0.013263764266720095;0.01251525882842811;1.060806172558298;1.0099996788630796;9.999076854231893;1.2503256294735823;0.03501685853832417;0.03501824592508146;0.9426560425055198;-0.03300899577496026;0.9432408045609515;1.0099084310665283
52.66638;1.0600363647729456;0.9997103776963568;0.9432924640478839;0.013263746157829052;0.012515248330431604;1.060803622246937;1.009999023149788;9.99908051747905;1.2503231113423001;0.03501690424820127;0.03501821951010302;0.9426552663569389;-0.03300899541627936;0.9432374372370426;1.0099090641110033
52.67638;1.060037359290973;0.9997092278109795;0.9432937944698034;0.013263728179461738;0.01251523715174919;1.0608010336769917;1.00999840750739;9.999085044581108;1.2503206884277986;0.035016949988848946;0.03501819392894345;0.9426545493008698;-0.03300899506724242;0.9432341147152618;1.00990974983642
52.68638;1.0600383823924764;0.9997080877273476;0.943295097961783;0.013263710373396999;0.012515225333282453;1.0607984116567468;1.0099978337872182;9.999090448654794;1.250318363918025;0.03501699564342992;0.03501816928095046;0.9426538887156597;-0.03300899472988291;0.94323084424162;1.0099104858457697
52.69638;1.060039431240246;0.999706961969933;0.9432963722784422;0.01326369277365793;0.012515212909343479;1.0607957615607635;1.0099973033752643;9.99909674009042;1.2503161418706803;0.035017041175145654;0.03501814569442788;0.9426532810938393;-0.03300899440607373;0.9432276323806372;1.0099112697241213
52.70638;1.0600405023390238;0.999705856022789;0.9432976156229946;0.013263675403874756;0.012515199904485637;1.0607930889560628;1.0099968172236589;9.999103927370895;1.25031402845445;0.03501708656642867;0.035018123343757784;0.9426527232480227;-0.033008994097656244;0.943224484441713;1.0099120985355898
52.71638;1.0600415922519555;0.9997047758457853;0.9432988263007198;0.013263658269680716;0.012515186333857321;1.0607903993649532;1.0099963765228002;9.999112018792987;1.2503120307710265;0.03501713175434784;0.0350181024304369;0.94265221294175;-0.03300899380659524;0.9432214045537586;1.0099129683961747
52.72638;1.0600426986583726;0.9997037278329653;0.9433000031241323;0.013263641358167952;0.012515172207128682;1.0607876972228947;1.0099959838150594;9.999121025802973;1.2503101548079543;0.035017176634236404;0.03501808313645162;0.9426517487571403;-0.0330089935348414;0.943218395806767;1.0099138740413132
52.73638;1.0600438202256213;0.9997027189705022;0.943301146230662;0.013263624655509525;0.012515157529327504;1.0607849854814662;1.0099956431263386;9.999130967894056;1.250308404779542;0.035017221093928914;0.03501806560953302;0.942651329880224;-0.03300899328394739;0.9432154604029843;1.009914808833718
52.74638;1.0600449556233267;0.9997017563253447;0.9433022572506641;0.013263608169925186;0.01251514229972887;1.0607822670087614;1.0099953590705506;9.999141869986461;1.250306784036585;0.03501726503446345;0.03501804998634359;0.9426509561008858;-0.033008993054799866;0.9432126002962732;1.009915765662587
52.75638;1.060046102629732;0.9997008462225992;0.943303339125191;0.013263591943168358;0.012515126512481283;1.0607795459106524;1.0099951359896477;9.999153752344963;1.25030529598251;0.03501730837608207;0.035018036398110255;0.9426506277738071;-0.03300899284768944;0.9432098180629568;1.0099167378656322
52.76638;1.060047257862584;0.9996999941009143;0.9433043962920911;0.013263576044144186;0.01251511016165727;1.0607768272129998;1.009994977117054;9.99916662159204;1.2503039439372947;0.035017351053973064;0.035018024946097126;0.9426503456913324;-0.033008992662694345;0.9432071173360143;1.0099177195531615
52.77638;1.0600484173017057;0.9996992050969441;0.9433054342606261;0.013263560544728745;0.012515093252403481;1.0607741158245474;1.0099948835229102;9.999180469064848;1.2503027305509096;0.035017393004211625;0.035018015682517854;0.9426501107516713;-0.033008992500044305;0.9432045028810715;1.0099187059176506
52.78638;1.060049577198815;0.999698484594314;0.9433064582166643;0.013263545491515934;0.01251507581093574;1.0607714160106423;1.0099948535424261;9.999195274280833;1.2503016576188242;0.035017434137092816;0.03501800861121774;0.9426499230957454;-0.03300899236013504;0.943201980548595;1.0099196939811133
52.79638;1.0600507347250394;0.9996978383687217;0.9433074722704399;0.01326353089464818;0.012515057885592961;1.060768731175263;1.009994882788333;9.99921100523621;1.250300726389038;0.03501747431777192;0.03501800369769559;0.9426497814445689;-0.03300899224329666;0.9431995563871218;1.0099206831874972
52.80638;1.0600518878393317;0.9996972723216176;0.9433084798224463;0.01326351673736173;0.012515039539658136;1.060766063460079;1.009994964397755;9.999227613618531;1.2502999376111645;0.03501751337116906;0.0350180008830808;0.9426496834426072;-0.033008992149587926;0.9431972346229591;1.0099216748455953
52.81638;1.0600530345484505;0.9996967919613453;0.943309483657123;0.013263502990400763;0.012515020838484032;1.0607634137531121;1.009995089891862;9.99924503030075;1.2502992911025257;0.0350175511076251;0.03501800010978802;0.9426496262628905;-0.03300899207879515;0.9431950163888737;1.0099226708568894
52.82638;1.0600541721863057;0.9996964017936774;0.9433104853961553;0.013263489618894479;0.012515001835208666;1.060760782441033;1.0099952502677796;9.99926316962375;1.2502987860428925;0.035017587363144254;0.03501800135056875;0.9426496068546585;-0.033008992030635585;0.9431929009228613;1.009923673035969
52.83638;1.0600552973573296;0.999696104456296;0.9433114852673948;0.013263476576909222;0.012514982565996688;1.0607581701774424;1.0099954364379986;9.999281943274912;1.2502984219681037;0.03501762202182503;0.0350180046197249;0.9426496222737574;-0.03300899200493237;0.9431908877834871;1.0099246831663442
52.84638;1.0600564065454114;0.9996959002415584;0.9433124823277089;0.013263463796816134;0.012514963060721251;1.060755578276644;1.0099956397067573;9.999301267954543;1.2502981986579376;0.03501765499776408;0.03501800997126624;0.9426496700055074;-0.033008992001638524;0.9431889777621776;1.0099257033891862
52.85638;1.060057496768368;0.9996957880978562;0.9433134749365887;0.013263451193266489;0.01251494335502866;1.060753008883661;1.0099958529433237;9.999321057836928;1.2502981150328412;0.035017686201368865;0.0350180174888483;0.9426497476862399;-0.03300899202079996;0.9431871726597433;1.009926736397785
52.86638;1.06005856614441;0.9996957676062782;0.9433144613479139;0.013263438681911401;0.012514923486960691;1.0607504652022175;1.00999607119763;9.999341217424327;1.25029816904491;0.035017715531944514;0.03501802727087228;0.9426498524776016;-0.03300899206251815;0.9431854751101433;1.0099277848836898
52.87638;1.0600596140935592;0.9996958398918855;0.9433154394779303;0.013263426190612163;0.012514903485767968;1.0607479516893092;1.0099962909374085;9.999361645267763;1.2502983583494074;0.03501774290801502;0.0350180394227457;0.9426499809762389;-0.03300899212688708;0.9431838879101213;1.0099288506315605
52.88638;1.0600606409960225;0.9996960065689022;0.9433164062272636;0.013263413656736818;0.012514883368933485;1.0607454737137665;1.0099965091073606;9.99938224483163;1.2502986799117435;0.035017768294879015;0.035018054045491374;0.9426501299149915;-0.03300899221390824;0.9431824127925589;1.0099299339864356
52.89638;1.0600616478624119;0.9996962683474825;0.9433173579570797;0.013263401024547624;0.012514863145523487;1.0607430371058673;1.0099967229932398;9.999402941160826;1.2502991287191572;0.03501779170155597;0.03501807122332145;0.9426502969621284;-0.033008992323507014;0.9431810506425299;1.0099310340255832
52.90638;1.0600626356864977;0.9996966248787795;0.9433182914268934;0.013263388250066503;0.012514842819934608;1.0607406480500248;1.0099969304041505;9.99942368836231;1.2502996974493334;0.03501781316245603;0.03501809102563369;0.9426504809592244;-0.03300899245563904;0.943179802961024;1.0099321490234916
52.91638;1.06006360402566;0.9996970754088178;0.9433192038334925;0.013263375309798162;0.012514822399223661;1.0607383127584344;1.0099971295230186;9.999444455072725;1.2503003777665163;0.03501783271747729;0.03501811350654948;0.9426506814532547;-0.03300899261026859;0.9431786721685028;1.0099332764523896
52.92638;1.060064550028893;0.9996976192529736;0.9433200925288606;0.013263362207632745;0.012514801902100576;1.0607360371994008;1.009997318386464;9.999465204028395;1.2503011618861917;0.03501785039762127;0.03501813869760999;0.9426508979312698;-0.03300899278716955;0.9431776604752932;1.0099344129915275
52.93638;1.0600654688726432;0.9996982558425962;0.9433209550117221;0.013263348970930029;0.012514781359962576;1.0607338273774962;1.0099974945491303;9.999485880573632;1.2503020428924967;0.035017866226608164;0.03501816660928794;0.9426511295216469;-0.03300899298574436;0.9431767688986413;1.009935555150048
52.94638;1.0600663548724998;0.999698984206495;0.943321789152997;0.013263335635093125;0.012514760811252449;1.0607316894361338;1.009997655375216;9.99950641236129;1.2503030138444484;0.03501788024117488;0.03501819722865983;0.9426513751021582;-0.033008993204974336;0.9431759973495204;1.0099366997102968
52.95638;1.0600672023628277;0.9996998022390833;0.9433225935413386;0.013263322236303065;0.012514740296983297;1.060729629388007;1.009997798484374;9.999526719529921;1.2503040672653296;0.035017892519920095;0.035018230503700336;0.9426516332748458;-0.03300899344338643;0.9431753449561004;1.0099378435186444
52.96638;1.0600680059614953;0.9997007066502871;0.9433233673739638;0.01326330882000266;0.012514719853875029;1.0607276528244904;1.00999792195241;9.999546723513813;1.2503051957334348;0.03501790320026353;0.03501826633197478;0.9426519023150336;-0.033008993699001996;0.9431748096280168;1.0099389830387677
52.97638;1.0600687602171845;0.999701693250939;0.9433241100884776;0.01326329544581091;0.012514699506689415;1.0607257644116848;1.0099980244671773;9.999566344886215;1.2503063920760125;0.03501791246058447;0.03501830456523712;0.9426521803310638;-0.033008993969422716;0.9431743876263824;1.00994011378849
52.98638;1.0600694591689621;0.9997027570548047;0.9433248214568776;0.01326328218225338;0.01251467927140194;1.0607239675654567;1.0099981053334641;9.99958549973787;1.2503076486614848;0.035017920477260475;0.03501834504080785;0.9426524656163202;-0.03300899425199693;0.94317407391969;1.0099412299111918
52.99638;1.060070096508374;0.9997038924545435;0.9433255014926668;0.013263269101516586;0.012514659165362024;1.0607222648531547;1.0099981643068976;9.999604106835806;1.2503089570511687;0.035017927401162136;0.03501838763150256;0.9426527569735395;-0.03300899454392408;0.9431738631131512;1.0099423243781607
53.00638;1.060070666303494;0.9997050930706128;0.9433261496635541;0.013263256272336203;0.012514639213443072;1.0607206585155171;1.0099982014202378;9.99962210152882;1.250310308433144;0.03501793336543008;0.03501843226158675;0.9426530536712107;-0.03300899484242417;0.9431737504730028;1.0099433897208592
53.01638;1.0600711635669982;0.9997063511145945;0.9433267643809765;0.013263243747978545;0.012514619452001087;1.0607191506854434;1.0099982164500687;9.999639440741367;1.2503116945390642;0.035017938486252904;0.0350184788690444;0.9426533551149062;-0.03300899514490584;0.9431737320742308;1.0099444187915798
53.02638;1.0600715844591597;0.9997076569660588;0.9433273433776965;0.013263231563149205;0.01251459992978646;1.0607177437443063;1.0099982083146393;9.999656094553915;1.250313108685562;0.03501794283517343;0.0350185273673996;0.9426536607432066;-0.033008995448911935;0.9431738039978017;1.0099454050654422
53.03638;1.0600719263084282;0.9997089996647018;0.943327884332275;0.013263219738574045;0.01251458069813843;1.0607164405962901;1.0099981754634706;9.99967203833803;1.2503145462004064;0.03501794640277233;0.03501857764860883;0.9426539701499703;-0.033008995752111615;0.9431739617413993;1.009946342577885
53.04638;1.0600721873097265;0.9997103683764865;0.9433283850426667;0.013263208274328045;0.012514561799573408;1.0607152443270371;1.009998116915259;9.999687251899548;1.2503160041119472;0.035017949083154795;0.03501862958677917;0.9426542830909684;-0.03300899605251944;0.9431742003922591;1.009947226127956
53.05638;1.0600723658621072;0.9997117535181475;0.943328843412437;0.013263197145635845;0.012514543266593198;1.0607141574510695;1.009998032423342;9.999701719399535;1.2503174809263478;0.03501795069453082;0.03501868301153259;0.9426545996271359;-0.03300899634853935;0.9431745153442269;1.0099480515930188
53.06638;1.0600724601118334;0.999713146691006;0.9433292576528747;0.013263186322179963;0.012514525122484108;1.06071318102371;1.0099979216373862;9.999715429379334;1.2503189767493479;0.03501795101369625;0.035018737705881584;0.9426549204639598;-0.033008996638795925;0.9431749029219618;1.0099488160465557
53.07638;1.0600724684923193;0.9997145402502703;0.943329626550124;0.0132631757933353;0.01251450737951918;1.06071231397531;1.0099977835337273;9.999728374167399;1.2503204934123962;0.03501794979410586;0.03501879343995041;0.9426552470213464;-0.033008996922165586;0.943175360382056;1.0099495179122304
53.08638;1.0600723907120981;0.9997159271851702;0.9433299496830632;0.013263165579401081;0.01251449004086696;1.0607115531942728;1.0099976166378444;9.999740541262891;1.2503220340896997;0.03501794677613964;0.03501884999246854;0.9426555810564163;-0.03300899719786471;0.943175885511974;1.0099501569244436
53.09638;1.0600722274696843;0.9997173012740695;0.9433302273932965;0.013263155728426651;0.012514473106699989;1.0607108939258116;1.0099974194609376;9.999751900273722;1.250323601908036;0.03501794170902421;0.0350189071698787;0.942655923932642;-0.033008997465284094;0.9431764761003525;1.0099507336276956
53.10638;1.060071978906499;0.999718657120541;0.9433304604923326;0.013263146303323842;0.012514456579614475;1.0607103296481772;1.0099971906898046;9.99976240006894;1.2503251985828776;0.03501793438734904;0.035018964830999665;0.9426562758975552;-0.03300899772383172;0.9431771293931625;1.0099512484348723
53.11638;1.0600716436679969;0.9997199899302813;0.9433306503366878;0.013263137366911428;0.012514440465442792;1.0607098521203349;1.009996929234469;9.999771974950733;1.2503268241981051;0.03501792469512632;0.03501902288943819;0.9426566358952068;-0.033008997972956165;0.943177841965632;1.0099517006575496
53.12638;1.0600712195459379;0.9997212955628154;0.943330799345446;0.013263128970566924;0.01251442476967536;1.060709452315508;1.0099966343911992;9.999780548111598;1.250328477541387;0.035017912633726694;0.03501908129359347;0.9426570020436318;-0.03300899821221848;0.9431786101464283;1.009952088500665
53.13638;1.0600707046538442;0.999722570992836;0.9433309108561512;0.013263121151394507;0.012514409490925306;1.060709121277527;1.0099963061219122;9.999788034081385;1.2503301565874203;0.03501789830038032;0.03501913999379594;0.9426573722307758;-0.03300899844148248;0.9431794303961929;1.0099524097709254
53.14638;1.0600700976619242;0.9997238145526525;0.9433309880326395;0.013263113936877891;0.012514394620228372;1.0607088504782702;1.009995945065817;9.999794349379863;1.2503318591735977;0.03501788183251088;0.03501919892539274;0.9426577444035533;-0.03300899866111989;0.9431802991844991;1.0099526622401425
53.15638;1.0600693975754534;0.9997250256329828;0.943331033105916;0.013263107346911752;0.012514380153212509;1.0607086322123818;1.0099955522557795;9.999799426257058;1.2503335834591305;0.03501786338057389;0.035019258030840675;0.9426581167363958;-0.03300899887181473;0.9431812125398811;1.0099528440298713
53.16638;1.060068604105396;0.999726204568951;0.9433310472974232;0.013263101395296727;0.01251436609950631;1.0607084600555643;1.0099951289720779;9.999803216182512;1.2503353275584816;0.03501784311283124;0.035019317277018805;0.9426584873997853;-0.03300899907402483;0.9431821657787098;1.0099529540811858
53.17638;1.060067717942902;0.9997273531256478;0.9433310308467729;0.013263096100150643;0.012514352478915048;1.0607083290252455;1.009994676617685;9.999805688228033;1.2503370885804743;0.03501782121351975;0.03501937665302561;0.942658854130668;-0.033008999267649296;0.943183153763314;1.0099529918247891
53.18638;1.0600667405459296;0.9997284743871718;0.9433309835739835;0.013263091496005179;0.012514339308785462;1.0607082351264914;1.0099941966476336;9.999806831303447;1.2503388624386065;0.03501779788326823;0.03501943617851285;0.9426592146900215;-0.0330089994521549;0.9431841715356871;1.0099529569516308
53.19638;1.0600656743633212;0.9997295717469981;0.9433309058700073;0.013263087631751993;0.012514326584709776;1.0607081747139273;1.0099936906652003;9.999806656304386;1.2503406447235432;0.035017773342896547;0.03501949590168634;0.9426595674461332;-0.03300899962701516;0.9431852151932782;1.0099528504582382
53.20638;1.0600645233887638;0.9997306485533043;0.9433307988051469;0.013263084557128048;0.012514314274211921;1.0607081446240871;1.0099931601291712;9.99980519729485;1.250342431722398;0.03501774782426042;0.035019555872714304;0.94265991113807;-0.03300899979215174;0.9431862824667264;1.0099526753852899
53.21638;1.0600632928214706;0.9997317085465824;0.9433306634934728;0.01326308231403569;0.012514302336203166;1.060708142752693;1.0099926063345075;9.999802510725033;1.2503442209290452;0.03501772156028987;0.03501961612633978;0.942660244844959;-0.033008999947922564;0.9431873720880692;1.0099524359116219
53.22638;1.0600619880131414;0.9997327560244941;0.9433305009216634;0.013263080935256534;0.012514290743325617;1.0607081675327084;1.009992031249479;9.99979866950849;1.2503460109440023;0.0350176947759433;0.03501967668279463;0.9426605683986877;-0.03300900009458947;0.9431884825239525;1.0099521362449408
53.23638;1.060060613903818;0.9997337957094865;0.9433303122068083;0.013263080440813538;0.012514279491149985;1.0607082163063968;1.0099914376280446;9.99979375336554;1.2503478012832492;0.035017667675472125;0.03501973754648577;0.9426608827702562;-0.03300900023189217;0.9431896114027438;1.009951780416551
53.24638;1.0600591746595296;0.9997348325564134;0.943330098384788;0.013263080829655128;0.012514268595575397;1.060708284426639;1.009990828044278;9.999787837974239;1.2503495918616445;0.035017640431780774;0.035019798702658825;0.9426611904078804;-0.033009000359124775;0.9431907559649582;1.0099513727356761
53.25638;1.0600576731559725;0.9997358715267877;0.9433298594963493;0.013263082079735202;0.012514258082538273;1.060708365595349;1.0099902041716007;9.999780988468633;1.2503513819638366;0.03501761318419295;0.03501986012261015;0.9426614950128572;-0.033009000475345385;0.9431919138293742;1.009950918502191
53.26638;1.0600561114212625;0.9997369173299693;0.9433295940421409;0.013263084163045766;0.012514247981577664;1.0607084523434762;1.0099895665359881;9.999773259611075;1.2503531700575845;0.035017586044770566;0.035019921770711095;0.942661800677331;-0.033009000579410426;0.9431930831433916;1.0099504238670731
53.27638;1.0600544921122321;0.9997379741777462;0.9433292994831273;0.01326308706196412;0.012514238326868227;1.0607085364629347;1.0099889147537098;9.999764700336359;1.2503549547096893;0.03501755909110624;0.03501998360894668;0.9426621110462609;-0.033009000669966385;0.94319426229429;1.00994989455931
53.28638;1.060052819702647;0.999739045747121;0.9433289730703153;0.013263090774254528;0.012514229158769423;1.060708609736525;1.0099882482146778;9.99975536270464;1.2503567349792948;0.035017532356481806;0.035020045601809026;0.9426624286219636;-0.03300900074547789;0.9431954498091214;1.0099493348289867
53.29638;1.0600511002607897;0.9997401353261878;0.9433286125117077;0.013263095305282576;0.012514220518912262;1.0607086643819075;1.0099875662900915;9.999745309649107;1.2503585097261503;0.03501750584954393;0.03502010771202303;0.9426627541389946;-0.033009000804297035;0.9431966442728132;1.0099487477423372
53.30638;1.0600493399694797;0.9997412460327187;0.9433282164662796;0.013263100658656586;0.012514212435442422;1.0607086929149665;1.0099868680184756;9.99973461438087;1.2503602767439261;0.03501747957104815;0.03502016988665476;0.9426630865138056;-0.033009000844807616;0.943197844199375;1.009948136583778
53.31638;1.0600475445285125;0.9997423807718122;0.9433277850091438;0.013263106836707029;0.012514204913565963;1.060708688336444;1.0099861522749813;9.999723352837755;1.2503620323824751;0.035017453503703916;0.03502023206497641;0.9426634235465943;-0.03300900086552588;0.9431990480956862;1.0099475053465545
