time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.32638;1.060045720064396;0.9997435418030849;0.9433273202881307;0.013263113843883359;0.012514197944483198;1.06070864501238;1.009985418376835;9.999711593761432;1.2503637722612637;0.03501742761370157;0.03502029420984838;0.9426637628603822;-0.03300900086510867;0.9432002542851327;1.0099468571553134
53.33638;1.0600438731681643;0.9997447306118342;0.9433268267428847;0.013263121686741944;0.012514191517555447;1.060708559360193;1.0099846661988419;9.999699396194673;1.2503654929801118;0.03501740187184687;0.03502035630688537;0.9426641025923896;-0.033009000842433744;0.9432014602103799;1.00994619258175
53.34638;1.0600420096447674;0.9997459485134848;0.943326310311827;0.013263130371957631;0.012514185621801333;1.0607084300014549;1.0099838959003635;9.99968681801766;1.250367193305614;0.03501737625879707;0.035020418334932746;0.9426644415554579;-0.0330090007967537;0.9432026620027159;1.0099455102839947
53.35638;1.060040134119295;0.9997471973847719;0.9433257773963816;0.013263139898067747;0.012514180243781509;1.0607082577123572;1.0099831079572195;9.999673920861088;1.2503688737799803;0.035017350757149096;0.03502048026848161;0.9426647792166903;-0.03300900072772189;0.9432038549932243;1.0099448094454644
53.36638;1.0600382510920932;0.9997484795975515;0.9433252343468753;0.013263150244978249;0.01251417536959346;1.060708044885689;1.009982302891721;9.999660767785064;1.2503705348970513;0.0350173253661892;0.03502054208668048;0.9426651159553208;-0.033009000635264685;0.9432050347008123;1.0099440913380595
53.37638;1.0600363659699885;0.9997497971408341;0.9433246872568266;0.013263161374097115;0.012514170984322497;1.0607077944516543;1.0099814803097884;9.999647421447365;1.2503721753463595;0.03501730012288754;0.03502060374189655;0.9426654531837524;-0.033009000519536355;0.943206197273649;1.0099433592001794
53.38638;1.0600344846378131;0.9997511507842981;0.9433241415710135;0.013263173240404373;0.01251416706383115;1.060707508979048;1.0099806387333143;9.999633936288854;1.250373792517187;0.035017275074574215;0.03502066512843578;0.9426657929227605;-0.033009000380998535;0.9432073391148929;1.0099426175343023
53.39638;1.0600326118480994;0.9997525396172727;0.9433236014892442;0.013263185805114742;0.012514163568375892;1.060707190495246;1.0099797768865484;9.999620347178402;1.2503753848583112;0.035017250224120326;0.03502072608627979;0.942666137118692;-0.0330090002203199;0.9432084563571355;1.0099418713573038
53.40638;1.0600307498938322;0.999753960840527;0.9433230697607423;0.01326319903852243;0.01251416044805586;1.060706841039908;1.0099788949205453;9.999606672841228;1.2503769532761533;0.03501722551757015;0.03502078641521194;0.9426664871942255;-0.033009000038144214;0.9432095448058566;1.0099411256039892
53.41638;1.0600288983930655;0.9997554102487571;0.9433225478896865;0.013263212916069824;0.0125141576567394;1.06070646357394;1.0099779945051928;9.999592933434684;1.2503785005214882;0.03501720086897733;0.03502084588495616;0.9426668440350809;-0.033008999835152354;0.943210600443525;1.009940384803191
53.42638;1.0600270551900954;0.9997568834916347;0.9433220362039416;0.01326322741481336;0.012514155157971264;1.0607060629640548;1.0099770781091242;9.999579162146139;1.2503800300470702;0.035017176191282064;0.03502090426062087;0.9426672080583757;-0.033008999612289834;0.943211620288789;1.0099396531617115
53.43638;1.060025217808419;0.9997583772649083;0.9433215339740532;0.013263242511141596;0.012514152913930666;1.060705646648551;1.0099761477814915;9.99956540538206;1.250381545636564;0.03501715143260357;0.035020961339636406;0.9426675791558993;-0.03300899937065855;0.9432126030227671;1.0099389349120238
53.44638;1.0600233844591895;0.9997598896697772;0.9433210399177897;0.013263258183316114;0.01251415087627022;1.0607052239971115;1.0099752041367898;9.999551723444519;1.2503830514191148;0.03501712658886984;0.035021016953682246;0.9426679570336339;-0.033008999111208144;0.9432135485363057;1.0099382340165546
53.45638;1.0600215540013682;0.999761419488607;0.9433205529442774;0.013263274417293401;0.012514148996100483;1.0607048048495509;1.009974246552749;9.999538188761395;1.2503845511348108;0.03501710168900336;0.035021070923824844;0.942668341671861;-0.03300899883467115;0.9432144569808459;1.009937553401407
53.46638;1.060019725501387;0.99976296499797;0.9433200725221672;0.013263291204073553;0.012514147234374854;1.0607043989146214;1.0099732743337504;9.999524871581954;1.250386046994112;0.035017076796146206;0.03502112302275442;0.9426687330052355;-0.033008998541696234;0.9432153287668544;1.0099368949746748
53.47638;1.0600178983620785;0.9997645231738109;0.9433195980785183;0.013263308529454818;0.012514145557683017;1.0607040154744294;1.009972287884424;9.999511825386506;1.250387539537082;0.03501705202100489;0.035021172987241736;0.9426691307204542;-0.03300899823296929;0.9432161650735315;1.0099362600837805
53.48638;1.0600160725598633;0.9997660894841988;0.9433191280203467;0.013263326368447074;0.012514143936956946;1.0607036622449069;1.0099712893236898;9.999499087310134;1.2503890284317944;0.035017027513717595;0.03502122055869634;0.9426695350944889;-0.03300899790932188;0.9432169676399129;1.0099356491990166
53.49638;1.0600142488760267;0.9997676584950111;0.9433186594446813;0.013263344689055509;0.012514142354662416;1.0607033444809584;1.0099702822038823;9.99948668929296;1.250390512907692;0.03501700343632823;0.03502126550060519;0.9426699475661917;-0.033008997571852404;0.9432177381944309;1.0099350614340636
53.50638;1.0600124298510778;0.9997692253189234;0.9433181890447103;0.013263363462921762;0.012514140802657118;1.0607030653419716;1.0099692702462926;9.999474664722424;1.2503919913512875;0.035016979940959224;0.03502130759329647;0.9426703705113108;-0.033008997221967235;0.9432184783326976;1.0099344951935103
53.51638;1.0600106203605073;0.9997707870180531;0.9433177146464699;0.013263382671637538;0.012514139266374546;1.0607028267356244;1.0099682559980028;9.999463045465832;1.2503934608108334;0.03501695716134546;0.0350213466527211;0.9426708074986819;-0.03300899686114596;0.9432191895703387;1.0099339495364354
53.52638;1.0600088267043344;0.9997723428335599;0.9433172356335783;0.013263402301490963;0.012514137713119995;1.0607026300871623;1.0099672406560314;9.999451862348225;1.2503949167490462;0.03501693520452814;0.03502138257377692;0.9426712637300068;-0.0330089964905087;0.9432198734248732;1.0099334246623815
53.53638;1.0600070552404373;0.9997738928850473;0.943316751950941;0.013263422338929295;0.012514136097552546;1.0607024773306044;1.0099662248708192;9.999441149218816;1.250396353084882;0.03501691413352355;0.035021415357419566;0.9426717450939771;-0.03300899611063044;0.9432205318110708;1.0099329210011017
53.54638;1.0600053118569257;0.9997754363897532;0.9433162634200684;0.013263442773349957;0.012514134374624947;1.0607023717428297;1.0099652095789522;9.999430936059582;1.2503977630216228;0.035016893959421175;0.035021445101392955;0.9426722567042202;-0.03300899572169248;0.9432211672434417;1.0099324383938886
53.55638;1.0600036021613557;0.9997769713615544;0.9433157699649081;0.013263463596192173;0.012514132505713302;1.0607023181939428;1.0099641963937978;9.999421237885734;1.2503991402450527;0.03501687466508219;0.035021471959539724;0.9426728028609577;-0.03300899532365973;0.9432217824371444;1.0099319764715053
53.56638;1.0600019313696367;0.9997784958421911;0.94331527188736;0.01326348479046437;0.012514130459244951;1.0607023230861978;1.0099631874393975;9.999412055210607;1.250400479622405;0.035016856223283425;0.03502149608810136;0.9426733874533151;-0.03300899491644248;0.9432223797185374;1.0099315355113072
53.57638;1.0600003041395771;0.9997800085714311;0.9433147697131186;0.013263506319895337;0.012514128212960494;1.0607023939397229;1.0099621849450982;9.999403381890431;1.2504017774833078;0.0350168385735719;0.03502151759366432;0.9426740134216733;-0.03300899450011695;0.9432229607696947;1.0099311169029248
53.58638;1.059998724968442;0.9997815087307728;0.9433142636963054;0.013263528132463108;0.012514125753111323;1.0607025388329265;1.0099611908575046;9.999395207269338;1.250403032027671;0.03501682160489251;0.03502153650632197;0.9426746823403427;-0.03300899407504617;0.9432235271055333;1.0099307229650338
53.59638;1.0599971982700338;0.9997829956298169;0.943313753263221;0.01326355017586807;0.01251412306470111;1.0607027661330828;1.0099602065740279;9.999387516343686;1.2504042440338374;0.03501680518077654;0.035021552804829915;0.9426753948112654;-0.03300899364177971;0.943224080995863;1.009930356342918
53.60638;1.0599957279355436;0.9997844682263086;0.9433132368960155;0.013263572405076463;0.012514120123491056;1.0607030839505016;1.0099592332395078;9.999380296577101;1.2504054169588155;0.035016789172563095;0.035021566474984424;0.9426761511750099;-0.033008993200840456;0.9432246258253864;1.0099300195323306
53.61638;1.059994317308101;0.999785925041127;0.9433127128572891;0.013263594779719712;0.01251411689663953;1.0607034993677946;1.0099582723627138;9.999373538702647;1.2504065555908594;0.035016773464490086;0.03502157755249263;0.9426769519741351;-0.03300899275251488;0.9432251658112937;1.009929714481765
53.62638;1.0599929693711627;0.999787364879323;0.943312180139778;0.013263617265566222;0.012514113346651787;1.0607040184516092;1.0099573262461228;9.999367225583686;1.2504076642398632;0.03501675793988948;0.035021586126126186;0.9426777978934952;-0.03300899229664696;0.9432257057667126;1.0099294419806475
53.63638;1.059991686737914;0.9997887873174554;0.9433116385551826;0.013263639839343495;0.012514109435908654;1.0607046468997459;1.0099563982967938;9.9993613276994;1.2504087459449633;0.035016742477319715;0.03502159232018052;0.9426786898139387;-0.0330089918326489;0.9432262508640892;1.0099292011658079
53.64638;1.0599904717881128;0.9997901926507434;0.9433110883633115;0.013263662490657569;0.012514105129782979;1.0607053903690522;1.0099554923865908;9.999355812091752;1.2504098027308976;0.03501672694471378;0.035021596279357185;0.9426796293094799;-0.033008991359890404;0.9432268065120074;1.0099289894687429
53.65638;1.0599893270099;0.9997915814945667;0.9433105307534729;0.013263685224776103;0.012514100403390358;1.0607062542282601;1.0099546112842064;9.999350655430792;1.2504108356408792;0.03501671117941068;0.03502159815145722;0.942680618706929;-0.03300899087796829;0.9432273787180715;1.0099288033061915
53.66638;1.0599882553169067;0.9997929537384348;0.9433099685537116;0.013263708067260824;0.012514095250153246;1.0607072433127467;1.0099537563565486;9.999345854319076;1.2504118439561214;0.03501669498805993;0.035021598080685085;0.9426816601694621;-0.03300899038647979;0.9432279742622257;1.0099286393637157
53.67638;1.0599872598832205;0.9997943074348867;0.9433094056331349;0.013263731066550436;0.01251408967663899;1.0607083618935316;1.0099529287618676;9.99934142598409;1.250412824861255;0.03501667817018032;0.03502159623052145;0.9426827547470878;-0.033008989884788675;0.9432285998831142;1.0099284950925878
53.68638;1.0599863432085206;0.999795638742057;0.9433088458445998;0.013263754289675753;0.0125140836874077;1.0607096133776677;1.0099521301488792;9.99933740098945;1.2504137744486064;0.03501666054051089;0.035021592796887095;0.9426839022959921;-0.03300898937222904;0.9432292613734407;1.0099283677886381
53.69638;1.0599855062451586;0.99979694309583;0.9433082928454407;0.013263777811171;0.012514077275381678;1.0607109998384752;1.0099513622861644;9.999333820575401;1.250414688963665;0.03501664194295204;0.0350215879800602;0.9426851016974751;-0.03300898884841901;0.9432299640205373;1.0099282536563603
53.70638;1.0599847483708378;0.9997982166913602;0.9433077501164803;0.013263801708625615;0.012514070425435312;1.0607125218446063;1.0099506264359097;9.999330739608366;1.25041556522173;0.03501662225589358;0.03502158194010895;0.9426863508867;-0.033008988313316605;0.9432307133205136;1.0099281480549502
53.71638;1.0599840672426286;0.9997994573121252;0.9433072206339158;0.013263826065092778;0.01251406312826102;1.0607141785395175;1.0099499233054314;9.999328222936695;1.250416400676877;0.03501660139359679;0.035021574760897387;0.9426876470647924;-0.033008987767187734;0.9432315142635387;1.0099280459868758
53.72638;1.0599834580796763;0.9998006642848222;0.9433067068060909;0.013263850964167857;0.012514055386013453;1.0607159683401444;1.0099492538651014;9.999326334102236;1.250417193635693;0.0350165793048059;0.03502156644410709;0.9426889870834345;-0.033008987210633445;0.943232370445405;1.0099279419189318
53.73638;1.0599829141099981;0.9998018377129625;0.943306210695724;0.013263876485804673;0.012514047204541464;1.0607178904222359;1.0099486203015084;9.999325127681619;1.2504179434081288;0.03501655597095786;0.03502155693438519;0.9426903676378148;-0.03300898664456432;0.9432332845461782;1.0099278298129502
53.74638;1.05998242838319;0.9998029776345345;0.9433057337588586;0.013263902709153324;0.012514038589466384;1.0607199456598762;1.00994802605658;9.999324646707553;1.250418650438828;0.03501653140766506;0.03502154613859415;0.9426917852788129;-0.03300898607013244;0.9432342591991042;1.0099277035254461
53.75638;1.0599819947985762;0.9998040837845904;0.9433052760106213;0.013263929708910493;0.01251402954984804;1.0607221360869623;1.0099474751896618;9.999324918200644;1.2504193160220238;0.03501650566363497;0.03502153392006728;0.9426932363469364;-0.03300898548866626;0.943235296760815;1.0099275566754236
53.76638;1.0599816076984365;0.9998051556897428;0.9433048356440602;0.01326395754369655;0.012514020099817898;1.0607244635355637;1.0099469717255005;9.999325951280458;1.2504199412263735;0.03501647881742994;0.03502152007743474;0.9426947171239498;-0.03300898490154167;0.9432363981357943;1.009927382338689
53.77638;1.0599812612385422;0.9998061927673872;0.9433044097705711;0.013263986246774368;0.012514010258365595;1.0607269286301002;1.009946519070278;9.999327745510719;1.25042052641628;0.03501645097071872;0.03502150433187398;0.9426962247680902;-0.03300898430994385;0.9432375621032874;1.009927173179292
53.78638;1.0599809491294527;0.9998071948050127;0.9433039954695678;0.013264015823170924;0.012514000049760261;1.0607295306780147;1.0099461199834872;9.999330300174883;1.2504210722892601;0.03501642222715333;0.03502148635551996;0.9426977582897786;-0.03300898371457661;0.9432387859852078;1.0099269218634657
53.79638;1.0599806648979695;0.999808162803506;0.9433035902849728;0.013264046252004245;0.012513989500143369;1.0607322680875135;1.0099457769937894;9.99933361694374;1.2504215811868375;0.03501639267496213;0.03502146583426349;0.9426993178640519;-0.03300898311554298;0.9432400669747265;1.0099266220025487
53.80638;1.0599804027776283;0.9998090994014389;0.9433031922232608;0.013264077496203721;0.012513978629537743;1.0607351389098785;1.009945492565679;9.999337703386237;1.2504220572984424;0.035016362398946246;0.035021442523137866;0.9427009027319336;-0.033008982512551;0.9432414027659861;1.0099262693121578
53.81638;1.0599801584502282;0.9998100085531054;0.9433027992957811;0.013264109517158942;0.012513967450505448;1.060738141099944;1.0099452690814796;9.999342575736645;1.2504225057998177;0.035016331496219674;0.03502141625817272;0.9427025101886908;-0.03300898190528687;0.9432427910635762;1.0099258617885196
53.82638;1.0599799291134282;0.9998108950158207;0.9433024089412538;0.013264142280458175;0.01251395598058863;1.060741272003457;1.0099451085577011;9.999348255635141;1.2504229321108127;0.03501630007494714;0.03502138692017606;0.942704136866772;-0.03300898129376003;0.9432442289311596;1.009925398906645
53.83638;1.0599797128828554;0.9998117640691716;0.9433020179535837;0.013264175751213289;0.012513944254075938;1.0607445273164529;1.0099450118137112;9.999354764868057;1.2504233416293398;0.03501626825528788;0.03502135439552607;0.9427057802858831;-0.03300898067862312;0.9432457127265996;1.0099248809871952
53.84638;1.0599795077079746;0.9998126212821205;0.9433016226847603;0.013264209893366597;0.012513932320891116;1.0607479003838105;1.0099449775241518;9.999362118801894;1.2504237394673865;0.03501623617280648;0.035021318565916046;0.9427074390199842;-0.03300898006139632;0.9432472386562794;1.009924309192981
53.85638;1.0599793106032065;0.9998134721546981;0.9433012190349107;0.013264244672269616;0.012513920240102677;1.0607513821304637;1.0099450018508473;9.999370323627645;1.2504241302489867;0.03501620397653874;0.035021279315424494;0.9427091121140102;-0.03300897944423451;0.9432488035666042;1.0099236854752487
53.86638;1.059979117623287;0.9998143216172527;0.9433008022040176;0.013264280049610876;0.012513908073181845;1.0607549612635783;1.0099450787411677;9.999379382888225;1.2504245180290596;0.03501617182885016;0.035021236544537176;0.9427107981362692;-0.03300897882926011;0.943250404960399;1.0099230119426168
53.87638;1.0599789243094204;0.9998151734722431;0.9433003662984089;0.013264315977916573;0.012513895878316689;1.0607586249333727;1.0099452007797434;9.999389299235514;1.2504249064442858;0.0350161399080251;0.03502119018056899;0.9427124943125816;-0.0330089782181631;0.9432520399507633;1.009922290047839
53.88638;1.0599787260436913;0.9998160302265569;0.943299904265182;0.013264352405364395;0.012513883713487469;1.0607623600545557;1.0099453603302653;9.999400064649736;1.2504252990111258;0.03501610840608091;0.03502114017356906;0.9427141967755143;-0.033008977612321834;0.943253704271766;1.0099215203436374
53.89638;1.0599785181727885;0.9998168932728114;0.943299408681383;0.013264389284668377;0.012513871644013148;1.0607661545346663;1.0099455503099775;9.999411655751317;1.2504256987450044;0.03501607752324408;0.03502108648450047;0.9427159014748688;-0.03300897701304886;0.9432553920974663;1.0099207029684198
53.90638;1.059978296623284;0.9998177627680193;0.9432988729370384;0.013264426575415053;0.012513859740816674;1.0607699978802165;1.0099457645078707;9.999424038615711;1.2504261072266538;0.03501604746764016;0.03502102907371429;0.9427176045052764;-0.03300897642178073;0.9432570963771529;1.0099198379832088
53.91638;1.0599780586812302;0.9998186377178644;0.9432982916800539;0.013264464237940298;0.012513848072746825;1.060773881309463;1.0099459974650646;9.99943717217239;1.2504265247388815;0.035016018442696695;0.035020967894839106;0.9427193017908239;-0.033008975840123876;0.9432588094135352;1.0099189254999967
53.92638;1.0599778025966868;0.9998195170170863;0.9432976601752734;0.013264502226659633;0.012513836704076214;1.0607777973979478;1.0099462437396869;9.999451008211924;1.2504269514539563;0.03501599061454925;0.03502090290656724;0.9427209886421641;-0.03300897526960132;0.9432605238518051;1.009917966742429
53.93638;1.059977526361002;0.9998204003839737;0.9432969735120774;0.013264540492750115;0.012513825694197492;1.060781739528532;1.0099464973720627;9.999465490523255;1.2504273878055656;0.03501596409562917;0.035020834095453354;0.9427226596109026;-0.03300897471134538;0.9432622336963244;1.0099169652188074
53.94638;1.0599772274456565;0.9998212884346788;0.9432962264143937;0.01326457899489743;0.012513815091186297;1.060785701614145;1.009946752284574;9.999480555488844;1.2504278341257757;0.03501593895756072;0.0350207614922111;0.9427243089049263;-0.033008974166127594;0.9432639344518486;1.009915926128944
53.95638;1.0599769039539901;0.9998221825941642;0.9432954135629412;0.013264617706390631;0.012513804926382379;1.060789678111677;1.0099470028425412;9.999496136141618;1.250428290440115;0.03501591525080429;0.03502068518626714;0.9427259311717594;-0.033008973634565154;0.9432656226131269;1.0099148548545827
53.96638;1.0599765554734086;0.9998230847613805;0.9432945303072836;0.013264656608788492;0.01251379521783393;1.0607936643432154;1.0099472439330088;9.9995121669406;1.2504287561648502;0.03501589300806313;0.035020605335629354;0.9427275223112883;-0.03300897311708039;0.9432672949842721;1.0099137563446905
53.97638;1.059976182461272;0.9998239964523362;0.9432935733660041;0.013264695676762079;0.012513785974764246;1.0607976571604394;1.0099474712869985;9.999528583960242;1.2504292302472366;0.03501587221700419;0.03502052215694727;0.942729079781973;-0.033008972613597254;0.9432689477568514;1.0099126352245489
53.98638;1.0599757853651157;0.999824918528094;0.9432925408398081;0.013264734871499945;0.012513777203433406;1.0608016554283506;1.0099476823568676;9.999545315318116;1.2504297119999317;0.03501585278709247;0.03502043589378369;0.942730602197659;-0.033008972123413874;0.9432705761258849;1.0099114959256597
53.99638;1.059975364221653;0.9998258519903123;0.9432914318741696;0.013264774144107847;0.012513768915496012;1.0608056596292892;1.0099478766767915;9.99956226796522;1.250430201259301;0.035015834563123766;0.03502034677734947;0.9427320891103818;-0.033008971645540064;0.9432721747948428;1.00991034306823
54.00638;1.0599749181266636;0.9998267982818498;0.9432902469295067;0.01326481343650554;0.012513761127533267;1.0608096703429473;1.009948054858658;9.999579330390771;1.2504306975633057;0.035015817379369846;0.03502025500737597;0.9427335412845739;-0.03300897117913441;0.943273738659327;1.0099091823270816
54.01638;1.059974445411763;0.9998277581373425;0.9432889883969123;0.01326485268197186;0.0125137538534183;1.0608136864323163;1.0099482167995886;9.999596394420498;1.2504311998842577;0.03501580108947441;0.0350201607580417;0.9427349605514854;-0.03300897072366668;0.943275263386363;1.009908021188532
54.02638;1.0599739451214365;0.9998287304311216;0.9432876604035693;0.01326489180800582;0.012513747100504517;1.0608177043933709;1.0099483607587885;9.999613375122578;1.2504317073814164;0.0350157855508445;0.03502006418338901;0.9427363492956385;-0.0330089702788058;0.9432767453991833;1.00990686895689
54.03638;1.059973417955125;0.9998297125115722;0.9432862675810586;0.0132649307404049;0.012513740872248257;1.0608217189691462;1.0099484841221729;9.999630214776468;1.2504322196934257;0.03501577059331254;0.03501996541455109;0.9427377102861625;-0.03300896984411338;0.9432781811094019;1.009905735930421
54.04638;1.0599728654682716;0.9998307015019741;0.9432848138619914;0.013264969410780857;0.012513735172491543;1.0608257238373422;1.009948584869724;9.99964687399268;1.250432736421984;0.03501575601336076;0.03501986456188209;0.9427390463533312;-0.033008969418818854;0.9432795663224435;1.0099046323142649
54.05638;1.059972288509647;0.9998316950470448;0.9432833022715318;0.013265007757076067;0.012513730007000496;1.060829711831827;1.009948662491062;9.999663318798222;1.2504332572867567;0.0350157416086969;0.035019761715996876;0.9427403597555287;-0.03300896900185552;0.9432808962431268;1.009903567339781
54.06638;1.0599716860836343;0.9998326909288733;0.9432817355092857;0.013265045711949844;0.01251372538608948;1.060833675074825;1.0099487178608995;9.999679511202256;1.2504337827682235;0.03501572720869947;0.035019656941419425;0.9427416522212309;-0.033008968592056064;0.9432821659165547;1.009902548318679
54.07638;1.0599710551687183;0.9998336862767695;0.9432801164703348;0.013265083194074706;0.01251372132671251;1.0608376055834572;1.009948752820906;9.999695406486607;1.25043431378084;0.03501571268271268;0.035019550289882385;0.9427429252229986;-0.03300896818840606;0.9432833707780447;1.0099015804599316
54.08638;1.0599703917034504;0.9998346771045145;0.9432784480536762;0.013265120112299118;0.012513717845228228;1.0608414966404236;1.0099487702357233;9.999710956700433;1.2504348507645866;0.03501569794123235;0.035019441846849374;0.9427441796023855;-0.03300896779017396;0.9432845068048578;1.009900668160942
54.09638;1.059969691993188;0.9998356582799333;0.9432767324654998;0.013265156377586833;0.012513714950630082;1.060845343886332;1.0099487737793438;9.999726116770942;1.2504353930603282;0.03501568291606356;0.03501933176724762;0.9427454156346986;-0.03300896739683376;0.9432855702060468;1.0098998159956236
54.10638;1.0599689532817504;0.9998366238184995;0.9432749709633566;0.01326519191023563;0.012513712653096622;1.060849144834668;1.009948767408161;9.99974085081917;1.2504359386930188;0.03501566753046793;0.03501922025522102;0.9427466339036654;-0.033008967007996194;0.9432865570079778;1.0098990285592995
54.11638;1.059968173465077;0.9998375676793971;0.9432731640870622;0.01326522663363815;0.012513710973947503;1.060852898109554;1.0099487555473874;9.999755139350516;1.250436484824385;0.03501565169048864;0.03501910751169518;0.9427478353604104;-0.033008966623417374;0.9432874628619529;1.0098983102347074
54.12638;1.0599673507421783;0.9998384849402276;0.943271311429895;0.013265260463008284;0.01251370993868564;1.0608566037771454;1.0099487435561603;9.999768984050105;1.2504370285511273;0.03501563530368039;0.035018993700303494;0.9427490200941336;-0.03300896624290708;0.9432882830355003;1.0098976647274802
54.13638;1.0599664834083729;0.9998393722559369;0.9432694113370772;0.013265293303853223;0.012513709565143317;1.060860263371491;1.0099487376731984;9.99978240573684;1.2504375674719708;0.03501561830355127;0.035018878942571885;0.9427501863993891;-0.033008965866250954;0.9432890127201529;1.0098970943180743
54.14638;1.0599655692301624;0.9998402271360969;0.9432674617200517;0.013265325061326728;0.012513709860743122;1.060863879012876;1.0099487447546238;9.99979543929054;1.2504381001293519;0.03501560064880651;0.035018763327249985;0.9427513312981814;-0.0330089654933716;0.943289648227185;1.009896599992139
54.15638;1.059964604664899;0.9998410470773965;0.9432654612870233;0.013265355648572369;0.012513710820342985;1.0608674529015496;1.0099487718453055;9.99980812884304;1.2504386263769602;0.03501558231413964;0.03501864692685574;0.9427524516125253;-0.033008965124535695;0.943290188203404;1.0098961821294012
54.16638;1.0599635855281464;0.9998418294107185;0.943263409884474;0.013265384983834396;0.012513712418060237;1.060870987411323;1.0099488253587046;9.999820523160011;1.2504391474592482;0.035015563291816695;0.035018529822146385;0.9427535446056843;-0.03300896476032381;0.9432906331210819;1.0098958407038643
54.17638;1.0599625090937699;0.999842571349172;0.9432613078168293;0.01326541298419224;0.012513714604048655;1.0608744851812357;1.0099489104082675;9.999832674637691;1.2504396656693515;0.035015543579853925;0.035018412118180714;0.9427546086907316;-0.03300896440147658;0.94329098348377;1.0098955753499503
54.18638;1.05996137555697;0.9998432696173053;0.9432591543668313;0.013265439567812308;0.012513717314142754;1.06087794932105;1.0099490307369978;9.999844638440363;1.250440183456207;0.03501552316353373;0.03501829393418936;0.9427556437781569;-0.03300896404891298;0.9432912386372492;1.0098953855277366
54.19638;1.0599601878655533;0.9998439205939265;0.9432569469026315;0.013265464660142492;0.012513720479975893;1.0608813837820743;1.0099491890643686;9.999856464207381;1.250440702187593;0.035015502009290794;0.03501817539297263;0.9427566502142172;-0.033008963703827235;0.9432913970717715;1.0098952705373272
54.20638;1.0599589506105234;0.9998445212058484;0.9432546821696103;0.013265488198157706;0.01251372403099659;1.0608847933266479;1.009949387661439;9.99986818497201;1.2504412215690437;0.0350154800527388;0.03501805664781639;0.9427576276049349;-0.033008963367650426;0.9432914574665902;1.0098952295463044
54.21638;1.059957668825125;0.9998450691435272;0.9432523583374091;0.013265510132954218;0.012513727897170361;1.0608881829413481;1.0099496286652752;9.999879811238504;1.2504417401310834;0.03501545718570148;0.03501793791531913;0.942758575024354;-0.03300896304202258;0.9432914193433098;1.0098952613393797
54.22638;1.0599563473984892;0.9998455627279204;0.9432499757220697;0.01326553042868484;0.012513732017997593;1.0608915570075432;1.0099499137651984;9.99989132904268;1.2504422560114137;0.035015433261228385;0.035017819450561684;0.942759491924182;-0.03300896272887888;0.9432912833509911;1.0098953635660952
54.23638;1.0599549914540263;0.9998460012622393;0.9432475366763701;0.013265549058664389;0.012513736352014223;1.06089491861765;1.0099502438402588;9.999902702015854;1.250442767777821;0.03501540809956262;0.03501770149006028;0.9427603787515249;-0.03300896243049828;0.9432910516549675;1.009895532509916
54.24638;1.0599536067285578;0.9998463850883785;0.9432450451719327;0.013265566006093937;0.012513740875353119;1.0608982693005864;1.009950618900749;9.9999138820426;1.2504432751283892;0.035015381497940826;0.03501758423559174;0.9427612369752714;-0.03300896214934324;0.9432907286803605;1.0098957639985757
54.25638;1.0599521990093346;0.9998467151067226;0.9432425056486674;0.013265581272664447;0.012513745569130662;1.0609016090709227;1.0099510379893835;9.999924826312323;1.2504437790872287;0.03501535326887326;0.03501746787658334;0.9427620686011825;-0.03300896188772682;0.9432903218858067;1.0098960546032354
54.26638;1.0599507736202105;0.9998469922046043;0.9432399218758644;0.013265594889458342;0.012513750408656495;1.0609049368835282;1.0099514994825276;9.999935510026779;1.2504442817441845;0.035015323293193214;0.03501735261212594;0.9427628755493469;-0.03300896164757502;0.9432898415289408;1.0098964022834296
54.27638;1.0599493361817791;0.9998472171368941;0.9432372969073924;0.013265606922154102;0.012513755359087154;1.060908251196811;1.0099520021468649;9.999945925275819;1.25044478559811;0.0350152915449068;0.035017238657146586;0.942763658989873;-0.03300896143041522;0.9432892992285424;1.0098968062455431
54.28638;1.0599478936131639;0.9998473907636443;0.9432346339196758;0.01326561746493686;0.012513760376600262;1.0609115499082646;1.0099525455583018;9.999956071856312;1.2504452931685488;0.03501525805803051;0.03501712622454387;0.9427644189185802;-0.03300896123738581;0.9432887063267656;1.009897266278208
54.29638;1.0599464533010658;0.9998475133760915;0.9432319369287679;0.013265626626218116;0.012513765416373203;1.0609148298372442;1.009953129127019;9.999965951002695;1.2504458070331264;0.035015222868368195;0.035017015509152406;0.942765154979985;-0.03300896106908083;0.9432880732439253;1.009897782387489
54.30638;1.0599450210966603;0.9998475833066097;0.9432292107112951;0.01326563451775874;0.012513770437493884;1.060918086420443;1.0099537510296825;9.999975562375491;1.2504463295743349;0.035015185980557216;0.035016906697097;0.9427658679602641;-0.0330089609254368;0.9432874099145969;1.0098983550122531
54.31638;1.059943600875661;0.999847596619473;0.9432264603970457;0.013265641255613699;0.012513775393953729;1.0609213136761138;1.0099544081582421;9.999984906117575;1.2504468628338163;0.035015147359609776;0.03501679996819439;0.9427665599151399;-0.03300896080588979;0.9432867258911329;1.0098989851549072
54.32638;1.059942195634002;0.9998475480221346;0.943223691471072;0.013265646962581984;0.012513780229070104;1.0609245042205593;1.0099550968078406;9.999993985476085;1.2504474084227881;0.03501510695358862;0.035016695494567825;0.9427672334149069;-0.0330089607095954;0.9432860295977494;1.0098996740470674
54.33638;1.059940807963258;0.9998474321495063;0.9432209099300994;0.013265651756385109;0.012513784892723784;1.0609276496838664;1.0099558131004993;10.000002800664204;1.2504479670672821;0.03501506473674701;0.03501659346662088;0.9427678914421104;-0.033008960635526774;0.9432853280508396;1.0099004226462802
54.34638;1.0599394397689867;0.9998472449334598;0.9432181221933689;0.013265655735412983;0.012513789356631012;1.0609307417705016;1.009956553018213;10.000011345293636;1.2504485388748243;0.03501502071176902;0.03501649409270458;0.9427685373064297;-0.033008960582596364;0.9432846274916942;1.0099012313241769
54.35638;1.0599380926516386;0.999846984189146;0.9432153348756765;0.013265658979793479;0.01251379360193197;1.0609337731353388;1.0099573126573207;10.0000196118312;1.2504491243720965;0.03501497488769005;0.035016397535606834;0.9427691741769194;-0.033008960549854256;0.9432839337280771;1.0099020997335884
54.36638;1.0599367690824666;0.9998466490449773;0.9432125544923355;0.013265661559143164;0.012513797602753451;1.0609367374954404;1.0099580882497978;10.000027593858924;1.2504497251816973;0.03501492728764874;0.035016303868635655;0.9427698050132788;-0.03300896053661561;0.943283251889194;1.0099030267776286
54.37638;1.0599354728283907;0.9998462392097356;0.9432097872750708;0.013265663537424347;0.012513801329710675;1.060939629367335;1.009958875957347;10.000035285838576;1.2504503439308365;0.035014877958666216;0.03501621310816415;0.9427704329864672;-0.033008960542461066;0.9432825863914801;1.009904010899376
54.38638;1.0599342078513223;0.9998457548924392;0.943207039528689;0.013265664980680098;0.012513804756872905;1.0609424436007673;1.009959672430374;10.00004268678974;1.2504509833108655;0.035014826962544;0.03501612527065347;0.9427710617942271;-0.033008960567211226;0.9432819410251474;1.0099050506652054
54.39638;1.0599329772142343;0.9998451970010082;0.9432043182215079;0.013265665967398093;0.012513807856247177;1.0609451749213998;1.0099604754770555;10.000049802456843;1.2504516449593128;0.03501477436304937;0.035016040395146934;0.9427716953480832;-0.033008960610910264;0.9432813186421403;1.0099061451315365
54.40638;1.0599317832157316;0.9998445666325079;0.9432016306338461;0.013265666592088127;0.012513810592840551;1.060947818019959;1.0099612836520342;10.000056641523823;1.2504523288101936;0.035014720213904234;0.03501595853444956;0.942772337085141;-0.03300896067375125;0.9432807205542687;1.0099072934679387
54.41638;1.059930627919005;0.9998438642379751;0.9431989830630747;0.013265666958361696;0.012513812935760297;1.0609503680733954;1.009962095221699;10.000063210954911;1.2504530327340966;0.03501466456447598;0.03501587974560669;0.9427729895877822;-0.0330089607558944;0.9432801462790833;1.0099084941774854
54.42638;1.059929513246409;0.9998430896046333;0.9431963800534715;0.013265667163748043;0.012513814877269179;1.0609528211121466;1.0099629074640062;10.000069519193017;1.2504537526515396;0.035014607475958984;0.0350158040864388;0.9427736546593029;-0.03300896085720401;0.9432795942146864;1.0099097448665053
54.43638;1.059928440592685;0.9998422426198268;0.9431938246282929;0.013265667285422908;0.01251381643637457;1.060955173878066;1.0099637163559727;10.00007557977879;1.2504544834176914;0.035014549022162986;0.03501573160771391;0.9427743338374143;-0.033008960977165644;0.9432790626301296;1.0099110425617044
54.44638;1.0599274104953396;0.9998413241637147;0.9431913188508244;0.013265667379626034;0.012513817642296745;1.0609574236738233;1.009964516717882;10.000081401763481;1.250455219886222;0.03501448929886674;0.03501566233953245;0.9427750289518522;-0.03300896111512461;0.9432785500874026;1.00991238424156
54.45638;1.0599264229220764;0.9998403366809878;0.9431888643076584;0.013265667490809735;0.012513818517084005;1.0609595689388962;1.009965303302959;10.000086976037647;1.2504559571433624;0.035014428458189036;0.03501559628931493;0.9427757418637825;-0.03300896127051177;0.943278055790237;1.0099137677796763
54.46638;1.0599254776041813;0.9998392841749001;0.9431864620706547;0.01326566765903965;0.012513819069617566;1.0609616097021117;1.0099660719581371;10.000092266753045;1.250456690240973;0.03501436672892209;0.03501553346012885;0.942776473532971;-0.03300896144280261;0.9432775800742306;1.0099151927367773
54.47638;1.0599245741838592;0.9998381711126748;0.9431841120191494;0.013265667925495831;0.012513819297916744;1.0609635473373973;1.009966819520761;10.0000972080721;1.2504574145012182;0.035014304391241605;0.0350154738573591;0.9427772234730941;-0.03300896163130005;0.9432771242799448;1.0099166599580431
54.48638;1.0599237126882186;0.9998370005857846;0.9431818126070874;0.013265668332299994;0.01251381919300662;1.0609653843967652;1.0099675429248094;10.000101713401106;1.2504581258488021;0.03501424173147379;0.03501541745641567;0.942777990205737;-0.03300896183496599;0.9432766903305556;1.0099181704236477
54.49638;1.0599228937508673;0.9998357739133825;0.9431795619177983;0.01326566891106267;0.012513818742661546;1.060967123998969;1.0099682388011528;10.000105693324763;1.2504588203450542;0.035014179026926634;0.0350153641696768;0.9427787723044813;-0.033008962052471384;0.9432762807448065;1.0099197245976723
54.50638;1.0599221179779228;0.9998344921749561;0.9431773591737495;0.013265669668943172;0.012513817938560075;1.0609687686024163;1.009968903821316;10.000109068746413;1.2504594935425257;0.035014116561086474;0.03501531386550159;0.9427795685982646;-0.033008962282368694;0.9432758986553558;1.0099213223419843
54.51638;1.0599213853250427;0.9998331574302488;0.9431752051265988;0.01326567058649203;0.012513816783853228;1.0609703196409828;1.009969535170701;10.000111776212485;1.2504601402475493;0.03501405463325572;0.03501526641597499;0.9427803770041645;-0.03300896252324228;0.9432755475847774;1.0099229630543451
54.52638;1.0599206952910132;0.9998317729624624;0.9431731009262829;0.013265671628789446;0.012513815294892768;1.0609717782692132;1.009970131041041;10.00011376774385;1.2504607544438509;0.03501399354036344;0.03501522172587554;0.9427811936415385;-0.033008962773792644;0.9432752312200171;1.0099246460186935
54.53638;1.0599200478149897;0.999830343336115;0.9431710468693852;0.013265672752611066;0.012513813501885913;1.0609731463940268;1.009970691280586;10.000115005919701;1.250461329273826;0.03501393353671669;0.03501517974137618;0.9427820133382006;-0.03300896303287256;0.9432749532201254;1.0099263705859332
54.54638;1.059919444152649;0.9998288740528095;0.9431690421674975;0.013265673901821097;0.012513811450255168;1.0609744273924686;1.009971217746391;10.000115457746235;1.250461857447695;0.03501387481335326;0.03501514044806199;0.9427828306157404;-0.0330089632996132;0.9432747173158834;1.0099281359914962
54.55638;1.0599188865695752;0.999827370939117;0.9431670851971927;0.013265675007004965;0.01251380919100294;1.060975625960736;1.0099717141625846;10.00011509250228;1.2504623321987973;0.03501381751301863;0.03501510386988689;0.9427836398788743;-0.03300896357363153;0.9432745273119113;1.00992994120946
54.56638;1.0599183771445388;0.9998258400824191;0.9431651734980264;0.013265675992994944;0.012513806765686189;1.0609767474641538;1.009972185594173;10.000113886106137;1.2504627482091866;0.035013761746167375;0.03501507007504028;0.9427844346559046;-0.03300896385506784;0.9432743867272788;1.0099317847194251
54.57638;1.059917917540497;0.9998242882073748;0.9431633036612074;0.013265676782612059;0.012513804210145979;1.0609777976278456;1.0099726376178098;10.000111828293273;1.2504631017593817;0.03501370759443157;0.03501503917338995;0.9427852074954002;-0.03300896414440508;0.9432742990157862;1.0099336636029506
54.58638;1.0599175096728415;0.9998227226629122;0.9431614715695371;0.013265677298964296;0.012513801573136167;1.0609787824027097;1.009973075638684;10.000108923027177;1.2504633904608975;0.035013655109577754;0.035015011308380174;0.9427859513653422;-0.03300896444237734;0.9432742675261401;1.009935572556743
54.59638;1.0599171555947833;0.9998211506902326;0.9431596728463654;0.01326567747299026;0.012513798920553347;1.0609797077703467;1.0099735046780407;10.000105179385768;1.2504636135816773;0.035013604317693896;0.03501498665929541;0.9427866607291687;-0.033008964750067656;0.9432742938480615;1.0099375039767393
54.60638;1.0599168571376634;0.9998195784463654;0.9431579029430468;0.013265677250445787;0.012513796318489166;1.0609805792981444;1.0099739294761987;10.000100600261097;1.2504637726815768;0.03501355524119155;0.03501496543689422;0.9427873314007822;-0.03300896506885425;0.9432743765497426;1.0099394490947629
54.61638;1.059916616148763;0.9998180104518083;0.9431561570768621;0.01326567658885592;0.012513793818020574;1.0609814010634016;1.009974354225357;10.000095180328545;1.2504638714415457;0.0350135079110909;0.035014947856172256;0.942787960581421;-0.033008965400032377;0.9432745120320172;1.0099413993236577
54.62638;1.0599164343864256;0.999816449846077;0.9431544306209849;0.013265675445272037;0.012513791455674144;1.060982174851007;1.009974781639233;10.000088917067377;1.250463914350985;0.03501346234605215;0.03501493410979998;0.942788547367151;-0.03300896574443979;0.9432746960272989;1.0099433467636567
54.63638;1.0599163132562779;0.9998148992516811;0.9431527195897219;0.013265673768551728;0.01251378926004057;1.0609829004240534;1.0099752124053114;10.000081818171152;1.250463905026139;0.03501341852923275;0.0350149243583131;0.9427890925116517;-0.033008966102422266;0.943274924407182;1.009945283945558
54.64638;1.0599162539327944;0.9998133614579082;0.943151020633689;0.013265671505443678;0.012513787256701539;1.0609835762448583;1.0099756457620315;10.00007389410777;1.250463845336196;0.0350133764025925;0.035014918728608374;0.9427895974502425;-0.03300896647408697;0.9432751933968762;1.00994720434124
54.65638;1.0599162572415808;0.9998118395204798;0.9431493308691857;0.013265668613252547;0.01251378546931469;1.0609842001206151;1.0099760809231433;10.000065150114725;1.2504637359276327;0.035013335873884506;0.035014917324513006;0.9427900639990994;-0.03300896685962646;0.943275499254309;1.0099491034183137
54.66638;1.0599163233643787;0.9998103368649657;0.9431476479051413;0.013265665065937461;0.01251378391604799;1.060984769495352;1.0099765186315368;10.00005559255402;1.2504635777480375;0.035013296834583804;0.03501492024427492;0.942790495150297;-0.033008967259508554;0.9432758377522641;1.009950978428496
54.67638;1.0599164519423747;0.9998088576086933;0.9431459697837805;0.013265660850698694;0.012513782606801164;1.0609852815397984;1.0099769616519376;10.00004524610557;1.250463373023169;0.0350132591859218;0.03501492757997459;0.9427908955992154;-0.03300896767437271;0.9432762043983342;1.0099528273070202
54.68638;1.05991664214462;0.9998074062043623;0.9431442948644279;0.013265655967043837;0.012513781544120228;1.060985733709795;1.0099774138722253;10.00003416659315;1.2504631247100337;0.03501322286002612;0.03501493940057816;0.9427912710403943;-0.03300896810475468;0.9432765951884763;1.0099546481328747
54.69638;1.0599168922223359;0.9998059864788499;0.9431426222916778;0.013265650431881283;0.01251378072888796;1.060986124643647;1.0099778792157432;10.000022436029493;1.2504628361116783;0.035013187812962615;0.03501495574298244;0.9427916271634869;-0.03300896855092129;0.9432770065859402;1.00995643873638
54.70638;1.0599171992682468;0.9998046012555745;0.9431409525911869;0.013265644276546546;0.012513780166443172;1.0609864545222634;1.0099783614815352;10.000010141641019;1.250462512078462;0.03501315400815089;0.03501497661446358;0.9427919691501068;-0.033008969012801266;0.94327743482372;1.0099581961819037
54.71638;1.0599175595819916;0.9998032526093685;0.943139287143031;0.013265637533838677;0.01251377986378302;1.0609867244595175;1.0099788647482222;9.999997363075352;1.2504621602629133;0.03501312143204044;0.03501500198526842;0.9427923011560793;-0.03300896948987479;0.9432778756128775;1.0099599170832732
54.72638;1.0599179688924079;0.9998019421688191;0.9431376269435428;0.013265630230775231;0.012513779827745104;1.0609869353875694;1.0099793934283388;9.999984180325274;1.250461791059763;0.03501309011494795;0.035015031772101586;0.9427926257784968;-0.033008969981124466;0.9432783243280494;1.0099615982779142
54.73638;1.059918422086141;0.9998006713697812;0.9431359720290428;0.013265622393947745;0.012513780073868346;1.0609870873752054;1.0099799521099138;9.999970682055254;1.2504614165992134;0.03501306012076365;0.03501506583458398;0.9427929441051017;-0.033008970485152514;0.9432787765130778;1.0099632369396974
54.74638;1.0599189130470026;0.9997994416952338;0.94313432205878;0.013265614056187154;0.012513780628214705;1.0609871800159552;1.0099805454692266;9.999956963219686;1.2504610490875647;0.03501303153550272;0.03501510397958558;0.9427932564250924;-0.033008971000374934;0.943279228779047;1.0099648307641569
54.75638;1.0599194349595928;0.9997982550529285;0.9431326771377063;0.013265605253615509;0.01251378151647505;1.0609872133365161;1.0099811778946093;9.99994312051637;1.2504606989558702;0.035013004468738604;0.03501514596917798;0.9427935631477155;-0.03300897152508031;0.9432796796719097;1.009966378391975
54.76638;1.059919980659569;0.9997971141749266;0.9431310375202049;0.01326559601833463;0.012513782758368506;1.060987188075451;1.0099818528160893;9.999929249170188;1.2504603740752784;0.03501297904431015;0.03501519152760312;0.9427938653439004;-0.033008972057279394;0.9432801298770604;1.0099678791709745
54.77638;1.0599205431070222;0.9997960223167782;0.9431294026731795;0.01326558637640368;0.012513784367910277;1.0609871056719624;1.0099825722191427;9.99991544083182;1.2504600806380861;0.035012955384224366;0.03501524033192653;0.9427941647418686;-0.03300897259461411;0.9432805817204873;1.0099693323958225
54.78638;1.0599211165714326;0.9997949823431785;0.9431277712487743;0.013265576347852437;0.012513786347947326;1.0609869688034705;1.009983336607589;9.999901783625623;1.250459824573691;0.035012933602204005;0.03501529201734295;0.942794463366472;-0.03300897313454596;0.9432810384349315;1.0099707373497955
54.79638;1.0599216977934707;0.9997939965296075;0.9431261420907568;0.01326556594572434;0.012513788682786442;1.0609867815901128;1.0099841453641063;9.99988836221286;1.2504596122844955;0.035012913793124406;0.03501534622423174;0.9427947633933789;-0.033008973674651894;0.9432815033096588;1.00997209430483
54.80638;1.0599222858856705;0.9997930672149425;0.9431245150608657;0.013265555183789763;0.01251379134024214;1.0609865489542738;1.0099849976224782;9.999875252529371;1.2504594508668456;0.03501289600586715;0.03501540265021252;0.942795067378813;-0.033008974212763234;0.9432819790763487;1.0099734050058957
54.81638;1.0599228812597352;0.9997921971162508;0.9431228911696353;0.013265544090308855;0.012513794281599537;1.0609862762652404;1.0099858930823866;9.99986251270414;1.250459348009589;0.03501288022403811;0.03501546106577311;0.9427953782717096;-0.03300897474693409;0.9432824682029628;1.0099746721997043
54.82638;1.0599234846944285;0.9997913893232365;0.9431212725428315;0.013265532710864926;0.012513797467236878;1.0609859695881778;1.0099868314759302;9.999850181528348;1.2504593112919808;0.03501286638126507;0.03501552129497179;0.942795699274076;-0.033008975275336014;0.9432829732677719;1.0099758991584333
54.83638;1.059924097062287;0.9997906476538595;0.9431196620925236;0.013265521099784103;0.012513800858130109;1.0609856355058418;1.0099878112483984;9.99983828750832;1.250459347070617;0.03501285439637769;0.03501558317486632;0.9427960337125563;-0.0330089757961361;0.9432834960490654;1.009977089329948
54.84638;1.059924719336886;0.9997899769761394;0.9431180625013035;0.01326550931287244;0.012513804419561353;1.0609852799631654;1.009988829078349;9.999826856275227;1.2504594594302123;0.035012844189978284;0.03501564649971891;0.9427963846916412;-0.03300897630747248;0.9432840362027658;1.009978245536616
54.85638;1.0599253523453722;0.9997893827672635;0.9431164751216295;0.01326549740410055;0.01251380812002389;1.0609849070036814;1.0099898804671719;9.99981591103904;1.2504596499930394;0.03501283567791049;0.03501571098612235;0.9427967546023147;-0.0330089768075017;0.9432845911608849;1.0099793690800518
54.86638;1.05992599625475;0.999788869862844;0.9431148997107067;0.013265485422835885;0.012513811923888141;1.0609845186351858;1.0099909608445017;9.999805471566756;1.250459919130941;0.03501282876769782;0.035015776287155465;0.9427971446336176;-0.03300897729434199;0.9432851569302582;1.0099804599300521
54.87638;1.0599266502877123;0.9997884411693768;0.9431133350239407;0.013265473410719944;0.012513815785983306;1.0609841158454074;1.0099920665203048;9.99979555392757;1.2504602674830538;0.0350128233680054;0.03501584202801066;0.9427975549621217;-0.03300897776598612;0.9432857286227769;1.0099815178125044
54.88638;1.0599273128263234;0.9997880974740986;0.9431117793775725;0.013265461394413083;0.012513819651336222;1.060983699300877;1.009993195013976;9.999786173127545;1.2504606961588767;0.03501281939777354;0.03501590784406248;0.9427979859199577;-0.0330089782203502;0.9432863005397676;1.0099825424643818
54.89638;1.0599279815723917;0.9997878383143259;0.9431102308537884;0.013265449380627006;0.012513823464987575;1.0609832686255691;1.0099943445672126;9.999777346027178;1.25046120556446;0.03501281677550005;0.03501597341669504;0.9427984389833269;-0.03300897865543582;0.9432868662622638;1.0099835329741533
54.90638;1.0599286540392638;0.9997876626244093;0.9431086877550009;0.013265437364321;0.012513827184238406;1.0609828214663597;1.0099955129447131;9.999769090082404;1.250461794678407;0.03501281539378629;0.03501603847038751;0.9427989170491926;-0.03300897906956816;0.943287418595103;1.0099844879219337
54.91638;1.0599293281604443;0.999787568539994;0.9431071495561204;0.013265425335790079;0.012513830776773358;1.0609823537939493;1.0099966966075695;9.99976142368224;1.2504624623185492;0.03501281511091919;0.03501610273432259;0.9427994245307447;-0.03300897946162835;0.943287949342202;1.0099854063631115
