time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
54.92638;1.0599300021279507;0.9997875526932033;0.9431056177446039;0.013265413274155268;0.012513834213477536;1.0609818608131756;1.0099978908472012;9.999754368714937;1.2504632088243404;0.035012815765189845;0.035016165930512606;0.9427999672302722;-0.033008979831013384;0.9432884497633572;1.00998628806861
54.93638;1.0599306736061478;0.9997876093926084;0.9431040957519924;0.013265401142619341;0.012513837469286387;1.0609813378993997;1.0099990900421811;9.999747949008652;1.2504640355257346;0.03501281718900854;0.0350162277886272;0.9428005514926054;-0.03300898017726;0.9432889114790225;1.0099871328142438
54.94638;1.0599313390333165;0.9997877303118311;0.9431025880637283;0.013265388895546276;0.012513840527686594;1.0609807819152837;1.010000288199512;9.999742186858194;1.2504649425352785;0.035012819222811443;0.03501628804644114;0.942801182637349;-0.033008980499729404;0.943289326797284;1.0099879400176208
54.95638;1.0599319937553209;0.99978790564095;0.9431010997427103;0.01326537648932523;0.01251384338383816;1.0609801920118376;1.010001480064701;9.99973710153804;1.250465927280983;0.035012821728934676;0.03501634644243791;0.9428018639543123;-0.03300898079755548;0.9432896885367019;1.009988709335282
54.96638;1.059932632780809;0.9997881262325815;0.9430996371151236;0.013265363890634254;0.012513846044283697;1.06097956890877;1.0100026615508846;9.99973270667363;1.2504669844667025;0.03501282458683593;0.03501640270316951;0.9428025972318601;-0.03300898106967276;0.9432899901206916;1.0099894414755963
54.97638;1.0599332511730222;0.9997883846738808;0.9430982084580606;0.01326535108142132;0.01251384852271622;1.0609789138590597;1.0100038294616693;9.99972900452661;1.2504681067954542;0.03501282767624096;0.03501645652954766;0.9428033835943543;-0.03300898131494044;0.9432902266135155;1.0099901383853458
54.98638;1.0599338443503852;0.9997886748474368;0.9430968233479186;0.013265338063577712;0.012513850834027404;1.0609782286800176;1.0100049810297085;9.999725982058417;1.250469286157722;0.03501283087278973;0.03501650761752867;0.9428042236786582;-0.0330089815323506;0.943290395767085;1.0099908029221647
54.99638;1.0599344085389912;0.99978899109812;0.9430954912899776;0.01326532486060508;0.012513852989834859;1.0609775160838733;1.0100061127435478;9.999723611635734;1.250470514714347;0.03501283406097723;0.03501655569329122;0.9428051177037263;-0.03300898172115642;0.943290497489104;1.0099914383991122
55.00638;1.0599349409387044;0.9997893275388943;0.9430942208728853;0.013265311506562918;0.012513854998440066;1.0609767788951476;1.0100072194975098;9.999721853559263;1.2504717849504772;0.03501283714983771;0.03501660051553644;0.9428060654643049;-0.03300898188100463;0.943290532247885;1.009992047986574
55.01638;1.05993543976574;0.9997896781168276;0.9430930195305046;0.01326529803268364;0.012513856871615209;1.0609760191174953;1.0100082952105571;9.999720658041621;1.2504730888479871;0.03501284007873136;0.03501664186470469;0.9428070659350931;-0.0330089820120309;0.9432904997760599;1.0099926342458914
55.02638;1.0599359041165517;0.9997900374619991;0.9430918932451818;0.013265284465336195;0.012513858637472635;1.0609752384255693;1.010009333612628;9.99971996843942;1.2504744173773275;0.03501284280931905;0.03501667954100918;0.94280811677738;-0.03300898211474995;0.9432903989050503;1.0099931991458821
55.03638;1.05993633323542;0.9997904010539195;0.9430908459786937;0.013265270825617069;0.012513860348444277;1.0609744385823097;1.0100103285022695;9.999719733070412;1.2504757613055215;0.035012845314570135;0.03501671335434926;0.9428092141531934;-0.03300898218991789;0.9432902285311964;1.009993743895108
55.04638;1.0599367255554888;0.9997907641767505;0.9430898796661408;0.013265257129763989;0.012513862070569827;1.0609736205858638;1.0100112742713288;9.999719921402031;1.2504771128725143;0.03501284757990373;0.03501674312436671;0.9428103531068136;-0.033008982238481976;0.9432899881449373;1.0099942678572986
55.05638;1.0599370786973832;0.9997911213272149;0.943088995344671;0.013265243393163215;0.012513863862149529;1.060972784365314;1.0100121662140715;9.999720525728163;1.250478466817056;0.035012849608409606;0.035016768717336666;0.9428115280825267;-0.033008982261443276;0.9432896770772489;1.0099947678146446
55.06638;1.0599373907947414;0.9997914670612951;0.9430881944928764;0.013265229626026725;0.01251386576627275;1.0609719297051678;1.0100129998351834;9.999721550130014;1.2504798200078964;0.03501285142128285;0.035016790077706986;0.9428127331401434;-0.03300898225970143;0.9432892939769012;1.0099952391289095
55.07638;1.0599376620598577;0.9997917969377793;0.9430874793228902;0.013265215825765366;0.012513867818536521;1.0609710569840998;1.010013770193168;9.999723002427482;1.2504811701552516;0.03501285306037791;0.03501680722028315;0.942813962590044;-0.03300898223419152;0.9432888374043644;1.0099956774344936
55.08638;1.0599378955567103;0.9997921074539957;0.9430868519811381;0.013265201981721455;0.01251387004920029;1.0609701674588492;1.0100144724049016;9.999724887046652;1.2504825145059941;0.035012854597331756;0.035016820215850016;0.9428152117089812;-0.033008982186110904;0.9432883065275228;1.0099960792024525
55.09638;1.059938096831798;0.9997923956309196;0.9430863138821093;0.013265188090962577;0.01251387247485154;1.0609692635282015;1.0100151028548388;9.999727197978496;1.2504838492246757;0.03501285613890438;0.03501682917897158;0.9428164759303206;-0.03300898211667105;0.943287701440615;1.0099964419781988
55.10638;1.0599382724984667;0.999792659073888;0.943085866072603;0.013265174169868128;0.01251387509247173;1.0609683484841583;1.0100156599384176;9.999729918943842;1.2504851698367034;0.035012857807829506;0.035016834239221195;0.9428177493186682;-0.033008982026552613;0.9432870233078655;1.0099967648240802
55.11638;1.059938428681474;0.99979289593267;0.9430855097826732;0.013265160251016372;0.012513877879958285;1.0609674258096211;1.0100161437423913;9.999733027365846;1.2504864723751468;0.03501285971298102;0.03501683552308477;0.9428190244466281;-0.03300898191582579;0.9432862742312059;1.0099970481846292
55.12638;1.0599385706742854;0.9997931041142211;0.9430852461015364;0.013265146377152646;0.012513880796058878;1.060966498872245;1.0100165553153335;9.999736497944017;1.2504877539335595;0.03501286194636081;0.03501683317149993;0.942820293209824;-0.03300898178438937;0.9432854573293524;1.00999729305174
55.13638;1.0599387036231835;0.9997932809320905;0.9430850753009631;0.013265132601658913;0.012513883776783832;1.0609655708702144;1.010016896253096;9.999740303824696;1.250489012297495;0.03501286460855093;0.03501682736576644;0.9428215471517987;-0.03300898163228457;0.9432845772585452;1.0099975003960389
55.14638;1.0599388324837975;0.9997934239897988;0.943084996615167;0.013265118984052167;0.012513886731083593;1.0609646445376992;1.010017168171284;9.999744415972684;1.250490245620613;0.035012867833756615;0.03501681833305332;0.9428227775837548;-0.033008981459678025;0.9432836400189905;1.009997671192715
55.15638;1.0599389611622756;0.9997935320972656;0.9430850083898821;0.013265105577767139;0.012513889542771831;1.0609637219371015;1.010017371895997;9.99974880650083;1.2504914524233604;0.03501287178373144;0.03501680633331086;0.9428239759709895;-0.033008981266821794;0.9432826519217371;1.0099978061537356
55.16638;1.059939092648666;0.9997936051879015;0.943085108482045;0.013265092420004893;0.01251389208179094;1.0609628045475392;1.0100175073417528;9.999753449647272;1.2504926317552467;0.03501287661563376;0.035016791645294344;0.9428251342258409;-0.03300898105405225;0.9432816193339278;1.0099979051587047
55.17638;1.0599392300278487;0.9997936435559132;0.9430852945621011;0.013265079530290902;0.012513894215088877;1.060961893544075;1.0100175743685944;9.999758315829931;1.2504937833164613;0.035012882462912946;0.0350167745525043;0.9428262446864016;-0.0330089808215951;0.943280549332191;1.0099979671399892
55.18638;1.0599393765110594;0.999793647389385;0.9430855637066676;0.013265066917371527;0.012513895813965342;1.060960990276063;1.0100175733933168;9.99976337001418;1.2504949073855043;0.03501288943264787;0.035016755313941585;0.9428272999849544;-0.0330089805693014;0.9432794497922086;1.009997990555691
55.19638;1.0599395346817282;0.9997936166952633;0.9430859121048071;0.013265054582156469;0.012513896766486702;1.0609600966015436;1.0100175051626983;9.999768577611892;1.250496004681971;0.03501289759026243;0.03501673414219682;0.942828293051003;-0.03300898029678175;0.9432783286338866;1.009997974389269
55.20638;1.0599397065826575;0.9997935509833895;0.9430863358606921;0.01326504251327755;0.012513896986882898;1.0609592144702265;1.010017370512444;9.999773910502231;1.2504970755598384;0.035012906935830056;0.035016711215630214;0.9428292173619218;-0.03300898000388504;0.9432771928541179;1.0099979188346964
55.21638;1.0599398943059468;0.9997934492913098;0.9430868321236493;0.013265030688553553;0.012513896412077454;1.060958344552072;1.0100171705536078;9.999779345170028;1.2504981191547948;0.03501291740761347;0.0350166866912286;0.9428300675052429;-0.03300897969098073;0.943276047914801;1.0099978249347854
55.22638;1.0599400996938653;0.9997933111617322;0.9430873998218697;0.013265019082161341;0.01251389499776482;1.060957484645303;1.0100169069574731;9.99978485194462;1.25049913403735;0.035012928926701;0.035016660695530506;0.9428308394067764;-0.033008979358840125;0.9432748982375735;1.0099976942733053
55.23638;1.0599403235919809;0.9997931374221178;0.943088039996893;0.013265007662477183;0.012513892716581954;1.0609566292800148;1.010016582058494;9.999790389179456;1.2505001187617502;0.03501294143783929;0.03501663332250333;0.942831529593738;-0.03300897900840602;0.9432737484224455;1.0099975293789905
55.24638;1.059940565703369;0.9997929297630959;0.943088755384375;0.013264996379794463;0.012513889547649119;1.0609557709134612;1.0100161989310048;9.999795909915093;1.2505010709159057;0.03501295490128816;0.03501660463719988;0.9428321346422209;-0.03300897864079467;0.943272603747744;1.0099973337725385
55.25638;1.0599408251271412;0.9997926894465613;0.9430895490961225;0.013264985157381778;0.01251388546260426;1.0609549015557715;1.0100157613637974;9.999801370469553;1.2505019865024092;0.03501296927655482;0.03501657466306332;0.9428326516124128;-0.03300897825747841;0.9432714699998808;1.0099971113252015
55.26638;1.0599411010246844;0.9997924160909408;0.9430904232113971;0.013264973892486346;0.012513880422071652;1.0609540139131803;1.010015273260428;9.999806733402073;1.250502860574176;0.0350129845383892;0.03501654337986301;0.9428330782258634;-0.03300897786027814;0.9432703532749319;1.0099968659609742
55.27638;1.0599413925795191;0.9997921077360105;0.9430913784387284;0.013264962469012485;0.012513874384969393;1.0609531020071683;1.0100147380580324;9.999811963920587;1.2505036882537055;0.035013000679851455;0.035016510752768334;0.9428334125531339;-0.03300897745105761;0.9432692591123379;1.0099966020231586
55.28638;1.0599416985896262;0.99979176195204;0.9430924146878897;0.013264950774349643;0.012513867319692746;1.0609521613932855;1.010014158951986;9.999817019780071;1.250504465357041;0.035013017676742475;0.035016476747045736;0.9428336532341527;-0.03300897703145391;0.9432681913742199;1.0099963243992869
55.29638;1.0599420174854595;0.9997913762956383;0.9430935310201053;0.01326493870315397;0.012513859212681742;1.0609511893163042;1.0100135393593213;9.999821844159328;1.2505051884142484;0.03501303545783622;0.03501644130586785;0.9428337997585063;-0.033008976602884425;0.9432671522958078;1.0099960379310509
55.30638;1.059942347548845;0.9997909477513217;0.943094725001807;0.013264926153920087;0.0125138500760557;1.0609501850696332;1.0100128828678216;9.999826368482086;1.2505058544746186;0.03501305391115364;0.0350164043464951;0.9428338522959752;-0.033008976166611304;0.9432661434690366;1.0099957469131253
55.31638;1.0599426873829165;0.9997904724501061;0.9430959928727052;0.01326491303337213;0.012513839944625257;1.0609491498843808;1.0100121924669756;9.99983051718433;1.2505064609656558;0.03501307290505198;0.03501636580036246;0.9428338118628351;-0.03300897572368369;0.9432651670007437;1.0099954553040174
55.32638;1.0599430366702216;0.9997899463608771;0.9430973302407113;0.013264899259123128;0.012513828860015216;1.0609480858136975;1.0100114695254958;9.999834210912391;1.2505070056084377;0.035013092298470744;0.03501632564261313;0.942833680941596;-0.03300897527492716;0.9432642261790593;1.009995166755497
55.33638;1.0599433964522769;0.9997893663488348;0.9430987322558884;0.013264884755149208;0.01251381685907731;1.0609469943668315;1.0100107136378924;9.999837373750015;1.2505074862898462;0.03501311194397759;0.035016283879733746;0.9428334636065713;-0.03300897482097163;0.943263325105667;1.0099948838495953
55.34638;1.0599437686685111;0.9997887310024484;0.9431001935182466;0.013264869449719177;0.01251380397771956;1.0609458754375998;1.0100099232412363;9.999839944008668;1.2505079007401574;0.035013131685540926;0.0350162405343718;0.9428331645004351;-0.03300897436220482;0.9432624682130152;1.0099946078461246
55.35638;1.0599441555085947;0.9997880408909069;0.9431017083667461;0.013264853278072204;0.012513790262136767;1.06094472680028;1.010009095578009;9.999841880217126;1.2505082461512946;0.035013151338132154;0.03501619564819761;0.9428327872677337;-0.03300897389890478;0.9432616601421904;1.0099943399058395
55.36638;1.059944559143495;0.9997872982538073;0.9431032715113229;0.01326483619205782;0.012513775776395078;1.060943544794642;1.0100082263543433;9.99984315549194;1.2505085187149168;0.03501317067505782;0.03501614927924946;0.9428323337128073;-0.033008973431610966;0.9432609055319447;1.0099940824186309
55.37638;1.0599449815830586;0.9997865068288674;0.94310487856503;0.013264818171176826;0.012513760604471546;1.0609423258607715;1.010007310542282;9.99984374921519;1.250508713573488;0.03501318946963274;0.035016101493573704;0.9428318039623083;-0.03300897296135567;0.9432602088579366;1.0099938390726806
55.38638;1.0599454239628943;0.9997856719058289;0.9431065261863718;0.01326479921465934;0.012513744847650247;1.0609410675336803;1.0100063434384319;9.999843650590941;1.2505088262014703;0.035013207554756696;0.03501605237074973;0.9428311973410435;-0.033008972489631486;0.9432595738949134;1.0099936143310966
55.39638;1.0599458856835018;0.9997847999190687;0.9431082119194771;0.013264779322549138;0.01251372861877554;1.060939767972097;1.0100053205045474;9.999842864787881;1.2505088540951668;0.03501322482049399;0.0350160020218831;0.9428305138073309;-0.033008972018265956;0.9432590028767328;1.0099934131155879
55.40638;1.0599463642156681;0.9997838975917263;0.9431099339622916;0.013264758495014572;0.012513712036142512;1.0609384246281257;1.010004237000738;9.999841406134472;1.2505087967059398;0.035013241170496034;0.03501595059544912;0.942829754791698;-0.033008971549227016;0.9432584967516121;1.0099932406406262
55.41638;1.0599468554293916;0.9997829711745945;0.9431116910444083;0.013264736738997359;0.01251369521732548;1.0609370333963843;1.0100030887942786;9.999839290581114;1.2505086541100348;0.03501325652104116;0.03501589825723507;0.9428289226280628;-0.0330089710843594;0.9432580564275842;1.0099931020582296
55.42638;1.0599473543879188;0.99978202599668;0.943113482528852;0.013264714062682535;0.012513678274357114;1.0609355887161538;1.01000187330203;9.999836541331605;1.250508426197734;0.03501327084102216;0.035015845166154476;0.9428280198288166;-0.033008970625245104;0.9432576834486138;1.0099930016807772
55.43638;1.0599478566154832;0.9997810665037272;0.9431153084445942;0.013264690476175374;0.012513661314965523;1.0609340842166222;1.0100005893369979;9.999833196456562;1.2505081129639644;0.03501328416119244;0.03501579147095581;0.9428270492152108;-0.03300897017320924;0.9432573795620505;1.0099929423303216
55.44638;1.0599483589471868;0.9997800969411318;0.9431171689498179;0.013264666004555272;0.01251364444496528;1.0609325134444743;1.0099992367941486;9.999829305089454;1.250507715261086;0.035013296534168854;0.035015737331416545;0.9428260143793766;-0.03300896972937834;0.943257146228025;1.0099929253727096
55.45638;1.0599488595852988;0.9997791221046778;0.9431190636336545;0.01326464069305381;0.01251362775903552;1.060930870449415;1.0099978170137909;9.999824915979026;1.2505072349361046;0.035013307997750584;0.03501568293462275;0.9428249201717392;-0.033008969294877705;0.9432569849429573;1.0099929511951053
55.46638;1.0599493579826955;0.9997781471899214;0.9431209916241892;0.013264614600820578;0.012513611330281125;1.0609291501117797;1.009996333568211;9.999820068181545;1.2505066744468265;0.03501331857349316;0.03501562847445582;0.9428237733507481;-0.033008968870992424;0.9432568976742827;1.0099930196437337
55.47638;1.0599498546722008;0.9997771768390351;0.9431229521745805;0.013264587795432463;0.012513595219777834;1.06092734822592;1.0099947929335693;9.999814785502718;1.2505060373498214;0.035013328278342026;0.03501557412016794;0.9428225826848555;-0.033008968459152147;0.9432568867688853;1.0099931304309697
55.48638;1.0599503509935162;0.9997762147255392;0.9431249447993535;0.01326456035251091;0.012513579495058933;1.0609254615550228;1.0099932039633681;9.999809076887988;1.25050532904477;0.035013337128617116;0.035015520006220956;0.9428213578452067;-0.03300896806104768;0.9432569545776371;1.0099932836851724
55.49638;1.0599508488280849;0.999775264166703;0.9431269690831472;0.013264532357834494;0.012513564235131558;1.0609234880036498;1.0099915759656484;9.999802947291803;1.2505045559425152;0.03501334514242149;0.03501546623358966;0.9428201077799596;-0.03300896767880121;0.9432571029536625;1.0099934798872947
55.50638;1.059951350129031;0.9997743286073629;0.9431290244066128;0.013264503913838948;0.012513549523933023;1.0609214268222906;1.0099899167089612;9.999796411479128;1.250503724284501;0.03501335235293734;0.03501541287107585;0.9428188394027919;-0.03300896731483743;0.9432573328093389;1.0099937187816321
55.51638;1.0599518566220338;0.9997734114817675;0.9431311095913906;0.013264475145622418;0.012513535444132964;1.0609192786257442;1.009988231657946;9.999789499705813;1.250502840316871;0.03501335882767362;0.03501535995822404;0.9428175569635432;-0.03300896697160672;0.9432576437385711;1.0099939987139928
55.52638;1.0599523700715738;0.9997725160267226;0.9431332226434178;0.013264446192982848;0.012513522074852384;1.0609170453072077;1.009986524882548;9.999782253378765;1.250501910697082;0.03501336467497013;0.03501530752033103;0.942816262558505;-0.03300896665134364;0.9432580336946917;1.0099943174572892
55.53638;1.059952892429726;0.9997716450855366;0.9431353604663691;0.013264417194251029;0.012513509490906488;1.060914729982562;1.0099848004807397;9.999774716686703;1.2505009422149775;0.03501337001607563;0.035015255584263064;0.9428149571694977;-0.033008966355826695;0.9432584991890753;1.0099946733621885
55.54638;1.0599534255466192;0.9997708009304959;0.9431375187923017;0.013264388279430437;0.012513497755874394;1.0609123363929982;1.0099830631781983;9.999766931517305;1.2504999414911064;0.03501337493006037;0.035015204161044415;0.9428136410358811;-0.03300896608627689;0.9432590360333639;1.0099950655979426
55.55638;1.0599539710218686;0.9997699852447012;0.9431396928798808;0.013264359571112406;0.012513486910240963;1.060909867795347;1.0099813183944168;9.99975893018071;1.2504989148472403;0.035013379432345955;0.035015153210673194;0.9428123136556525;-0.033008965843562346;0.9432596401382426;1.0099954937439184
55.56638;1.0599545303676523;0.9997691991100089;0.9431418783518503;0.013264331176409128;0.012513476972880657;1.0609073264521678;1.0099795717399105;9.999750722856538;1.2504978677671201;0.03501338350444563;0.035015102642836915;0.9428109741130771;-0.03300896562862604;0.9432603079043963;1.0099959573962998
55.57638;1.0599551050272358;0.9997684432292664;0.9431440713884938;0.013264303172334898;0.012513467955825442;1.0609047140799615;1.0099778278523868;9.999742296110504;1.2504968042570754;0.03501338712441123;0.03501505236565489;0.9428096215008951;-0.03300896544279602;0.9432610359265553;1.0099964562507207
55.58638;1.059955696265865;0.9997677181793422;0.9431462685342126;0.013264275609552604;0.012513459870933878;1.0609020326913143;1.0099760899643944;9.999733627301406;1.2504957275112725;0.035013390287521824;0.03501500233579105;0.9428082549159357;-0.03300896528773963;0.9432618205698966;1.0099969908600632
55.59638;1.059956305386637;0.9997670241456474;0.943148466626503;0.013264248533870104;0.01251345272547843;1.060899285165796;1.009974360639501;9.999724698704611;1.2504946417204206;0.035013393023574736;0.035014952567818454;0.9428068729112316;-0.033008965165201284;0.9432626581696628;1.0099975634330092
55.60638;1.0599569338666035;0.999766360754319;0.9431506630325441;0.013264221996455751;0.01251344652344312;1.0608964751149557;1.009972642687147;9.999715504468826;1.2504935529064733;0.0350133953840662;0.03501490312032988;0.942805473027296;-0.03300896507671651;0.9432635454000969;1.009998177372015
55.61638;1.0599575826622374;0.9997657273320782;0.9431528558199448;0.013264196046431646;0.012513441277119761;1.060893606173422;1.009970939761004;9.999706056025278;1.2504924679866585;0.03501339740839931;0.03501485408144067;0.9428040517492028;-0.03300896502339206;0.9432644790301847;1.009998835546658
55.62638;1.0599582511751053;0.999765123022743;0.9431550437168188;0.013264170724558112;0.012513437014758473;1.0608906813876424;1.0099692563662683;9.999696382063387;1.2504913930345936;0.03501339912502411;0.035014805545173396;0.9428026042595147;-0.03300896500575638;0.9432654557064876;1.0099995393258296
55.63638;1.0599589369010456;0.999764546931348;0.9431572262454412;0.013264146063707757;0.012513433776880937;1.0608877032390134;1.009967597337308;9.999686516109366;1.2504903315891658;0.0350134005918299;0.03501475759700642;0.9428011242561493;-0.03300896502359726;0.9432664725074541;1.0100002893403408
55.64638;1.0599596362070325;0.9997639985801902;0.9431594037798066;0.01326412209370204;0.012513431604152168;1.0608846741260012;1.0099659672952443;9.999676480217495;1.25048928394181;0.035013401905343085;0.03501471033093807;0.942799605044692;-0.03300896507592758;0.9432675274916488;1.0100010864777202
55.65638;1.0599603458718039;0.9997634781422062;0.9431615770710026;0.013264098851784608;0.012513430521716903;1.0608815968795073;1.0099643701030123;9.999666277881689;1.25048824827943;0.03501340316062058;0.03501466385879073;0.9427980413071547;-0.03300896516126258;0.9432686194875624;1.0100019318654856
55.66638;1.0599610640196826;0.9997629857315414;0.9431637466057583;0.013264076386210567;0.012513430530981588;1.0608784750749216;1.009962808336198;9.999655901377523;1.2504872228840942;0.03501340442344676;0.03501461828618152;0.9427964298466998;-0.0330089652779852;0.9432697472508172;1.0100028260688045
55.67638;1.0599617898673694;0.9997625199021241;0.9431659124123679;0.01326405474426084;0.012513431613187659;1.0608753129784252;1.009961282985337;9.999645350052214;1.2504862071843166;0.035013405732608166;0.035014573694681375;0.9427947690459054;-0.03300896542450407;0.9432709087807934;1.0100037683740086
55.68638;1.0599625230905005;0.9997620765669633;0.9431680738279232;0.013264033961485963;0.012513433740043569;1.06087211497635;1.0099597935447588;9.99963464710515;1.2504852005897125;0.03501340710843082;0.035014530151947595;0.9427930576279798;-0.03300896559928414;0.9432721016466823;1.0100047568363317
55.69638;1.059963262976867;0.9997616493383049;0.9431702285653445;0.013264014062065229;0.012513436891149534;1.0608688847859846;1.009958338723049;9.999623840252394;1.2504842005309633;0.035013408565992256;0.03501448772889586;0.9427912934504967;-0.03300896580090307;0.9432733234276617;1.0100057886523985
55.70638;1.0599640075274186;0.9997612310551219;0.9431723724608535;0.01326399505825135;0.012513441069109451;1.0608656251885822;1.0099569174932275;9.999612984181862;1.250483201849999;0.03501341012781413;0.03501444649346763;0.942789473291457;-0.033008966028030474;0.9432745710049437;1.010006860357938
55.71638;1.0599647534168286;0.99976081532417;0.9431745006803145;0.013263976948348641;0.012513446295875084;1.0608623384007863;1.0099555297485652;9.999602118708172;1.2504821975366562;0.03501341182750997;0.03501440647494767;0.9427875933856765;-0.0330089662793057;0.9432758396775991;1.010007968184029
55.72638;1.0599654967117165;0.9997603970352551;0.9431766088053393;0.013263959722175435;0.012513452596586084;1.0608590265315758;1.009954176264117;9.99959125792225;1.250481179446508;0.035013413708590416;0.03501436764981709;0.9427856495162451;-0.03300896655331048;0.9432771233684241;1.0100091086765117
55.73638;1.0599662335364748;0.9997599717854735;0.943178693603703;0.013263943370990513;0.012513459990002428;1.060855691869067;1.0099528584646182;9.999580396331805;1.2504801393420943;0.03501341581399793;0.03501432998336504;0.9427836367882957;-0.03300896684868284;0.9432784153800811;1.0100102791942722
55.74638;1.059966960266595;0.9997595351291018;0.9431807539922293;0.013263927896723886;0.012513468490647914;1.0608523372832968;1.0099515781676776;9.999569522768313;1.2504790703520736;0.0350134181697817;0.03501429347958106;0.9427815500039983;-0.033008967164151186;0.9432797090439241;1.0100114780616365
55.75638;1.059967673059124;0.9997590823615733;0.9431827907910723;0.013263913314799166;0.012513478115341627;1.0608489665824492;1.0099503367971385;9.99955862535511;1.250477967106356;0.03501342078485391;0.03501425819183425;0.9427793843378164;-0.0330089674983742;0.943280998316163;1.010012704585933
55.76638;1.0599683672774451;0.9997586087075467;0.9431848049764594;0.013263899647176941;0.012513488887913133;1.060845584415425;1.0099491346154224;9.99954768882057;1.2504768247611187;0.035013423652251685;0.035014224196383975;0.9427771356042124;-0.033008967849753226;0.9432822779082948;1.0100139588184704
55.77638;1.0599690378907092;0.9997581097439351;0.9431867966182221;0.013263886915119122;0.012513500841291015;1.0608421964026593;1.009947970702876;9.99953669392151;1.250475638761094;0.035013426722978254;0.03501419155659359;0.9427748004579852;-0.03300896821640995;0.9432835430781724;1.0100152410199659
55.78638;1.0599696807470245;0.9997575821288187;0.943188765609093;0.013263875141527747;0.01251351401203472;1.0608388095883767;1.0099468431981582;9.999525616014045;1.2504744053155885;0.03501342989369183;0.03501416032093722;0.9427723767751004;-0.03300896859641526;0.943284789772515;1.010016551291275
55.79638;1.0599702930766832;0.9997570244572023;0.9431907126345961;0.013263864359048643;0.01251352842802922;1.0608354319590372;1.0099457495674493;9.999514426205524;1.2504731215119438;0.035013433055022324;0.03501413056045089;0.9427698638663006;-0.03300896898810141;0.9432860144802525;1.010017889081238
55.80638;1.0599708727267003;0.9997564374821497;0.943192638842032;0.013263854612402076;0.012513544101565941;1.0608320709614012;1.0099446870327466;9.999503104883454;1.2504717849722142;0.03501343616906091;0.03501410239465592;0.9427672624705665;-0.03300896939016746;0.9432872138275948;1.0100192525594762
55.81638;1.0599714174607409;0.9997558234461216;0.9431945446811195;0.013263845948345414;0.012513561026867218;1.0608287322689485;1.0099436529365613;9.999491656347935;1.2504703937053652;0.0350134393153288;0.03501407598398229;0.9427645745286982;-0.03300896980160637;0.9432883851713615;1.0100206388236055
55.82638;1.0599719248669073;0.9997551853341209;0.9431964292631397;0.013263838402589184;0.012513579175998745;1.0608254195156719;1.0099426448719155;9.999480104629106;1.2504689467602825;0.03501344267871413;0.035014051507797274;0.9427618029585804;-0.03300897022164079;0.943289527452933;1.0100220449302
55.83638;1.059972392519683;0.9997545268413371;0.943198290828225;0.013263831995976796;0.012513598499041658;1.0608221347019775;1.009941660677961;9.99946847988337;1.2504674453781097;0.035013446495640796;0.035014029128828277;0.9427589516130646;-0.033008970649748094;0.9432906408329537;1.0100234685582956
55.84638;1.0599728180409291;0.9997538528593493;0.9432001277418895;0.013263826732960162;0.012513618926381937;1.060818878796171;1.0099406986330732;9.999456817241654;1.250465893206099;0.0350134509823794;0.03501400896323351;0.9427560248726851;-0.033008971085714205;0.943291725677459;1.0100249079246113
55.85638;1.0599731991387733;0.9997531691705511;0.9432019390730948;0.013263822595683226;0.012513640367106928;1.0608156525871195;1.009939757809968;9.99944516031944;1.250464295202239;0.035013456285692544;0.03501399109082201;0.9427530268710514;-0.03300897152957783;0.9432927822568556;1.0100263615756455
55.86638;1.0599735341428693;0.9997524813534092;0.9432037245883439;0.013263819543492008;0.012513662706439306;1.0608124576805957;1.0099388381099543;9.999433558914617;1.2504626564654373;0.035013462495902044;0.035013975577880156;0.9427499611964788;-0.033008971981504084;0.9432938112701141;1.010027828435833
55.87638;1.0599738224565394;0.9997517945212873;0.9432054847419701;0.013263817521398569;0.012513685805508443;1.0608092968677867;1.0099379396328017;9.99942206945127;1.2504609818188925;0.035013469696314393;0.035013962477054204;0.9427468313630945;-0.03300897244161849;0.9432948139964474;1.010029308092697
55.88638;1.0599740641642155;0.9997511137834221;0.9432072207759709;0.013263816468401564;0.012513709510860812;1.0608061733999432;1.0099370617803505;9.999410757365986;1.25045927614557;0.03501347799421455;0.035013951817952346;0.9427436418658233;-0.03300897290983158;0.9432957912430071;1.010030800786012
55.89638;1.0599742595741826;0.9997504439400218;0.9432089343133842;0.013263816322078764;0.012513733671526493;1.0608030897659761;1.0099362032455725;9.999399694611268;1.250457545130184;0.03501348751152877;0.035013943600024716;0.9427403992852624;-0.03300897338588441;0.9432967419604683;1.010032307055896
55.90638;1.0599744094481955;0.9997497886643167;0.9432106266149722;0.013263817021375314;0.012513758146371012;1.0608000468523506;1.009935362832264;9.999388952374389;1.2504557954820668;0.035013498353791236;0.03501393779441326;0.9427371121807806;-0.033008973869579114;0.943297663168599;1.0100338277222065
55.91638;1.059974515373451;0.9997491506844637;0.9432122983088899;0.013263818507225203;0.012513782802872327;1.0607970439234744;1.0099345398586073;9.999378593464938;1.2504540338651144;0.035013510593931756;0.0350139343693735;0.9427337895876229;-0.03300897436084123;0.9432985512073297;1.0100353637784676
55.92638;1.0599745796503128;0.9997485325237151;0.9432139494689484;0.01326382072639572;0.012513807520584909;1.0607940796542017;1.0099337342604664;9.99936867108672;1.2504522656427242;0.03501352428366841;0.0350139333233761;0.9427304399528001;-0.033008974859551336;0.9432994027034126;1.0100369156386753
55.93638;1.0599746049927234;0.9997479368883668;0.9432155795259604;0.013263823639244833;0.012513832197635778;1.0607911536070962;1.0099329470482061;9.999359230781907;1.2504504948466764;0.03501353947121862;0.03501393468426191;0.9427270715553738;-0.033008975365445094;0.9433002146919988;1.0100384822833437
55.94638;1.0599745943561019;0.9997473676173222;0.9432171869520063;0.013263827216346424;0.0125138567546804;1.0607882669461406;1.009932180695042;9.999350309786815;1.2504487247761396;0.03501355619550822;0.035013938471907535;0.9427236930420514;-0.033008975878208884;0.9433009845612338;1.0100400609628455
55.95638;1.0599745506393141;0.9997468304943492;0.9432187691862643;0.013263831425179574;0.012513881135139678;1.0607854220834505;1.009931439299794;9.999341937701534;1.2504469584345468;0.0350135744565478;0.03501394466717218;0.9427203128334558;-0.03300897639757807;0.9433017100806272;1.0100416476823262
55.96638;1.0599744764903127;0.9997463322324962;0.943220323435547;0.013263836224935337;0.012513905299716568;1.0607826217500842;1.0099307285554733;9.999334138789528;1.2504451991469403;0.03501359420108252;0.03501395321245655;0.9427169380459648;-0.03300897692321372;0.9433023892438244;1.0100432380072684
55.97638;1.0599743744534393;0.9997458791832861;0.94322184773774;0.013263841569203664;0.012513929215584444;1.0607798684881813;1.0099300548655301;9.999326934258708;1.2504434510521587;0.03501361534553668;0.03501396402924453;0.9427135740105229;-0.03300897745434636;0.9433030197332533;1.0100448272900766
55.98638;1.0599742470886246;0.9997454778010147;0.943223340886568;0.013263847414746566;0.012513952846114142;1.060777165142155;1.009929423854562;9.999320347326695;1.250441718197898;0.035013637810229786;0.035013977028295735;0.9427102249233021;-0.03300897798954433;0.9433035985125712;1.01004641074762
55.99638;1.0599740972517404;0.9997451357534475;0.9432248011792551;0.013263853735513021;0.01251397614902592;1.0607745152652206;1.0099288397977;9.999314408036483;1.2504400027585754;0.03501366152789341;0.03501399211301533;0.9427068950902914;-0.033008978526947515;0.9433041223637608;1.01004798441673
56.00638;1.059973928433388;0.9997448619013894;0.9432262253017185;0.013263860521098908;0.012513999080718865;1.0607719224002892;1.009928306327194;9.999309151862846;1.250438304585171;0.035013686402531795;0.035014009180884854;0.9427035892741706;-0.033008979064753294;0.9433045890111834;1.010049545876124
56.01638;1.0599737443814925;0.9997446649017928;0.9432276083576714;0.013263867764516352;0.012514021595035932;1.060769388867264;1.0099278271084227;9.99930461228204;1.2504366224034464;0.03501371225511873;0.035014028118966985;0.9427003119715163;-0.03300897960155851;0.943304997695286;1.0100510935848919
56.02638;1.0599735486127537;0.99974455136578;0.9432289448081159;0.013263875466278087;0.012514043639970015;1.060766915254938;1.009927405740698;9.999300813806473;1.2504349555963372;0.035013738836880345;0.0350140488019219;0.9426970670574945;-0.033008980136454806;0.9433053491054432;1.0100526260549172
56.03638;1.0599733449055573;0.9997445251338886;0.943230229580679;0.013263883641761624;0.012514065161621986;1.0607645010044646;1.0099270449754272;9.99929777429302;1.2504333058403827;0.03501376591247608;0.03501407108420116;0.942693858237271;-0.03300898066885918;0.9433056452831237;1.0100541420149922
56.04638;1.0599731381016515;0.9997445878445139;0.9432314588963212;0.01326389231289922;0.012514086109182506;1.0607621456175615;1.0099267458722634;9.9992955161435;1.2504316773615185;0.03501379333321932;0.03501409477959316;0.9426906893416265;-0.0330089811981644;0.9433058897390557;1.0100556409229386
56.05638;1.0599729343733686;0.9997447395267652;0.9432326305637635;0.013263901496196355;0.012514106435930542;1.0607598494865407;1.0099265080916469;9.999294072713917;1.250430075680296;0.03501382104026626;0.03501411965254044;0.942687564160246;-0.03300898172357144;0.9433060874308523;1.0100571229207078
56.06638;1.0599727415994535;0.9997449789817904;0.9432337437891433;0.013263911198931956;0.012514126095340345;1.060757613552573;1.009926331113181;9.99929348169352;1.2504285062371538;0.03501384902053325;0.03501414544360858;0.9426844864835002;-0.03300898224430022;0.9433062439371873;1.0100585884775355
56.07638;1.0599725697116518;0.9997453043319552;0.9432347983707479;0.013263921420712307;0.012514145033288175;1.0607554384066529;1.0099262149161914;9.999293778056089;1.2504269735673743;0.03501387728158929;0.03501417192217001;0.9426814606872743;-0.033008982759847476;0.9433063641802645;1.0100600382289227
56.08638;1.0599724297275024;0.9997457135060926;0.9432357935225584;0.013263932153391597;0.012514163183905188;1.0607533240125755;1.0099261594834061;9.999294996710965;1.2504254811547362;0.03501390585388426;0.03501419890979196;0.9426784921071808;-0.03300898326992019;0.9433064517517215;1.0100614725705723
56.09638;1.059972331678534;0.9997462045386923;0.9432367275533012;0.013263943384391958;0.01251418047781227;1.0607512700588422;1.0099261636876007;9.999297176019379;1.2504240316392234;0.03501393479051262;0.03501422624941012;0.9426755862652991;-0.033008983774158125;0.9433065090154515;1.0100628907836553
56.10638;1.0599722828252505;0.9997467758915335;0.9432375981871307;0.013263955109355189;0.01251419686410673;1.0607492760908557;1.0099262245889502;9.999300358695862;1.250422626534156;0.035013964162051076;0.03501425377674906;0.9426727477314643;-0.03300898427195671;0.943306537699621;1.0100642911893658
56.11638;1.0599722871571318;0.9997474266133047;0.943238402504438;0.013263967345187942;0.012514212323354647;1.0607473413279938;1.009926337413492;9.999304590643522;1.2504212655870044;0.03501399405045376;0.035014281321622855;0.9426699798811113;-0.03300898476241515;0.9433065396286705;1.0100656728198547
56.12638;1.0599723462428605;0.9997481559718762;0.9432391371179573;0.013263980133451665;0.01251422685547634;1.0607454648934531;1.0099264960443355;9.999309912255988;1.2504199468024848;0.03501402455031235;0.035014308718088326;0.9426672848625709;-0.03300898524429654;0.9433065168492232;1.0100670366611457
56.13638;1.0599724605751464;0.9997489627978257;0.9432397985993188;0.013263993531034992;0.012514240463376186;1.0607436458892596;1.00992669374418;9.999316348427943;1.2504186675062345;0.03501405577008119;0.035014335815399686;0.9426646628886323;-0.033008985716131256;0.9433064711290724;1.0100683856850396
56.14638;1.0599726305505994;0.9997498450349853;0.9432403835778503;0.013264007595853389;0.012514253146302393;1.0607418822882624;1.0099269233203232;9.999323906506985;1.2504174253424285;0.035014087803057696;0.035014362483592285;0.9426621118006918;-0.03300898617657198;0.9433064036797804;1.0100697242097039
56.15638;1.0599728567034195;0.9997507994660773;0.9432408889761047;0.013264022380300987;0.012514264897112163;1.0607401701694665;1.0099271769919225;9.999332580183133;1.2504162178593978;0.035014120692947584;0.03501438859914518;0.9426596279231377;-0.033008986624722125;0.9433063151271457;1.0100710566789948
56.16638;1.0599731396323877;0.9997518214740327;0.9432413122263468;0.013264037929803657;0.012514275699624634;1.0607385048365943;1.0099274468653816;9.999342353943367;1.2504150416764088;0.035014154432862224;0.03501441401771502;0.9426572073055355;-0.03300898706014747;0.9433062054363871;1.0100723865166708
56.17638;1.0599734801058736;0.9997529055341536;0.9432416514603335;0.013264054274364544;0.012514285524341145;1.0607368822681533;1.009927725764126;9.999353205127127;1.2504138931966733;0.035014188977789844;0.03501443856940022;0.9426548459773063;-0.033008987482649244;0.9433060743578088;1.0100737159764552
56.18638;1.0599738785942308;0.9997540465134228;0.943241906102931;0.013264071422039453;0.012514294326544106;1.0607352994086332;1.0099280080097943;9.999365108083238;1.2504127699111582;0.0350142242551105;0.035014462093725544;0.9426525396009348;-0.03300898789206499;0.943305922412332;1.0100750468276163
56.19638;1.0599743343070889;0.9997552401909139;0.9432420770144163;0.013264089372218825;0.012514302047299178;1.0607337540423358;1.0099282897196118;9.999378040911754;1.2504116701429162;0.035014260185446275;0.03501448447987939;0.9426502834115182;-0.033008988288277065;0.9433057511046076;1.010076380652559
56.20638;1.0599748452533233;0.9997564827424458;0.9432421660593377;0.013264108132545924;0.012514308614674195;1.0607322449057195;1.0099285682006776;9.999391983871915;1.2504105920460153;0.03501429671399982;0.035014505667190415;0.9426480722773191;-0.033008988671348966;0.9433055617712133;1.010077717921216
56.21638;1.0599754092305282;0.999757770382041;0.9432421759483557;0.013264127713990985;0.012514313951816914;1.0607307714768304;1.0099288412662475;9.999406908110277;1.250409533353466;0.035014333822879475;0.03501452561821339;0.942645900828317;-0.033008989041523606;0.9433053545056523;1.0100790571007945
56.22638;1.0599760245866479;0.9997590990237044;0.9432421100950653;0.013264148112646777;0.012514317992060755;1.060729333279489;1.0099291070185148;9.999422765760423;1.2504084911206743;0.03501437149913067;0.03501454431662967;0.942643763826832;-0.03300898939903168;0.943305128394855;1.010080395361295
56.23638;1.059976690396483;0.9997604638726248;0.9432419723437044;0.013264169301985793;0.012514320691108737;1.060727929578567;1.0099293634078679;9.999439488518817;1.2504074615504446;0.03501440969747049;0.035014561789340315;0.9426416566453589;-0.03300898974391207;0.9433048823530512;1.010081729790683
56.24638;1.0599774062923888;0.9997618597707459;0.9432417669104375;0.01326419124225784;0.012514322029099398;1.0607265599104732;1.0099296076743804;9.999456996972878;1.2504064412324756;0.035014448347599376;0.03501457811214097;0.9426395758850399;-0.03300899007597951;0.943304615679654;1.0100830574122919
56.25638;1.05997817281308;0.9997632820767396;0.9432414982486177;0.01326421388953613;0.012514322000990038;1.0607252245434704;1.0099298366510785;9.99947521841953;1.2504054287108435;0.03501448738194359;0.035014593396847093;0.9426375196120959;-0.033008990394978954;0.9433043283745378;1.010084374736964
56.26638;1.059978991873239;0.9997647273702108;0.9432411704682794;0.013264237192856394;0.012514320604639079;1.0607239239288346;1.0099300476797468;9.99949409987506;1.250404424182575;0.03501452674329742;0.035014607781170354;0.9426354864965353;-0.03300899070087781;0.9433040210926277;1.0100856781973298
56.27638;1.0599798663848388;0.9997661939912901;0.9432407865953147;0.013264261092087646;0.012514317840917954;1.0607226580902522;1.009930239229857;9.999513603480999;1.2504034278855563;0.03501456637548397;0.03501462142520651;0.9426334747208968;-0.03300899099404696;0.9433036948379487;1.0100869650061648
56.28638;1.0599808002284115;0.9997676823063871;0.9432403480418066;0.01326428552282779;0.012514313720597988;1.0607214271887373;1.0099304111973098;9.999533688887459;1.2504024393713122;0.03501460621411579;0.03501463449831985;0.9426314818675418;-0.0330089912750738;0.9433033508275714;1.010088233553005
56.29638;1.059981798879469;0.9997691943848339;0.9432398546288209;0.013264310420665159;0.012514308261684513;1.0607202321959548;1.0099305646225023;9.99955430062682;1.2504014575950873;0.035014646197046605;0.03501464715545733;0.9426295053220833;-0.033008991544380174;0.9433029901872532;1.0100894831933218
56.30638;1.0599828691150859;0.9997707331844199;0.9432393054524029;0.013264335722360838;0.012514301483592557;1.06071907464799;1.0099307005714628;9.999575371695178;1.250400480576178;0.03501468629882532;0.035014659522555565;0.9426275423339537;-0.03300899180215075;0.9433026134481955;1.010090713761444
56.31638;1.0599840179354552;0.9997723016866122;0.9432386997336603;0.013264361364152539;0.01251429340943352;1.0607179564150424;1.0099308194987568;9.999596832102181;1.2503995056278239;0.03501472655148719;0.03501467169015897;0.9426255901773435;-0.03300899204862596;0.9433022205273874;1.010091925528444
56.32638;1.0599852518855941;0.9997739021540306;0.9432380370880256;0.013264387275835348;0.012514284075340856;1.0607168798658093;1.0099309217642787;9.999618610582965;1.250398531014032;0.03501476702221888;0.03501468371857996;0.942623647126174;-0.033008992284275306;0.9433018111618358;1.0100931194489016
56.33638;1.0599865766346386;0.9997755354099089;0.9432373177471984;0.013264413375812748;0.01251427354444484;1.0607158478278034;1.0099310080299078;9.999640637986138;1.250397557561443;0.03501480777123677;0.03501469566676937;0.9426217134625401;-0.03300899250968357;0.9433013851226247;1.0100942969344693
56.34638;1.059987996415651;0.999777200896396;0.9432365425646584;0.013264439573047983;0.012514261908420367;1.060714863544368;1.0099310788602338;9.999662857330579;1.2503965892907343;0.03501484881917446;0.03501470761446376;0.9426197913941098;-0.033008992725418726;0.9433009419925904;1.010095459383926
56.35638;1.0599895136637971;0.9997788978032175;0.9432357127208583;0.01326446577395493;0.012514249266454199;1.0607139310222682;1.0099311340718768;9.999685229628893;1.2503956333878443;0.03501489014012054;0.03501471964425235;0.9426178844540682;-0.03300899293209335;0.9433004811897188;1.0100966076767857
56.36638;1.0599911286695642;0.9997806255508204;0.9432348294425043;0.013264491892081287;0.012514235704378067;1.0607130552458766;1.0099311726287206;9.999707727671849;1.250394699258306;0.03501493169445633;0.035014731805754616;0.9426159970896519;-0.03300899313055973;0.9433000021541718;1.0100977414318624
56.37638;1.0599928392467133;0.9997823828367542;0.9432338936981639;0.013264517856438788;0.01251422129226289;1.060712241712176;1.009931193157958;9.999730324726855;1.2503937964450087;0.03501497347001648;0.03501474409775472;0.9426141341164104;-0.0330089933218784;0.9432995035874948;1.0100988587819073
56.38638;1.0599946412032606;0.9997841666909146;0.9432329064754649;0.013264543610802024;0.012514206094897649;1.0607114958811457;1.0099311944749974;9.999752993337525;1.2503929330530454;0.03501501548647331;0.03501475647264117;0.9426123000954066;-0.03300899350706095;0.9432989826276229;1.01009995719587
56.39638;1.0599965291655915;0.9997859724340176;0.9432318695800513;0.013264569107083585;0.012514190179635131;1.0607108231199127;1.0099311763992915;9.99977571730891;1.2503921159028764;0.03501505777755891;0.0350147688553699;0.9426104989000198;-0.03300899368704236;0.9432984355754348;1.0101010344938426
56.40638;1.0599984970842622;0.9997877942211146;0.9432307850809163;0.013264594303980552;0.012514173610117783;1.0607102285773757;1.0099311406139355;9.99979850154619;1.2503913508065991;0.03501510037725601;0.03501478117165735;0.9426087333559434;-0.03300899386288358;0.9432978591781209;1.010102089435426
56.41638;1.0600005388673481;0.9997896259444063;0.9432296533093723;0.013264619170895161;0.012514156437141414;1.06070971678194;1.009931090088177;9.999821369645472;1.2503906418383974;0.03501514330361793;0.03501479337298603;0.9426070050069821;-0.033008994035872076;0.9432972512126209;1.0101031216081033
56.42638;1.0600026489692824;0.9997914623173606;0.9432284718423137;0.013264643689540856;0.012514138705697763;1.0607092916564744;1.0099310276566038;9.999844352222285;1.2503899902757911;0.03501518655199894;0.0350148054379214;0.9426053145447981;-0.033008994207404274;0.9432966104695044;1.0101041302300704
56.43638;1.0600048223053218;0.9997932995698884;0.9432272361973799;0.013264667855294577;0.012514120469023261;1.0607089566752732;1.0099309554346654;9.99986747016118;1.2503893943445745;0.035015230117041427;0.03501481735282508;0.9426036628707788;-0.033008994378854316;0.9432959364173936;1.0101051129629413
56.44638;1.0600070533693486;0.999795135055496;0.9432259408917266;0.01326469168326551;0.012514101790547412;1.0607087143019267;1.0099308748358131;9.999890721046352;1.2503888507101546;0.035015274017165414;0.035014829112398484;0.9426020515879594;-0.03300899455162055;0.9432952294917495;1.0101060662609334
56.45638;1.0600093349945703;0.9997969660248439;0.9432245802694132;0.013264715211189571;0.012514082737989369;1.0607085653009456;1.0099307870529197;9.999914078286482;1.2503883564380516;0.035015318291175525;0.035014840743864774;0.942600482575382;-0.03300899472711509;0.943294492250161;1.0101069865738674
56.46638;1.060011657919819;0.99979878895993;0.9432231493091295;0.013264738488579671;0.012514063376921644;1.0607085085764754;1.0099306942505093;9.999937502303627;1.2503879097401656;0.035015362968724;0.035014852303358865;0.9425989575023521;-0.03300899490666031;0.9432937295741796;1.0101078708301465
56.47638;1.0600140115633216;0.9998005998915622;0.9432216446201296;0.013264761560493579;0.012514043762809523;1.0607085414493738;1.0099306003510296;9.999960951510205;1.2503875099608708;0.03501540804672635;0.03501486383362542;0.9425974774994346;-0.03300899509157843;0.9432929471037476;1.0101087160114897
56.48638;1.0600163849539053;0.9998023946359409;0.9432200654351633;0.013264784463329692;0.012514023937458587;1.0607086605731173;1.0099305103540483;9.999984382501069;1.2503871569523113;0.03501545349984438;0.03501487533178289;0.9425960430587681;-0.03300899528330709;0.9432921497928051;1.010109518668257
56.49638;1.0600187674633925;0.9998041686064856;0.9432184133594836;0.013264807232989615;0.01251400393550797;1.0607088628125798;1.009930428503075;10.000007747055198;1.2503868497313542;0.03501549929235595;0.03501488675935753;0.9425946545778292;-0.03300899548333201;0.9432913417071112;1.0101102748431015
56.50638;1.0600211494472278;0.99980591703195;0.9432166908232621;0.013264829909578772;0.012513983797807037;1.0607091452151596;1.0099303570013676;10.000030995488233;1.2503865857803198;0.03501554536499512;0.03501489808275015;0.9425933131231939;-0.03300899569316056;0.9432905258187224;1.010110979935577
56.51638;1.0600235222639254;0.9998076357417337;0.9432149002202841;0.013264852530675565;0.012513963581262307;1.0607095043060373;1.0099302964750565;10.000054080991404;1.2503863617431674;0.03501559162030616;0.03501490931991727;0.942592020733236;-0.03300899591439021;0.9432897036528388;1.010111628591704
