time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
56.52638;1.0600258784226468;0.9998093214778969;0.9432130442498683;0.013264875123841663;0.012513943355656653;1.0607099354831493;1.0099302471105303;10.000076961695008;1.2503861745678593;0.035015637915605496;0.03501492056536918;0.9425907803773667;-0.03300899614867842;0.9432888758806955;1.0101122155371764
56.53638;1.0600282125674332;0.9998109715653545;0.9432111263083229;0.013264897706966896;0.012513923197658105;1.0607104333422706;1.0099302091487512;10.000099603576876;1.25038602191778;0.0350156840709719;0.03501493196962984;0.9425895958886241;-0.033008996397572744;0.9432880428992485;1.0101127366622311
56.54638;1.0600305216672867;0.9998125839991402;0.9432091504704968;0.013264920292246582;0.012513903195730884;1.0607109923524685;1.0099301828442038;10.0001219832524;1.2503859018875918;0.03501572991526716;0.035014943686770175;0.9425884718321373;-0.03300899666236618;0.9432872043287637;1.0101131888697232
56.55638;1.0600328038791011;0.9998141577214481;0.9432071213071463;0.013264942891252239;0.012513883450186976;1.0607116069757807;1.0099301684640898;10.000144089223031;1.2503858132423862;0.03501577535179623;0.03501495584214749;0.9425874129919002;-0.03300899694416855;0.9432863587705987;1.0101135692158174
56.56638;1.0600350579761428;0.9998156923323955;0.9432050435948991;0.013264965520604534;0.012513864059833967;1.0607122717556485;1.0099301665206961;10.000165919924543;1.2503857561701817;0.03501582038603165;0.0350149685497644;0.9425864236000074;-0.0330089972439926;0.943285504679629;1.0101138745733145
56.57638;1.0600372837373488;0.9998171879121688;0.9432029218519239;0.01326498820435937;0.012513845119234429;1.060712981471765;1.0099301779965835;10.000187476196672;1.2503857321774614;0.03501586509849737;0.0350149819419385;0.942585506689081;-0.033008997562565284;0.9432846413527576;1.010114101672768
56.58638;1.060039481782015;0.9998186450192391;0.943200760013642;0.013265010969301319;0.012513826728046198;1.0607137308982615;1.0099302039331857;10.000208753547373;1.250385743174066;0.03501590960141293;0.03501499616661396;0.9425846635662432;-0.033008997900059414;0.943283769263305;1.0101142470980682
56.59638;1.0600416528038321;0.9998200639151107;0.9431985612541809;0.013265033832857896;0.01251380899152423;1.060714514776148;1.0099302442768845;10.000229741021995;1.2503857909708502;0.03501595400397545;0.035015011359218536;0.9425838937587396;-0.03300899825595353;0.9432828896143801;1.0101143075869712
56.60638;1.0600437971516692;0.9998214434850085;0.9431963279140749;0.013265056792190954;0.012513792014698094;1.0607153284755535;1.0099302974144841;10.000250425515981;1.250385877329906;0.035015998388133;0.03501502762860865;0.9425831954900457;-0.033008998629018814;0.9432820033845163;1.010114280583194
56.61638;1.0600459144630237;0.9998227812133413;0.9431940622223196;0.01326507982311014;0.012513775898565307;1.060716168783774;1.0099303615714441;10.000270798930968;1.250386004053887;0.03501604281410905;0.03501504506309104;0.9425825661885723;-0.033008999017385285;0.9432811108380111;1.0101141645553413
56.62638;1.0600480035443045;0.999824074361475;0.9431917674830792;0.01326510288802557;0.012513760735735733;1.0607170345498877;1.0099304367235968;10.000290864192499;1.2503861731465673;0.03501608734365803;0.03501506371895799;0.9425820032372849;-0.03300899941852088;0.943280211829577;1.0101139592132147
56.63638;1.0600500628285963;0.9998253211981384;0.9431894484408275;0.013265125950372797;0.012513746606561073;1.0607179267346856;1.0099305248489552;10.000310631985494;1.25038638680925;0.035016132037426;0.03501508359615565;0.9425815048707873;-0.03300899982919336;0.9432793059111926;1.0101136656158622
56.64638;1.060052090346714;0.999826521395882;0.9431871105739703;0.013265148988387846;0.012513733578981504;1.0607188473756757;1.0099306288079313;10.000330108471067;1.2503866472498368;0.035016176948493245;0.035015104632737576;0.9425810704234158;-0.03300900024557867;0.9432783918678915;1.0101132858398467
56.65638;1.0600540837183081;0.9998276760656389;0.9431847588947398;0.013265171997067811;0.01251372171029938;1.0607197983701349;1.009930751932579;10.000349289380775;1.2503869570781867;0.03501622213336131;0.035015126709237385;0.9425806998817268;-0.03300900066344097;0.943277467397037;1.0101128222219715
56.66638;1.0600560409162094;0.9998287880620459;0.9431823969865543;0.013265194981879778;0.012513711043276326;1.0607207806242775;1.009930898469457;10.000368169236706;1.2503873199189213;0.03501626764250328;0.035015149655279625;0.9425803933922153;-0.03300900107842916;0.9432765292740248;1.0101122764761536
56.67638;1.0600579604168148;0.999829862034328;0.943180026588122;0.013265217957937654;0.012513701596146745;1.0607217932495743;1.0099310728800655;10.000386751352881;1.25038774027324;0.035016313502722655;0.03501517327019245;0.9425801511986204;-0.0330090014864615;0.9432755735670961;1.010111649258731
56.68638;1.0600598406975559;0.9998309037211632;0.9431776477237415;0.013265240952744272;0.012513693362554831;1.060722833290177;1.0099312777325413;10.000405045662864;1.2503882228753598;0.03501635972961734;0.035015197349064456;0.9425799737288869;-0.0330090018839347;0.9432745955007876;1.0101109405255488
56.69638;1.0600616800499016;0.9998319188653751;0.9431752596463605;0.013265263999803675;0.01251368632535993;1.0607238963842742;1.0099315126247763;10.000423062520014;1.2503887718348186;0.035016406353370506;0.035015221704783134;0.9425798614155613;-0.03300900226770591;0.9432735896361232;1.0101101502421261
56.70638;1.0600634764427126;0.9998329123244144;0.9431728618536861;0.013265287123736563;0.012513680468096854;1.0607249775083945;1.0099317754431052;10.000440811655725;1.2503893898957912;0.03501645342844321;0.03501524618266428;0.9425798146822019;-0.03300900263504476;0.9432725509270095;1.0101092786867425
56.71638;1.0600652274606552;0.9998338876997515;0.9431704538879601;0.013265310326938335;0.0125136757802643;1.0607260710491777;1.009932064222778;10.00045830035631;1.2503900788090268;0.03501650102067141;0.03501527064598949;0.9425798341500359;-0.03300900298374406;0.943271475611793;1.0101083261891932
56.72638;1.060066930726168;0.999834847442398;0.9431680346355977;0.01326533358372976;0.012513672259885625;1.0607271709698851;1.0099323778300366;10.000475529351379;1.2503908405453028;0.035016549190119525;0.035015294948796294;0.942579920297884;-0.03300900331225947;0.9432703612299893;1.0101072928563206
56.73638;1.0600685843796247;0.9998357933504304;0.9431656026503005;0.013265356846131312;0.012513669910243537;1.0607282714366915;1.009932715530094;10.00049249481503;1.250391677881471;0.0350165979859176;0.03501531893775969;0.9425800729657642;-0.03300900361956276;0.943269206683559;1.0101061785781167
56.74638;1.060070187335239;0.9998367271369482;0.9431631571333121;0.013265380061324172;0.012513668739382538;1.0607293668014128;1.0099330760617349;10.000509190238889;1.250392594073774;0.03501664744058823;0.03501534246094806;0.9425802915794971;-0.033009003904741326;0.9432680126319062;1.0101049834228377
56.75638;1.0600717397576502;0.99983765056906;0.9431606985244997;0.01326540318948833;0.012513668766700932;1.0607304513441385;1.009933456976195;10.00052560246417;1.2503935923526377;0.03501669755087471;0.03501536534919454;0.942580575441723;-0.033009004166709356;0.9432667812948321;1.0101037085132283
56.76638;1.0600732433708946;0.9998385653009011;0.9431582286982865;0.013265426209568075;0.012513670018669314;1.0607315201423408;1.0099338551492156;10.000541712135655;1.2503946755856952;0.035016748255085474;0.03501538739804091;0.9425809232544634;-0.03300900440421554;0.9432655155749733;1.0101023565903922
56.77638;1.0600747007168037;0.999839472663428;0.9431557509882984;0.013265449118612826;0.012513672511089573;1.0607325699259043;1.0099342681850894;10.000557501132018;1.2503958463467715;0.035016799428475964;0.03501540838687664;0.9425813324988978;-0.033009004616004256;0.9432642180094494;1.0101009314119624
56.78638;1.060076113594923;0.9998403735792614;0.9431532702330448;0.013265471932942136;0.012513676236806713;1.0607335983788444;1.0099346951564883;10.000572960602312;1.2503971075096842;0.035016850897499396;0.035015428127628846;0.9425817997929709;-0.03300900480104225;0.9432628900358683;1.010099436489973
56.79638;1.060077482029996;0.9998412689476718;0.9431507927815634;0.013265494682318517;0.012513681167253992;1.0607346031897396;1.009935136043832;10.000588090940791;1.2503984627555573;0.03501690245729834;0.035015446504456725;0.9425823220125344;-0.03300900495866697;0.9432615319364335;1.0100978744810305
56.80638;1.0600788046928826;0.999842159996394;0.9431483258714983;0.013265517396019189;0.01251368726462629;1.0607355825044147;1.0099355910643277;10.000602891277323;1.2503999165383783;0.03501695388920448;0.035015463467833415;0.9425828969524329;-0.03300900508843923;0.9432601428645234;1.010096247896169
56.81638;1.0600800798869165;0.9998430478085015;0.9431458766601707;0.0132655400946499;0.012513694492216855;1.0607365359710177;1.0099360606894248;10.00061735085352;1.250401473527649;0.03501700497634596;0.035015478997272254;0.9425835232019696;-0.03300900518995361;0.9432587208737295;1.010094560094511
56.82638;1.0600813059508774;0.9998439327574034;0.9431434518499462;0.013265562794047826;0.01251370281283719;1.060737464927815;1.0099365457607026;10.000631448867095;1.2504031374010187;0.03501705552005781;0.0350154930761548;0.9425841998006529;-0.0330090052628829;0.9432572636153996;1.0100928149939863
56.83638;1.0600824812013405;0.9998448144687164;0.9431410579534802;0.013265585515794829;0.012513712185606816;1.060738371709936;1.009937047398985;10.000645159410896;1.2504049096942993;0.03501710535870238;0.035015505684682764;0.9425849260849882;-0.03300900530708861;0.9432557692697328;1.010091015986985
56.84638;1.060083604091479;0.9998456917405479;0.9431387012544499;0.013265608294500329;0.012513722569079339;1.0607392584313111;1.0099375667175732;10.000658458730397;1.2504067901564027;0.035017154377694995;0.03501551680105589;0.9425857014928148;-0.033009005322699306;0.9432542370330925;1.0100891656195248
56.85638;1.0600846736366543;0.9998465626390473;0.9431363869247281;0.013265631175268121;0.012513733919990049;1.060740125984559;1.0099381045274025;10.000671328200804;1.2504087781761144;0.035017202507469446;0.03501552641318735;0.9425865249211492;-0.03300900531013631;0.9432526672206645;1.0100872660384606
56.86638;1.0600856895433621;0.9998474250656806;0.9431341183763557;0.01326565420335845;0.012513746185594542;1.0607409745895267;1.0099386615043693;10.000683750081983;1.2504108732570731;0.03501724970738914;0.03501553453866257;0.9425873942567333;-0.0330090052699572;0.9432510608422753;1.0100853194490094
56.87638;1.0600866524242694;0.99984827706771;0.9431318979137513;0.01326567741008156;0.012513759304902245;1.06074180496605;1.0099392382475534;10.000695703108418;1.2504130744707496;0.0350172959435195;0.035015541220934907;0.9425883067821011;-0.033009005202695535;0.9432494183744788;1.010083328343889
56.88638;1.0600875644168166;0.9998491166293659;0.9431297280099056;0.01326570079623212;0.012513773218724603;1.0607426180265431;1.0099398347131456;10.000707164355973;1.2504153804583125;0.03501734118374466;0.03501554648222716;0.9425892598124889;-0.033009005109027566;0.9432477388289774;1.0100812954438763
56.89638;1.0600884289190056;0.9998499415989006;0.9431276120366269;0.013265724324906926;0.01251378787279547;1.0607434137940508;1.0099404497506157;10.000718114899572;1.250417789676002;0.03501738541541954;0.035015550296510746;0.9425902510335026;-0.03300900499002537;0.9432460203772903;1.0100792236657736
56.90638;1.0600892490153322;0.9998507500842415;0.9431255541753673;0.013265747936259401;0.012513803212939196;1.0607441912499975;1.0099410812470277;10.000728543326563;1.2504202995395575;0.03501742866729994;0.03501555262341618;0.9425912786367446;-0.03300900484702571;0.9432442616127236;1.0100771165558748
56.91638;1.0600900260796544;0.9998515405812836;0.9431235587539228;0.013265771572748764;0.012513819181078236;1.060744948866607;1.0099417268428463;10.000738445285222;1.250422905322868;0.03501747102118985;0.035015553442452337;0.942592340915044;-0.033009004681277224;0.943242462092729;1.0100749786646586
56.92638;1.0600907595427391;0.9998523114360234;0.9431216293305942;0.013265795195592041;0.01251383571495823;1.0607456850603958;1.0099423850214764;10.000747820212013;1.2504256005164094;0.035017512608311416;0.035015552746802625;0.9425934358026834;-0.033009004493845216;0.9432406223977193;1.010072815457235
56.93638;1.060091447542978;0.9998530606769007;0.9431197682845575;0.013265818786494745;0.012513852750672974;1.060746398605692;1.0099430556317768;10.000756670518365;1.2504283781716867;0.03501755357444217;0.035015550528137825;0.9425945614233532;-0.03300900428579383;0.943238744231439;1.0100706335622596
56.94638;1.0600920876869713;0.9998537864459026;0.9431179773233612;0.013265842337619864;0.012513870228709742;1.060747089011288;1.009943738945837;10.00076500246617;1.2504312315493336;0.035017594035224114;0.03501554678394293;0.9425957168997657;-0.03300900405837458;0.9432368302987196;1.0100684411452732
56.95638;1.0600926774279629;0.9998544867082357;0.9431162580989279;0.013265865840629889;0.012513888104640068;1.0607477564481127;1.0099444342945103;10.000772822569791;1.250434153899753;0.03501763407247663;0.035015541530133434;0.9425969021753873;-0.033009003813101366;0.943234883988464;1.010066247021431
56.96638;1.0600932143290578;0.9998551586341523;0.9431146123869945;0.013265889282034612;0.01251390635331516;1.0607484012859676;1.009945139883263;10.000780134733674;1.2504371384530901;0.035017673745922115;0.03501553480325212;0.9425981175194551;-0.03300900355165578;0.9432329093040366;1.0100640591223693
56.97638;1.06009369605244;0.9998557990811344;0.9431130421236799;0.013265912635766436;0.012513924954511355;1.0607490238008324;1.0099458533517283;10.000786938639704;1.2504401788160406;0.03501771308325198;0.03501552667345052;0.9425993638210413;-0.033009003275696044;0.9432309107360868;1.0100618838819813
56.98638;1.0600941198053613;0.9998564052657204;0.9431115491499164;0.013265935855532918;0.012513943876947793;1.0607496240840313;1.009946572024341;10.000793225540836;1.2504432693744603;0.03501775207405711;0.0350155172567941;0.9426006431203093;-0.033009002986783734;0.9432288928074468;1.0100597260584683
56.99638;1.0600944822801337;0.9998569745238002;0.9431101347252498;0.013265958881073623;0.012513963079434687;1.0607502021412123;1.0099472930161801;10.00079897863254;1.2504464055884825;0.035017790675914776;0.03501550670524631;0.9426019586014488;-0.03300900268642472;0.9432268598799056;1.0100575883599776
57.00638;1.0600947807049443;0.9998575038064953;0.943108799716018;0.013265981648222198;0.012513982520789516;1.0607507581175508;1.0099480133449599;10.000804175873888;1.2504495838401022;0.0350178288217783;0.03501549519947907;0.9426033141301992;-0.03300900237603989;0.9432248162967813;1.0100554717602759
57.01638;1.0600950141038301;0.9998579893562636;0.9431075454602997;0.013266004090090832;0.012514002169985479;1.0607512920943887;1.009948729876088;10.000808787435778;1.2504528007640896;0.035017866437389;0.03501548294643916;0.9426047131797012;-0.03300900205684105;0.943222766367673;1.0100533769635893
57.02638;1.0600951837947277;0.9998584266695775;0.9431063741869041;0.013266026134444914;0.012514022010052205;1.0607518037962764;1.0099494395707522;10.00081277391876;1.2504560528353643;0.03501790346431574;0.03501547015158785;0.9426061574692678;-0.03300900172979745;0.9432207144123319;1.0100513060595695
57.03638;1.0600952926960283;0.9998588111215372;0.9431052883430666;0.01326604770303229;0.0125140420297265;1.060752292818181;1.0099501397535133;10.00081609288002;1.2504593367519254;0.035017939868640616;0.035015456983713195;0.9426076465379007;-0.03300900139581199;0.9432186650749712;1.010049263007149
57.04638;1.0600953439535585;0.9998591387099406;0.9431042893463262;0.013266068722050663;0.012514062214419534;1.0607527590758445;1.009950827358845;10.000818709351709;1.2504626499869966;0.03501797562997817;0.03501544356127876;0.9426091783800864;-0.0330090010559876;0.9432166233920354;1.0100472528599052
57.05638;1.0600953401318973;0.9998594058697677;0.9431033770756833;0.013266089138292334;0.012514082546032571;1.0607532032530147;1.0099514984278526;10.000820602048279;1.2504659909023064;0.03501801073047453;0.03501542993681339;0.9426107499884134;-0.03300900071177976;0.9432145944176417;1.0100452804073046
57.06638;1.0600952832258337;0.9998596088681228;0.9431025505285981;0.013266108913282355;0.012514103005833131;1.0607536271282274;1.009952149424548;10.00082176516497;1.2504693586287614;0.035018045168209985;0.03501541608870762;0.9426123573495624;-0.03300900036503399;0.9432125830334874;1.010043348468536
57.07638;1.0600951748092595;0.9998597438070069;0.9431018087240437;0.013266128001095317;0.012514123574706677;1.060754033553146;1.0099527784953544;10.000822209153968;1.250472752935785;0.0350180789772;0.035015401962637305;0.942613995672133;-0.03300900001800627;0.9432105944053453;1.0100414570925242
57.08638;1.060095015917695;0.9998598068717447;0.9431011513554939;0.013266146345717019;0.012514144228641692;1.060754426241629;1.0099533851337537;10.000821960425792;1.2504761737451744;0.035018112228081044;0.03501538751356091;0.9426156603522842;-0.033008999673307914;0.9432086344806137;1.01003960453003
57.09638;1.0600948068249259;0.9998597945606602;0.9431005792083045;0.013266163894136089;0.012514164932878366;1.0607548097285457;1.0099539696939326;10.000821059037069;1.2504796199195158;0.03501814502246353;0.03501537269451458;0.9426173479897855;-0.033008999333797646;0.943206709600368;1.0100377883129192
57.10638;1.060094547277793;0.9998597042310711;0.9431000942412873;0.013266180597635149;0.012514185645040777;1.060755189348502;1.0099545333588553;10.00081955113991;1.250483088650209;0.035018177490806025;0.03501535744491454;0.9426190566042066;-0.03300899900242896;0.9432048255632542;1.0100360055973092
57.11638;1.0600942371433473;0.9998595344715692;0.9430996991539233;0.013266196405306562;0.012514206326055204;1.0607555705199732;1.0099550776721897;10.000817480051062;1.2504865762212753;0.03501820978834364;0.03501534171180415;0.9426207849443572;-0.03300899868182903;0.9432029872758132;1.010034253785426
57.12638;1.0600938768192176;0.9998592850308022;0.9430993962796689;0.01326621126324799;0.01251422694398143;1.0607559573856842;1.0099556041663178;10.00081488793593;1.250490078467093;0.03501824208119817;0.035015325465368244;0.9426225315671932;-0.03300899837373699;0.9432011989938264;1.0100325312459475
57.13638;1.0600934672771993;0.999858957098879;0.9430991865420297;0.01326622511754037;0.012514247466983191;1.0607563521879322;1.009956114941255;10.000811822391729;1.250493590776989;0.035018274531908276;0.035015308708785234;0.942624294513519;-0.03300899807880245;0.9431994643165786;1.010030837352501
57.14638;1.0600930099153043;0.9998585539123279;0.9430990691883436;0.013266237918080731;0.012514267858343172;1.0607567562613964;1.009956612946538;10.000808336947253;1.2504971084785468;0.03501830729480405;0.03501529150180992;0.9426260712356598;-0.03300899779684422;0.9431977858383969;1.0100291721051686
57.15638;1.0600925065415405;0.9998580805149916;0.9430990418909874;0.013266249618988413;0.012514288080073138;1.0607571715561306;1.0099571011187567;10.00080449354037;1.2505006266619185;0.03501834049821765;0.03501527395785009;0.9426278582160568;-0.033008997527248396;0.9431961650282062;1.0100275354562611
57.16638;1.060091959946833;0.99985754254657;0.9430991010944184;0.013266260171602222;0.012514308095573932;1.0607576007894626;1.009957581550428;10.000800366596037;1.25050413923293;0.03501837422147863;0.03501525619294984;0.9426296510619748;-0.0330089972692636;0.9431946024238202;1.0100259262506734
57.17638;1.0600913744138722;0.9998569449883403;0.9430992427163244;0.013266269520097256;0.012514327868261028;1.0607580461168282;1.0099580554655925;10.000796036905683;1.2505076383823424;0.03501840850102577;0.035015238283372524;0.942631445206838;-0.033008997022230015;0.9431930975826635;1.0100243418213042
57.18638;1.0600907549957705;0.9998562913337924;0.9430994625027015;0.013266277608495854;0.012514347366095137;1.0607585080515187;1.0099585240143354;10.000791581255632;1.2505111153802146;0.03501844334970847;0.035015220287070194;0.9426332358943954;-0.03300899678578702;0.9431916488575605;1.0100227789635923
57.19638;1.06009010623131;0.9998555833525518;0.9430997553850493;0.01326628438962984;0.012514366572286896;1.0607589853308408;1.0099589892359908;10.000787068278566;1.2505145623025997;0.03501847876259804;0.035015202302389324;0.9426350176800997;-0.03300899655996926;0.9431902535989922;1.01002123517436
57.20638;1.0600894316871543;0.9998548213939104;0.9431001146334882;0.013266289829348087;0.012514385488367237;1.0607594753468501;1.0099594541944172;10.000782559580967;1.2505179726577573;0.03501851471825885;0.035015184477637636;0.9426367849074067;-0.03300899634514686;0.9431889089241371;1.010019709250699
57.21638;1.0600887341172391;0.9998540047506586;0.9431005323644079;0.013266293908589829;0.012514404125632535;1.060759975150444;1.0099599224915952;10.000778118433471;1.2505213397920478;0.03501855118755166;0.03501516695718691;0.9426385326389184;-0.033008996141790224;0.9431876129497045;1.0100182012283276
57.22638;1.0600880155581407;0.9998531317721798;0.9431010008967979;0.013266296623212258;0.012514422498791096;1.0607604825173673;1.0099603975988518;10.000773823703843;1.2505246551729612;0.03501858814125884;0.03501514984791301;0.9426402570050638;-0.033008995950241204;0.9431863654555853;1.010016711413106
57.23638;1.0600872773704184;0.9998521999036452;0.9431015132058049;0.013266297984379949;0.012514440627907299;1.0607609964450515;1.0099608822816772;10.000769771262297;1.2505279088505705;0.0350186255471712;0.03501513323884239;0.942641955168836;-0.03300899577063079;0.9431851669813399;1.0100152392404027
57.24638;1.0600865203436978;0.9998512061027979;0.9431020628709974;0.013266298021426771;0.012514458540234403;1.0607615172251272;1.0099613787363881;10.000766057952054;1.250531090680464;0.03501866336818743;0.03501511723063954;0.9426436247010588;-0.033008995602831985;0.9431840177467883;1.010013783314202
57.25638;1.0600857451675825;0.9998501478879696;0.943102644682318;0.013266296783684987;0.012514476265058671;1.060762046374931;1.0099618891354918;10.000762764256624;1.2505341902893554;0.03501870157379037;0.03501510193943051;0.9426452625683818;-0.03300899544660448;0.943182917852475;1.0100123421365765
57.26638;1.0600849532482066;0.9998490242740382;0.9431032551884583;0.01326629433548882;0.012514493822169246;1.0607625867606316;1.0099624157345817;10.000759946971009;1.250537197039285;0.03501874015545018;0.03501508746833139;0.9426468651589718;-0.0330089953018887;0.9431818678360466;1.0100109144062805
57.27638;1.0600841470382074;0.9998478354898218;0.9431038921231704;0.013266290745976931;0.012514511214734956;1.0607631423248118;1.0099629604649663;10.000757642241798;1.2505401008673034;0.035018779132026986;0.035015073885999205;0.9426484294110827;-0.03300899516886963;0.9431808684454035;1.0100094992910258
57.28638;1.0600833296811702;0.9998465821961907;0.9431045534182823;0.013266286088116632;0.012514528436788136;1.060763716821307;1.0099635242072165;10.000755875555573;1.250542892917296;0.03501881853541564;0.035015061247085165;0.9426499534990138;-0.03300899504794707;0.9431799199492349;1.010008097068522
57.29638;1.060082504693353;0.9998452656086807;0.9431052371861018;0.013266280438230653;0.01251454548801939;1.0607643131017526;1.0099641060876496;10.00075467215224;1.2505455661626605;0.035018858380560985;0.03501504961909848;0.9426514367885548;-0.03300899493984826;0.9431790220534892;1.0100067093949054
57.30638;1.0600816763378704;0.9998438880346256;0.9431059425485656;0.013266273861549143;0.012514562378357122;1.0607649336293317;1.0099647035021149;10.000754062434346;1.2505481164042582;0.03501889865326263;0.035015039085381214;0.9426528799709166;-0.03300899484558595;0.9431781747722766;1.0100053387289467
57.31638;1.0600808504583517;0.9998424528786511;0.943106669689739;0.013266266406220906;0.01251457911754579;1.0607655806407827;1.0099653128687722;10.000754081420311;1.250550542895992;0.03501893932860607;0.03501502974669509;0.9426542851929618;-0.03300899476601714;0.9431773791338819;1.01000398752352
57.32638;1.0600800345539652;0.9998409643087318;0.9431074183975847;0.013266258120910566;0.012514595704349853;1.0607662557062967;1.0099659301786326;10.000754762315745;1.2505528481178452;0.03501898038185332;0.035015021731252795;0.9426556554243676;-0.03300899470144905;0.943176637028513;1.010002658021137
57.33638;1.0600792368958338;0.9998394270897183;0.9431081864955501;0.013266249080688373;0.012514612129507536;1.060766959689439;1.0099665509821456;10.000756129203921;1.2505550364309794;0.03501902177481634;0.03501501520626591;0.9426569934111132;-0.03300899465181239;0.9431759507707848;1.0100013522523192
57.34638;1.060078465348424;0.9998378468243436;0.9431089696295973;0.013266239391410759;0.01251462838533205;1.060767693016247;1.0099671705706157;10.00075819622882;1.2505571122437076;0.03501906344942889;0.03501501039101517;0.9426583011323518;-0.033008994617018526;0.9431753225257813;1.010000071617717
57.35638;1.0600777260730736;0.9998362303403673;0.9431097624523676;0.013266229158548684;0.012514644463376879;1.0607684560749844;1.0099677845191097;10.000760968291614;1.2505590790798375;0.03501910533212843;0.035015007549751925;0.942659579639949;-0.03300899459696116;0.9431747537953509;1.0099988169545848
57.36638;1.0600770231663756;0.9998345854918458;0.9431105602950502;0.013266218455954971;0.012514660341175937;1.0607692500337733;1.0099683889362394;10.000764438253517;1.2505609393563148;0.03501914732420645;0.03501500696515566;0.9426608289496721;-0.03300899459145132;0.9431742453820827;1.009997589383547
57.37638;1.0600763599134433;0.9998329200671143;0.9431113600169125;0.013266207331179882;0.012514675979006502;1.06077007752238;1.009968980507115;10.00076858903936;1.2505626938931838;0.0350191892965473;0.03501500893021633;0.942662048407405;-0.03300899460038883;0.9431737973475012;1.0099963910390268
57.38638;1.0600757400682024;0.999831240321108;0.9431121594559145;0.013266195832849584;0.012514691331038155;1.0607709423838083;1.009969556425323;10.000773398934612;1.250564341769464;0.03501923111076615;0.03501501374379197;0.9426632371608672;-0.033008994623869206;0.9431734090553459;1.0099952255502662
57.39638;1.06007516768033;0.9998295498490956;0.9431129565506973;0.013266184022326629;0.012514706352922997;1.0607718485015247;1.0099701142811357;10.00077883788298;1.250565881081688;0.03501927263203011;0.03501502168223514;0.9426643941723075;-0.033008994662076394;0.943173079654511;1.009994097841331
57.40638;1.0600746458163568;0.9998278491597005;0.9431137493438385;0.013266171959940055;0.01251472099937105;1.0607727985988458;1.009970652636403;10.00078486024965;1.2505673098301306;0.03501931371023519;0.03501503297011896;0.9426655180895752;-0.03300899471525374;0.943172808205008;1.0099930130195538
57.41638;1.0600741753871803;0.9998261360486667;0.9431145362724199;0.013266159687625734;0.012514735224393067;1.0607737941556101;1.0099711716952624;10.00079140480723;1.2505686268535483;0.035019354170784875;0.03501504776563606;0.9426666070842328;-0.033008994783805305;0.9431725933157729;1.0099919756630547
57.42638;1.0600737548609205;0.9998244067662474;0.9431153158999963;0.013266147223329222;0.012514748991880905;1.0607748362706932;1.0099716727514274;10.000798398569872;1.2505698326975552;0.03501939383249359;0.03501506616721421;0.9426676586214371;-0.03300899486836023;0.943172432798199;1.0099909898886155
57.43638;1.0600733809464438;0.9998226574772822;0.9431160866080739;0.013266134561159338;0.012514762286924603;1.0607759262749767;1.0099721572827371;10.000805760536752;1.2505709293605771;0.035019432517989425;0.03501508824220078;0.9426686692001746;-0.03300899496981284;0.9431723235727131;1.0099900593691733
57.44638;1.0600730499505047;0.9998208852050904;0.9431168466181499;0.013266121669950616;0.012514775115695244;1.0607770656279154;1.0099726270848515;10.00081340588169;1.2505719189821107;0.03501947005787091;0.035015114033807186;0.9426696340301395;-0.03300899508921685;0.943172262178125;1.0099891870863245
57.45638;1.0600727588667191;0.9998190878993801;0.9431175939823355;0.013266108499596547;0.012514787495605927;1.0607782554977243;1.0099730845683403;10.000821250271258;1.250572802638507;0.035019506297543516;0.03501514353162867;0.9426705471830713;-0.033008995227511835;0.9431722453496575;1.0099883750415555
57.46638;1.0600725053442348;0.9998172639815079;0.9431183263316816;0.013266094997034916;0.012514799442488109;1.060779496653441;1.0099735323972203;10.000829216114195;1.2505735804566098;0.03501954109360992;0.035015176661115414;0.9426714024855349;-0.03300899538543283;0.9431722700161583;1.009987624329247
57.47638;1.0600722869887351;0.9998154118535227;0.9431190405078985;0.013266081118472108;0.012514810955879214;1.0607807899627413;1.00997397371888;10.000837241125655;1.2505742528434025;0.03501957432045759;0.03501521331118681;0.9426721940995593;-0.033008995563629705;0.9431723333543219;1.009986935697966
57.48638;1.060072101267154;0.9998135295028112;0.943119732368333;0.013266066836640732;0.012514822008378071;1.0607821367578207;1.0099744131920227;10.000845282185345;1.2505748208161298;0.03501960589735499;0.03501525336060681;0.9426729164771169;-0.03300899576271426;0.9431724333874516;1.0099863099845712
57.49638;1.0600719465807142;0.9998116146966061;0.9431203971231392;0.013266052140770703;0.012514832550271948;1.0607835381983473;1.0099748571520304;10.000853313523448;1.250575284818124;0.03501963580559467;0.0350152966765515;0.9426735646454035;-0.03300899598313873;0.943172569509282;1.0099857477618224
57.50638;1.0600718231356097;0.9998096660921315;0.9431210299623252;0.013266037024658936;0.012514842524596179;1.0607849938943101;1.0099753125566457;10.000861327960328;1.2505756434831694;0.03501966407776731;0.0350153431000334;0.9426741343796212;-0.03300899622495624;0.9431727424225377;1.0099852484297056
57.51638;1.0600717320497777;0.999807684008985;0.9431216260664375;0.013266021479831516;0.012514851875764036;1.0607865007717456;1.009975785636084;10.000869337971494;1.2505758937453564;0.03501969077222777;0.035015392442978466;0.9426746213086636;-0.033008996487673976;0.9431729539110675;1.0099848101164335
57.52638;1.0600716739766518;0.9998056696227997;0.9431221801854344;0.01326600550585705;0.012514860550940936;1.0607880531207063;1.0099762809205963;10.000877367533109;1.2505760324207655;0.03501971595496381;0.035015444488092365;0.9426750198845469;-0.033008996770310856;0.943173206657812;1.0099844311009876
57.53638;1.0600716487724395;0.9998036235597593;0.9431226867085032;0.013265989119097949;0.012514868504202041;1.0607896436878108;1.0099768011953492;10.000885440069922;1.2505760579318572;0.03501973968546092;0.03501549898543075;0.9426753233687468;-0.033008997071440754;0.9431735038456966;1.0099841113827828
57.54638;1.0600716553673637;0.9998015457463681;0.9431231400631601;0.013265972342974946;0.012514875701823922;1.0607912649935964;1.0099773482972925;10.000893570003635;1.2505759713999391;0.03501976199062292;0.03501555565630701;0.9426755247060694;-0.03300899738923913;0.9431738487453668;1.0099838528995913
57.55638;1.060071691814771;0.9997994364463897;0.9431235351274243;0.01326595519114252;0.012514882122179332;1.0607929104342608;1.009977923845389;10.00090176030339;1.2505757769931116;0.035019782848164815;0.035015614202990285;0.9426756177822796;-0.033008997721779086;0.9431742442333901;1.0099836586556563
57.56638;1.0600717558033446;0.9997972968860558;0.9431238678301384;0.01326593765869331;0.012514887752808368;1.060794574404722;1.0099785291219905;10.00091001088795;1.2505754806011427;0.03501980221124198;0.035015674340930544;0.9426755985943408;-0.03300899806729362;0.9431746923228549;1.0099835319647676
57.57638;1.06007184452729;0.9997951290665529;0.9431241358166712;0.013265919722141596;0.012514892587039542;1.0607962513721325;1.0099791643235814;10.000918333029883;1.2505750873828332;0.03501982003804642;0.035015735849036;0.9426754657771297;-0.03300899842410081;0.9431751944087484;1.0099834761464936
57.58638;1.0600719539956465;0.9997929356572495;0.9431243388666776;0.013265901348870388;0.012514896616843449;1.06079793509641;1.009979828469318;10.000926753655632;1.250574600625782;0.03501983626960987;0.03501579857767406;0.942675220252075;-0.033008998790503265;0.9431757516075179;1.0099834942358952
57.59638;1.0600720784983313;0.9997907201901671;0.9431244787819144;0.013265882514874896;0.012514899830249435;1.0607996186178499;1.009980520250083;10.000935307670405;1.2505740227637205;0.03501985078893841;0.035015862409463964;0.9426748645399777;-0.033008999164785946;0.9431763643025057;1.0099835887278286
57.60638;1.0600722107223541;0.9997884870259761;0.9431245587265035;0.013265863218385002;0.012514902226264994;1.0608012948822745;1.0099812384668776;10.0009440283938;1.2505733565940582;0.03501986342377789;0.03501592722726646;0.9426744021450115;-0.03300899954514139;0.9431770319220949;1.0099837614878726
57.61638;1.0600723430291237;0.9997862408914567;0.9431245823642532;0.013265843481857791;0.012514903834876889;1.060802957580449;1.0099819818251645;10.00095293798854;1.2505726046865717;0.03501987398293899;0.03501599290226963;0.9426738366604911;-0.033008999929639425;0.9431777536605069;1.009984014047502
57.62638;1.060072468707824;0.9997839864298935;0.9431245529248107;0.01326582334707292;0.012514904721017324;1.0608046016668407;1.0099827486258488;10.000962041487671;1.250571768169848;0.035019882288814544;0.035016059306296435;0.9426731709898443;-0.0330090003162323;0.9431785287450302;1.0099843482128767
57.63638;1.06007258233317;0.9997817284101719;0.9431244725398904;0.013265802868027574;0.012514904976551564;1.0608062232119433;1.009983536130291;10.000971330471259;1.2505708468767005;0.03501988819292546;0.035016126357380245;0.9426724076150026;-0.03300900070264138;0.9431793558768277;1.0099847657645864
57.64638;1.0600726802470006;0.9997794722203046;0.9431243427506799;0.013265782103679907;0.01251490471106792;1.060807818870982;1.0099843405880709;10.000980791739188;1.2505698399598308;0.03501989157336852;0.03501619406289199;0.9426715494546163;-0.033009001086407155;0.943180233589392;1.0099852668870553
57.65638;1.060072761183755;0.9997772234577357;0.9431241660008908;0.013265761108389831;0.012514904040472277;1.0608093858531789;1.0099851589548463;10.000990417762068;1.2505687457289565;0.03501989231906516;0.03501626251738656;0.9426706001970909;-0.033009001465274475;0.9431811609815572;1.0099858487640985
57.66638;1.0600728262568913;0.9997749869827646;0.9431239468468718;0.013265739920624903;0.012514903078458359;1.0608109221760946;1.0099859903304609;10.001000218586354;1.2505675613297702;0.035019890311505035;0.03501633185077818;0.9426695638757867;-0.03300900183755748;0.943182136895326;1.0099865055168322
57.67638;1.060072878377015;0.9997727668945009;0.9431236922142423;0.01326571856374333;0.012514901935396505;1.0608124264260013;1.0099868354039079;10.001010225445954;1.2505662827879114;0.03501988542220904;0.03501640217011306;0.9426684442192776;-0.033009002202202625;0.9431831588216272;1.0099872293840093
57.68638;1.0600729212939912;0.9997705673502334;0.9431234104221828;0.013265697054459659;0.012514900715227893;1.0608138974672552;1.0099876954313713;10.001020483048075;1.25056490493462;0.03501987753366259;0.03501647354468047;0.9426672446845944;-0.03300900255847242;0.9431842229135751;1.0099880120572506
57.69638;1.0600729588787736;0.9997683931802503;0.9431231096418606;0.013265675397349908;0.012514899509797993;1.0608153345593763;1.0099885719345603;10.001031043875138;1.2505634213333554;0.03501986656683323;0.035016546017586955;0.9426659693806918;-0.0330090029054508;0.9431853242214259;1.0099888451446217
57.70638;1.060072995141826;0.9997662500986342;0.9431227975214922;0.013265653574971588;0.012514898400206897;1.0608167376018807;1.0099894661872584;10.001041968661252;1.2505618249455401;0.03501985250063337;0.03501661960891694;0.9426646235674907;-0.03300900324197424;0.9431864569854821;1.0099897196512262
57.71638;1.0600730338852224;0.9997641448662367;0.9431224819676772;0.013265631552241731;0.01251489746227639;1.060818107374892;1.0099903783440556;10.001053322068367;1.2505601089814247;0.035019835377029726;0.03501669431596378;0.9426632130288292;-0.033009003567063065;0.9431876149356719;1.009990625261387
57.72638;1.0600730777267051;0.9997620850587798;0.9431221713170161;0.013265609287191362;0.012514896769768621;1.0608194455751625;1.0099913071331945;10.001065160195202;1.250558267357978;0.03501981528318012;0.035016770104620475;0.9426617436293606;-0.033009003880140025;0.9431887912948311;1.0099915506463242
57.73638;1.0600731279229707;0.9997600778289802;0.9431218733622733;0.013265586736907007;0.012514896392065142;1.060820754045253;1.009992249759767;10.00107752172639;1.2505562953484544;0.03501979232008859;0.03501684689413347;0.9426602216711434;-0.033009004180858476;0.9431899793312968;1.0099924846120603
57.74638;1.0600731847805376;0.999758128609727;0.9431215942534256;0.013265563863166402;0.012514896382562644;1.0608220336899736;1.0099932014817352;10.001090433190118;1.2505541900227672;0.035019766591759226;0.03501692456581434;0.9426586538292915;-0.03300900446898333;0.9431911733173041;1.0099934165291804
57.75638;1.0600732475992365;0.9997562412498529;0.9431213381287721;0.013265540642690817;0.01251489677060015;1.0608232844234298;1.0099941557584613;10.001103919241581;1.2505519496670592;0.03501973821977708;0.03501700297955788;0.94265704624446;-0.03300900474429381;0.9431923687149639;1.0099943363024728
57.76638;1.0600733148811778;0.9997544190596999;0.94312110763459;0.013265517069838082;0.012514897570882595;1.060824505732395;1.009995105210843;10.001118005464555;1.250549572828038;0.03501970736060812;0.03501708196770336;0.9426554039523409;-0.033009005006307594;0.9431935616212844;1.0099952352722754
57.77638;1.0600733858060787;0.9997526654783063;0.9431209048537953;0.013265493143916144;0.01251489879576168;1.0608256969115637;1.009996042614008;10.001132717902504;1.2505470580617388;0.03501967422019747;0.035017161332147474;0.9426537313730237;-0.03300900525403102;0.9431947481661597;1.0099961069896162
57.78638;1.0600734616474674;0.9997509842635333;0.9431207317103414;0.01326546886071656;0.012514900453475157;1.0608268573911066;1.0099969616767315;10.00114808250289;1.250544404292243;0.03501963904810231;0.0350172408682909;0.9426520331951757;-0.03300900548597401;0.9431959245170825;1.0099969464778222
57.79638;1.0600735447144296;0.9997493790129716;0.9431205895537563;0.01326544422378666;0.012514902540856783;1.0608279871052981;1.0099978574285846;10.001164119819688;1.2505416105941418;0.03501960211009973;0.03501732038066815;0.9426503147234362;-0.0330090057004322;0.9431970874452821;1.0099977493589516
57.80638;1.0600736359442062;0.9997478517983085;0.9431204784564959;0.01326541925541462;0.012514905044324358;1.0608290863814767;1.0099987259169056;10.001180841436137;1.2505386751241654;0.035019563678902424;0.0350173996523028;0.9426485813181572;-0.03300900589589202;0.9431982346024097;1.009998512015276
57.81638;1.0600737345281694;0.9997464022161655;0.9431203968462412;0.013265393985564727;0.012514907943733167;1.0608301555748063;1.009999563576976;10.001198255439212;1.2505355948698607;0.03501952403657711;0.035017478409373304;0.942646837591265;-0.03300900607139714;0.943199364374249;1.009999232396439
57.82638;1.0600738390402973;0.9997450277449886;0.9431203420212873;0.013265368432384272;0.012514911209680776;1.0608311947940614;1.010000367138648;10.001216371031754;1.250532367348848;0.03501948345635955;0.0350175563410365;0.9426450875252738;-0.033009006226636835;0.9432004758747276;1.0099999108744528
57.83638;1.0600739476109964;0.9997437244617762;0.9431203112513191;0.01326534259674333;0.01251491479937797;1.0608322040736722;1.0100011342990174;10.00123519327827;1.2505289928457097;0.03501944218148764;0.035017633144818906;0.9426433350487449;-0.03300900636170355;0.9432015693676145;1.0100005499976215
57.84638;1.0600740576184837;0.9997424875249249;0.9431203022747165;0.013265316469289442;0.012514918657355684;1.0608331836108196;1.0100018642909045;10.001254712690582;1.2505254750962547;0.03501940041866926;0.035017708550856;0.9426415839160257;-0.033009006476873964;0.9432026468821259;1.0100011532453401
57.85638;1.0600741658370116;0.9997413115837649;0.9431203131448611;0.013265290034996305;0.01251492272192279;1.060834133433569;1.0100025578380303;10.00127490155385;1.2505218200666381;0.03501935833861058;0.035017782331473235;0.9426398376001005;-0.03300900657257064;0.943203712320269;1.0100017243614918
57.86638;1.0600742684491065;0.9997401910015694;0.9431203423940131;0.013265263274676985;0.012514926930505075;1.0608350532023136;1.0100032171378777;10.001295722815598;1.2505180344022873;0.035019316086983575;0.03501785429410967;0.9426381000219684;-0.03300900664942199;0.9432047706167755;1.0100022673894982
57.87638;1.060074360913398;0.9997391201566092;0.9431203893090419;0.013265236175158367;0.012514931216756061;1.060835942471218;1.0100038457557523;10.001317139643808;1.2505141248676859;0.03501927379278449;0.03501792424962751;0.9426363760251893;-0.03300900670851149;0.9432058266634293;1.0100027865075236
57.88638;1.0600744384281164;0.9997380940374962;0.9431204536745385;0.01326520874037322;0.012514935509407714;1.0608368012891178;1.010004447632935;10.001339114070433;1.2505100985824498;0.03501923155759789;0.03501799198899162;0.942634670731866;-0.03300900675165615;0.9432068848550267;1.0100032853997676
57.89638;1.0600744967608489;0.9997371085228416;0.9431205352733152;0.013265180989601161;0.01251493973979221;1.060837631325623;1.0100050256558981;10.001361600670869;1.2505059635889046;0.03501918945501817;0.03501805728902236;0.942632988595977;-0.033009006781251925;0.9432079487536161;1.010003766682002
57.90638;1.060074532421942;0.9997361603620823;0.9431206332737306;0.01326515295201236;0.012514943847295904;1.060838436576651;1.01000558083269;10.001384544151744;1.250501729087935;0.03501914755891947;0.03501811992099379;0.9426313331655082;-0.033009006799687005;0.9432090206968451;1.010004231667854
57.91638;1.0600745420218805;0.9997352474021408;0.9431207455599304;0.01326512466305285;0.012514947773088233;1.060839222909696;1.010006112482331;10.001407880112728;1.2504974050556708;0.03501910596479529;0.035018179662155896;0.9426297078410685;-0.03300900680891653;0.9432101023217823;1.0100046798994406
57.92638;1.060074521422038;0.9997343687470224;0.9431208685878836;0.013265096158364457;0.012514951447772527;1.0608399967769264;1.0100066190110946;10.001431536361771;1.2504930022167164;0.0350190647739216;0.03501823633162036;0.9426281166384615;-0.033009006810577265;0.9432111957922581;1.0100051086487218
57.93638;1.0600744653783059;0.999733524738503;0.9431209977397839;0.013265067475203294;0.012514954785904725;1.060840763623198;1.010007098514656;10.001455434244725;1.2504885324136052;0.03501902405316375;0.03501828982231162;0.9426265638368044;-0.033009006806310526;0.9432123047406384;1.010005513444098
57.94638;1.0600743683355163;0.9997327167290669;0.9431211279892372;0.013265038663228281;0.012514957687000321;1.0608415270068974;1.0100075489743876;10.00147948917135;1.2504840080697;0.03501898380088925;0.03501834009427416;0.9426250535304068;-0.03300900679783923;0.9432134345846661;1.0100058897932518
57.95638;1.0600742256763382;0.9997319459319335;0.9431212549252058;0.013265009783139443;0.012514960038861848;1.0608422887852658;1.0100079683244032;10.001503611165857;1.2504794408269162;0.03501894394507325;0.035018387141089104;0.9426235899403907;-0.033009006786811734;0.9432145919776576;1.010006234927241
57.96638;1.0600740339253294;0.9997312116011599;0.9431213753060947;0.013264980884098602;0.012514961728925387;1.0608430498110024;1.0100083545947054;10.001527706366423;1.2504748410971565;0.0350189043797743;0.03501843095829082;0.9426221771972002;-0.03300900677469107;0.9432157837832816;1.0100065481812335
57.97638;1.0600737898879151;0.9997305101515338;0.9431214864945112;0.01326495198558118;0.012514962660096827;1.0608438109804699;1.0100087063789103;10.001551681942235;1.250470219101181;0.03501886501393875;0.03501847153102858;0.9426208181000847;-0.03300900676285607;0.9432170165641843;1.010006830088103
57.98638;1.060073489758697;0.9997298364571364;0.9431215858214057;0.013264923084663444;0.012514962755331127;1.060844574030973;1.010009023232215;10.001575454599605;1.2504655859615172;0.03501882579869028;0.03501850884478801;0.9426195132839724;-0.03300900675278905;0.9432182967077016;1.0100070811968145
57.99638;1.0600731287887988;0.9997291862543194;0.9431216711261318;0.013264894171269703;0.012514961947019199;1.0608453412756904;1.0100093051943264;10.001598952363356;1.2504609538089375;0.0350187867167067;0.035018542913395234;0.9426182619462712;-0.03300900674611419;0.9432196305191164;1.0100073016733349
58.00638;1.0600727013757458;0.9997285570706007;0.9431217416430474;0.01326486523753658;0.012514960168699234;1.060846114796546;1.0100095524115482;10.001622108527497;1.2504563351729199;0.035018747745843064;0.03501857380241707;0.9426170635001687;-0.03300900674444836;0.9432210239285079;1.010007492017303
58.01638;1.0600722014282262;0.9997279472444739;0.9431217979760572;0.013264836286337218;0.012514957362278319;1.060846895956303;1.0100097657564497;10.00164486303124;1.2504517423727053;0.03501870884627217;0.03501860162225071;0.9426159183456654;-0.03300900674916109;0.9432224822229258;1.0100076534384401
58.02638;1.0600716233430831;0.9997273548156376;0.9431218416232723;0.013264807332868785;0.012514953487547198;1.060847685552549;1.0100099471993371;10.001667172749471;1.2504471872622418;0.035018669997379764;0.03501862649463644;0.9426148273238526;-0.03300900676123286;0.9432240101298189;1.010007787189182
58.03638;1.0600709631981962;0.999726777318822;0.94312187459863;0.013264778398126875;0.012514948522210053;1.0608484845675488;1.010010099210478;10.001689016409788;1.250442681285033;0.035018631238583495;0.035018648531353024;0.9426137913986006;-0.033009006781361774;0.9432256118545597;1.0100078941527388
58.04638;1.0600702190459712;0.9997262122770709;0.9431218988686101;0.013264749505988499;0.012514942457787316;1.0608492945014174;1.0100102240058533;10.001710387587938;1.2504382358079604;0.03501859266139669;0.035018667850184274;0.9426128119940524;-0.033009006810096254;0.9432272911169745;1.0100079749417925
58.05638;1.0600693903936635;0.9997256578332113;0.9431219154194593;0.01326472068401449;0.012514935293182837;1.0608501166646664;1.010010323288223;10.001731280269507;1.2504338618855346;0.035018554375249755;0.03501868459337146;0.9426118909517908;-0.03300900684773544;0.9432290514248751;1.0100080297337029
58.06638;1.060068477501136;0.9997251129184113;0.9431219237824694;0.013264691959895927;0.012514927032620995;1.0608509517242115;1.0100103983140811;10.001751676916331;1.2504295690599316;0.03501851650547357;0.03501869891164206;0.9426110303892004;-0.033009006894115865;0.9432308958158409;1.0100080581647346
58.07638;1.0600674804448489;0.999724576816367;0.9431219230927684;0.013264663356643329;0.012514917693003415;1.0608518003910974;1.0100104500667126;10.001771547282537;1.250425364721386;0.03501847920064373;0.03501871094372637;0.9426102328793725;-0.03300900694857369;0.9432328260684101;1.010008060016784
58.08638;1.0600663983248397;0.9997240486942055;0.943121913676808;0.013264634893037697;0.01251490730371603;1.0608526641924512;1.0100104796290574;10.00179085270424;1.250421254875931;0.035018442602642384;0.03501872083707172;0.9426095009127273;-0.03300900701025672;0.9432348425386127;1.0100080364891832
58.09638;1.0600652290430697;0.9997235274900363;0.9431218972702625;0.01326460658424271;0.012514895899122015;1.060853545297591;1.0100104885966035;10.001809547081553;1.2504172453435605;0.03501840682744578;0.03501872877753857;0.942608835618223;-0.033009007078516145;0.9432369447863758;1.0100079910972184
58.10638;1.0600639692008926;0.9997230120631279;0.9431218760818485;0.013264578436509637;0.01251488352243736;1.0608544456429023;1.010010479320204;10.001827578535055;1.2504133423956967;0.03501837198743505;0.03501873496737567;0.9426082362336982;-0.03300900715288624;0.9432391322034651;1.0100079295236075
