time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.11638;1.0600626141439833;0.9997225017290329;0.9431218519052706;0.013264550445920306;0.01251487022889093;1.0608553664420013;1.0100104553039122;10.001844894930217;1.2504095529121027;0.03501833818961917;0.03501873959224228;0.9426077007771002;-0.03300900723270445;0.9432414039604892;1.0100078590554704
58.12638;1.0600611587721007;0.9997219968070165;0.9431218253402177;0.013264522610079084;0.012514856077658119;1.0608563086448624;1.0100104218467467;10.00186144744152;1.2504058842620758;0.03501830549030611;0.03501874283256944;0.942607227162959;-0.03300900731682613;0.9432437585468297;1.0100077886345673
58.13638;1.0600595987285655;0.9997214983503048;0.9431217952217245;0.013264494938747932;0.012514841130950813;1.060857273112219;1.0100103856547458;10.001877189964901;1.2504023434986244;0.03501827386621093;0.03501874487840795;0.9426068142734779;-0.03300900740358436;0.9432461938079769;1.0100077286432647
58.14638;1.0600579308877092;0.9997210075036501;0.9431217585780314;0.013264467453354141;0.012514825460504569;1.0608582597399738;1.0100103528220548;10.00189207883732;1.250398936751352;0.03501824322630023;0.03501874592096628;0.9426064622426132;-0.03300900749092726;0.9432487076252233;1.0100076894672403
58.15638;1.0600561531528634;0.999720525231936;0.943121711007995;0.013264440184014173;0.012514809146861781;1.0608592668846628;1.0100103270011185;10.001906075724607;1.2503956705100334;0.03501821344211291;0.03501874613845181;0.9426061712906308;-0.03300900757671129;0.9432512988782292;1.0100076801928384
58.16638;1.0600542645663313;0.9997200521711869;0.9431216480933006;0.013264413165480703;0.012514792275390055;1.0608602918650816;1.0100103089899466;10.001919149103832;1.2503925534643725;0.03501818437215982;0.03501874568149116;0.942605940401762;-0.033009007658989425;0.9432539680211329;1.0100077079953291
58.17638;1.0600522655515687;0.999719588562313;0.9431215675089096;0.013264386426875859;0.012514774938179846;1.060861331656225;1.0100102972947638;10.001931271166857;1.2503895962317728;0.035018155883927635;0.035018744670969104;0.9426057673627866;-0.033009007736067776;0.9432567166816637;1.010007777430123
58.18638;1.0600501571890475;0.9997191341526211;0.9431214699086381;0.013264359985473437;0.012514757237315488;1.060862382884335;1.0100102894810334;10.001942415091433;1.2503868100023838;0.03501812787572583;0.03501874320964698;0.9426056495366166;-0.03300900780634595;0.9432595467068796;1.0100078904576102
58.19638;1.0600479402131997;0.9997186881287882;0.9431213583357856;0.013264333857543168;0.01251473928271194;1.0608634415195848;1.0100102835939848;10.001952552479068;1.2503842060457357;0.03501810026721409;0.0350187413961565;0.9426055841970905;-0.03300900786817091;0.943262459302423;1.0100080476954596
58.20638;1.060045615393955;0.9997182497926242;0.9431212372665047;0.013264308074660884;0.012514721189840266;1.0608645032551174;1.01001027827638;10.001961650289728;1.2503817948939946;0.03501807298222692;0.03501873933309328;0.942605568343196;-0.03300900791984426;0.9432654551424062;1.0100082491156421
58.21638;1.0600431846704585;0.9997178190054434;0.9431211116372542;0.01326428268930202;0.01251470308110804;1.060865564226053;1.010010272099986;10.001969674738163;1.2503795845512808;0.035018045962650554;0.03501873710092492;0.9426055987470064;-0.033009007959687774;0.9432685358079526;1.0100084932978997
58.22638;1.0600406514215062;0.9997173955724075;0.9431209856993206;0.013264257773439094;0.012514685085638714;1.060866621169836;1.0100102637887012;10.001976597961049;1.250377579511561;0.03501801917068347;0.035018734712862855;0.9426056726555592;-0.033009007986110936;0.9432717047297535;1.0100087768505406
58.23638;1.0600380203424158;0.9997169791065807;0.9431208618280261;0.013264233411840161;0.012514667335520034;1.060867671614592;1.0100102528488881;10.001982398232332;1.250375781423612;0.035017992561977844;0.03501873211532428;0.9426057879786405;-0.033009007997779824;0.9432749661945474;1.0100090954246699
58.24638;1.0600352976195888;0.9997165694771551;0.9431207402485442;0.013264209689354005;0.012514649957571134;1.0608687145706155;1.0100102395184571;10.001987058169664;1.250374190211361;0.03501796607505425;0.03501872924049027;0.942605942330889;-0.03300900799386992;0.9432783233589601;1.0100094451353696
58.25638;1.0600324906340495;0.9997161666711851;0.9431206203734569;0.013264186683980664;0.01251463306223512;1.060869750500677;1.010010224622149;10.001990563491768;1.2503728046535774;0.03501793965379171;0.03501872606511172;0.942606132646888;-0.03300900797425032;0.9432817768015237;1.0100098225166891
58.26638;1.0600296071466488;0.9997157705169332;0.9431205025947996;0.013264164468442615;0.012514616741649392;1.0608707806060027;1.0100102092314058;10.001992898893814;1.2503716228188562;0.03501791326914753;0.03501872262116148;0.9426063558882303;-0.03300900793949466;0.9432853246682185;1.0100102238392443
58.27638;1.0600266550105026;0.9997153807069078;0.9431203888756442;0.013264143112156191;0.012514601078674905;1.0608718067772211;1.0100101940002577;10.001994043858483;1.2503706426617587;0.03501788690362973;0.03501871893766323;0.94260660924404;-0.033009007890652836;0.943288964265365;1.0100106449267339
58.28638;1.0600236425211724;0.9997149970885585;0.9431202820892518;0.0132641226818369;0.012514586155143493;1.06087283148613;1.0100101793673748;10.00199397396487;1.250369862191427;0.03501786051428132;0.035018714986206;0.9426068893246924;-0.03300900782883756;0.943292693544646;1.0100110806045852
58.29638;1.0600205785430534;0.9997146202998767;0.9431201851119527;0.01326410323893652;0.012514572055911078;1.0608738569478933;1.0100101662516308;10.001992665579046;1.2503692791300192;0.035017834019398016;0.035018710703159546;0.9426071912032746;-0.03300900775494862;0.9432965113957529;1.010011523991133
58.30638;1.0600174721606597;0.9997142521993019;0.9431201002770039;0.013264084835062036;0.012514558867706096;1.0608748848677578;1.0100101561435226;10.001990095716751;1.250368890609013;0.03501780732195069;0.035018706049546905;0.9426075081867444;-0.03300900766977113;0.9433004169901412;1.0100119668743788
58.31638;1.060014332191634;0.9997138958066554;0.943120029407841;0.01326406751295779;0.01251454667126003;1.0608759172350137;1.010010150941948;10.001986239266854;1.2503686928362847;0.0350177803398142;0.03501870103204631;0.9426078324141598;-0.03300900757424092;0.9433044086507497;1.0100124009706881
58.32638;1.0600111665473337;0.9997135548377802;0.9431199744021771;0.013264051311954971;0.012514535533298721;1.060876957327621;1.0100101529310472;10.001981072512896;1.2503686805504832;0.03501775300797685;0.03501869568926431;0.9426081558228634;-0.0330090074695819;0.9433084826717963;1.0100128189462705
58.33638;1.0600079817694874;0.9997132329154944;0.9431199372616942;0.0132640362695819;0.012514525503026218;1.060878010232592;1.0100101647877924;10.001974578782402;1.2503688468923104;0.035017725261972395;0.03501869007977996;0.9426084712431447;-0.03300900735726711;0.9433126330680864;1.0100132144506617
58.34638;1.060004783794357;0.9997129334014956;0.9431199189470261;0.013264022415852573;0.012514516610918618;1.0608790824138183;1.0100101891718454;10.001966750248458;1.2503691841380125;0.035017697047646866;0.035018684266602554;0.9426087731371435;-0.03300900723891619;0.9433168528530743;1.010013581453103
58.35638;1.0600015793636057;0.9997126603134345;0.9431199187472256;0.013264009765050284;0.012514508869603185;1.0608801804384698;1.0100102277665521;10.001957588555547;1.250369684559074;0.03501766835469285;0.0350186783078336;0.9426090574775211;-0.03300900711618414;0.943321135779455;1.0100139138748836
58.36638;1.059998376096745;0.999712419272918;0.9431199352763872;0.013263998311760818;0.012514502275463607;1.0608813098166336;1.0100102806120124;10.001947101256565;1.2503703405735467;0.0350176392178217;0.03501867227358328;0.942609321105526;-0.033009006990625235;0.94332547703276;1.010014206002381
58.37638;1.059995181411091;0.9997122174905084;0.9431199682220519;0.013263988031911096;0.012514496806736252;1.0608824746869039;1.010010345904163;10.001935293542127;1.2503711444474908;0.0350176096867303;0.03501866626595622;0.9426095614166902;-0.033009006863582296;0.9433298727532493;1.0100144532927267
58.38638;1.0599920015335893;0.999712062793029;0.943120019779336;0.013263978890660734;0.012514492423913181;1.0608836780693842;1.0100104199062356;10.001922164496902;1.2503720879311848;0.035017579807993394;0.035018660414982625;0.9426097770199261;-0.03300900673610174;0.9433343194629132;1.0100146529386531
58.39638;1.0599888407296447;0.9997119625946957;0.9431200945196059;0.013263970854539654;0.012514489080790352;1.0608849216753107;1.0100104976080597;10.001907709945389;1.2503731617153795;0.035017549610734895;0.035018654853161656;0.9426099688275817;-0.03300900660887658;0.9433388140297857;1.010014803970766
58.40638;1.059985701253901;0.9997119235005317;0.9431201974507591;0.013263963896000193;0.012514486735373496;1.060886204924787;1.0100105741463532;10.00189192864318;1.2503743554592386;0.035017519091673506;0.0350186496796832;0.942610140255511;-0.03300900648230453;0.9433433535174496;1.0100149070380937
58.41638;1.0599825842912562;0.9997119510322768;0.9431203323345138;0.013263957988922093;0.012514485347143297;1.0608875245777851;1.010010645624014;10.001874829686082;1.2503756587797752;0.03501748823876502;0.03501864492593625;0.9426102964718914;-0.03300900635670136;0.9433479344261674;1.010014963906674
58.42638;1.0599794908338183;0.9997120490706194;0.9431205015550821;0.01326395310313527;0.012514484871347492;1.0608888754411328;1.0100107088097534;10.001856436331922;1.2503770615568597;0.035017457069998564;0.03501864054772404;0.9426104435294859;-0.033009006232648234;0.9433525522112259;1.0100149767651894
58.43638;1.0599764218520034;0.9997122194580578;0.9431207064603916;0.01326394920221494;0.012514485263524326;1.0608902507648634;1.0100107607086202;10.00183678190941;1.2503785535544203;0.0350174256209843;0.035018636453546206;0.9426105875790652;-0.03300900611124984;0.9433572017559744;1.010014947502651
58.44638;1.0599733781704426;0.9997124619316451;0.9431209475611352;0.013263946247377664;0.012514486487532533;1.060891642330947;1.0100107985472435;10.001815899646354;1.2503801255008866;0.035017393913241816;0.035018632534153896;0.942610734101111;-0.03300900599398076;0.9433618779158046;1.0100148772395487
58.45638;1.0599703605812878;0.9997127745922109;0.9431212248814398;0.01326394420813727;0.012514488518067525;1.06089304098957;1.0100108196395012;10.001793814950943;1.2503817707291267;0.0350173619394858;0.035018628666378636;0.9426108876049226;-0.033009005882223066;0.9433665754668081;1.0100147666520713
58.46638;1.0599673703179298;0.9997131551394813;0.9431215381831466;0.013263943071865692;0.012514491334632847;1.060894437282171;1.010010821079765;10.00177054615736;1.250383484954027;0.03501732962764668;0.03501862470579299;0.9426110519948607;-0.03300900577693242;0.9433712891271269;1.01001461671673
58.47638;1.059964409458381;0.9997136017798778;0.9431218871671795;0.013263942842754532;0.012514494906751494;1.060895821580942;1.0100107997900298;10.001746111767849;1.2503852646861027;0.035017296819329656;0.03501862048914238;0.9426112308298877;-0.03300900567854712;0.9433760138987785;1.010014428835847
58.48638;1.059961480466584;0.9997141130761441;0.943122271910798;0.01326394353136207;0.012514499178062459;1.0608971839613772;1.0100107527927964;10.001720539499038;1.250387105931048;0.03501726332077438;0.03501861584786471;0.9426114271704913;-0.033009005586986793;0.9433807449779079;1.0100142044713556
58.49638;1.0599585847160855;0.9997146877023194;0.9431226928709288;0.013263945144901755;0.012514504060367795;1.0608985148717318;1.0100106772322568;10.001693871785646;1.2503890041467085;0.035017228972330644;0.03501861062216818;0.9426116436186003;-0.033009005501772895;0.9433854772505357;1.0100139450604892
58.50638;1.059955721488799;0.9997153245658292;0.9431231503397725;0.013263947684030693;0.012514509441244107;1.0608998064342212;1.0100105702360844;10.001666162313438;1.2503909550797592;0.035017193679025595;0.035018604667285874;0.9426118823352854;-0.03300900542228366;0.9433902054753791;1.0100136522370922
58.51638;1.059952888715901;0.9997160226473784;0.9431236440515829;0.01326395114269065;0.0125145151983352;1.0609010529677558;1.0100104289678171;10.001637467541752;1.2503929550177244;0.0350171574124026;0.03501859784938078;0.9426121444308667;-0.03300900534794001;0.9433949251736558;1.0100133278869292
58.52638;1.0599500841867127;0.9997167803566891;0.9431241730848144;0.01326395550825205;0.012514521212477323;1.0609022506534445;1.01001025100041;10.001607843877522;1.2503950004589695;0.03501712019828057;0.035018590052240284;0.9426124294036703;-0.03300900527821796;0.9433996328547554;1.0100129738100476
58.53638;1.0599473056220905;0.9997175949512693;0.9431247357108768;0.013263960763720483;0.012514527375077163;1.060903396709551;1.0100100348315708;10.001577350342457;1.2503970874974732;0.03501708209653339;0.03501858120273498;0.9426127352732553;-0.033009005212586914;0.9434043252536122;1.0100125914723912
58.54638;1.059944550068811;0.9997184623601284;0.9431253290876892;0.013263966895148102;0.012514533587868143;1.0609044878445966;1.0100097801143515;10.001546046488052;1.2503992106282902;0.035017043184354814;0.035018571269455866;0.9426130588382085;-0.0330090051504764;0.9434089986469871;1.0100121825337942
58.55638;1.059941813603441;0.9997193773629596;0.9431259492942006;0.01326397390249532;0.012514539761499173;1.060905518867003;1.0100094874144865;10.001513983060676;1.2504013623191848;0.03501700356227274;0.0350185602365329;0.9426133957530349;-0.033009005091294986;0.9434136488770035;1.010011749328201
58.56638;1.0599390917127702;0.9997203344037864;0.9431265919055258;0.013263981802585941;0.012514545816274186;1.0609064830872306;1.0100091578802288;10.001481199224733;1.250403534088832;0.0350169633878836;0.03501854810247751;0.942613740833874;-0.03300900503448022;0.9434182715885867;1.010011294203086
58.57638;1.0599363803183914;0.9997213292831866;0.9431272524754745;0.013263990616939786;0.012514551679396968;1.0609073741464585;1.0100087931556867;10.001447732584605;1.2504057172322356;0.03501692288533716;0.035018534876525655;0.9426140888595359;-0.03300900497953544;0.9434228619778635;1.010010818803374
58.58638;1.0599336765923277;0.999722360607758;0.9431279265996692;0.013264000357379627;0.012514557278708914;1.0609081872363906;1.0100083950599306;10.001413626896447;1.2504079022618562;0.03501688229101126;0.03501852054909765;0.9426144354433991;-0.033009004925979676;0.9434274144274203;1.010010324301641
58.59638;1.05993097909504;0.9997234295238435;0.9431286100740788;0.013264011023956405;0.01251456253783523;1.0609089192923353;1.0100079648670954;10.001378928791109;1.25041007855869;0.0350168417941723;0.03501850508729564;0.9426147772217498;-0.033009004873133345;0.9434319226607489;1.010009811642048
58.60638;1.0599282879434841;0.9997245380633544;0.9431292995470005;0.0132640226053804;0.012514567376038966;1.0609095691482073;1.0100075030834568;10.00134368370825;1.2504122353133749;0.03501680153083255;0.03501848845666457;0.9426151118435624;-0.03300900481986564;0.9434363800351878;1.0100092813629784
58.61638;1.0599256050462063;0.9997256876013443;0.9431299928918266;0.013264035072259964;0.012514571711259968;1.0609101373152952;1.0100070101798808;10.001307941442704;1.2504143629958184;0.03501676160557989;0.0350184706190792;0.9426154384415258;-0.03300900476459061;0.9434407797446649;1.0100087338882136
58.62638;1.059922933966033;0.9997268784020846;0.9431306886007681;0.013264048373490423;0.012514575459265844;1.0609106249381788;1.0100064874661838;10.001271762539742;1.2504164540879557;0.035016722106134;0.03501845151306748;0.9426157575202703;-0.03300900470548552;0.9434451150260561;1.0100081702303727
58.63638;1.0599202796150873;0.9997281098920838;0.9431313852636862;0.01326406243966598;0.012514578528958435;1.0609110333041982;1.0100059370862655;10.001235215704398;1.2504185029427184;0.035016683107894686;0.03501843105512879;0.9426160701126357;-0.03300900464067359;0.9434493789455046;1.010007592257768
58.64638;1.059917647911454;0.9997293808010964;0.9431320817073793;0.013264077189660354;0.012514580825942544;1.0609113643159414;1.0100053615838112;10.001198376820101;1.2504205053482218;0.035016644678642274;0.03501840915174591;0.9426163776601079;-0.033009004568363476;0.9434535642965791;1.0100070025841523
58.65638;1.059915045389005;0.999730689259076;0.9431327766082835;0.013264092541778735;0.012514582272383027;1.060911620443351;1.0100047640423326;10.00116133038363;1.2504224574032057;0.03501660689290885;0.0350183857025515;0.9426166824760338;-0.03300900448700172;0.9434576647419928;1.010006404334226
58.66638;1.0599124791154615;0.9997320331054902;0.9431334674333334;0.013264108423189024;0.01251458282987508;1.0609118043580676;1.0100041482442004;10.001124163806379;1.25042435422545;0.03501656985081987;0.0350183605977179;0.9426169877233775;-0.033009004395366984;0.9434616759763311;1.0100058009299593
58.67638;1.0599099570657233;0.9997334099517574;0.9431341500961814;0.013264124772153899;0.012514582501930018;1.0609119193197225;1.0100035179643585;10.001086962439466;1.2504261910398826;0.03501653368361232;0.035018333717529646;0.9426172968294487;-0.03300900429263545;0.9434655948222711;1.0100051961499
58.68638;1.0599074883109179;0.9997348167190759;0.9431348196837478;0.013264141539506911;0.012514581317275359;1.060911969357263;1.0100028756802346;10.001049809734672;1.250427966090094;0.03501649853106202;0.03501830497097214;0.9426176129678132;-0.03300900417839867;0.9434694171252735;1.0100045940271751
58.69638;1.0599050824073282;0.9997362493695993;0.9431354711020167;0.013264158687594322;0.012514579318539503;1.0609119589063496;1.0100022217706963;10.00101278566019;1.2504296814894316;0.03501646450351371;0.03501827435741005;0.9426179390382468;-0.033009004052454244;0.9434731370240529;1.0100039984109446
58.70638;1.059902748431492;0.9997377035066776;0.943136099165212;0.013264176180155058;0.012514576565265884;1.0609118930534152;1.0100015547693806;10.000975961574394;1.250431341212059;0.03501643167070162;0.035018241969458186;0.9426182774325919;-0.03300900391445862;0.9434767479905118;1.0100034127037596
58.71638;1.0599004948619462;0.9997391751397399;0.9431366986076478;0.013264193972016359;0.012514573137965038;1.060911777911317;1.0100008718324744;10.000939394409254;1.2504329485459609;0.035016400089926694;0.03501820794980032;0.9426186294067526;-0.033009003763877005;0.9434802439997364;1.0100028394607203
58.72638;1.0598983301806886;0.9997406608639012;0.9431372644546148;0.013264212008624038;0.01251456913219633;1.0609116197514241;1.0100001689730784;10.000903126249261;1.250434504850175;0.03501636982675784;0.035018172478321674;0.942618995229645;-0.0330090036003166;0.9434836198238966;1.0100022797557726
58.73638;1.0598962625764514;0.9997421578632847;0.943137793145852;0.01326423022884494;0.012514564647146105;1.06091142312187;1.0099994415274391;10.000867186233048;1.2504360099967167;0.03501634093737942;0.03501813578325937;0.9426193750771451;-0.033009003423811446;0.9434868703633834;1.010001733130867
58.74638;1.059894298859576;0.9997436640214711;0.9431382837373721;0.013264248564156679;0.01251455978126245;1.0609111897081787;1.009998684895652;10.000831587564258;1.2504374631089978;0.035016313444328866;0.03501809813303589;0.9426197696349713;-0.033009003234782744;0.9434899898010688;1.0100011979844308
58.75638;1.0598924438896655;0.9997451778171333;0.9431387377779769;0.013264266940522212;0.01251455463376357;1.060910919246436;1.0099978953210582;10.000796329868196;1.250438862845279;0.03501628733416493;0.03501805981856385;0.9426201799573458;-0.033009003033791465;0.9434929718607117;1.010000671780344
58.76638;1.0598907003378113;0.999746697871483;0.943139158173244;0.01326428528829986;0.01251454929997961;1.0609106111888351;1.0099970701350995;10.00076141325726;1.250440208093197;0.03501626256375717;0.03501802114279649;0.9426206067005445;-0.033009002821331686;0.9434958108438964;1.01000015119381
58.77638;1.0598890685471491;0.999748222419186;0.9431395482646084;0.013264303554179827;0.012514543858885256;1.0609102649807516;1.009996207303907;10.000726850473473;1.2504414987774959;0.03501623906032215;0.03501798239931956;0.9426210495626758;-0.033009002597801394;0.9434985024446993;1.009999632469062
58.78638;1.0598875470711253;0.9997497493826738;0.9431399111283311;0.013264321702433246;0.012514538356088447;1.060909879345468;1.009995305254528;10.000692666716883;1.2504427359804051;0.03501621673102538;0.035017943853862275;0.9426215074608919;-0.03300900236358368;0.9435010441929923;1.0099991119404093
58.79638;1.059886133747625;0.9997512773943027;0.9431402493911136;0.013264339703030948;0.012514532790548462;1.060909451714592;1.0099943629815746;10.000658893180743;1.2504439214700973;0.03501619548485657;0.03501790576962905;0.9426219791097947;-0.03300900211901735;0.943503434977704;1.009998586357377
58.80638;1.0598848262802607;0.9997528068702936;0.9431405660985731;0.01326435752255487;0.012514527123137996;1.0609089779956766;1.0099933794419753;10.000625567132266;1.2504450569375383;0.035016175225345156;0.035017868440058574;0.9426224638159875;-0.03300900186429166;0.943505673876386;1.0099980529373789
58.81638;1.059883621958909;0.9997543400650196;0.9431408652993889;0.013264375126865591;0.012514521307712355;1.0609084532935422;1.0099923530004487;10.000592735560177;1.2504461435406722;0.035016155814789035;0.03501783217016519;0.9426229622418767;-0.03300900159961001;0.9435077598162634;1.0099975091910385
58.82638;1.0598825176331326;0.9997558800169877;0.9431411514847409;0.013264392486121365;0.012514515318092138;1.060907873602806;1.0099912821384214;10.000560446051942;1.2504471822024512;0.03501613706378981;0.035017797237125385;0.9426234763055708;-0.033009001325440164;0.9435096921662304;1.0099969525110988
58.83638;1.0598815106062163;0.9997574292885717;0.9431414291568323;0.013264409578206387;0.012514509151622992;1.0609072368199757;1.0099901664378437;10.000528729264717;1.2504481743948255;0.03501611875357488;0.03501776388218805;0.9426240080448421;-0.03300900104241913;0.9435114712723757;1.0099963802305694
58.84638;1.0598805993301785;0.9997589898071966;0.9431417029851499;0.013264426395138036;0.012514502817093045;1.0609065417883885;1.0099890064723756;10.000497592647443;1.2504491224447147;0.03501610066306241;0.03501773233455039;0.9426245587159605;-0.033009000751194;0.9435130986539164;1.009995790235782
58.85638;1.0598797833424904;0.9997605636574178;0.9431419777203434;0.013264442947973343;0.012514496319618538;1.0609057866552083;1.0099878031257747;10.000467028710819;1.2504500287116862;0.035016082581090534;0.035017702835748885;0.9426251289784879;-0.033009000452580185;0.9435145770122279;1.0099951811275139
58.86638;1.0598790632662547;0.9997621534374787;0.943142257580677;0.013264459264732402;0.01251448965029142;1.0609049687259144;1.0099865574893745;10.000437027554304;1.2504508947281932;0.03501606429556862;0.035017675628719956;0.9426257195470409;-0.033009000147738755;0.9435159102988414;1.009994552188788
58.87638;1.059878440909715;0.9997637622353075;0.9431425453073902;0.013264475385886368;0.012514482791734182;1.060904085504619;1.0099852711006514;10.000407583968752;1.2504517217273492;0.035016045587747575;0.035017650911407856;0.9426263316343203;-0.03300899983798029;0.9435171039337384;1.009993903856931
58.88638;1.0598779188847431;0.9997653939011569;0.9431428417737157;0.013264491361212525;0.012514475735814146;1.0609031352146288;1.0099839457236546;10.000378698858196;1.250452511803822;0.03501602624007617;0.03501762879249833;0.942626967238775;-0.03300899952440526;0.9435181648395317;1.0099932378026215
58.89638;1.0598775000846112;0.9997670529481604;0.9431431469497011;0.013264507247275901;0.012514468493499221;1.0609021167285868;1.009982583064111;10.00035038046752;1.2504532679019236;0.03501600603084635;0.03501760927146529;0.9426276292724711;-0.0330089992078569;0.9435191007706187;1.0099925563200989
58.90638;1.059877187554526;0.9997687437302133;0.9431434611773579;0.013264523105125629;0.012514461092485758;1.0609010297338142;1.0099811850928073;10.000322641845516;1.2504539930944347;0.03501598473843859;0.035017592244874114;0.9426283212331696;-0.033008998889169576;0.9435199190075838;1.0099918621904826
58.91638;1.059876984246703;0.9997704696162326;0.9431437854739199;0.01326453899862459;0.012514453573403353;1.060899875019769;1.0099797546133613;10.000295495733317;1.250454690780116;0.035015962168634104;0.03501757754370451;0.9426290467724922;-0.03300899856930727;0.9435206255188223;1.0099911591747543
58.92638;1.0598768920464465;0.9997722324978127;0.943144121175708;0.013264554993553685;0.012514445984149233;1.0608986544127128;1.0099782951805187;10.000268957454155;1.2504553650780892;0.03501593816420815;0.03501756497940175;0.9426298097837326;-0.03300899824927535;0.9435212251435154;1.0099904521759295
58.93638;1.0598769107290364;0.9997740328134684;0.9431444695162676;0.013264571151934088;0.012514438369494677;1.0608973706860358;1.0099768104457476;10.000243050062995;1.2504560202278483;0.035015912597474864;0.03501755437084118;0.9426306147461406;-0.03300899792993178;0.9435217220278805;1.0099897465968255
58.94638;1.0598770379723284;0.9997758700575408;0.9431448310643737;0.01326458751892989;0.01251443076378366;1.0608960276133523;1.009975303997726;10.000217799648125;1.2504566597247797;0.035015885383671085;0.0350175455592703;0.94263146670944;-0.03300899761179055;0.9435221200147705;1.0099890476287436
58.95638;1.0598772702573847;0.9997777428366199;0.9431452050934714;0.013264604115323868;0.012514423185292696;1.060894629278203;1.0099737795179433;10.000193224569836;1.250457285866565;0.03501585649447426;0.035017538401359495;0.9426323709435378;-0.03300899729492179;0.9435224233691591;1.0099883603992357
58.96638;1.0598776032419142;0.9997796482013714;0.943145589663701;0.013264620944942612;0.012514415628479662;1.0608931793239147;1.0099722403672031;10.00016932816684;1.2504579000520102;0.03501582593014493;0.0350175327311645;0.9426333326730237;-0.03300899697894492;0.9435226374788171;1.0099876906130185
58.97638;1.0598780314499388;0.9997815813060384;0.9431459825873426;0.013264638008983254;0.012514408065105963;1.0608916817205292;1.0099706889867446;10.000146099536831;1.2504585040705436;0.035015793675963476;0.03501752833541621;0.9426343570397809;-0.033008996663055706;0.9435227686289157;1.009987044620133
58.98638;1.0598785490462315;0.9997835361537625;0.9431463818783261;0.013264655313443138;0.012514400457627715;1.0608901416599004;1.0099691267092739;10.00012352100655;1.2504591013662758;0.03501575967867794;0.035017524965208095;0.942635449132098;-0.03300899634611644;0.9435228229982559;1.0099864286119262
58.99638;1.0598791514233756;0.9997855070055172;0.9431467852288281;0.013264672864255707;0.012514392771637016;1.0608885652509228;1.0099675541420043;10.000101574844525;1.2504596969490995;0.03501572385209425;0.03501752236282113;0.9426366139226551;-0.03300899602680592;0.9435228059765797;1.0099858480409833
59.00638;1.0598798351718088;0.9997874893367054;0.9431471897835237;0.013264690663052244;0.012514384978477877;1.0608869589000098;1.0099659720061824;10.000080241227515;1.2504602954998099;0.035015686108599696;0.0350175202941193;0.9426378557607406;-0.03300899570384182;0.9435227220701566;1.0099853080062253
59.01638;1.0598805969930216;0.9997894799074377;0.9431475925624604;0.013264708713210446;0.012514377052547434;1.0608853285436939;1.0099643819258126;10.00005949468345;1.2504608992120971;0.035015646382859214;0.035017518566380884;0.9426391774458688;-0.033008995376315575;0.9435225750285425;1.0099848135045681
59.02638;1.0598814337419764;0.9997914763469794;0.9431479908754095;0.013264727021437996;0.012514368971553558;1.0608836788043696;1.0099627866311507;10.000039315568703;1.2504615076868202;0.035015604635349695;0.03501751700511851;0.9426405800702836;-0.033008995043907766;0.9435223680606006;1.0099843690032628
59.03638;1.0598823430944764;0.9997934763360965;0.9431483822992065;0.013264745586547068;0.012514360721196832;1.0608820129790804;1.009961189124389;10.000019706411337;1.2504621190677756;0.03501556086127847;0.035017515423162185;0.9426420637995305;-0.03300899470666758;0.9435221037694697;1.0099839782561097
59.04638;1.0598833236756964;0.9997954766664827;0.9431487642701668;0.013264764393611725;0.012514352297368457;1.0608803337186332;1.0099595913374004;10.000000689535186;1.250462730214371;0.035015515093029456;0.03501751363874597;0.9426436280322723;-0.03300899436455501;0.9435217837541181;1.009983644606194
59.05638;1.0598843750190474;0.9997974731934846;0.9431491339406589;0.013264783424197358;0.012514343702733572;1.0608786431928905;1.0099579933915415;9.99998228993328;1.250463336270513;0.035015467364237156;0.035017511523829765;0.9426452707102232;-0.03300899401722983;0.9435214086207643;1.0099833711986481
59.06638;1.059885497683868;0.9997994619478004;0.9431494888105637;0.013264802662245412;0.012514334942973309;1.060876942874251;1.009956393610911;9.999964525846286;1.2504639309428716;0.03501541766697751;0.035017509028426715;0.9426469880683509;-0.03300899366436346;0.9435209785794069;1.009983161005471
59.07638;1.0598866930349669;0.9998014400288677;0.9431498277791011;0.013264822081132988;0.012514326018942258;1.0608752339796172;1.0099547892566865;9.99994742110854;1.250464507237589;0.03501536596042428;0.035017506174722254;0.9426487750403569;-0.03300899330627409;0.9435204941427758;1.0099830169252286
59.08638;1.0598879625051747;0.9998034053547277;0.9431501515848918;0.013264841633169754;0.012514316909178327;1.0608735180901634;1.0099531776064847;9.999931026525845;1.2504650579229881;0.03501531221798116;0.03501750303847486;0.9426506251857102;-0.03300899294413079;0.9435199567088527;1.0099829421767759
59.09638;1.0598893068112716;0.9998053563396451;0.9431504621879118;0.013264861253615345;0.012514307557505064;1.0608717972923996;1.0099515561301804;9.999915421434444;1.250465576240651;0.03501525644925065;0.03501749972347749;0.9426525301036045;-0.03300899257947671;0.9435193686963728;1.0099829410608259
59.10638;1.0598907254023873;0.9998072922440674;0.9431507618945146;0.013264880865680898;0.01251429787995234;1.060870074580856;1.0099499220396342;9.999900691898231;1.2504660570452562;0.03501519868864916;0.03501749632964372;0.9426544798615468;-0.03300899221376846;0.9435187332532687;1.0099830191374572
59.11638;1.0598922160121655;0.9998092136103215;0.9431510529523255;0.013264900383557782;0.012514287783434897;1.0608683550118418;1.0099482731596359;9.999886910350677;1.2504664970187156;0.035015138996549754;0.035017492933085245;0.9426564643310202;-0.03300899184834704;0.9435180540654353;1.0099831820937912
59.12638;1.0598937740639507;0.999811121833675;0.9431513375554171;0.013264919716327301;0.012514277183995294;1.0608666463467638;1.0099466098662853;9.999874129586232;1.25046689387019;0.035015077479591934;0.03501748959597512;0.942658473861575;-0.03300899148455339;0.9435173352283838;1.0099834344569087
59.13638;1.0598953922626078;0.9998130175710779;0.9431516178066748;0.013264938773896449;0.012514266019719215;1.0608649577704257;1.0099449353987464;9.99986238160218;1.250467245777269;0.0350150143092115;0.035017486384219365;0.94266049921187;-0.033008991123770676;0.9435165812606702;1.0099837789550588
59.14638;1.059897061339143;0.9998148997764191;0.94315189553883;0.013264957476739128;0.012514254256182427;1.060863298058313;1.0099432541884905;9.999851676454927;1.2504675512039667;0.03501494972671264;0.03501748337491544;0.9426625313119558;-0.03300899076743651;0.9435157974658974;1.0099842162379105
59.15638;1.0598987714390071;0.9998167665328371;0.9431521723798386;0.013264975766068537;0.012514241883722858;1.060861675213216;1.0099415709476014;9.999842005093154;1.2504678091091135;0.03501488402167848;0.03501748066630379;0.9426645611731548;-0.03300899041690816;0.9435149897323653;1.009984745218836
59.16638;1.059900512507914;0.9998186160330342;0.9431524498273932;0.013264993607962036;0.012514228909483914;1.060860096707715;1.0099398912366946;9.999833343984884;1.250468019329488;0.03501481750590104;0.03501747837983945;0.9426665805261581;-0.033008990073184925;0.9435141631378307;1.0099853640351806
59.17638;1.059902274123629;0.9998204467088181;0.9431527290783177;0.0132650109847278;0.0125142153528204;1.0608585688692225;1.0099382214055108;9.99982566007984;1.2504681821163228;0.0350147505050925;0.03501747664234105;0.9426685830115947;-0.03300898973684738;0.9435133207131066;1.009986070805292
59.18638;1.0599040460218145;0.9998222573039706;0.9431530111255069;0.0132650278808487;0.012514201246688481;1.0608570961473736;1.0099365675206478;9.999818916162045;1.2504682972345509;0.03501468334560478;0.03501747556640336;0.9426705647304975;-0.033008989408280016;0.9435124640631469;1.0099868638486689
59.19638;1.059905818948373;0.999824047039548;0.9431532972002125;0.013265044277435769;0.012514186635512894;1.0608556815825525;1.0099349346142674;9.999813071342396;1.2504683631358917;0.035014616341612924;0.03501747524235396;0.9426725234683804;-0.03300898908785618;0.9435115952835196;1.0099877416794896
59.20638;1.0599075853524154;0.9998258156428832;0.943153588936007;0.013265060154977595;0.01251417156490891;1.0608543279384295;1.0099333263755825;9.999808079964462;1.2504683760553856;0.03501454980727053;0.03501747574918771;0.94267445769985;-0.033008988775895004;0.9435107180101069;1.009988703121322
59.21638;1.0599093398263124;0.9998275632994198;0.9431538879746202;0.013265075498536213;0.012514156066641236;1.0608530382606003;1.0099317449228313;9.999803894739683;1.2504683304201873;0.03501448407556075;0.035017477173251994;0.9426763665308086;-0.033008988472552375;0.9435098369536827;1.009989747435862
59.22638;1.0599110792549016;0.9998292900452044;0.9431541958185462;0.013265090301230218;0.012514140146515014;1.060851815707117;1.0099301912793741;9.999800471093222;1.2504682208547002;0.03501441949835862;0.035017479600541315;0.9426782496162176;-0.03300898817788947;0.9435089571874563;1.0099908739368575
59.23638;1.0599128028212095;0.9998309947897558;0.9431545145140684;0.013265104564260164;0.0125141237870928;1.0608506627682124;1.0099286666930327;9.999797774620454;1.2504680438310432;0.0350143564246106;0.03501748307527327;0.9426801066107353;-0.03300898789197486;0.9435080838617115;1.009992081341129
59.24638;1.0599145117125823;0.9998326749995754;0.9431548470545775;0.013265118294403213;0.012514106960173608;1.0608495800202173;1.0099271734452564;9.999795789503201;1.2504677980120618;0.0350142951661149;0.03501748756438847;0.9426819373466699;-0.03300898761478275;0.9435072218321319;1.009993367620053
59.25638;1.0599162084782197;0.9998343274186997;0.9431551967127186;0.013265131502549357;0.01251408962964683;1.0608485651528532;1.009925714724245;9.999794516473058;1.2504674838273346;0.03501423597654176;0.035017492968114;0.94268374256846;-0.033008987346034344;0.9435063751115776;1.0099947304589085
59.26638;1.0599178963546716;0.9998359495803949;0.9431555660123395;0.013265144205093579;0.01251407174676502;1.0608476132504203;1.0099242945109776;9.999793962091118;1.2504671030651555;0.03501417905941867;0.035017499162209;0.9426855240383379;-0.033008987085148045;0.9435055466119728;1.009996168109096
59.27638;1.0599195785397098;0.999837541062017;0.943155956178875;0.01326515641950429;0.01251405325512227;1.060846718718618;1.0099229177181885;9.99979413136733;1.250466658833235;0.03501412457983157;0.03501750602855861;0.9426872838451373;-0.033008986831274435;0.9435047382432237;1.0099976800229264
59.28638;1.0599212574797643;0.9998391033368202;0.9431563676708584;0.01326516815528762;0.012514034106713305;1.0608458777146252;1.009921590398828;9.999795025699642;1.2504661557324979;0.0350140726586613;0.03501751345764878;0.9426890234389642;-0.033008986583465016;0.9435039514004657;1.009999266759274
59.29638;1.0599229345182877;0.9998406385762261;0.9431568012680972;0.013265179413198052;0.012514014276013239;1.06084508914947;1.009920319690643;9.999796640054782;1.2504655997020084;0.03501402336726668;0.03501752134564745;0.9426907429428786;-0.03300898634091342;0.9435031876778366;1.0100009296681307
59.30638;1.0599246096162123;0.9998421488387029;0.9431572582825573;0.013265190187173348;0.012513993762412495;1.0608443538979548;1.0099191127132066;9.999798959856923;1.2504649974656001;0.03501397673840851;0.035017529612988034;0.9426924412551068;-0.033008986103018785;0.9435024491561749;1.0100026704901637
59.31638;1.0599262812292558;0.9998436362470212;0.9431577401349639;0.013265200461716184;0.012513972579992271;1.0608436738336708;1.009917974721584;9.99980196023104;1.250464355767646;0.03501393278048055;0.03501753822694303;0.9426941171276408;-0.033008985869316915;0.9435017381399512;1.010004490613807
59.32638;1.0599279469127145;0.9998451034108451;0.943158248398008;0.013265210212023554;0.012513950741143382;1.0608430519616066;1.0099169084407467;9.999805606626694;1.2504636799826403;0.03501389147748203;0.03501754719287581;0.9426957703221956;-0.03300898563948606;0.9435010565857325;1.0100063908306889
59.33638;1.0599296040678081;0.99984655362826;0.9431587846969313;0.013265219405332864;0.012513928248682627;1.0608424928244522;1.0099159152454213;9.999809858464452;1.2504629728986434;0.03501385278573203;0.03501755652368326;0.9426974016840575;-0.03300898541331476;0.9435004056278966;1.0100083717925015
59.34638;1.0599312505810934;0.9998479907278788;0.9431593499854272;0.013265227998071276;0.012513905101035705;1.0608420017254347;1.0099149964101806;9.999814671852759;1.250462235026614;0.03501381664749519;0.035017566226632595;0.9426990124744733;-0.03300898519060856;0.9434997854339986;1.010010433756413
59.35638;1.0599328857908887;0.9998494182325813;0.9431599444453812;0.013265235935442128;0.012513881298421226;1.0608415832762577;1.0099141534090834;9.99981999616925;1.2504614659716555;0.035013783003615774;0.03501757632078847;0.9427006037489257;-0.03300898497131925;0.9434991948629031;1.0100125754943823
59.36638;1.059934510583628;0.999850838532289;0.9431605682893982;0.013265243153502991;0.012513856844937436;1.0608412411626105;1.0099133879223676;9.99982577162606;1.2504606656058983;0.03501375178695397;0.03501758686781607;0.9427021760076266;-0.03300898475580987;0.9434986310686889;1.0100147940594193
59.37638;1.059936125942917;0.9998522530577145;0.9431612221619978;0.013265249578354376;0.01251383175072178;1.0608409790008908;1.00991270192977;9.99983193213933;1.2504598341812099;0.035013722919773976;0.03501759798414616;0.9427037292473155;-0.033008984544845535;0.943498089704294;1.0100170857963633
59.38638;1.0599377320840866;0.9998536630189546;0.9431619068530495;0.013265255133836048;0.012513806032223794;1.0608408004680445;1.0099120975162057;9.999838409309582;1.2504589718198695;0.03501369632983261;0.03501760981760774;0.942705263122315;-0.033008984339279214;0.9434975655458996;1.0100194471519686
59.39638;1.0599393293702561;0.999855069718944;0.9431626230905427;0.013265259764503618;0.012513779703954175;1.0608407086150549;1.009911576131591;9.999845135419912;1.2504580788116237;0.035013671961710194;0.03501762252234149;0.9427067771108519;-0.033008984139713066;0.9434970532429502;1.0100218744900702
59.40638;1.0599409190125555;0.9998564744456637;0.9431633714447945;0.013265263456777823;0.01251375276620057;1.0608407052223372;1.009911138089863;9.999852047847549;1.250457156647712;0.03501364975067986;0.03501763625135414;0.942708270820359;-0.033008983946305345;0.943496548274432;1.0100243635589954
59.41638;1.0599425023079483;0.9998578782267072;0.9431641521249617;0.013265266240551528;0.012513725201197246;1.0608407903609676;1.0099107829298113;9.999859099720203;1.250456208490172;0.03501362957684656;0.035017651139496474;0.9427097441756948;-0.03300898375873723;0.9434960475816117;1.010026909347429
59.42638;1.0599440800788553;0.9998592813123509;0.9431649647264589;0.013265268172928248;0.01251369698117961;1.060840962158245;1.0099105099976193;9.999866270002675;1.2504552387249317;0.03501361126603197;0.035017667280193274;0.9427111971056351;-0.03300898357634287;0.9434955488583371;1.0100295061576
59.43638;1.0599456532789424;0.9998606829368274;0.9431658076413946;0.01326526932320911;0.012513668084856646;1.0608412167821069;1.0099103190978111;9.99987355955841;1.2504542519092212;0.035013594635309495;0.035017684714094915;0.9427126285498516;-0.03300898339834204;0.9434950489959122;1.01003214769549
59.44638;1.0599472236291008;0.9998620820155523;0.9431666775941246;0.01326526977222849;0.012513638510952461;1.0608415489541692;1.0099102111421265;9.9998809805254;1.2504532516932085;0.03501357951264539;0.035017703426684456;0.9427140357089818;-0.03300898322404076;0.943494543210628;1.0100348275511402
59.45638;1.059948793260817;0.999863478033467;0.9431675701376101;0.013265269616740512;0.01251360827144899;1.0608419526273716;1.0099101875688692;9.999888553778812;1.2504522405807332;0.03501356572007182;0.03501772336130782;0.942715414461496;-0.03300898305290387;0.9434940254494019;1.0100375395992043
59.46638;1.0599503634529581;0.9998648709082912;0.9431684804837042;0.013265268964464613;0.012513577373097733;1.0608424209283245;1.009910248948354;9.999896309627278;1.2504512202148825;0.035013553070233266;0.03501774443098016;0.9427167603089772;-0.03300898288447525;0.9434934896026066;1.0100402776449617
59.47638;1.0599519339213814;0.9998662598053275;0.9431694039880083;0.013265267921761678;0.012513545816052284;1.0608429457037378;1.009910394502619;9.999904283617012;1.2504501912702533;0.035013541400099296;0.03501776649970455;0.9427180687891582;-0.03300898271830209;0.9434929303381935;1.0100430351443166
59.48638;1.0599535036114491;0.9998676423286371;0.9431703365545299;0.013265266586815367;0.0125135136043143;1.0608435174047153;1.009910622023566;9.999912510819085;1.2504491533982813;0.035013530609398394;0.035017789366576096;0.9427193350587371;-0.033008982553971854;0.9434923429760366;1.0100458057313908
59.49638;1.0599550716284107;0.9998690146786958;0.9431712749101755;0.013265265047776822;0.012513480745909212;1.0608441259059274;1.0099109275713445;9.999921022338713;1.2504481055742884;0.0350135206591211;0.03501781278195987;0.9427205538044805;-0.0330089823911276;0.943491722956846;1.0100485837988031
59.50638;1.0599566371683105;0.999870371623447;0.9431722163454999;0.013265263374111652;0.01251344725051274;1.0608447623005728;1.0099113060454552;9.999929844675808;1.2504470460543569;0.03501351153391132;0.03501783646153942;0.9427217202397544;-0.03300898222935557;0.943491065663033;1.0100513640989957
59.51638;1.0599581988442313;0.9998717065613488;0.943173158122416;0.013265261608975593;0.012513413132955844;1.060845419867903;1.0099117521394319;9.99993899995344;1.2504459724950676;0.03501350320892248;0.0350178600950027;0.9427228306899044;-0.03300898206803478;0.9434903667658018;1.0100541405502896
59.52638;1.0599597536641163;0.9998730127370299;0.9431740971438242;0.013265259781702343;0.012513378416172552;1.060846093144295;1.0099122603024313;9.999948502514508;1.2504448834400348;0.03501349564520422;0.03501788338328173;0.9427238822602648;-0.03300898190634367;0.9434896222041494;1.0100569058697442
59.53638;1.0599612964552843;0.9998742843358868;0.9431750298349658;0.013265257931384567;0.01251334312933443;1.0608467768493095;1.009912824666167;9.999958352058812;1.250443779573328;0.03501348880404196;0.03501790609054762;0.9427248725986651;-0.03300898174345046;0.9434888276886144;1.0100596528111256
59.54638;1.059962821002779;0.9998755162420033;0.9431759521785886;0.013265256117158855;0.012513307299546281;1.0608474659019762;1.0099134397795249;9.999968530489122;1.250442662818845;0.035013482655350904;0.035017928067939845;0.9427257997551293;-0.03300898157875414;0.9434879786792714;1.0100623753336055
59.55638;1.0599643221655746;0.999876703597092;0.943176860195609;0.013265254410491442;0.012513270945866545;1.0608481556172318;1.0099141008047834;9.999979008852263;1.2504415349197469;0.03501347717573755;0.035017949232340716;0.9427266621358232;-0.03300898141209799;0.9434870705015103;1.0100650684730539
59.56638;1.0599657972928844;0.9998778420011422;0.9431777506260589;0.01326525287730507;0.01251323408613147;1.0608488417129558;1.0099148025722686;9.999989759321833;1.2504403975255478;0.0350134723436612;0.03501796952258364;0.9427274587107879;-0.03300898124386265;0.9434860983603516;1.0100677277024543
59.57638;1.0599672464703314;0.999878927489141;0.9431786214452638;0.013265251558650276;0.012513196747815319;1.0608495202647426;1.009915538908398;10.000000757764731;1.250439252981141;0.035013468123345826;0.0350179888714674;0.9427281890273099;-0.03300898107488428;0.9434850580155973;1.0100703480561402
59.58638;1.059968671851463;0.9998799560311913;0.9431794718353576;0.01326525046209133;0.012513158969754547;1.0608501871757383;1.0099163031783565;10.000011975586894;1.2504381042174637;0.03501346445932813;0.035018007202661454;0.9427288528269756;-0.03300898090631143;0.9434839465873274;1.010072922978326
59.59638;1.059970076474305;0.9998809230980478;0.9431803015365322;0.013265249568073552;0.012513120796695;1.0608508377449195;1.0099170888641185;10.000023378343453;1.2504369535284592;0.03501346130651374;0.035018024433252956;0.9427294494499263;-0.03300898073949393;0.9434827623647719;1.010075444049418
59.60638;1.05997146272101;0.9998818232149024;0.9431811108543131;0.013265248844698695;0.012513082270355615;1.0608514671953235;1.0099178892283616;10.000034936652431;1.2504358012494126;0.035013458652871615;0.03501804048097907;0.942729977438168;-0.033008980575944785;0.943481503792949;1.0100779022014554
59.61638;1.0599728308516614;0.9998826498546706;0.9431819016838621;0.013265248265676525;0.012513043420165963;1.0608520714931515;1.0099186970796286;10.00004663690841;1.2504346454097979;0.03501345650714738;0.03501805527878388;0.9427304346980963;-0.03300898041744516;0.9434801686208153;1.010080289410077
59.62638;1.0599741785900108;0.99988339609223;0.9431826776735307;0.013265247819954164;0.012513004263210815;1.0608526475499689;1.009919505211915;10.000058484103421;1.2504334825996046;0.03501345488035374;0.03501806877581959;0.9427308189987429;-0.033008980266176435;0.9434787538268893;1.0100825996448184
59.63638;1.0599755017459815;0.9998840551483515;0.9431834431135345;0.01326524750703007;0.012512964809824317;1.060853192797162;1.0099203070179386;10.000070494553299;1.2504323088434721;0.03501345377595334;0.03501808092863873;0.9427311287084915;-0.03300898012463866;0.9434772558906399;1.0100848287723458
59.64638;1.0599767949900916;0.9998846206818801;0.9431842018680354;0.013265247333032089;0.012512925064731334;1.0608537044553408;1.0099210971012178;10.000082683956707;1.2504311190975463;0.03501345319553787;0.035018091705503365;0.9427313637097945;-0.03300897999529021;0.9434756711474375;1.0100869737727445
59.65638;1.0599780523521425;0.9998850879256003;0.9431849567673193;0.013265247316223276;0.012512885028825776;1.0608541789595674;1.0099218716688911;10.000095065845544;1.2504299067326345;0.03501345316264073;0.03501810109939726;0.9427315253441908;-0.033008979880080246;0.9434739968961332;1.0100890321525156
59.66638;1.0599792674356654;0.9998854549292812;0.9431857098409496;0.013265247494382895;0.012512844705142337;1.060854612027931;1.0099226282514768;10.000107658354596;1.2504286650794905;0.03501345374251275;0.035018109134467144;0.9427316150542223;-0.03300897978025887;0.9434722327846953;1.0100910022729819
59.67638;1.0599804333965812;0.9998857221060736;0.9431864632850185;0.01326524792101434;0.012512804104074758;1.0608549993620398;1.0099233646186652;10.000120481741238;1.2504273897472273;0.03501345503863695;0.03501811585946145;0.9427316334343774;-0.03300897969657465;0.9434703808867951;1.0100928840360166
59.68638;1.059981542718804;0.9998858906168006;0.9431872196850838;0.01326524864888223;0.012512763243260915;1.0608553372587595;1.0099240777209242;10.00013354978715;1.2504260793920088;0.0350134571618233;0.03501812133401501;0.942731580415732;-0.033008979629475035;0.943468444572829;1.0100946790722403
59.69638;1.0599825869788886;0.9998859613817649;0.9431879811960839;0.013265249719230278;0.012512722138713125;1.0608556225355736;1.0099247635916115;10.000146865903293;1.2504247349240774;0.035013460202099;0.03501812560943815;0.942731455956911;-0.03300897957918687;0.9434664274033824;1.010096390398452
59.70638;1.0599835573022038;0.9998859353967625;0.9431887488621298;0.013265251162152339;0.012512680796807247;1.0608558521011808;1.0099254176679056;10.000160419380022;1.2504233587434055;0.035013464232115224;0.03501812870714091;0.942731260846461;-0.033008979545834524;0.9434643323756875;1.0100980219673594
