time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
59.71638;1.0599844460205805;0.9998858148334058;0.9431895223758558;0.013265252995416107;0.012512639219555343;1.0608560226784662;1.009926034909997;10.000174185043782;1.250421954836501;0.035013469314411676;0.035018130630396;0.9427309969627915;-0.03300897952956212;0.9434621619308822;1.0100995782648425
59.72638;1.0599852484260401;0.9998856038892912;0.9431902998952383;0.013265255220538978;0.012512597416443522;1.0608561310906166;1.0099266101530833;10.000188133111452;1.2504205286372974;0.03501347549904355;0.03501813140894525;0.942730667064225;-0.03300897953058118;0.9434599186923027;1.010101063819367
59.73638;1.059985962967733;0.9998853089530456;0.9431910782067118;0.01326525782450689;0.012512555409458061;1.0608561753910186;1.0099271388059339;10.000202238461558;1.2504190860054252;0.03501348282620767;0.03501813111250854;0.9427302748394243;-0.03300897954911254;0.9434576057758316;1.0101024828508403
59.74638;1.0599865900583219;0.9998849382307566;0.943191853391689;0.013265260787752448;0.012512513230266059;1.0608561558178375;1.0099276172024685;10.000216480941774;1.2504176325577456;0.03501349132254934;0.035018129825416036;0.9427298249211352;-0.033008979585349985;0.9434552265537545;1.010103839209242
59.75638;1.0599871309924855;0.9998845012088722;0.9431926213421731;0.013265264091034044;0.01251247091962581;1.0608560744754196;1.0099280423550399;10.000230842955416;1.2504161741850681;0.03501350097726839;0.035018127626544916;0.9427293223426177;-0.033008979639537105;0.943452784586541;1.0101051364028455
59.76638;1.0599875873169;0.9998840082403134;0.943193378037451;0.01326526771316121;0.012512428534031946;1.0608559345529665;1.0099284119084568;10.000245308649363;1.2504147181197094;0.0350135117250515;0.03501812457269307;0.9427287718128261;-0.03300897971192633;0.9434502838920173;1.0101063776922374
59.77638;1.0599879600709672;0.999883469790981;0.9431941200078234;0.013265271621229653;0.012512386153130975;1.0608557399842902;1.0099287244965631;10.000259863075321;1.2504132736177656;0.035013523477861706;0.03501812068394403;0.9427281774855747;-0.03300897980254357;0.9434477291117199;1.010107566082343
59.78638;1.0599882494747348;0.9998828952754564;0.9431948445199719;0.01326527576839177;0.012512343876863122;1.0608554952113278;1.0099289798603892;10.00027449351819;1.2504118515358693;0.035013536181580596;0.03501811595795396;0.9427275431424922;-0.033008979911068666;0.9434451248664834;1.0101087042506691
59.79638;1.0599884554780685;0.9998822923770005;0.9431955492434086;0.013265280106514524;0.012512301810439653;1.060855205362095;1.0099291786623132;10.000289196811455;1.250410462246715;0.03501354984722473;0.03501811039653954;0.9427268721108721;-0.03300898003707192;0.943442474729264;1.010109794789514
59.80638;1.0599885785347982;0.9998816673164148;0.9431962322187132;0.013265284601503755;0.012512260050401904;1.0608548773246524;1.0099293222010863;10.000303985286042;1.2504091130732464;0.03501356455523483;0.035018104003776744;0.9427261667689104;-0.03300898018040833;0.9434397808249937;1.0101108405780845
59.81638;1.059988620401747;0.9998810253407111;0.9431968920856085;0.013265289239051877;0.012512218677245307;1.0608545202351096;1.009929412181278;10.000318877497476;1.250407807850243;0.03501358042994991;0.035018096755788444;0.9427254285515199;-0.03300898034137722;0.9434370440569194;1.010111844985889
59.82638;1.0599885845830015;0.999880370570745;0.9431975277757711;0.013265294024121027;0.012512177750016153;1.0608541443717323;1.0099294507062018;10.000333881667403;1.2504065485999414;0.0350135975913572;0.035018088570261674;0.9427246589617202;-0.03300898052058482;0.9434342649541795;1.0101128118643972
59.83638;1.0599884759307545;0.9998797055328057;0.9431981382218064;0.013265298977790704;0.012512137307986811;1.0608537598232164;1.0099294403384547;10.000348995684895;1.25040533726712;0.035013616141191556;0.03501807930100724;0.9427238604015241;-0.033008980718712534;0.9434314447465014;1.0101137452249405
59.84638;1.0599883001709463;0.9998790310236759;0.9431987228022094;0.013265304121415624;0.01251209738090805;1.0608533757473402;1.0099293838362493;10.000364219489581;1.250404176440195;0.03501363618917242;0.03501806875892525;0.9427230358924726;-0.033008980936346057;0.9434285856030341;1.010114648554572
59.85638;1.0599880640856358;0.9998783463396679;0.9431992814121648;0.013265309450739808;0.012512057997444294;1.0608529998968084;1.0099292834640026;10.000379556260356;1.2504030690146501;0.03501365785990132;0.035018056729517855;0.9427221883157575;-0.033008981173892976;0.9434256904867196;1.0101155240486923
59.86638;1.0599877758894904;0.9998776497805212;0.943199813606963;0.013265314924463808;0.012512019189978463;1.0608526386150796;1.009929140515983;10.00039500188446;1.2504020178276813;0.03501368127031617;0.03501804298172598;0.9427213200694031;-0.03300898143151122;0.9434227632986781;1.0101163726001325
59.87638;1.0599874451764608;0.999876939306754;0.9432003183798678;0.013265320471787996;0.012511980998712008;1.0608522971204075;1.0099289558633018;10.00041053707465;1.2504010255036653;0.035013706503760955;0.03501802729819753;0.9427204330441085;-0.03300898170902939;0.9434198085323323;1.0101171950452934
59.88638;1.0599870820459383;0.9998762130155407;0.9432007947798059;0.01326532600193746;0.012511943468752873;1.060851979415778;1.009928731128072;10.000426126957029;1.2504000940133906;0.035013733592660946;0.035018009521901886;0.942719528463314;-0.033008982005929326;0.9434168300649277;1.010117993749234
59.89638;1.0599866955014212;0.9998754690289654;0.9432012419143654;0.013265331410254197;0.012511906639923808;1.0608516883396297;1.0099284692055976;10.000441726743501;1.2503992245479791;0.03501376252015983;0.03501798957748861;0.9427186070989934;-0.033008982321427;0.9434138299598731;1.0101187730041044
59.90638;1.0599862924748216;0.9998747050967081;0.9432016589000692;0.013265336578454353;0.012511870541263686;1.0608514265105922;1.0099281737726136;10.000457289397596;1.2503984174059208;0.0350137932419927;0.03501796744820285;0.9427176701164118;-0.033008982654630294;0.9434108083903985;1.0101195378980925
59.91638;1.0599858784394398;0.9998739187276726;0.9432020456078777;0.013265341370283078;0.012511835194444544;1.0608511973847232;1.0099278486353707;10.00047276764345;1.250397671652335;0.03501382570183806;0.03501794314106263;0.9427167195382926;-0.03300898300466016;0.9434077647455735;1.0101202927682689
59.92638;1.059985458451492;0.9998731076629197;0.9432024027957142;0.013265345637547108;0.01251180061626912;1.0608510053325437;1.0099274978379988;10.000488110366135;1.250396985678072;0.03501385981333172;0.03501791668225441;0.9427157575139636;-0.03300898337070017;0.9434046989175419;1.0101210402250365
59.93638;1.0599850374650794;0.9998722702286399;0.9432027316152806;0.013265349237547693;0.01251176681779101;1.0608508549716007;1.0099271262916572;10.000503262375895;1.2503963580590889;0.03501389544566266;0.03501788813226688;0.9427147850949215;-0.033008983752082284;0.9434016120670867;1.0101217810038787
59.94638;1.059984620175167;0.9998714055521128;0.9432030339416764;0.013265352046691397;0.012511733811243379;1.0608507502233901;1.0099267400195162;10.000518171387723;1.2503957879127114;0.03501393245928983;0.03501785758718405;0.9427138021239836;-0.03300898414834906;0.9433985064548503;1.0101225142507735
59.95638;1.0599842108874509;0.9998705131924757;0.9432033127764409;0.01326535396862546;0.012511701623727257;1.060850693463152;1.009926345859413;10.000532794724267;1.250395275209638;0.035013970744630175;0.03501782516320946;0.9427128085642686;-0.033008984559217594;0.9433953845191789;1.0101232375029194
59.96638;1.0599838138278355;0.9998695924314768;0.9432035717724295;0.013265354940304355;0.012511670302300291;1.0608506857741045;1.0099259507494276;10.000547095623348;1.2503948204130595;0.03501401020525721;0.035017790980656625;0.9427118058026581;-0.03300898498446063;0.9433922485249477;1.0101239470371637
59.97638;1.059983433552199;0.9998686422617385;0.9432038143737228;0.013265354927249168;0.01251163990559579;1.0608507279655908;1.0099255606017432;10.000561037111192;1.2503944235334261;0.035014050721883475;0.03501775514319302;0.9427107966446246;-0.033008985423590625;0.9433891011524652;1.0101246390227316
59.98638;1.0599830745157393;0.9998676620370494;0.9432040428980258;0.013265353907710066;0.01251161048703681;1.060850820926039;1.0099251793623172;10.000574588036063;1.2503940837888603;0.03501409215095881;0.035017717707251116;0.9427097841049604;-0.033008985875585886;0.9433859459363322;1.010125309655158
59.99638;1.0599827401477886;0.9998666522128974;0.9432042576645038;0.013265351864893601;0.012511582078239896;1.0608509654374314;1.0099248087997739;10.000587730997127;1.2503938000492534;0.035014134342317725;0.03501767867967048;0.9427087701660329;-0.03300898633911844;0.9433827869158764;1.010125954012435
60.00638;1.059982432477348;0.9998656147208539;0.9432044564914842;0.013265348794557005;0.012511554687168622;1.0608511621995882;1.0099244487751462;10.000600458245492;1.2503935716281387;0.035014177136247486;0.03501763805684859;0.9427077556242713;-0.03300898681303355;0.9433796280252658;1.0101265657688048
60.01638;1.0599821523705935;0.99986455246948;0.94320463533746;0.0132653447060094;0.012511528312666753;1.0608514120504782;1.0099240979931867;10.000612761383612;1.2503933984877917;0.03501422034729539;0.0350175958557106;0.9427067407373353;-0.0330089872965623;0.9433764730479971;1.0101271382506563
60.02638;1.0599818999418646;0.9998634684959142;0.9432047902204287;0.013265339609258926;0.012511502957865543;1.0608517158854203;1.0099237549796467;10.000624624748227;1.2503932804475784;0.03501426376627067;0.035017552117163155;0.9427057256977541;-0.033008987789246234;0.9433733259125752;1.0101276654901317
60.03638;1.0599816752856863;0.9998623657147931;0.9432049190077985;0.013265333508675365;0.012511478632992512;1.0608520741840062;1.0099234181012655;10.0006360282195;1.250393216190922;0.03501430718092275;0.035017506908803835;0.9427047108920299;-0.03300898829077114;0.943370190577016;1.0101281426488125
60.04638;1.0599814796176175;0.9998612470941897;0.94320502205607;0.013265326404150587;0.012511455353230751;1.0608524868695666;1.0099230850481136;10.000646955497391;1.250393202748695;0.035014350393388356;0.035017460336528757;0.9427036970108059;-0.033008988800822814;0.9433670703342542;1.0101285657823695
60.05638;1.0599813159998632;0.9998601153822694;0.9432051016885359;0.013265318289403905;0.012511433136688548;1.0608529535865618;1.0099227534778445;10.000657401359588;1.2503932358477434;0.03501439321988284;0.03501741255309652;0.9427026844525477;-0.03300898931902312;0.9433639671600703;1.0101289309408445
60.06638;1.059981189079341;0.9998589719557149;0.9432051608585299;0.013265309151719569;0.012511412003283059;1.0608534734732626;1.0099224222919867;10.000667379655793;1.2503933107356393;0.035014435484861335;0.035017363751011964;0.9427016724015937;-0.03300898984496525;0.9433608819547082;1.0101292337834291
60.07638;1.0599811042634348;0.9998578160560913;0.9432052023157603;0.013265298978163517;0.012511391976779916;1.060854044152317;1.0099220920518424;10.000676923954098;1.250393422369196;0.0350144770401776;0.035017314138149146;0.942700658919597;-0.03300899037828704;0.9433578153855723;1.0101294704953476
60.08638;1.05998106710548;0.99985664581899;0.9432052292347719;0.013265287764115086;0.012511373090416092;1.0608546610665897;1.0099217649046721;10.000686073515471;1.250393564897534;0.03501451780404463;0.03501726390924346;0.9426996419189627;-0.03300899091872509;0.9433547685066567;1.0101296385565643
60.09638;1.0599810830653522;0.9998554598143036;0.9432052456424492;0.013265275515346753;0.012511355385145867;1.0608553181674967;1.0099214443411169;10.000694858766302;1.250393731145385;0.03501455777271211;0.03501721322227529;0.9426986194455195;-0.03300899146609381;0.943351742665524;1.0101297364838169
60.10638;1.059981157064184;0.9998542575995768;0.9432052549735154;0.013265262247376198;0.012511338896588821;1.0608560093343753;1.0099211341223961;10.000703295720387;1.2503939128194876;0.03501459698645587;0.035017162187990766;0.9426975893434453;-0.033008992020037396;0.9433487384210061;1.0101297633306832
60.11638;1.0599812927903778;0.9998530400067216;0.9432052584916428;0.013265247987301942;0.012511323649540983;1.0608567294828453;1.0099208371288624;10.000711386982175;1.2503941017240368;0.03501463549035213;0.03501711088854678;0.9426965495415237;-0.033008992579697936;0.9433457548225225;1.0101297182462434
60.12638;1.0599814924024944;0.9998518095068882;0.9432052555071839;0.013265232771834076;0.012511309668829006;1.0608574750945476;1.0099205555472157;10.000719129548127;1.2503942908967765;0.03501467333434704;0.0350170594069317;0.942695498298925;-0.033008993143729425;0.9433427904128231;1.0101296003418707
60.13638;1.059981756692894;0.9998505700991417;0.9432052447705375;0.013265216645225357;0.01251129698456692;1.060858243957112;1.0099202920814923;10.000726522402925;1.2503944747992268;0.03501471060258859;0.035017007826561246;0.9426944335973738;-0.03300899371059481;0.9433398446050982;1.0101294092387667
60.14638;1.0599820848958057;0.999849327076599;0.9432052259347601;0.01326519966330479;0.012511285617364518;1.0608590342560302;1.0099200509872959;10.000733567258182;1.250394649396602;0.03501474743365864;0.03501695620530099;0.9426933525497424;-0.03300899427877436;0.9433369180203199;1.0101291456277706
60.15638;1.0599824739543315;0.9998480868476354;0.9432052003114867;0.01326518189494664;0.01251127556829585;1.060859844022293;1.0099198377925223;10.000740269982085;1.2503948122431383;0.035014784016201735;0.03501690455523378;0.9426922512740555;-0.03300899484678743;0.9433340120697132;1.0101288113897848
60.16638;1.059982918154543;0.9998468562449487;0.9432051705680929;0.0132651634121084;0.012511266832226527;1.0608606712493367;1.0099196572664864;10.000746645532493;1.250394961378148;0.035014820565769926;0.03501685284178219;0.9426911252643423;-0.03300899541308738;0.9433311282612351;1.0101284092638445
60.17638;1.0599834092646852;0.9998456417620613;0.9432051399256766;0.013265144274852248;0.012511259406980108;1.0608615141384972;1.0099195118517554;10.000752718555052;1.2503950939832293;0.035014857295403844;0.03501680100551663;0.9426899704432212;-0.03300899597602517;0.9433282675994107;1.0101279420626572
60.18638;1.0599839372058126;0.999844449640989;0.9432051115100242;0.013265124524127963;0.012511253283238832;1.060862371357566;1.0099194026875178;10.000758518471171;1.2503952064795185;0.03501489438904353;0.03501674900409327;0.9426887841352077;-0.0330089965339891;0.9433254301103683;1.0101274124832607
60.19638;1.0599844917160697;0.9998432866594887;0.9432050880041598;0.013265104187013767;0.012511248444782685;1.060863242088583;1.0099193312985024;10.000764072926499;1.2503952950056312;0.03501493198898815;0.035016696844214434;0.9426875651130306;-0.033008997085487345;0.9433226143899015;1.010126824143995
60.20638;1.0599850636305994;0.9998421606792349;0.9432050715931076;0.013265083290772533;0.012511244884424927;1.0608641255045432;1.0099192995445025;10.000769400486261;1.2503953554553413;0.03501497019815878;0.03501664456821861;0.9426863130355098;-0.03300899762898404;0.9433198176028225;1.0101261826164158
60.21638;1.05998564455391;0.9998410798946501;0.9432050642812392;0.013265061874629903;0.01251124260715397;1.0608650201894483;1.009919308593728;10.00077450321102;1.250395383587237;0.035015009077948876;0.03501659222441004;0.9426850282414256;-0.03300899816265954;0.9433170360411286;1.0101254950220013
60.22638;1.05998622622251;0.9998400511417164;0.9432050684139888;0.013265039991060101;0.012511241620895883;1.0608659240027563;1.0099193585062807;10.000779363076253;1.2503953747803735;0.035015048638247975;0.03501653986995718;0.9426837119890954;-0.03300899868444242;0.9433142657102832;1.0101247683585044
60.23638;1.059986800465769;0.9998390787867169;0.9432050867910486;0.013265017702758487;0.012511241930330557;1.0608668338582508;1.0099194487138026;10.000783948602733;1.2503953239610959;0.035015088841837086;0.03501648757780334;0.9426823663142796;-0.033008999192338;0.9433115024742746;1.0101240082271703
60.24638;1.0599873593333644;0.9998381644325676;0.9432051221058657;0.013264995081962713;0.012511243531114088;1.0608677454330968;1.0099195789181699;10.000788227919886;1.2503952267103062;0.03501512963879007;0.035016435408477244;0.9426809934555347;-0.03300899968475753;0.943308741909382;1.0101232188728033
60.25638;1.0599878952332984;0.9998373073342451;0.9432051763721218;0.013264972210536597;0.012511246406291917;1.0608686539042003;1.0099197497424233;10.00079217475509;1.2503950799488575;0.03501517100234445;0.035016383375280166;0.9426795956020536;-0.0330090001607365;0.9433059794350076;1.0101224034990735
60.26638;1.0599884011493288;0.9998365055752955;0.9432052512612238;0.01326494917886058;0.012511250532152202;1.0608695553465746;1.0099199627282314;10.000795762883604;1.2503948810625587;0.03501521292910733;0.03501633144217431;0.9426781752471697;-0.033009000619928376;0.943303210667487;1.0101215641819385
60.27638;1.059988871192496;0.9998357568551185;0.9432053488006902;0.013264926078216019;0.01251125588484971;1.06087044720542;1.009920219625837;10.000798957930504;1.2503946273647708;0.03501525541537921;0.035016279545680574;0.9426767353533576;-0.03300900106230571;0.9433004317753683;1.010120702069578
60.28638;1.0599893015674766;0.9998350584235735;0.9432054709840105;0.013264902987874425;0.012511262438333011;1.0608713281432371;1.009920521302917;10.000801719642563;1.2503943167731029;0.03501529843715531;0.035016227607219876;0.9426752789328895;-0.03300900148789164;0.9432976400445318;1.010119818011181
60.29638;1.0599896911706046;0.9998344070999896;0.9432056191656133;0.01326487997200213;0.012511270167489088;1.060872198434613;1.0099208672549478;10.000804012899618;1.2503939479960295;0.03501534194532898;0.035016175547859026;0.9426738086534855;-0.03300900189656634;0.9432948340438759;1.0101189130960553
60.30638;1.0599900413411094;0.99983379951379;0.9432057947913572;0.01326485708491988;0.012511279065838739;1.0608730603055752;1.0099212559025066;10.000805810292299;1.2503935197267426;0.03501538587707674;0.03501612332094192;0.9426723264575833;-0.03300900228784727;0.943292012570679;1.0101179892036107
60.31638;1.0599903552070078;0.9998332321260213;0.9432060003727104;0.013264834368443794;0.012511289152311018;1.0608739173265453;1.0099216847234167;10.000807084575063;1.2503930300513089;0.03501543016763961;0.03501607091613422;0.9426708333425463;-0.033009002660996364;0.9432891732312441;1.0101170495628984
60.32638;1.0599906367789993;0.9998327010079274;0.9432062392414029;0.013264811845071793;0.012511300450159184;1.0608747735042328;1.0099221504518547;10.000807805405541;1.250392476288096;0.0350154747494882;0.03501601833378726;0.9426693299183012;-0.03300900301537851;0.9432863121573893;1.0101160986936064
60.33638;1.0599908897669128;0.999832201378713;0.9432065143615943;0.013264789519256909;0.012511312965051813;1.0608756329542965;1.0099226499549774;10.000807944836904;1.25039185492251;0.03501551954809645;0.03501596559009437;0.9426678172155898;-0.03300900335048423;0.9432834251282827;1.0101151418307608
60.34638;1.0599911167795255;0.9998317276854239;0.9432068270303431;0.013264767383039215;0.01251132668822259;1.060876499672924;1.009923180645393;10.00080748215517;1.2503911617729822;0.035015564487514965;0.035015912751943434;0.942666296772184;-0.03300900366566207;0.943280509062106;1.0101141846141444
60.35638;1.0599913196616915;0.9998312749741467;0.9432071761760045;0.013264745418165459;0.012511341611001406;1.0608773765311328;1.009923740055879;10.000806400764427;1.2503903921881825;0.03501560950615768;0.035015859953593007;0.9426647700185915;-0.033009003960090516;0.9432775627616412;1.0101132332445826
60.36638;1.0599915007468348;0.9998308400274982;0.9432075586211903;0.01326472360003808;0.01251135772790953;1.0608782641031158;1.0099243256121946;10.00080468106027;1.2503895413773407;0.035015654559213474;0.03501580737725446;0.9426632376783287;-0.03300900423300655;0.9432745867883892;1.010112294812666
60.37638;1.059991663744564;0.9998304208544668;0.9432079696774415;0.013264701909695564;0.012511375032647194;1.0608791603251748;1.00992493425628;10.000802292016076;1.2503886056585567;0.035015699595245246;0.03501575521079136;0.9426616999287092;-0.03300900448381386;0.9432715827004653;1.0101113775292943
60.38638;1.0599918133043973;0.9998300155609455;0.9432084034034645;0.01326468034214209;0.012511393519816361;1.0608800607579527;1.009925561932729;10.000799185055477;1.2503875838213376;0.035015744536902156;0.035015703602188294;0.9426601575729144;-0.03300900471207213;0.9432685517652384;1.0101104904752645
60.39638;1.0599919536938907;0.9998296220967948;0.943208852899302;0.013264658902576526;0.01251141318620002;1.0608809591851158;1.009926204245812;10.000795300707695;1.2503864768369737;0.035015789291366894;0.035015652634249717;0.9426586130237984;-0.03300900491752088;0.9432654941265799;1.0101096426209395
60.40638;1.0599920873548634;0.9998292388572975;0.9432093109559108;0.013264637600562987;0.01251143402482491;1.06088184875933;1.009926857530987;10.000790584542438;1.2503852865147147;0.0350158337825244;0.03501560233742032;0.9426570699459534;-0.03300900510001146;0.9432624095607549;1.0101088417477415
60.41638;1.0599922139220885;0.9998288646544006;0.9432097707726065;0.013264616448736756;0.01251145601815809;1.0608827231705882;1.009927518617828;10.000784995401098;1.2503840146418934;0.035015877968225924;0.03501555272573388;0.9426555324069058;-0.033009005259396956;0.9432592988991662;1.0101080943389416
60.42638;1.0599923303483472;0.9998284977187779;0.9432102264089762;0.01326459546567432;0.01251147913413171;1.060883577058556;1.0099281840933292;10.000778500782824;1.2503826627965435;0.03501592181378235;0.035015503825721835;0.942654004561194;-0.033009005395608755;0.9432561646087875;1.0101074064224465
60.43638;1.0599924315563733;0.999828135108244;0.943210672603897;0.013264574681147388;0.012511503323148846;1.0608844058748301;1.009928850553219;10.000771072556343;1.2503812328617723;0.035015965251766014;0.03501545568286685;0.9426524908069491;-0.03300900550877265;0.9432530109183185;1.0101067839359592
60.44638;1.0599925110047594;0.9998277729684278;0.9432111039229614;0.013264554137685534;0.01251152851829817;1.0608852056252716;1.0099295151994627;10.000762692200771;1.2503797282239548;0.035016008183206083;0.035015408343010666;0.9426509961401522;-0.033009005599178846;0.9432498439776191;1.0101062318426868
60.45638;1.059992561820818;0.9998274073558104;0.9432115143315946;0.013264533884007869;0.012511554644953248;1.0608859729006659;1.0099301755790966;10.00075335515575;1.2503781545672856;0.03501605051998001;0.03501536181946475;0.9426495264277194;-0.03300900566736421;0.9432466715191419;1.0101057530882775
60.46638;1.0599925779353068;0.9998270354451185;0.943211898089653;0.013264513962561298;0.012511581635867615;1.060886705583236;1.00993082888597;10.000743065742071;1.2503765191921934;0.03501609220996484;0.035015316072734504;0.9426480881780522;-0.033009005714343974;0.9432435020657772;1.0101053487457845
60.47638;1.0599925541140365;0.9998266559674241;0.9432122506642904;0.013264494399708148;0.012511609436393291;1.0608874032941535;1.009931471782545;10.000731831178866;1.2503748296687451;0.03501613321430007;0.035015271022926044;0.9426466877819965;-0.033009005741542786;0.9432403441400395;1.0101050192382053
60.48638;1.05999248552258;0.9998262680121969;0.9432125685489625;0.013264475206819643;0.012511637995431995;1.060888066537898;1.009932100737687;10.000719664862812;1.2503730932165935;0.0350161734818626;0.035015226584772546;0.9426453310529659;-0.033009005750537064;0.9432372055662521;1.0101047652064132
60.49638;1.0599923677287901;0.999825869320094;0.9432128490950915;0.013264456393825381;0.012511667256374414;1.0608886954797316;1.0099327124889217;10.000706596541564;1.2503713167105506;0.03501621296692192;0.03501518270830271;0.9426440234014541;-0.033009005743172046;0.94323409304279;1.0101045877797283
60.50638;1.0599921970759145;0.9998254554403869;0.943213090797186;0.013264437982928737;0.012511697160978233;1.060889289603043;1.0099333041236092;10.00069267846107;1.2503695070856766;0.03501625166860575;0.03501513940993118;0.942642769887353;-0.03300900572180244;0.9432310121427964;1.0101044893491555
60.51638;1.0599919706007674;0.9998250199667668;0.9432132931152809;0.013264420008080717;0.012511727656565648;1.0608898477319355;1.0099338727655032;10.000677983082472;1.2503676721351502;0.035016289648654546;0.03501509677930009;0.942641574765289;-0.0330090056891;0.9432279674323192;1.010104474227916
60.52638;1.0599916852048814;0.9998245552370821;0.9432134556434321;0.013264402508465297;0.012511758691021247;1.0608903677446275;1.009934415709918;10.000662595937172;1.2503658206105177;0.035016327020089826;0.03501505495980063;0.942640440897367;-0.03300900564769285;0.9432249625022809;1.01010454789774
60.53638;1.0599913374117607;0.9998240527770542;0.9432135776670716;0.013264385525286464;0.012511790207990751;1.0608908469781058;1.0099349309337693;10.00064660589917;1.250363961314599;0.035016363926046415;0.03501501411312769;0.9426393695671861;-0.033009005600095696;0.943222000180295;1.0101047153497256
60.54638;1.0599909242759025;0.9998235038159179;0.9432136591304475;0.013264369100908904;0.012511822153837573;1.0608912838207236;1.0099354170763915;10.000630098625164;1.250362102118025;0.035016400520977896;0.035014974393802155;0.9426383609467387;-0.0330090055488165;0.9432190827532452;1.010104979929175
60.55638;1.0599904441444024;0.999822900383452;0.9432137017052628;0.01326435328832315;0.012511854482087621;1.0608916785960378;1.0099358729708807;10.000613155762514;1.250360249468497;0.035016436957162306;0.03501493593531655;0.9426374149934019;-0.033009005496413946;0.9432162117559526;1.0101053433921725
60.56638;1.0599898967764547;0.9998222362120539;0.9432137084003408;0.01326433816191427;0.012511887149956135;1.0608920326032487;1.009936297331495;10.000595853779746;1.2503584088796666;0.03501647338267013;0.0350148988357716;0.9426365323465642;-0.03300900544558216;0.9432133876990542;1.0101058061976043
60.57638;1.05998928317751;0.9998215066537834;0.9432136828791594;0.013264323808250551;0.012511920111519937;1.0608923467914098;1.0099366886778072;10.000578266089668;1.2503565857328967;0.035016509944837855;0.035014863157029466;0.9426357148256942;-0.0330090053991769;0.9432106105440766;1.0101063668425556
60.58638;1.0599886048746179;0.9998207080229063;0.9432136290923561;0.01326431030754425;0.012511953311155679;1.060892621209138;1.0099370451178025;10.000560470140321;1.2503547850851664;0.03501654677933083;0.03501482892745323;0.9426349653407688;-0.03300900535992461;0.9432078807058327;1.0101070210379883
60.59638;1.0599878628030002;0.9998198370538115;0.9432135504912144;0.01326429772003604;0.012511986681650829;1.0608928548912477;1.009937363799594;10.00054254774405;1.2503530110707086;0.0350165839961492;0.0350147961437479;0.9426342873542605;-0.03300900533006414;0.9432051992871239;1.0101077618403942
60.60638;1.0599870567893233;0.9998188907052306;0.9432134496661753;0.013264286073512186;0.012512020143062727;1.060893046118648;1.0099376407193663;10.000524580491664;1.2503512669015837;0.03501662169498883;0.035014764794389634;0.9426336842384636;-0.03300900531130349;0.9432025674042959;1.0101085805599745
60.61638;1.0599861863033022;0.9998178662851261;0.9432133290492734;0.013264275364479472;0.012512053607935865;1.0608931934704393;1.0099378713052505;10.000506650572877;1.2503495551396935;0.03501665997866436;0.035014734872485756;0.94263315885565;-0.03300900530493764;0.9431999857013036;1.0101094678048925
60.62638;1.0599852518889645;0.9998167620295059;0.9432131916531095;0.013264265578462844;0.01251208700144191;1.0608932971182923;1.0099380508957854;10.0004888409468;1.2503478779604216;0.0350166989168665;0.03501470634862945;0.9426327134566154;-0.033009005311891305;0.9431974545303822;1.0101104138488426
60.63638;1.059984255816797;0.9998155782005809;0.943213041275457;0.013264256702763627;0.012512120278030558;1.0608933590690108;1.0099381745537301;10.000471229637757;1.2503462378164731;0.03501673852000954;0.035014679153914756;0.942632349818468;-0.033009005332793245;0.9431949743637464;1.0101114080626736
60.64638;1.0599832016256625;0.9998143176378135;0.9432128822449558;0.013264248724746346;0.01251215341909558;1.060893382136767;1.009938237000049;10.000453888861534;1.2503446384432741;0.035016778772070246;0.035014653206966104;0.9426320693066267;-0.033009005368254185;0.9431925454961196;1.0101124384775149
60.65638;1.0599820934514486;0.9998129850520373;0.9432127190612233;0.013264241632933162;0.012512186421441649;1.0608933687006397;1.009938233308825;10.000436893038865;1.2503430852036366;0.03501681965299461;0.03501462843836219;0.9426318724799447;-0.03300900541920568;0.9431901673678363;1.0101134924907598
60.66638;1.0599809361162533;0.9998115861866654;0.9432125566606853;0.013264235418307065;0.012512219285790868;1.0608933203857116;1.0099381598379935;10.000420321870468;1.2503415840843024;0.035016861129362;0.035014604776878636;0.9426317586881149;-0.0330090054868925;0.9431878388824249;1.010114558114253
60.67638;1.0599797358008147;0.9998101270853441;0.9432124010440042;0.013264230071033807;0.012512252008805867;1.0608932385696372;1.0099380148425392;10.000404248937107;1.250340140384588;0.03501690316455126;0.03501458213227157;0.9426317262986749;-0.033009005572506404;0.943185559269202;1.0101156246693936
60.68638;1.059978499694308;0.9998086130618113;0.9432122592684683;0.013264225578763429;0.012512284578616905;1.0608931245539817;1.0099377986504847;10.000388730330613;1.2503387585207186;0.035016945742756475;0.03501456039527076;0.9426317730255893;-0.033009005676908974;0.9431833282662978;1.0101166831212451
60.69638;1.0599772346465979;0.9998070484761008;0.9432121387837199;0.013264221924468696;0.01251231696938546;1.0608929793130657;1.0099375132388329;10.000373808222363;1.2503374427128682;0.03501698887102416;0.03501453943452563;0.9426318958944786;-0.0330090058005432;0.9431811455030925;1.0101177265949628
60.70638;1.0599759463194862;0.9998054372746441;0.9432120470015369;0.01326421908406923;0.012512349140614573;1.0608928032539366;1.0099371613832522;10.000359515653079;1.2503361976274585;0.03501703255489055;0.03501451910087027;0.9426320913047355;-0.03300900594335151;0.9431790095888071;1.010118750601771
60.71638;1.0599746388849691;0.9998037830321279;0.9432119913239092;0.013264217026530004;0.012512381050697484;1.060892595692232;1.0099367461299822;10.000345870456192;1.2503350286737496;0.03501707677353005;0.03501449925060923;0.9426323552643037;-0.03300900610482367;0.9431769181353191;1.0101197525322698
60.72638;1.0599733151879207;0.9998020890500324;0.9432119787160055;0.013264215715116842;0.01251241267635046;1.0608923545010127;1.0099362712145128;10.000332870644131;1.2503339424059006;0.03501712147868791;0.03501447976000663;0.942632683380661;-0.03300900628427689;0.943174869067886;1.0101207310382618
60.73638;1.0599719774576832;0.9998003591402898;0.9432120146177689;0.013264215112081822;0.012512444018645574;1.0608920765100782;1.0099357415383758;10.000320497366063;1.2503329473850882;0.03501716661221799;0.03501446051965723;0.9426330704833359;-0.0330090064811545;0.9431728617543164;1.0101216860857496
60.74638;1.0599706276317002;0.9997985980471163;0.9432121022777998;0.013264215184286098;0.012512475094135276;1.0608917583447992;1.0099351624763502;10.000308718765083;1.2503320543129666;0.03501721211843443;0.03501444142434559;0.9426335103886777;-0.03300900669513978;0.9431708972382553;1.0101226192883046
60.75638;1.0599692672032044;0.9997968107057478;0.9432122432368292;0.013264215901607503;0.012512505928021998;1.0608913974036107;1.0099345386887644;10.000297494191217;1.250331274643746;0.03501725794152818;0.035014422375174804;0.9426339963751482;-0.033009006926029934;0.9431689779763073;1.0101235333656973
60.76638;1.0599678974149902;0.9997950012890904;0.9432124382502088;0.013264217228098922;0.012512536551826025;1.0608909923817915;1.0099338735880936;10.000286780067091;1.2503306190806716;0.03501730402404395;0.035014403294381775;0.942634521884823;-0.033009007173533854;0.9431671073509871;1.0101244310876536
60.77638;1.059966519760373;0.999793173567168;0.9432126875433432;0.013264219118378948;0.012512566995465844;1.0608905430290216;1.0099331696611655;10.000276533365069;1.2503300969162026;0.03501735031526689;0.03501438412857306;0.94263508059332;-0.0330090074372338;0.943165289283756;1.0101253151320633
60.78638;1.0599651363662894;0.9997913322469679;0.9432129908273496;0.01326422152501489;0.012512597277719988;1.060890049890632;1.0099324287904923;10.000266711544098;1.2503297158457698;0.035017396789275124;0.03501436484233106;0.9426356658847841;-0.033009007716654985;0.9431635280288656;1.0101261882681316
60.79638;1.0599637500934391;0.9997894836389443;0.9432133473361505;0.013264224404415098;0.012512627405281408;1.0608895142894124;1.0099316519568748;10.000257273037718;1.25032948222755;0.03501744346842899;0.03501434541614845;0.9426362706318044;-0.03300900801137515;0.9431618280485966;1.010127052805352
60.80638;1.0599623644891423;0.999787634553914;0.9432137552241053;0.01326422771596976;0.012512657378643342;1.0608889380273085;1.0099308395587066;10.00024817878944;1.2503294021233744;0.035017490436193247;0.03501432582241683;0.9426368876714099;-0.03300900832125456;0.9431601940633446;1.010127910482036
60.81638;1.0599609838879656;0.9997857899535647;0.9432142114219297;0.013264231424020834;0.012512687193942372;1.0608883228136743;1.0099299926276613;10.000239394038626;1.2503294823723277;0.03501753783390514;0.035014305982513934;0.9426375103027024;-0.03300900864659133;0.9431586310282888;1.0101287634060891
60.82638;1.0599596137031784;0.9997839516756907;0.9432147127109919;0.013264235505552939;0.01251271684126528;1.0608876699244891;1.009929113465219;10.000230892101321;1.2503297300970893;0.03501758583731165;0.03501428576729378;0.9426381325463593;-0.03300900898805012;0.9431571437794511;1.0101296148306047
60.83638;1.059958260763639;0.9997821192163435;0.9432152567188448;0.013264239955027717;0.012512746306036293;1.0608869805279795;1.0099282051935208;10.000222656341316;1.2503301507223752;0.035017634621509926;0.03501426505288262;0.942638749337063;-0.03300900934649484;0.9431557367709144;1.0101304690512591
60.84638;1.0599569332298802;0.9997802905936153;0.9432158422281389;0.013264244778771148;0.012512775566546572;1.0608862562401489;1.0099272707958018;10.00021467357719;1.250330746471474;0.03501768434750751;0.035014243771567595;0.9426393566120048;-0.033009009722661235;0.9431544140082984;1.0101313302493509
60.85638;1.0599556396330636;0.9997784622213534;0.9432164689552044;0.013264249983818081;0.01251280458911681;1.060885498900359;1.009926312740784;10.000206921793835;1.250331516649841;0.03501773516311992;0.03501422192645741;0.9426399510596426;-0.033009010116760495;0.9431531786372526;1.0101322008443916
60.86638;1.059954387749925;0.9997766292621791;0.9432171367933191;0.013264255569897089;0.01251283333584471;1.060884709799116;1.0099253335839586;10.000199365728392;1.2503324588282159;0.03501778718736434;0.03501419957394952;0.9426405292056245;-0.03300901052836395;0.9431520324455859;1.0101330811407554
60.87638;1.0599531847061603;0.9997747869230701;0.9432178450073011;0.013264261523786177;0.012512861779455082;1.0608838892755499;1.009924336506675;10.000191967138935;1.2503335695436735;0.035017840494429076;0.0350141767846642;0.9426410867270286;-0.03300901095648421;0.9431509763129072;1.010133970435478
60.88638;1.0599520379322664;0.9997729312146447;0.9432185919702307;0.01326426781832715;0.012512889907551842;1.0608830367827893;1.00992332518975;10.000184696247825;1.2503348450132576;0.03501789512665252;0.035014153618125245;0.9426416189150835;-0.033009011399649214;0.9431500114864187;1.010134867754529
60.89638;1.0599509551245716;0.9997710586941799;0.9432193753920407;0.013264274420320443;0.01251291771932502;1.0608821512092272;1.009922303465274;10.000177532939718;1.2503362822882924;0.03501795113104803;0.035014130130003276;0.9426421214100048;-0.033009011855972485;0.9431491401780537;1.0101357720363866
60.90638;1.0599499434261435;0.999769166250158;0.9432201928191775;0.01326428130085994;0.012512945220443623;1.0608812313967102;1.0099212752133464;10.00017046467464;1.2503378794776505;0.035018008580641254;0.035014106400543824;0.942642590585171;-0.03300901232321308;0.9431483650585669;1.0101366827103981
60.91638;1.0599490091767225;0.9997672511463863;0.9432210419913039;0.013264288443109845;0.01251297240973273;1.060880276505256;1.0099202448367903;10.000163484209505;1.2503396348313567;0.035018067552545544;0.03501408256920714;0.9426430237827089;-0.03300901279897661;0.9431476886944751;1.0101376001598625
60.92638;1.0599481578647945;0.9997653109225109;0.9432219204870228;0.013264295846971936;0.012512999268701374;1.0608792861270917;1.0099192178996188;10.000156582997253;1.2503415460805518;0.03501812809214603;0.03501405883440289;0.9426434190893608;-0.03300901328107133;0.9431471132641132;1.0101385255049595
60.93638;1.0599473937387196;0.9997633434729999;0.9432228252114792;0.01326430352925464;0.012513025767966148;1.0608782609638245;1.0099182007006067;10.000149747325965;1.2503436101760348;0.03501819019693703;0.03501403539607835;0.9426437747905526;-0.03300901376770376;0.9431466403171551;1.0101394601034117
60.94638;1.059946719414229;0.9997613465852802;0.9432237527429257;0.013264311515843815;0.012513051875205992;1.060877203918195;1.0099171989496012;10.000142964611708;1.2503458232102151;0.035018253807509905;0.035014012401310746;0.9426440891148914;-0.033009014257462034;0.9431462706252857;1.0101404053773697
60.95638;1.059946135953793;0.9997593165748709;0.9432247001822891;0.013264319823070107;0.012513077555343291;1.060876119857875;1.0099162169866123;10.0001362296094;1.2503481805308723;0.0350183188007889;0.03501398994934917;0.9426443602055822;-0.03300901474926014;0.9431460042152441;1.010141363174453
60.96638;1.0599456432888072;0.9997572481758904;0.943225665351256;0.013264328441675601;0.012513102778277727;1.0608750139904999;1.0099152578256119;10.000129542005398;1.2503506759523675;0.035018384998031934;0.03501396812206518;0.9426445861646524;-0.033009015242299905;0.9431458406683559;1.0101423356632082
60.97638;1.059945240266568;0.9997551361317977;0.9432266463079458;0.013264337340656058;0.012513127530634258;1.0608738910266173;1.0099143234588066;10.000122904233608;1.2503533006464904;0.03501845218619559;0.03501394698372425;0.9426447653055022;-0.03300901573610611;0.9431457794122343;1.010143324232377
60.98638;1.059944924508239;0.9997529762013184;0.9432276411857831;0.013264346483318916;0.012513151816441208;1.0608727555680122;1.0099134154065061;10.000116324770707;1.2503560435874526;0.03501852014883215;0.0350139265532085;0.9426448964891145;-0.03300901623052258;0.9431458197999791;1.0101443287362672
60.99638;1.0599446925985734;0.9997507649198755;0.9432286484707239;0.013264355835267064;0.012513175655168766;1.0608716121852848;1.009912535766;10.00010981968233;1.2503588926069271;0.03501858868463828;0.03501390678560448;0.9426449789209562;-0.03300901672545367;0.9431459611098368;1.010145348043886
61.00638;1.0599445400005592;0.9997484992154819;0.9432296673131574;0.013264365360898069;0.012513199081925663;1.0608704650171923;1.0099116883867203;10.000103408100241;1.250361834995391;0.035018657593467985;0.03501388758301508;0.942645011263408;-0.03300901722056476;0.9431462023251476;1.0101463813334348
61.01638;1.0599444607656974;0.9997461763348373;0.9432306978658324;0.013264375022090715;0.012513222141791408;1.0608693176916497;1.0099108791823443;10.00009710848502;1.2503648581602242;0.035018726661480475;0.0350138688278383;0.9426449911833821;-0.03300901771524507;0.9431465416184106;1.0101474288695924
61.02638;1.0599444484562668;0.9997437939714308;0.9432317411020457;0.013264384783765727;0.012513244882264364;1.0608681735633492;1.0099101152276648;10.000090941340376;1.2503679496969284;0.035018795677906354;0.0350138504034739;0.9426449159838505;-0.033009018208695395;0.943146975880496;1.0101484913931036
61.03638;1.0599444978541235;0.9997413505618441;0.9432327979792178;0.013264394612294882;0.012513267349666289;1.0608670357270586;1.009909403582622;10.000084932162947;1.2503710971064321;0.03501886446408234;0.035013832180517436;0.9426447833136422;-0.03300901870003619;0.9431475009617237;1.0101495690035407
61.04638;1.0599446051625023;0.999738845759234;0.9432338689745506;0.01326440446506803;0.012513289587810013;1.0608659066120676;1.009908750922125;10.00007910768011;1.2503742886906768;0.035018932882927185;0.03501381401049202;0.9426445912710951;-0.033009019188431084;0.9431481128339347;1.0101506608335458
61.05638;1.0599447665227844;0.999736281117824;0.9432349540881769;0.013264414286962338;0.01251331163546176;1.0608647876323294;1.0099081638509269;10.000073489174802;1.2503775147017473;0.035019000833717936;0.03501379575080263;0.9426443384635512;-0.033009019673009905;0.9431488083871177;1.0101517652673044
61.06638;1.0599449770481155;0.9997336604904361;0.9432360523169612;0.013264424013111186;0.012513333523484065;1.060863679215828;1.0099076487901286;10.000068094933672;1.2503807669506648;0.03501906825463221;0.03501377727808982;0.9426440242536429;-0.03300902015266578;0.9431495847870714;1.0101528802415682
61.07638;1.0599452314144553;0.9997309894164012;0.9432371609848504;0.013264433574838303;0.012513355275915303;1.0608625809558425;1.009907211087104;10.000062950414604;1.2503840375107698;0.03501913512953255;0.03501375847939675;0.9426436491470495;-0.033009020626028396;0.943150438412204;1.0101540034638352
61.08638;1.059945524901336;0.9997282739125819;0.9432382764860701;0.01326444291475023;0.01251337690725851;1.0608614917640848;1.0099068543309544;10.000058088578063;1.250387318119033;0.03501920148833645;0.03501373925593665;0.9426432155123294;-0.03300902109158313;0.9431513647350416;1.010155132236967
61.09638;1.0599458538810813;0.9997255196895646;0.943239396058159;0.013264451998483803;0.012513398414199055;1.0608604105583799;1.0099065802907263;10.00005354093914;1.2503906003306429;0.03501926740009508;0.035013719533825524;0.9426427277305338;-0.03300902154781283;0.9431523591451666;1.0101562632547707
61.10638;1.059946215930191;0.9997227319985433;0.9432405183600291;0.01326446081252009;0.012513419777435917;1.0608593373530333;1.009906388967672;10.000049334528637;1.250393875351044;0.0350193329546623;0.03501369924941531;0.942642190785207;-0.033009021993275475;0.9431534176860906;1.0101573926064698
61.11638;1.0599466101115878;0.9997199159011998;0.9432416426470408;0.013264469356392455;0.012513440973828824;1.0608582732903558;1.0099062788908009;10.000045496124136;1.2503971333498798;0.03501939823923079;0.035013678334908004;0.9426416086050419;-0.0330090224265134;0.9431545369773326;1.0101585159840574
61.12638;1.059947037334233;0.9997170769351578;0.9432427682169493;0.013264477635766889;0.01251346198661044;1.060857219454557;1.0099062481341379;10.000042057726212;1.2504003630443754;0.035019463323541174;0.0350136567412507;0.9426409837541867;-0.033009022845908044;0.9431557139871796;1.0101596293180168
61.13638;1.059947499868276;0.9997142217093186;0.943243894068149;0.013264485661340019;0.012513482811947193;1.060856176165767;1.009906295769936;10.000039059817501;1.2504035519504149;0.03501952826408111;0.03501363446044933;0.9426403178923937;-0.03300902324978617;0.9431569462408204;1.0101607290103962
61.14638;1.0599479998195145;0.9997113581413392;0.9432450181147956;0.013264493449358147;0.012513503459947868;1.060855143081008;1.0099064228448096;10.00003654901554;1.2504066870963613;0.0350195931102414;0.03501361150669977;0.942639611923052;-0.03300902363675295;0.9431582317761145;1.0101618113375734
61.15638;1.059948537784521;0.9997084955347414;0.9432461368613466;0.013264501012747792;0.012513523945145152;1.0608541188291185;1.0099066321803878;10.000034567677954;1.2504097561437852;0.03501965787399997;0.03501358788530338;0.942638865775595;-0.03300902400575859;0.9431595685100032;1.01016287215595
61.16638;1.0599491132088728;0.9997056440274876;0.9432472459696923;0.01326450834886486;0.012513544275027268;1.0608531003179538;1.0099069272177315;10.000033137754867;1.2504127484404193;0.03501972249415946;0.03501356358856057;0.9426380784952002;-0.03300902435582936;0.9431609538574786;1.010163907166961
61.17638;1.0599497262065454;0.9997028131995571;0.9432483411908913;0.01326451543659833;0.012513564451105118;1.0608520828866965;1.0099073107407646;10.00003224969267;1.2504156551563357;0.03501978685492206;0.03501353860083313;0.9426372490844498;-0.03300902468595072;0.9431623850400642;1.010164912241042
61.18638;1.059950378254119;0.9997000107581808;0.9432494193008305;0.013264522245657173;0.01251358447869362;1.0608510609467334;1.0099077843143887;10.000031867225253;1.2504184689433542;0.035019850837437756;0.03501351288379051;0.9426363773558672;-0.03300902499522583;0.9431638594445733;1.0101658834912153
61.19638;1.0599510709358484;0.9996972424481146;0.9432504786024767;0.013264528753794335;0.012513604369035201;1.0608500283392712;1.0099083485767317;10.000031944780865;1.2504211836583377;0.03501991436413103;0.03501348637590905;0.9426354638975283;-0.0330090252830299;0.9431653747941106;1.010166816734052
61.20638;1.0599518052301429;0.9996945131436789;0.9432515190120155;0.01326453496286613;0.01251362412954023;1.0608489790731361;1.0099090032794669;10.00003244217337;1.250423793802582;0.03501997741987333;0.03501345903640301;0.9426345094342495;-0.033009025548945324;0.9431669292571301;1.010167707110199
61.21638;1.0599525823793747;0.9996918277413185;0.9432525417989455;0.0132645409026692;0.012513643750919833;1.0608479086022387;1.00990974649624;10.0000333240936;1.250426294244797;0.03502004003635371;0.03501343088407077;0.942633514360669;-0.03300902579247998;0.9431685211370328;1.0101685497288337
61.22638;1.0599534043694645;0.9996891913924779;0.943253548680475;0.013264546617291286;0.012513663201099949;1.0608468142483414;1.0099105743492516;10.00003455238126;1.2504286806100622;0.0350201022650598;0.035013401976893115;0.9426324788082877;-0.033009026012876246;0.943170148346543;1.0101693404720664
61.23638;1.059954272951119;0.9996866096504432;0.9432545410483868;0.013264552146232796;0.012513682432904386;1.0608456942854583;1.0099114819539785;10.000036088859094;1.2504309494853183;0.03502016416901546;0.035013372351377366;0.9426314031832347;-0.03300902620932321;0.943171808349985;1.0101700759688828
61.24638;1.0599551883764775;0.9996840886834729;0.9432555199284621;0.013264557519466213;0.012513701400689435;1.0608445472256092;1.0099124643446729;10.000037904164014;1.2504330984172274;0.035020225815449134;0.03501334197866743;0.9426302888638116;-0.03300902638135284;0.9431734983028874;1.0101707531840702
61.25638;1.059956148976221;0.999681635412302;0.943256485810247;0.013264562762328697;0.012513720072175232;1.0608433724971045;1.009913516650003;10.000039978439684;1.25043512605735;0.03502028725733858;0.03501331076715934;0.9426291383633111;-0.03300902652896098;0.9431752150392195;1.0101713696532575
61.26638;1.0599571518066546;0.9996792572237346;0.9432574383304617;0.013264567893378149;0.01251373843091432;1.060842171240453;1.0099146341627556;10.000042297418496;1.2504370321296712;0.03502034852257561;0.0350132785998552;0.9426279546200593;-0.033009026652375345;0.9431769552998698;1.010171924228715
61.27638;1.0599581936622338;0.9996769612998768;0.9432583764281199;0.013264572919353807;0.012513756470489234;1.0608409457110233;1.0099158128745227;10.00004485190144;1.2504388170246008;0.035020409629741366;0.03501324536522393;0.9426267404003452;-0.03300902675164783;0.9431787162555665;1.0101724168530384
61.28638;1.059959271179107;0.999674754201184;0.9432592986877879;0.013264577841273002;0.01251377417849949;1.060839698298654;1.0099170496309706;10.000047640473236;1.2504404808326897;0.03502047062013136;0.03501321095095868;0.9426254988576073;-0.03300902682635334;0.9431804960084603;1.0101728469283404
61.29638;1.0599603798937416;0.9996726417225976;0.9432602038962663;0.013264582664651164;0.0125137915203919;1.0608384317035782;1.009918341195703;10.000050671048829;1.2504420222155894;0.03502053155194967;0.03501317522146462;0.942624234792955;-0.03300902687568877;0.9431822937296483;1.0101732119117524
