time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
61.30638;1.0599615135596467;0.9996706288809142;0.943261091808418;0.013264587399130492;0.012513808443578826;1.0608371493396838;1.0099196836473638;10.000053956777126;1.2504434387044001;0.03502059244364111;0.035013138023735034;0.9426229551473461;-0.03300902689886659;0.9431841092938543;1.0101735073313651
61.31638;1.0599626649043286;0.9996687205140178;0.9432619634299749;0.013264592051438246;0.012513824896597239;1.0608358546421328;1.009921072479199;10.000057509086487;1.2504447287492098;0.03502065324009977;0.03501309922584598;0.9426216680443691;-0.03300902689538122;0.9431859427246689;1.0101737278199328
61.32638;1.0599638271640104;0.9996669220897949;0.9432628206992022;0.013264596622732217;0.012513840838281344;1.0608345505767227;1.0099225019563578;10.00006133375377;1.250445893183259;0.03502071383371969;0.03501305872888948;0.9426203815786778;-0.03300902686497007;0.9431877939104685;1.0101738682139596
61.33638;1.059964994454034;0.9996652397139427;0.9432636661243003;0.013264601112544714;0.012513856238263985;1.0608332398624096;1.0099239645050953;10.000065430622163;1.250446934545387;0.03502077409610661;0.035013016426384894;0.9426191038603798;-0.03300902680746169;0.9431896628365297;1.0101739239242928
61.34638;1.0599661611089457;0.9996636794592508;0.9432645025454383;0.013264605521607221;0.012513871081512123;1.0608319242733169;1.0099254515582543;10.0000697980967;1.2504478556809906;0.03502083390180225;0.03501297218802353;0.9426178438516247;-0.03300902672274875;0.9431915495974627;1.0101738907955533
61.35638;1.0599673217943244;0.9996622466977675;0.943265332590688;0.013264609847054893;0.012513885365996678;1.0608306039915434;1.0099269546569418;10.000074438871662;1.2504486591214556;0.035020893139471425;0.035012925907772455;0.9426166114568024;-0.03300902661085477;0.9431934536703271;1.01017376515411
61.36638;1.0599684723333438;0.9996609459910581;0.9432661580875175;0.013264614079234991;0.01251389908945356;1.0608292789506015;1.0099284652223297;10.00007935740425;1.2504493469668019;0.035020951706054286;0.03501287753919262;0.9426154165847348;-0.033009026471924816;0.9431953734574794;1.010173544091363
61.37638;1.059969610260215;0.9996597815568451;0.9432669799707704;0.013264618207302032;0.012513912244721977;1.0608279503881173;1.0099299738145746;10.000084554887232;1.2504499208606175;0.03502100951042945;0.035012827078510236;0.9426142682296166;-0.03300902630621052;0.943197306610569;1.0101732255423967
61.38638;1.059970734574126;0.9996587575959767;0.9432677982440271;0.013264622219941503;0.012513924826915455;1.0608266205186925;1.0099314709958584;10.000090032042442;1.250450381952985;0.03502106648377896;0.03501277454744772;0.9426131745009683;-0.033009026114054284;0.9431992503660861;1.0101728077888448
61.39638;1.059971844510551;0.9996578781853446;0.9432686120155517;0.013264626095529674;0.012513936839525942;1.060825291627873;1.0099329494357152;10.000095792294488;1.2504507305270771;0.035021122567567065;0.035012719991172433;0.9426121432349935;-0.03300902589573138;0.9432012012309096;1.010172288782806
61.40638;1.059972938670397;0.9996571469323909;0.9432694200779095;0.013264629804109643;0.012513948296461916;1.0608239661405154;1.009934404304574;10.000101840463058;1.25045096581755;0.03502117769984791;0.03501266346684817;0.9426111824974663;-0.03300902565134555;0.9432031543363495;1.0101716660977735
61.41638;1.0599740157042765;0.9996565664978787;0.9432702213323884;0.013264633331169352;0.012513959220144357;1.060822646994435;1.0099358315863807;10.000108183783274;1.2504510868423837;0.03502123182358185;0.035012605032765654;0.9426103008632215;-0.03300902538090323;0.9432051035920508;1.0101709377440387
61.42638;1.0599750753669395;0.999656138048993;0.9432710146325897;0.013264636697425648;0.012513969638599744;1.0608213372952195;1.0099372270632054;10.000114834245725;1.2504510935862365;0.03502128489283451;0.03501254475256877;0.9426095069348379;-0.03300902508448248;0.9432070426781817;1.010170103164018
61.43638;1.0599761180618235;0.9996558605507032;0.9432717989666543;0.013264639954702707;0.01251397958372501;1.0608200396814413;1.0099385868503568;10.00012180788391;1.2504509874433403;0.035021336866628554;0.035012482701195315;0.9426088080027396;-0.03300902476247911;0.9432089657839942;1.0101691635671919
61.44638;1.0599771432269125;0.9996557302099507;0.9432725740095944;0.013264643167833105;0.012513989088224127;1.0608187565589824;1.0099399081996616;10.000129124726998;1.250450771016204;0.035021387706180275;0.03501241896102224;0.9426082091619047;-0.033009024415626614;0.9432108681013279;1.0101681216991774
61.45638;1.0599781489409692;0.9996557406802664;0.9432733400626667;0.013264646399092703;0.012513998184183195;1.0608174910274728;1.009941189905607;10.000136810719564;1.2504504480216077;0.03502143737482623;0.03501235362769606;0.9426077137500162;-0.03300902404465365;0.9432127465128088;1.0101669814556788
61.46638;1.0599791328446038;0.9996558834723106;0.9432740975411763;0.013264649701135138;0.012514006902755316;1.0608162472073892;1.009942432140809;10.000144896858318;1.2504500231477393;0.03502148582207119;0.0350122868455239;0.9426073241394637;-0.03300902365007055;0.9432145998013669;1.0101657474637813
61.47638;1.0599800923027316;0.9996561478179942;0.9432748467405041;0.013264653118281844;0.012514015268502472;1.0608150295423995;1.0099436357741471;10.000153414859234;1.2504495008154004;0.03502153294556676;0.035012218841513044;0.9426070419484819;-0.033009023232286654;0.9432164276975858;1.0101644248418937
61.48638;1.0599810241103313;0.9996565211329177;0.9432755879942539;0.013264656692631055;0.012514023292100291;1.0608138418067925;1.0099448014828443;10.000162391924516;1.2504488832581582;0.03502157856391878;0.035012149916970006;0.9426068681555368;-0.03300902279171253;0.9432182295221645;1.0101630192804192
61.49638;1.0599819247725828;0.9996569910824623;0.9432763219763818;0.013264660467687093;0.01251403097454136;1.060812686799142;1.009945928923734;10.000171843769012;1.2504481700296486;0.03502162243735644;0.03501208041167496;0.9426068030608702;-0.03300902232883006;0.9432200038132312;1.0101615370580723
61.50638;1.0599827906484038;0.9996575477242154;0.94327704973148;0.01326466448571457;0.012514038320791867;1.0608115667265843;1.0099470165455489;10.000181769456134;1.2504473596111714;0.03502166433390281;0.035012010676149515;0.9426068457417032;-0.033009021844408314;0.9432217489618061;1.010159984569056
61.51638;1.0599836176906312;0.9996581839337451;0.9432777723732604;0.013264668776077423;0.012514045347779576;1.060810483222317;1.0099480622619001;10.000192156714292;1.2504464510192466;0.03502170409616794;0.03501194105624991;0.9426069939297511;-0.033009021339552;0.9432234635488238;1.0101583676429255
61.52638;1.0599844011560853;0.9996588944092453;0.9432784908403576;0.013264673339404856;0.012514052085982238;1.0608094367298029;1.0099490644980342;10.000202993124276;1.2504454437866146;0.03502174166216632;0.035011871880291805;0.9426072448727861;-0.0330090208152991;0.9432251457647959;1.0101566912029287
61.53638;1.0599851353939755;0.9996596746368398;0.9432792058907385;0.01326467814543354;0.012514058580049642;1.0608084260791668;1.0099500230399838;10.000214269827149;1.2504443375594656;0.035021777047329665;0.03501180344641864;0.9426075964629227;-0.03300902027213283;0.9432267929030481;1.0101549593042827
61.54638;1.0599858141060376;0.9996605206118006;0.9432799183421079;0.013264683148097024;0.012514064890644676;1.0608074486254622;1.0099509390722665;10.000225975826885;1.250443132057931;0.03502181031784405;0.035011736015755;0.9426080475077399;-0.03300901970995596;0.943228402044548;1.0101531750067572
61.55638;1.059986431093491;0.9996614290138018;0.9432806293168532;0.013264688303758968;0.012514071097813526;1.060806501025383;1.0099518141737756;10.000238093559508;1.2504418266567279;0.03502184157357945;0.03501166982158345;0.9426085969251032;-0.03300901912852681;0.9432299712344498;1.0101513397561586
61.56638;1.0599869806572646;0.9996623969552365;0.9432813401295723;0.0132646935816301;0.01251407730352411;1.0608055808008723;1.0099526488077355;10.000250605439204;1.250440420440236;0.03502187095034071;0.03501160509427897;0.9426092429742587;-0.03300901852781531;0.9432314996565783;1.0101494534054167
61.57638;1.059987457636145;0.9996634212133184;0.9432820519017033;0.013264698965359815;0.012514083633981484;1.060804687593994;1.0099534411325302;10.000263505235266;1.2504389133922866;0.03502189861086573;0.03501154208355717;0.9426099833000801;-0.033009017908074124;0.943232986996335;1.0101475162790199
61.58638;1.0599878577207789;0.9996644979098555;0.9432827648454457;0.013264704452075005;0.012514090234508573;1.0608038227552943;1.0099541869338151;10.000276799397968;1.2504373072878696;0.03502192470145702;0.03501148105913252;0.9426108156551504;-0.033009017269934604;0.9432344330279699;1.010145531498165
61.59638;1.0599881775446631;0.9996656231640666;0.9432834775290627;0.013264710048541583;0.01251409725488434;1.0608029881142518;1.0099548808178918;10.000290497012461;1.2504356056247932;0.0350219493222777;0.03501142228734931;0.9426117386246345;-0.033009016614523025;0.9432358376160732;1.0101435046717357
61.60638;1.0599884142262566;0.9996667941765179;0.9432841874433385;0.013264715762931905;0.012514104840209421;1.060802185393452;1.009955517548559;10.000304600783968;1.2504338133155004;0.035021972539834266;0.03501136599964486;0.9426127515949999;-0.03300901594332151;0.9432372009521361;1.010141442015119
61.61638;1.0599885651229395;0.9996680099080708;0.9432848926265709;0.013264721602286297;0.012514113127223687;1.0608014159575119;1.009956092848126;10.000319100628428;1.2504319365059806;0.03502199439402525;0.03501131236924913;0.9426138541552853;-0.03300901525785538;0.9432385238651355;1.010139349662312
61.62638;1.0599886280897877;0.9996692712821561;0.9432855924477651;0.01326472757604715;0.012514122234843914;1.060800680604896;1.009956603837144;10.00033396646153;1.2504299826436258;0.035022014866701166;0.035011261494559756;0.942615045343684;-0.033009014559567416;0.943239808148978;1.0101372345525896
61.63638;1.0599886017920972;0.9996705812024596;0.9432862871850501;0.013264733694369061;0.012514132252028723;1.0607999799694245;1.0099570486521534;10.000349152203901;1.2504279604565216;0.035022033846710994;0.03501121340092298;0.9426163228277328;-0.03300901384998879;0.9432410570542414;1.0101351050913243
61.64638;1.0599884858978825;0.9996719439842722;0.9432869771850722;0.013264739963475734;0.012514143231788184;1.0607993146668004;1.0099574255191281;10.000364608811667;1.2504258792240035;0.03502205114015634;0.035011168078243456;0.9426176827455752;-0.03300901313087079;0.9432422755701134;1.0101329700221995
61.65638;1.059988281320318;0.9996733641284146;0.9432876619706217;0.013264746382642382;0.012514155195660532;1.0607986845267767;1.0099577325544018;10.000380289813497;1.2504237477037772;0.03502206652599143;0.03501112552021892;0.9426191203647449;-0.03300901240400605;0.9432434697634596;1.01013083658955
61.66638;1.0599879900603226;0.9996748451998918;0.9432883399637174;0.013264752940172597;0.01251416814272329;1.0607980885305712;1.009957968368226;10.00039615313643;1.2504215731810961;0.03502207981028067;0.035011085731682934;0.9426206304727252;-0.03300901167097138;0.9432446457409283;1.0101287099921377
61.67638;1.0599876145866431;0.9996763893495153;0.9432890093917226;0.013264759615818127;0.012514182055665192;1.0607975255892403;1.009958132554931;10.000412164799576;1.2504193608599712;0.03502209083416709;0.03501104872083954;0.9426222073777997;-0.03300901093305406;0.9432458094093188;1.0101265941189557
61.68638;1.0599871575823971;0.999677997418122;0.9432896692766481;0.013264766393907059;0.012514196906622133;1.0607969942443363;1.0099582256418742;10.00042830217406;1.2504171139099043;0.035022099447873434;0.03501101449789411;0.9426238452961664;-0.03300901019117698;0.9432469666118466;1.010124492330545
61.69638;1.0599866218707;0.9996796689630189;0.9432903189431412;0.01326477327240154;0.012514212658710345;1.060796491481353;1.0099582488524312;10.000444557213587;1.2504148336728924;0.03502210551316788;0.0350109830828954;0.9426255388032552;-0.03300900944572082;0.9432481226984504;1.0101224076341362
61.70638;1.0599860100814265;0.9996814022423229;0.9432909569667083;0.01326478025810948;0.012514229258656083;1.0607960124997533;1.0099582039592903;10.000460933464545;1.2504125197751679;0.03502210894150534;0.03501095451205293;0.9426272825758846;-0.0330090086965965;0.943249282135444;1.0101203424200615
61.71638;1.0599853243049533;0.9996831950531683;0.9432915815012937;0.013264787356627231;0.012514246633820184;1.0607955513719074;1.0099580931920464;10.000477437124438;1.2504101704784323;0.03502210969987538;0.03501092884021249;0.94262907105461;-0.033009007943553416;0.9432504488137303;1.0101182981231698
61.72638;1.059984565623425;0.9996850456342464;0.9432921910880594;0.013264794565709276;0.012514264695118016;1.060795101446823;1.009957919281345;10.000494073525145;1.250407782856005;0.03502210777261369;0.03501090613943221;0.9426308987436037;-0.03300900718621204;0.9432516260624793;1.0101162753389668
61.73638;1.0599837337269686;0.9996869524282008;0.9432927843281579;0.01326480187407542;0.01251428333179147;1.0607946562329;1.0099576854958314;10.00051084860967;1.2504053523464884;0.03502210314023276;0.03501088648155747;0.9426327606069163;-0.033009006423911545;0.94325281619721;1.0101142745256864
61.74638;1.0599828273925287;0.9996889134816884;0.943293359223767;0.013264809268421808;0.012514302409997834;1.060794210984164;1.0099573955372048;10.000527769397266;1.25040287208141;0.03502209579409916;0.035010869919210034;0.9426346523598382;-0.033009005655790916;0.9432540208952851;1.0101122964524702
61.75638;1.0599818454956682;0.9996909262167211;0.9432939134951595;0.013264816743751746;0.012514321794509614;1.060793762700482;1.009957053577422;10.000544841492038;1.2504003332717204;0.035022085754301706;0.03501085649368929;0.942636570504919;-0.03300900488095562;0.9432552419862095;1.0101103419731472
61.76638;1.05998078709071;0.9996929874514037;0.9432944459360338;0.01326482430439886;0.012514341377467724;1.060793308345608;1.0099566642528701;10.000562066083948;1.2503977272568976;0.03502207306614842;0.0350108462539861;0.9426385117195567;-0.03300900409850432;0.9432564814365335;1.0101084113051075
61.77638;1.0599796504943795;0.9996950936148454;0.9432949574767825;0.013264831955318643;0.012514361089180605;1.0607928440732604;1.0099562321789561;10.000579444558188;1.2503950472483154;0.03502205778495773;0.035010839255468856;0.9426404723073478;-0.03300900330755416;0.9432577411025633;1.0101065032214112
61.78638;1.0599784328483497;0.9996972408266883;0.9432954509276658;0.013264839692277772;0.01251438089454573;1.0607923659967682;1.0099557616003105;10.000596983403112;1.2503922882151934;0.03502203997808753;0.035010835544570816;0.9426424485156752;-0.03300900250743044;0.9432590229352955;1.0101046153650715
61.79638;1.0599771305528274;0.9996994246579042;0.943295930201683;0.013264847497651135;0.012514400785897531;1.0607918710323363;1.0099552566581167;10.000614687855578;1.2503894459387503;0.03502201974633331;0.03501083514151877;0.9426444370952191;-0.033009001698002735;0.9432603291940668;1.0101027453420692
61.80638;1.05997573984303;0.9997016400127928;0.9432963995967346;0.013264855347556212;0.01251442076663941;1.0607913577458845;1.009954721616291;10.000632554491155;1.2503865163669603;0.03502199724486808;0.035010838023552204;0.9426464350667185;-0.03300900087996216;0.9432616625134744;1.0101008904961495
61.81638;1.059974257254458;0.9997038812860665;0.9432968632205707;0.013264863223034972;0.012514440832483358;1.0607908267982749;1.0099541607106957;10.000650568740593;1.2503834956685187;0.035021972678450315;0.03501084411846673;0.9426484393568834;-0.033009000054767305;0.9432630258012399;1.0100990467971016
61.82638;1.0599726804669185;0.9997061424425099;0.9432973252891544;0.013264871110313362;0.012514460969745601;1.0607902798581705;1.0099535777896556;10.000668701187617;1.2503803808678873;0.03502194625878723;0.03501085330394503;0.9426504472656353;-0.03300899922427353;0.9432644215948214;1.0100972089119367
61.83638;1.0599710097036554;0.9997084168179633;0.943297791017956;0.013264878997568357;0.012514481165942951;1.0607897180300982;1.0099529759447625;10.000686905716169;1.2503771705012372;0.03502191816980207;0.03501086540819882;0.9426524567469259;-0.03300899839030145;0.9432658511534584;1.0100953711871006
61.84638;1.0599692486808043;0.9997106968532541;0.9432982665981644;0.013264886884797647;0.012514501417817245;1.0607891415840403;1.0099523575046652;10.000705122634537;1.250373864971211;0.03502188858053551;0.03501088023436761;0.9426544657920807;-0.03300899755436116;0.9432673143033333;1.0100935282316557
61.85638;1.0599674039545648;0.9997129745948059;0.9432987578625083;0.013264894794088893;0.0125145217336942;1.060788550707058;1.0099517243825982;10.000723281354752;1.2503704666571105;0.035021857672499074;0.035010897610186664;0.9426564718240613;-0.03300899671766582;0.9432688103713924;1.0100916753288354
61.86638;1.059965482920796;0.999715243093298;0.9432992690507186;0.013264902761582625;0.012514542130189541;1.0607879461345937;1.0099510784198438;10.000741301758932;1.25036697968453;0.035021825645848145;0.035010917419454286;0.9426584714485786;-0.033008995881286474;0.9432703390120744;1.0100898089487707
61.87638;1.0599634922199523;0.9997174970816842;0.9432998026390447;0.01326491082254011;0.01251456262419561;1.0607873292459844;1.009950421524916;10.000759099743401;1.2503634086471034;0.03502179270245537;0.03501093959491995;0.9426604603763014;-0.03300899504626151;0.9432718999899499;1.0100879264189924
61.88638;1.0599614376634288;0.9997197321395935;0.9433003594512676;0.013264919007509304;0.012514583225540736;1.0607867019068826;1.009949755573377;10.000776594419186;1.2503597566325928;0.03502175901471654;0.03501096409081456;0.9426624340209023;-0.03300899421375163;0.943273492651446;1.0100860249055774
61.89638;1.0599593247080046;0.9997219437069746;0.9433009388079631;0.013264927347581132;0.01251460393672897;1.0607860664879836;1.0099490823752464;10.000793708726096;1.2503560243938918;0.03502172470217977;0.03501099085276018;0.9426643883324364;-0.03300899338528112;0.9432751159347607;1.0100841011701034
61.90638;1.0599571584671756;0.9997241268265337;0.9433015394118722;0.013264935874413053;0.012514624760520553;1.060785425869772;1.0099484040532565;10.00081036665016;1.250352211293882;0.03502168982842942;0.035011019807273024;0.9426663197300137;-0.033008992562919295;0.9432767684610566;1.0100821520874699
61.91638;1.0599549433395794;0.9997262760469046;0.943302160467114;0.013264944613790621;0.012514645705440383;1.0607847831104968;1.0099477234564265;10.000826497400714;1.2503483167519172;0.03502165441423955;0.03501105088197503;0.9426682249016696;-0.03300899174913137;0.9432784480515746;1.01008017487326
61.92638;1.05995268238988;0.9997283854902116;0.9433028021792933;0.013264953583327074;0.012514666774552218;1.0607841410282988;1.009947044345079;10.000842045962585;1.2503443409563757;0.03502161846798063;0.03501108402600616;0.9426701010560419;-0.033008990946311705;0.9432801516528595;1.0100781671130907
61.93638;1.0599503770941059;0.9997304494571866;0.9433034655882745;0.013264962791418007;0.012514687943221853;1.0607835020287046;1.009946371753886;10.000856976901831;1.2503402852144418;0.03502158201397507;0.0350111191942467;0.9426719453962125;-0.03300899015638607;0.9432818765489356;1.0100761271851295
61.94638;1.0599480283030835;0.9997324629524981;0.9433041517754781;0.01326497223423623;0.012514709154955377;1.0607828682972849;1.009945711877736;10.00087126627876;1.2503361528326071;0.035021545091067946;0.03501115630407676;0.94267375371926;-0.03300898938060429;0.9432836213462611;1.010074054911345
61.95638;1.0599456373670804;0.9997344216310431;0.9433048607689191;0.013264981896821598;0.012514730345003795;1.0607822421660964;1.0099450705099595;10.000884893339107;1.25033194993509;0.03502150773237084;0.035011195201548724;0.9426755196118984;-0.0330089886195541;0.9432853856056755;1.0100719520485035
61.96638;1.0599432055309517;0.9997363213207241;0.9433055907698044;0.013264991757338208;0.0125147514655667;1.0607816260850027;1.0099444515657392;10.000897840120054;1.2503276849299354;0.03502146994473599;0.03501123567153102;0.9426772351352347;-0.03300898787340531;0.9432871691135595;1.0100698220653834
61.97638;1.0599407326624655;0.9997381575848535;0.9433063383284288;0.013265001791828324;0.012514772491568418;1.0607810220192793;1.0099438575016833;10.000910091973855;1.250323366906422;0.035021431704993194;0.035011277484763;0.9426788923427912;-0.033008987142072295;0.9432889711527375;1.0100676684182524
61.98638;1.059938217467349;0.999739926021215;0.9433070999011437;0.013265011982402607;0.012514793416771858;1.0607804311566773;1.0099432901749743;10.000921630799121;1.250319004891359;0.03502139299292373;0.03501132042131925;0.9426804840867817;-0.03300898642523215;0.9432907892730603;1.0100654923034875
61.99638;1.0599356586182422;0.9997416229363492;0.9433078736042052;0.01326502232866606;0.012514814252412907;1.0607798544913032;1.0099427505925684;10.000932428262313;1.250314608461163;0.03502135382098292;0.03501136425076338;0.9426820038223152;-0.0330089857224085;0.9432926184715203;1.0100632923519735
62.00638;1.0599330555974644;0.9997432453004539;0.9433086592528984;0.013265032851666669;0.012514835020476591;1.0607792933398752;1.0099422387065877;10.000942449892403;1.2503101883646652;0.035021314217071366;0.03501140870580966;0.9426834454859646;-0.03300898503304354;0.9432944518902526;1.0100610663561247
62.01638;1.0599304090908366;0.9997447902230447;0.9433094571583325;0.013265043584050243;0.012514855737527824;1.0607787489317604;1.0099417538183295;10.000951664378237;1.250305756783848;0.035021274199843945;0.03501145347376382;0.9426848036382983;-0.033008984356508675;0.943296281878041;1.0100588125640955
62.02638;1.0599277209610796;0.9997462547390485;0.9433102675426905;0.013265054558434547;0.012514876403909494;1.0607782215250472;1.0099412950364752;10.000960049798596;1.2503013271175956;0.03502123378467847;0.03501149821191462;0.942686073575739;-0.03300898369225946;0.9432980998813424;1.0100565296506931
62.03638;1.0599249937930462;0.9997476358909198;0.9433110905478551;0.01326506580322302;0.012514897005765595;1.0607777101421945;1.0099408619962775;10.000967597708428;1.2502969130964214;0.035021193008347044;0.03501154257467755;0.9426872517280398;-0.03300898304007009;0.9432998958749444;1.0100542164019188
62.04638;1.0599222300688214;0.999748930975357;0.9433119257112481;0.013265077343304552;0.012514917521270564;1.0607772133413396;1.0099404556011762;10.00097431363841;1.2502925279873358;0.035021151959035116;0.03501158624081444;0.9426883359830475;-0.033008982400044254;0.9433016587592824;1.0100518712027193
62.05638;1.0599194318172238;0.9997501377472815;0.9433127714177493;0.01326508920368531;0.012514937926629565;1.0607767301284214;1.0099400781077024;10.000980211444142;1.2502881841750608;0.035021110797528524;0.035011628939348234;0.9426893254437353;-0.03300898177245136;0.9433033779304426;1.0100494914415996
62.06638;1.0599166008743681;0.999751254606507;0.9433136255190299;0.013265101408681167;0.012514958197116966;1.0607762605249587;1.0099397329055426;10.000985305179679;1.2502838931223883;0.03502106974512284;0.035011670462046625;0.9426902203873457;-0.033008981157665845;0.9433050449265621;1.0100470738933507
62.07638;1.0599137384274173;0.9997522809660138;0.9433144866434905;0.013265113973936501;0.012514978299720468;1.0607758061058823;1.0099394245967932;10.000989602238842;1.2502796658156519;0.035021029047483304;0.0350117106611726;0.9426910226471366;-0.03300898055624357;0.9433066537240752;1.0100446160937253
62.08638;1.0599108441936453;0.9997532173288426;0.9433153546738826;0.01326512690639411;0.012514998189657962;1.060775369874081;1.0099391586430664;10.000993100643571;1.25027551323523;0.03502098896091483;0.03501174943842737;0.942691735264924;-0.033008979968954515;0.9433081999671653;1.0100421178120262
62.09638;1.0599079168023628;0.9997540648630507;0.9433162301175506;0.013265140219361406;0.012515017817562644;1.0607749551345091;1.0099389400270835;10.00099579412183;1.2502714463400249;0.03502094976386964;0.03501178671752794;0.9426923613220675;-0.03300897939665946;0.9433096802318222;1.0100395817430317
62.10638;1.059904954726676;0.9997548246444705;0.9433171135512072;0.013265153945611419;0.012515037137218698;1.0607745644767759;1.0099387723115847;10.000997681191796;1.2502674753965932;0.035020911752320846;0.03501182241823614;0.9426929031576399;-0.033008978840252334;0.9433110911894629;1.0100370128624392
62.11638;1.0599019565371712;0.9997554969807203;0.9433180055296305;0.013265168128240313;0.012515056104438115;1.0607742000346998;1.0099386577312077;10.000998770936675;1.2502636092716273;0.03502087521014478;0.03501185647663742;0.9426933623434187;-0.03300897830079043;0.9433124291149568;1.0100344170330537
62.12638;1.059898921000605;0.9997560816334181;0.9433189064848452;0.013265182795662273;0.012515074669452744;1.060773864936307;1.009938597293265;10.000999083782233;1.2502598554462456;0.03502084038561425;0.035011888884722446;0.9426937400533463;-0.033008977779343196;0.943313690637528;1.010031799939363
62.13638;1.059895847351764;0.9997565785726161;0.9433198164838605;0.013265197949964204;0.012515092773569603;1.0607735640294824;1.0099385905873972;10.000998645815715;1.2502562204975582;0.03502080749109601;0.035011919684007846;0.942694037319188;-0.03300897727651203;0.94331487376966;1.0100291665729948
62.14638;1.0598927353177663;0.9997569882310032;0.9433207347872019;0.013265213576553777;0.012515110354025886;1.060773302911974;1.0099386357117857;10.000997478650365;1.2502527106960537;0.035020776697023324;0.03501194895821564;0.942694254769588;-0.03300897679229699;0.9433159779209193;1.010026521042989
62.15638;1.0598895851167514;0.9997573116166909;0.9433216596351256;0.01326522965560415;0.012515127352122719;1.060773086682927;1.0099387297384321;10.000995595035786;1.2502493323735526;0.035020748105707544;0.03501197687217752;0.9426943926728573;-0.033008976326369524;0.9433170032121951;1.0100238669434793
62.16638;1.0598863977463675;0.999757550906941;0.943322588649051;0.013265246169422018;0.012515143720289421;1.0607729191094946;1.0099388693678781;10.000993001484849;1.2502460913087756;0.03502072174688262;0.03501200367394002;0.9426944517739103;-0.0330089758782464;0.9433179500583845;1.0100212082946705
62.17638;1.0598831753129692;0.9997577096957353;0.9433235192437212;0.01326526310708294;0.012515159425477655;1.0607728021031921;1.009939050957308;10.000989700503595;1.2502429917402902;0.035020697604227984;0.03501202961707729;0.9426944339316873;-0.03300897544725911;0.943318819130519;1.0100185501713566
62.18638;1.059879921191907;0.9997577921718305;0.943324448962496;0.013265280455397965;0.012515174449841534;1.0607727356648993;1.0099392706316548;10.000985694722056;1.2502400364233432;0.035020675613833485;0.03501205490471362;0.9426943420428338;-0.03300897503256551;0.9433196111007586;1.01001589822504
62.19638;1.0598766397108734;0.9997578020503988;0.943325375954944;0.0132652981851886;0.012515188789737564;1.0607727180175024;1.0099395249843317;10.000980995124536;1.2502372275557843;0.03502065563055294;0.035012079728394395;0.9426941794222806;-0.03300897463330103;0.9433203258852721;1.0100132573391045
62.20638;1.0598733354357632;0.9997577423370563;0.943326298801181;0.013265316254982482;0.012515202449938279;1.0607727460868894;1.0099398112807207;10.000975625933508;1.2502345674790396;0.03502063742288606;0.03501210431871453;0.9426939489864619;-0.03300897424867265;0.9433209619556292;1.0100106304770269
62.21638;1.0598700131616186;0.9997576160171485;0.9433272159133717;0.013265334623193402;0.012515215435647205;1.0607728163347634;1.0099401269171921;10.00096962182877;1.250232058314823;0.035020620701465055;0.03501212892043298;0.9426936527108466;-0.03300897387797543;0.9433215167160697;1.0100080187409086
62.22638;1.0598666783289061;0.9997574268610646;0.9433281258349389;0.013265353252045644;0.012515227749123744;1.0607729249764966;1.0099404687699172;10.000963019570307;1.2502297008510106;0.03502060515569514;0.0350121537471861;0.9426932914850296;-0.033008973520644705;0.943321987777935;1.0100054225723178
62.23638;1.0598633367503048;0.9997571796084421;0.94332902793082;0.013265372111181695;0.01251523939063415;1.0607730676295422;1.0099408326757455;10.00095584936952;1.2502274943164238;0.03502059048718571;0.035012178978590845;0.9426928653939066;-0.03300897317616998;0.9433223737493796;1.0100028432328678
62.24638;1.0598599944105906;0.9997568795485008;0.9433299220187944;0.013265391182447338;0.012515250357922114;1.0607732395422866;1.0099412133855719;10.000948133195989;1.2502254371666208;0.035020576412257594;0.035012204780780404;0.9426923742693205;-0.033008972843851056;0.9433226739113931;1.0100002840368536
62.25638;1.0598566578128836;0.9997565317897464;0.9433308076832264;0.013265410454289197;0.012515260639208008;1.060773436496287;1.009941605235398;10.000939889258868;1.2502235277017113;0.03502056262514937;0.03501223132982931;0.9426918182730947;-0.03300897252267402;0.9433228875708467;1.0099977507908258
62.26638;1.0598533342763605;0.9997561406148694;0.9433316850603305;0.0132654299148358;0.012515270203539028;1.060773655424967;1.009942002923418;10.000931131533186;1.2502217647812421;0.0350205487731255;0.0350122588297399;0.9426911982673244;-0.03300897221143919;0.943323013998545;1.0099952510195584
62.27638;1.059850031934744;0.9997557095125108;0.9433325563489751;0.013265449552523645;0.012515279002651925;1.0607738944437703;1.0099424016087843;10.000921861726479;1.2502201488492697;0.03502053448673962;0.03501228752156245;0.9426905155265245;-0.03300897190906296;0.9433230529505046;1.0099927926645447
62.28638;1.0598467588871403;0.9997552419196964;0.9433334258570084;0.013265469354677449;0.012515286991530964;1.060774152708137;1.0099427964601755;10.000912065475696;1.250218682382383;0.03502051942606036;0.035012317671324435;0.9426897710365072;-0.03300897161475633;0.9433230050595333;1.00999038306895
62.29638;1.0598435215800603;0.9997547419618307;0.9433342985590044;0.013265489305489219;0.012515294150989887;1.0607744301334414;1.009943182439847;10.00090171705373;1.2502173689572769;0.03502050329699339;0.035012349528491915;0.9426889649771487;-0.03300897132786385;0.9433228714577236;1.0099880282900158
62.30638;1.0598403240003147;0.9997542145950474;0.9433351788969355;0.013265509384859186;0.012515300491820765;1.060774726684351;1.0099435547215465;10.000890784208897;1.2502162113917137;0.035020485853785234;0.0350123833029064;0.9426880965611003;-0.03300897104774293;0.9433226533456293;1.0099857325867145
62.31638;1.0598371682244532;0.9997536650039587;0.9433360704523386;0.013265529562211291;0.012515306043502313;1.0607750415173178;1.0099439092797935;10.000879231377203;1.2502152104167532;0.0350204668962763;0.035012419184358635;0.9426871645376912;-0.03300897077407441;0.9433223526943455;1.0099834984133587
62.32638;1.0598340550200553;0.9997530975544321;0.9433369758854296;0.013265549795904953;0.012515310840746535;1.0607753728488858;1.0099442429227103;10.000867029254355;1.2502143639791796;0.03502044625679709;0.035012457358081506;0.9426861679359169;-0.033008970507183835;0.9433219730867932;1.0099813273522316
62.33638;1.0598309839898896;0.9997525150691193;0.9433378969205883;0.013265570042301184;0.012515314916218738;1.0607757190138274;1.0099445527162998;10.000854167763586;1.2502136672362778;0.03502042380050374;0.03501249799784937;0.94268510567051;-0.0330089702477453;0.943321519194037;1.0099792209426472
62.34638;1.0598279537082296;0.9997519190387455;0.9433388344371909;0.013265590262010274;0.012515318298939674;1.0607760798632708;1.0099448356630536;10.000840657756019;1.2502131141428916;0.035020399428844017;0.03501254125777686;0.9426839755171487;-0.03300896999606949;0.9433209957550835;1.009977180203325
62.35638;1.0598249621959617;0.9997513103846041;0.9433397888861141;0.013265610423309489;0.012515321011805238;1.0607764570501585;1.0099450891046506;10.000826519863756;1.2502126992784246;0.03502037304840522;0.03501258726692231;0.9426827744006133;-0.033008969751722995;0.9433204073877434;1.0099752049135264
62.36638;1.0598220081690162;0.9997506896554511;0.9433407610285178;0.013265630502899445;0.012515323072389886;1.0607768530311403;1.0099453109928407;10.000811771276643;1.2502124180244674;0.035020344544479214;0.03501263612138558;0.9426814996277618;-0.03300896951362162;0.94331975891814;1.0099732936642847
62.37638;1.059819092196;0.9997500564092058;0.9433417519501305;0.013265650478689082;0.012515324498937403;1.0607772701162712;1.0099454998494282;10.000796417245104;1.2502122659320956;0.03502031380897756;0.03501268788228111;0.9426801495167082;-0.03300896928014345;0.943319055462264;1.0099714442170455
62.38638;1.0598162161407954;0.9997494087861631;0.9433427622831801;0.013265670325424694;0.012515325312424698;1.0607777106122032;1.0099456554230954;10.00078045350532;1.2502122386822356;0.03502028078033789;0.035012742588157016;0.9426787236502621;-0.03300896904924411;0.9433183022589124;1.0099696540428427
62.39638;1.059813381852271;0.9997487439703417;0.9433437922164951;0.013265690019149722;0.01251532553537273;1.0607781773443021;1.0099457793667075;10.000763881141026;1.2502123323758036;0.03502024544577011;0.03501280027709837;0.9426772231509088;-0.033008968818807;0.9433175045035145;1.009967920755679
62.40638;1.059810591247617;0.9997480591655424;0.9433448423154691;0.01326570953885144;0.01251532518570013;1.060778673486605;1.0099458745987435;10.000746720905125;1.2502125438239033;0.035020207806091365;0.035012861015928085;0.9426756500546016;-0.033008968586924176;0.9433166673733326;1.0099662417380002
62.41638;1.0598078471710224;0.999747352156727;0.9433459135257669;0.013265728863762016;0.012515324262976801;1.06077920209392;1.0099459442761938;10.000729015150979;1.2502128711735798;0.0350201678333867;0.03501292492172601;0.9426740057752653;-0.03300896835193571;0.9433157966099661;1.0099646133102687
62.42638;1.0598051537239943;0.9997466207399619;0.9433470061287217;0.013265747974170048;0.012515322743933074;1.060779766101037;1.0099459911794326;10.000710819402554;1.2502133139335971;0.03502012547670512;0.03501299214998228;0.9426722904434769;-0.03300896811257605;0.943314899370182;1.0099630304692524
62.43638;1.0598025165757918;0.9997458615808316;0.943348118817394;0.013265766853938722;0.012515320595188707;1.0607803688206434;1.009946016805894;10.000692191528163;1.2502138715264484;0.0350200807094722;0.035013062848869854;0.9426705035749788;-0.03300896786815194;0.9433139843530295;1.0099614875222036
62.44638;1.0597999432295024;0.9997450702847276;0.9433492488535474;0.013265785489701707;0.012515317787492394;1.0607810142516587;1.009946020740425;10.000673185442903;1.2502145421363962;0.03502003353987967;0.035013137098693234;0.9426686447551396;-0.03300896761847572;0.9433130609164049;1.0099599792165452
62.45638;1.0597974424694498;0.999744243109909;0.9433503933109351;0.013265803869758265;0.012515314299802979;1.0607817067281937;1.0099460014432387;10.000653851893487;1.2502153229908284;0.03501998398058458;0.035013214865731994;0.9426667142217595;-0.03300896736376409;0.9433121379162656;1.0099585017130401
62.46638;1.059795023391788;0.9997433784054592;0.9433515501279897;0.013265821985897909;0.012515310116511476;1.0607824505231662;1.0099459574715925;10.000634239769573;1.250216210369351;0.035019932040525746;0.035013295994938715;0.9426647132407074;-0.03300896710454293;0.9433112231959042;1.0099570528702828
62.47638;1.0597926948531011;0.9997424764765739;0.9433527180071037;0.013265839833294747;0.012515305221310564;1.0607832493925895;1.0099458875467724;10.000614391321264;1.250217198843098;0.03501987774793102;0.0350133802333511;0.9426626437106241;-0.03300896684145295;0.9433103237371564;1.0099556318873262
62.48638;1.0597904653142425;0.9997415385707359;0.9433538956423178;0.013265857404473613;0.012515299587043002;1.0607841056919631;1.0099457898903463;10.000594339307199;1.2502182812884206;0.03501982116919464;0.035013467257197686;0.9426605082174365;-0.033008966575207216;0.9433094456161574;1.0099542387960583
62.49638;1.0597883428196253;0.9997405661736378;0.9433550808436487;0.013265874682713676;0.012515293170493769;1.0607850201318696;1.009945661720523;10.000574112208318;1.2502194496770833;0.03501976238682269;0.03501355669043511;0.9426583108886178;-0.033008966306679655;0.9433085934576622;1.00995287468104
62.50638;1.0597863349975545;0.9997395610611102;0.9433562697992232;0.013265891645894123;0.01251528592509183;1.060785992244234;1.0099454987506942;10.000553738587731;1.2502206954575021;0.035019701452572376;0.03501364811993682;0.9426560573554217;-0.03300896603684464;0.9433077698356915;1.0099515428280277
62.51638;1.0597844488474062;0.9997385253911975;0.9433574569203221;0.013265908279832825;0.012515277820799328;1.06078702053715;1.0099452953621408;10.000533249515298;1.2502220092808782;0.03501963838223635;0.03501374110954536;0.9426537536901124;-0.033008965766696534;0.9433069754731518;1.0099502491094114
62.52638;1.0597826906764307;0.9997374612680543;0.9433586356589986;0.013265924585004737;0.012515268844811184;1.0607881028193489;1.0099450459410528;10.000512685262686;1.2502233805865328;0.035019573189172544;0.03501383521696047;0.9426514056094804;-0.03300896549732817;0.9433062107133083;1.009949000789345
62.53638;1.0597810662680491;0.9997363704640544;0.9433597995277964;0.013265940566247077;0.012515258985040164;1.0607892367182319;1.0099447459642052;10.000492099534448;1.250224797555138;0.03501950592175317;0.03501393001937984;0.9426490180918792;-0.0330089652300387;0.943305476828221;1.0099478053379185
62.54638;1.059779580503413;0.9997352546061724;0.9433609421038232;0.013265956210722829;0.012515248221974189;1.0607904194120477;1.0099443921163473;10.000471555476096;1.2502262474744592;0.035019436709704276;0.035014025133860927;0.9426465950549404;-0.03300896496634558;0.9433047756423145;1.0099466702378666
62.55638;1.0597782370597197;0.9997341149516279;0.9433620567536908;0.013265971477117904;0.012515236534336952;1.0607916469650875;1.0099439824647538;10.000451119429222;1.2502277174947851;0.03501936577886529;0.03501412022041281;0.9426441393156058;-0.033008964707903314;0.9433041082280675;1.0099456033541963
62.56638;1.059777038828336;0.9997329517891702;0.9433631367972702;0.013265986309262045;0.01251522390712758;1.060792914041686;1.0099435170324125;10.000430855414704;1.2502291955465603;0.03501929340758012;0.03501421497232304;0.9426416527302675;-0.03300896445637278;0.943303473834131;1.0099446130751386
62.57638;1.0597759878924564;0.9997317649080075;0.9433641750643769;0.013266000653875535;0.012515210340718872;1.0607942139540116;1.0099429977786323;10.000410820581205;1.2502306709188749;0.03501921988568892;0.03501430909815159;0.9426391362651857;-0.03300896421335928;0.9433028695004712;1.009943707476384
62.58638;1.059775084902372;0.9997305550903735;0.9433651631550917;0.01326601446794702;0.012515195860556643;1.0607955389952413;1.0099424280011835;10.000391067034952;1.250232134245875;0.035019145490448475;0.03501440231899555;0.9426365902573574;-0.03300896398048321;0.9433022907055216;1.009942892733165
62.59638;1.0597743285432988;0.9997293246962063;0.9433660919515889;0.01326602772006808;0.01251518051959425;1.060796880981285;1.009941812138001;10.000371649287802;1.2502335768375612;0.03501907044693513;0.035014494402751416;0.9426340148517289;-0.033008963759420556;0.9433017324955043;1.0099421720244022
62.60638;1.0597737150795992;0.9997280771315594;0.9433669529670542;0.013266040382951594;0.012515164391899028;1.0607982317981952;1.009941155694728;10.000352628703054;1.2502349902201484;0.03501899490812991;0.03501458518974787;0.942631410221945;-0.03300896355192363;0.9433011902269856;1.009941545952638
62.61638;1.0597732384407228;0.9997268166915539;0.9433677389437275;0.01326605241991868;0.012515147560914177;1.0607995840293636;1.0099404648735721;10.000334076191452;1.2502363669144858;0.03501891899486705;0.03501467455929117;0.942628776725959;-0.033008963359951;0.9433006600401982;1.0099410140432221
62.62638;1.0597728910358792;0.9997255486181396;0.9433684436316824;0.013266063782885541;0.012515130108000792;1.0608009315840286;1.0099397461205604;10.000316076027739;1.2502377015179058;0.035018842857651555;0.03501476237675512;0.9426261153719019;-0.033008963185618544;0.9433001393067015;1.0099405761033164
62.63638;1.059772664545991;0.9997242784077914;0.9433690613915237;0.013266074425934443;0.012515112111190349;1.060802269902728;1.0099390052505623;10.000298721559302;1.2502389908168372;0.03501876669825575;0.035014848480419095;0.942623428267818;-0.03300896303090477;0.9432996265308707;1.0099402327867593
62.64638;1.0597725505321154;0.9997230110283517;0.9433695865294923;0.01326608432053547;0.012515093654448481;1.060803595939876;1.0099382465595954;10.000282101799176;1.2502402332064875;0.035018690745238175;0.03501493270717764;0.9426207186298644;-0.033008962897519145;0.9432991204563835;1.0099399853389246
62.65638;1.059772541105478;0.9997217510068669;0.9433700129285583;0.013266093462922457;0.012515074833253984;1.0608049083569238;1.0099374731463808;10.00026629433598;1.2502414274656182;0.0350186152193538;0.03501501492420806;0.9426179904641753;-0.03300896278696322;0.943298619595164;1.0099398348279442
62.66638;1.0597726296515817;0.9997205028671023;0.943370334647311;0.013266101868915114;0.012515055748290909;1.0608062071021114;1.0099366877018985;10.000251368636905;1.2502425711466887;0.03501854031553378;0.03501509504385726;0.9426152480287366;-0.03300896270056817;0.9432981232866584;1.009939780983541
62.67638;1.0597728114602891;0.9997192712520061;0.9433705465664028;0.013266109561113158;0.0125150364950722;1.0608074917876702;1.009935892394375;10.000237386197774;1.2502436605439669;0.035018466201903964;0.03501517301403371;0.942612495337168;-0.03300896263949844;0.9432976329071099;1.0099398210618462
62.68638;1.0597730839655324;0.999718061085697;0.9433706442222272;0.01326611656498691;0.012515017160901252;1.0608087605232173;1.0099350888900283;10.00022439739584;1.2502446926445219;0.03501839301916736;0.03501524879145487;0.9426097363818534;-0.03300896260473105;0.9432971511972421;1.0099399496250732
62.69638;1.059773446505313;0.9997168775271293;0.9433706233355021;0.013266122912771168;0.012514997829314027;1.0608100107958631;1.0099342791656236;10.000212448990602;1.2502456666367847;0.03501832088023032;0.03501532232778088;0.9426069756717078;-0.03300896259707735;0.9432966805143299;1.0099401592223618
62.70638;1.0597738994570765;0.9997157251402785;0.9433704802669985;0.01326612863979509;0.012514978579797302;1.0608112410663315;1.0099334655027203;10.000201597478577;1.2502465834617136;0.035018249869580895;0.03501539357475133;0.9426042181043249;-0.03300896261721854;0.9432962220731662;1.0099404412203234
62.71638;1.0597744429228062;0.9997146074068897;0.943370213465913;0.01326613377551789;0.012514959478456645;1.060812450879875;1.0099326495236396;10.000191908880842;1.2502474439484323;0.035018180026049686;0.03501546248089527;0.9426014685899889;-0.03300896266561146;0.9432957760918039;1.0099407865254233
62.72638;1.0597750757345412;0.9997135275428701;0.9433698240439736;0.013266138340604397;0.01251494056998442;1.060813640144508;1.009931831785078;10.000183446643339;1.2502482473061214;0.03501811131780616;0.03501552898583478;0.9425987316037068;-0.033008962742468;0.9432953419921919;1.009941186267314
62.73638;1.0597757948335815;0.9997124893768148;0.9433693150433465;0.01326614234935579;0.012514921878297594;1.0608148092320928;1.0099310124772123;10.000176264127573;1.2502489912331916;0.03501804364817179;0.03501559303386063;0.942596010702358;-0.03300896284791293;0.943294918708127;1.00994163224504
62.74638;1.0597765949504896;0.9997114971217532;0.94336869061346;0.01326614581030852;0.012514903411700149;1.0608159589730641;1.0099301925150086;10.00017040206984;1.2502496725243557;0.035017976906933056;0.03501565458520153;0.9425933092314968;-0.033008962982031105;0.9432945049741276;1.00994211708358
62.75638;1.0597774692015296;0.9997105545416216;0.9433679550712545;0.01326614872087576;0.012514885165413454;1.060817089804652;1.0099293738602575;10.000165885584913;1.250250287654443;0.03501791101299744;0.035015713601298584;0.9425906317138731;-0.03300896314477912;0.9432940994149882;1.0099426342540159
62.76638;1.0597784106886399;0.9997096643983393;0.9433671122300467;0.013266151060983226;0.012514867126486562;1.0608182011730987;1.0099285595120313;10.000162724347634;1.2502508339985603;0.035017845907097105;0.03501577003965607;0.9425879840753076;-0.033008963335976874;0.9432937003979335;1.0099431777408987
62.77638;1.0597794139338221;0.9997088286710738;0.9433661659781276;0.013266152788619319;0.012514849286693368;1.0608192913027077;1.009927754108591;10.00016091769878;1.2502513106592013;0.03501778153020575;0.03501582388706844;0.942585372988314;-0.03300896355544183;0.9432933055659221;1.0099437415129204
62.78638;1.0597804749707072;0.9997080492153603;0.9433651209246686;0.013266153836458823;0.01251483165102454;1.0608203571309587;1.0099269642345698;10.00016045714068;1.250251717883192;0.035017717817261824;0.03501587517562863;0.9425828054021743;-0.03300896380309487;0.9432929116668047;1.0099443194177353
62.79638;1.0597815905578796;0.9997073280643669;0.9433639819362616;0.013266154121000236;0.012514814230905846;1.0608213945070548;1.0099261975577094;10.0001613241202;1.250252056327119;0.03501765470241754;0.03501592393876939;0.9425802881566641;-0.033008964078765655;0.9432925152108;1.009944905515988
62.80638;1.0597827575401066;0.9997066674448968;0.9433627535833656;0.013266153560063925;0.01251479702755716;1.0608223980840552;1.0099254615170237;10.00016349339014;1.2502523278686841;0.03501759212668979;0.035015970167167114;0.942577827906246;-0.03300896438181658;0.9432921134942338;1.0099454949612743
62.81638;1.0597839726680298;0.9997060699507424;0.9433614401196946;0.01326615207611366;0.012514780020407708;1.060823361410577;1.0099247628510448;10.000166936219655;1.2502525370545383;0.0350175300372901;0.0350160138306753;0.942575431944387;-0.03300896471103223;0.9432917055139151;1.0099460850950999
62.82638;1.059785232684943;0.9997055388373068;0.9433600453951562;0.01326614958781057;0.012514763172022053;1.0608242779500574;1.0099241077198335;10.000171609504637;1.2502526912533654;0.035017468385993636;0.0350160549309699;0.9425731089466248;-0.03300896506483015;0.9432912925477096;1.0099466754920332
62.83638;1.05978653416059;0.9997050779375612;0.9433585724272959;0.013266146010231605;0.01251474644354642;1.0608251420651995;1.009923501368239;10.000177444331522;1.2502527996234776;0.03501740714239789;0.03501609351430303;0.942570868514028;-0.03300896544144182;0.9432908783681198;1.009947267464101
62.84638;1.0597878731065846;0.9997046907231997;0.9433570230922071;0.01326614126890367;0.012514729807161382;1.0608259496553163;1.0099229480006562;10.000184353502524;1.2502528715893206;0.035017346299744685;0.03501612965122676;0.9425687200552022;-0.03300896583898242;0.9432904691722116;1.0099478637228776
62.85638;1.0597892447708972;0.9997043791143967;0.9433553984591482;0.013266135311003817;0.012514713248917385;1.0608266984796184;1.009922451381579;10.00019225198352;1.2502529154872701;0.03501728584275168;0.03501616341979647;0.9425666717696612;-0.033008966255602026;0.9432900727284363;1.0099484672712686
62.86638;1.0597906434423134;0.9997041430471514;0.9433536994873197;0.013266128104002453;0.012514696766246114;1.0608273875147483;1.0099220152597794;10.000201069470906;1.2502529382616434;0.035017225720144055;0.03501619488610988;0.9425647302047949;-0.03300896668961665;0.9432896969359643;1.009949080591815
62.87638;1.0597920625245398;0.9997039808229397;0.9433519273950216;0.013266119634922633;0.01251468037219841;1.0608280162877262;1.0099216433317828;10.000210747546486;1.2502529454209421;0.03501716586574932;0.03501622407656717;0.9425629006692018;-0.03300896713947816;0.9432893487100198;1.0099497063393283
62.88638;1.0597934955922652;0.9997038899157125;0.943350083792557;0.013266109912626788;0.012514664102871643;1.0608285849718502;1.0099213390322075;10.00022123115161;1.2502529401434153;0.0350171062337248;0.03501625097811386;0.9425611880559582;-0.03300896760373106;0.9432890328618393;1.0099503482214112
