time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.89638;1.0597949376172116;0.9997038680978703;0.9433481711443723;0.01326609896316198;0.012514648008659163;1.0608290942598855;1.0099211053829942;10.000232459534256;1.2502529225524108;0.03501704682076443;0.03501627557974078;0.9425595974215935;-0.03300896808098939;0.9432887512023095;1.009951011243167
62.90638;1.0597963849231855;0.9997039141059388;0.9433461930925111;0.013266086822541283;0.012514632130641247;1.0608295446237928;1.0099209448104045;10.000244361484098;1.2502528906009347;0.03501698767935366;0.03501629789073785;0.942558134023017;-0.03300896856991524;0.9432885030997847;1.0099517011103059
62.91638;1.0597978345433448;0.9997040270470167;0.9433441540041325;0.01326607352938327;0.012514616485962358;1.0608299356544912;1.0099208584496162;10.000256863447653;1.2502528418481362;0.0350169289182586;0.035016317926874735;0.9425568029256796;-0.03300896906928663;0.9432882866897134;1.0099524228528574
62.92638;1.0597992843766157;0.9997042052418775;0.9433420584089465;0.01326605911746868;0.012514601073953672;1.0608302662561078;1.0099208454026358;10.000269900763533;1.2502527743261909;0.035016870687793786;0.03501633573342617;0.9425556084317094;-0.033008969578145496;0.9432880993168261;1.0099531798166888
62.93638;1.059800733392861;0.9997044459268121;0.9433399106298224;0.013266043617350995;0.012514585894051893;1.0608305354221221;1.0099209027578733;10.000283418756407;1.2502526866789248;0.03501681314805372;0.03501635140863888;0.9425545535681271;-0.033008970095944744;0.943287937607913;1.009953973922865
62.94638;1.059802180734453;0.9997047460772018;0.9433377143732622;0.01326602706443208;0.012514570959330267;1.0608307426288461;1.0099210261774056;10.000297367501426;1.2502525785036416;0.035016756431324;0.03501636505863325;0.9425536399869381;-0.03300897062248589;0.9432877976994204;1.009954806814592
62.95638;1.0598036246787583;0.9997051033493295;0.9433354729563604;0.01326600950640221;0.012514556297153588;1.0608308876489638;1.0099212105957973;10.00031169401269;1.250252450378301;0.03501670062763918;0.035016376737767516;0.9425528681921429;-0.03300897115764888;0.9432876755322548;1.0099556807806847
62.96638;1.0598050627596252;0.9997055163745661;0.9433331899845445;0.013265991007508743;0.012514541945258867;1.060830970061079;1.0099214507859768;10.000326336433394;1.2502523036682325;0.035016645788848375;0.03501638644184417;0.9425522378244928;-0.03300897170129624;0.9432875671742776;1.0099565987546655
62.97638;1.059806492552436;0.9997059847115859;0.9433308693531014;0.013265971639806909;0.012514527950951001;1.0608309892145025;1.0099217418297082;10.000341229330306;1.2502521410657035;0.03501659191681853;0.0350163941350933;0.9425517480910139;-0.03300897225327587;0.9432874689488812;1.00995756325986
62.98638;1.0598079117595163;0.9997065089273033;0.943328514997279;0.013265951466359878;0.012514514370062057;1.060830945178404;1.0099220796568906;10.00035631503541;1.2502519674086654;0.03501653894386591;0.0350163997712091;0.9425513979776999;-0.03300897281322105;0.9432873776108804;1.0099585752290188
62.99638;1.0598093175779535;0.9997070904505669;0.9433261307471318;0.013265930537617945;0.01251450126073078;1.0608308396878103;1.009922461327264;10.000371548810627;1.2502517897206562;0.03501648673511471;0.03501640330095982;0.9425511858003093;-0.0330089733803884;0.9432872905323917;1.0099596342913209
63.00638;1.0598107066387237;0.9997077307984318;0.9433237198092905;0.01326590890387826;0.01251448866986626;1.0608306760934267;1.0099228848077881;10.000386897313485;1.2502516163313753;0.0350164351066171;0.03501640467060428;0.9425511088422617;-0.033008973953712904;0.9432872049373102;1.0099607399318005
63.01638;1.0598120755935108;0.999708430618868;0.9433212848605949;0.013265886629465753;0.01251447662264667;1.060830458743261;1.0099233483667704;10.000402333782105;1.2502514552867765;0.03501638385015534;0.03501640382270477;0.9425511640386742;-0.033008974531912226;0.9432871166407146;1.0099618915341573
63.02638;1.059813421377507;0.9997091893394146;0.94331882928;0.01326586379312665;0.012514465124070536;1.0608301927988752;1.0099238494902139;10.00041783154755;1.2502513129326773;0.03501633276722261;0.035016400716339095;0.9425513489710912;-0.03300897511354044;0.9432870198167176;1.0099630876070018
63.03638;1.0598147411822345;0.9997100055864189;0.9433163580212903;0.013265840473724203;0.01251445416432275;1.0608298844702382;1.0099243839369203;10.000433362506525;1.250251193531478;0.03501628168751491;0.03501639534243175;0.9425516620555829;-0.03300897569701075;0.9432869082012231;1.009964325431382
63.04638;1.0598160325420791;0.9997108777295635;0.9433138773981103;0.01326581673997163;0.012514443726399052;1.0608295408044617;1.0099249459974096;10.000448904494197;1.2502510992356328;0.03501623045654913;0.035016387698648815;0.942552102384816;-0.033008976280638695;0.9432867769318622;1.0099656009860196
63.05638;1.0598172931713892;0.9997118043857065;0.9433113944188934;0.013265792651862188;0.012514433795799371;1.0608291691178264;1.0099255292776865;10.000464449064946;1.2502510303443146;0.03501617891687334;0.03501637776020604;0.9425526695457921;-0.03300897686275078;0.9432866236930231;1.0099669094312964
63.06638;1.0598185205483996;0.9997127850277254;0.9433089159233871;0.013265768266247598;0.012514424361648128;1.0608287767988558;1.0099261267175184;10.00048000000438;1.2502509865396847;0.035016126896418594;0.03501636548916378;0.9425533629643226;-0.03300897744175833;0.9432864484523061;1.0099682463957662
63.07638;1.059819712258343;0.9997138200950338;0.9433064478903086;0.013265743642787335;0.012514415410980695;1.0608283713445494;1.0099267303301644;10.000495566985098;1.2502509683911929;0.03501607420488698;0.035016350856406045;0.9425541811453074;-0.033008978016027306;0.9432862522001335;1.009969608809684
63.08638;1.0598208668727602;0.9997149104215223;0.94330399543297;0.013265718845962761;0.012514406925864236;1.0608279602817918;1.0099273318120092;10.00051116298802;1.250250978013125;0.03501602064021126;0.03501633384824635;0.9425551215501098;-0.033008978583757016;0.9432860357037828;1.0099709944857023
63.09638;1.059821983960185;0.9997160567989576;0.943301562736573;0.013265693944355055;0.012514398887054322;1.0608275511268277;1.0099279238633905;10.000526802772407;1.2502510187495646;0.035015966008869547;0.03501631445544325;0.9425561813585535;-0.03300897914313382;0.9432857990097282;1.0099724007941178
63.10638;1.0598230636062376;0.9997172600826171;0.9432991527943372;0.01326566901028827;0.012514391280732994;1.0608271509886527;1.0099285009598062;10.000542500828763;1.250251094243743;0.0350159101631831;0.03501629265796117;0.9425573584858069;-0.03300897969256139;0.9432855418111591;1.0099738236969358
63.11638;1.059824106329408;0.9997185209603966;0.9432967679117403;0.013265644112003544;0.012514384099536103;1.0608267657672983;1.0099290593421626;10.000558271527517;1.2502512070234393;0.03501585302726069;0.03501626843972199;0.9425586515699216;-0.03300898023071655;0.9432852642726363;1.0099752582564778
63.12638;1.0598251127152043;0.9997198389846557;0.9432944102672345;0.013265619303334572;0.012514377339527077;1.0608263999845429;1.0099295969905582;10.000574125926398;1.2502513574756509;0.035015794588479476;0.03501624182104877;0.9425600589714466;-0.03300898075645435;0.9432849675355123;1.0099766995551476
63.13638;1.0598260822849581;0.9997212121463136;0.943292081550743;0.013265594623526672;0.012514371005766797;1.060826057168544;1.0099301131007612;10.000590064505792;1.250251544385945;0.03501573488421889;0.0350162128602752;0.9425615783047908;-0.03300898126877483;0.9432846538111299;1.009978143129674
63.14638;1.0598270126563536;0.9997226375196181;0.9432897826912875;0.013265570097404655;0.012514365119624919;1.0608257402192303;1.009930606503347;10.00060607611606;1.250251765835333;0.035015674016199136;0.035016181638757686;0.9425632069754095;-0.03300898176691009;0.9432843263203211;1.009979585887647
63.15638;1.0598279001413966;0.9997241120886101;0.9432875143248114;0.013265545731028597;0.01251435970751402;1.0608254516819227;1.0099310739684133;10.000622142948155;1.2502520187524484;0.03501561216571036;0.03501614825707669;0.9425649429994066;-0.033008982250415625;0.9432839888005445;1.0099810270354905
63.16638;1.0598287409279332;0.9997256330755959;0.9432852769670661;0.013265521514994225;0.012514354782912048;1.0608251934259745;1.0099315098138677;10.000638241319628;1.2502522986380393;0.03501554957781909;0.0350161128281476;0.9425667854756214;-0.03300898271927805;0.9432836447049103;1.0099824671019826
63.17638;1.0598295316189041;0.9997271975414809;0.9432830706659233;0.013265497429445787;0.012514350342336328;1.0608249660640514;1.0099319072991644;10.00065434031034;1.2502526008966466;0.035015486546075614;0.03501607546475874;0.942568733889244;-0.03300898317397118;0.9432832966282639;1.0099839060181706
63.18638;1.0598302696004644;0.999728801773949;0.9432808952237607;0.013265473441144185;0.012514346370802102;1.060824768992957;1.0099322604284175;10.000670404391858;1.2502529220666143;0.035015423407040294;0.035016036276145766;0.9425707864867799;-0.03300898361537211;0.9432829460707955;1.009985343075173
63.19638;1.0598309535741708;0.999730441104426;0.9432787509702686;0.013265449508792411;0.012514342853630699;1.0608246009263511;1.0099325644958668;10.000686394488907;1.2502532598187404;0.035015360505830546;0.03501599537282297;0.9425729397110085;-0.033008984044689604;0.9432825934692343;1.0099867781908742
63.20638;1.0598315838379437;0.9997321100746482;0.9432766391615942;0.013265425606775549;0.012514339789430758;1.060824460366705;1.0099328155384464;10.000702265828158;1.250253612371894;0.03501529815129303;0.035015952872482416;0.9425751893723175;-0.03300898446347127;0.9432822383545629;1.0099882118132413
63.21638;1.0598321621430753;0.9997338028033698;0.9432745618117144;0.01326540174831529;0.012514337188747929;1.0608243460023246;1.0099330102197686;10.000717972151334;1.250253977899608;0.03501523660628265;0.03501590890698682;0.9425775316170045;-0.03300898487346694;0.943281879620277;1.0099896435006963
63.22638;1.0598326913881222;0.9997355134677629;0.943272521216414;0.013265377987002117;0.012514335059588289;1.0608242574033224;1.009933146761923;10.00073347668684;1.2502543544545435;0.03501517610764128;0.03501586361264532;0.9425799622247226;-0.033008985276254135;0.9432815161200939;1.0099910711033309
63.23638;1.0598331755068804;0.9997372368769926;0.94327051951771;0.013265354397742745;0.012514333397299984;1.0608241957912943;1.0099332256873792;10.000748756572674;1.250254740192803;0.035015116891334575;0.03501581709418222;0.9425824756345118;-0.033008985672981876;0.9432811470877056;1.0099924914685101
63.24638;1.0598336195564366;0.9997389690003131;0.9432685581997785;0.013265331054677898;0.012514332186281684;1.0608241647260295;1.009933249589704;10.000763797452365;1.2502551333451903;0.03501505920659094;0.035015769409495814;0.9425850655175834;-0.03300898606444357;0.94328077172879;1.0099939020083597
63.25638;1.0598340298456317;0.9997407069980828;0.943266637324367;0.013265308020183273;0.012514331409275456;1.0608241703019463;1.0099332226212094;10.000778588055438;1.250255532288906;0.03501500330740896;0.03501572059646158;0.9425877259638636;-0.03300898645119442;0.9432803885935963;1.009995301419506
63.26638;1.0598344135681659;0.9997424487158857;0.9432647557029447;0.013265285348394596;0.012514331055611795;1.0608242197015154;1.0099331500071322;10.000793118973109;1.2502559356016472;0.035014949416937884;0.035015670689234155;0.9425904513433353;-0.03300898683352396;0.9432799956088186;1.0099966886822602
63.27638;1.0598347780506487;0.9997441922506836;0.943262912176131;0.013265263094223967;0.012514331115734583;1.06082431915146;1.0099330373183562;10.000807382444702;1.2502563415277417;0.03501489767850549;0.035015619710440316;0.942593235300829;-0.0330089872114337;0.9432795905546377;1.0099980617577289
63.28638;1.0598351307152851;0.9997459359908778;0.9432611059847982;0.01326524131579117;0.012514331566415578;1.0608244731321794;1.0099328898891864;10.000821367741409;1.250256747699368;0.035014848130303367;0.035015567686197104;0.942596070807581;-0.03300898758475952;0.943279171174997;1.0099994177498808
63.29638;1.0598354792030529;0.9997476784666944;0.9432593361260877;0.01326522007219385;0.012514332365716403;1.060824684412093;1.0099327131008002;10.000835056295378;1.2502571518599452;0.03501480072639892;0.035015514676586715;0.9425989513472461;-0.03300898795319703;0.94327873485483;1.0100007537192708
63.30638;1.0598358303914481;0.999749417446775;0.9432576012338505;0.0132651994264577;0.012514333457206222;1.0608249545671837;1.0099325129947592;10.000848428434804;1.2502575521829553;0.03501475537488409;0.03501546077769717;0.9426018714553783;-0.03300898831604812;0.9432782783131751;1.0100020665493987
63.31638;1.059836189426734;0.9997511492050973;0.9432558997476328;0.013265179458123416;0.01251433477300101;1.060825284844651;1.0099322959638242;10.000861475539837;1.2502579464683559;0.03501471195191566;0.03501540611220745;0.942604825962882;-0.03300898867214398;0.9432777972406196;1.0100033527574144
63.32638;1.059836559931423;0.9997528689590562;0.9432542295746777;0.013265160272295967;0.012514336235590806;1.060825676293718;1.009932068011005;10.000874204318823;1.2502583317977534;0.03501467031332093;0.035015350824665135;0.9426078093663636;-0.033008989020229786;0.9432772862884221;1.0100046094767103
63.33638;1.0598369445101181;0.9997545718492217;0.9432525878008208;0.013265141990607925;0.012514337759979772;1.0608261294169283;1.009931834737466;10.000886632199746;1.250258705043496;0.03501463034198057;0.03501529505661782;0.9426108158328977;-0.03300898935938383;0.9432767402169971;1.0100058354311334
63.34638;1.0598373451582472;0.9997562530665761;0.9432509711251716;0.013265124737070439;0.012514339262383416;1.0608266445197814;1.0099316014455135;10.000898775923533;1.2502590629319392;0.03501459198995537;0.03501523891271393;0.9426138387937036;-0.03300898968914159;0.9432761552651255;1.0100070304925386
63.35638;1.0598377638183936;0.9997579072546936;0.9432493767284509;0.013265108634206109;0.012514340676893611;1.0608272223517319;1.0099313726346213;10.000910643134015;1.2502594015766213;0.03501455526121659;0.03501518244804667;0.942616870626759;-0.033008990009478045;0.9432755294040132;1.0100081945982007
63.36638;1.0598382025213462;0.9997595286188882;0.9432478028058681;0.013265093804430927;0.012514341964032557;1.0608278639572364;1.0099311516574492;10.000922236433796;1.25025971652231;0.03501452015858329;0.035015125679646784;0.942619903545447;-0.03300899032078516;0.943274862027577;1.0100093271257482
63.37638;1.0598386629546928;0.9997611120710582;0.9432462482266085;0.013265080366353488;0.012514343104895085;1.0608285701441722;1.0099309409683406;10.000933560525109;1.250260003343473;0.03501448664726276;0.0350150686071629;0.9426229310083758;-0.03300899062381281;0.9432741537499495;1.01001042674662
63.38638;1.059839146316869;0.9997626542880798;0.9432447114627416;0.013265068425234068;0.0125143440912451;1.060829341469241;1.0099307422139807;10.000944622952606;1.2502602579148663;0.03501445465112927;0.03501501122637539;0.9426259485883235;-0.03300899091953636;0.9432734060880685;1.0100114919371634
63.39638;1.059839653841583;0.9997641537858071;0.9432431895074143;0.01326505806800078;0.012514344921002014;1.0608301784693062;1.0099305558622187;10.000955431047535;1.250260476205288;0.03501442407708882;0.03501495353284446;0.9426289540835625;-0.03300899120888614;0.9432726210627894;1.0100125215038713
63.40638;1.0598401870713223;0.9997656104801189;0.9432416777088066;0.013265049365278898;0.012514345601429723;1.0608310818945659;1.0099303808352276;10.000965987548252;1.2502606541209789;0.03501439484860258;0.03501489552140351;0.9426319472304621;-0.0330089914924596;0.943271800901776;1.0100135139992463
63.41638;1.0598407472688351;0.9997670253983447;0.9432401705592894;0.013265042373589634;0.012514346151771877;1.0608320529761428;1.0099302145498186;10.00097628540276;1.250260787766712;0.03501436690745592;0.03501483719058423;0.9426349296987977;-0.03300899177048965;0.9432709479723342;1.0100144670215319
63.42638;1.0598413349018347;0.9997684000591816;0.9432386624974959;0.013265037136247056;0.01251434659857002;1.0608330932232999;1.009930053544812;10.000986304991407;1.250260874120713;0.03501434017664287;0.035014778553200544;0.9426379053943263;-0.033008992043054027;0.9432700650054444;1.0100153774628593
63.43638;1.0598419498159042;0.9997697351019049;0.9432371485581227;0.013265033684073248;0.012514346966031329;1.0608342039528258;1.0099298943460007;10.000996017595376;1.2502609115861107;0.035014314529427555;0.03501471964672694;0.9426408800122296;-0.03300899231024907;0.9432691553372988;1.0100162417860776
63.44638;1.0598425915528684;0.9997710290898731;0.9432356247613253;0.013265032040109639;0.012514347267069865;1.0608353861993138;1.0099297340932063;10.00100539046254;1.2502609002151586;0.03501428981140024;0.035014660543155836;0.9426438596399374;-0.0330089925721465;0.943268222828646;1.0100170562260546
63.45638;1.0598432596257426;0.9997722785446778;0.943234087558684;0.013265032227731384;0.012514347500693265;1.0608366406036096;1.0099295709032516;10.001014389268322;1.250260841814983;0.03501426589818383;0.03501460134911452;0.9426468497239769;-0.03300899282863619;0.9432672715088513;1.0100178178786747
63.46638;1.0598439536292177;0.9997734786595431;0.9432325333251126;0.013265034271469568;0.012514347655934725;1.060837966944998;1.0099294040028326;10.001022984648813;1.2502607391873877;0.03501424271255441;0.03501454219205205;0.9426498548229388;-0.03300899307936363;0.9432663052679345;1.0100185259569763
63.47638;1.0598446728930466;0.9997746236760496;0.9432309592521925;0.013265038191636437;0.012514347718495314;1.0608393641536242;1.009929233406169;10.00103116067948;1.2502605946057979;0.0350142201965574;0.035014483201762564;0.9426528784038639;-0.03300899332383896;0.9432653277137832;1.010019181923161
63.48638;1.0598454164386804;0.9997757069269939;0.9432293644912947;0.013265044001537848;0.012514347675102573;1.0608408309682993;1.0099290590225376;10.001038917582365;1.2502604094783447;0.03501419829922089;0.03501442449237864;0.9426559224342999;-0.033008993561678274;0.9432643424655441;1.0100197888663733
63.49638;1.0598461836495412;0.9997767211033649;0.9432277497628969;0.013265051707162927;0.012514347514600606;1.0608423660114423;1.0099288799952426;10.001046273042903;1.2502601853203346;0.03501417697534774;0.03501436616575324;0.9426589867166743;-0.033008993792734614;0.943263353895963;1.010020350974552
63.50638;1.0598469744779784;0.9997776589457692;0.9432261156764252;0.01326506131074576;0.012514347232513691;1.0608439671977492;1.0099286952609914;10.001053263821314;1.2502599243705492;0.03501415617234936;0.035014308337805625;0.9426620681448518;-0.03300899401694839;0.943262367251821;1.010020872926603
63.51638;1.059847788531643;0.9997785139924864;0.9432244612232782;0.013265072817726872;0.01251434683885685;1.0608456314531527;1.0099285049639593;10.001059942928823;1.2502596294721238;0.035014135827861816;0.03501425114725773;0.9426651609922266;-0.03300899423420027;0.9432613875498792;1.0100213593295018
63.52638;1.0598486238436502;0.9997792813851875;0.9432227833976041;0.013265086235092741;0.012514346359069761;1.060847354469801;1.009928311403808;10.001066371356;1.250259303833085;0.0350141158828191;0.03501419473657242;0.9426682587468591;-0.03300899444438139;0.9432604182267237;1.0100218150126477
63.53638;1.0598494765339075;0.9997799584532968;0.9432210781457184;0.013265101553630084;0.012514345828245494;1.0608491303217649;1.0099281187466742;10.001072606505497;1.2502589508986068;0.03501409628400222;0.03501413923536273;0.9426713559365131;-0.03300899464752031;0.943259461029202;1.0100222457503583
63.54638;1.0598503416831557;0.9997805443787542;0.9432193415871851;0.013265118732862005;0.01251434529022047;1.0608509520252039;1.0099279318706713;10.001078692863791;1.2502585741800756;0.035014076970796414;0.03501408477429472;0.9426744483965527;-0.03300899484379928;0.9432585173452018;1.010022658429777
63.55638;1.0598512145664056;0.9997810395057458;0.9432175700492006;0.013265137709957487;0.012514344797670796;1.0608528130731005;1.009927755223913;10.00108465983549;1.2502581773800603;0.035014057858818205;0.03501403151930327;0.9426775325800442;-0.03300899503338726;0.9432575893947017;1.0100230607663672
63.56638;1.0598520915795113;0.9997814449721028;0.9432157593938473;0.013265158418835908;0.012514344398519511;1.0608547085544968;1.0099275924211613;10.001090527297599;1.2502577649463287;0.03501403881996411;0.035013979682926064;0.9426806050533965;-0.033008995216237014;0.9432566801814183;1.0100234608059373
63.57638;1.0598529704708963;0.9997817622366012;0.9432139049134163;0.013265180796140955;0.012514344120960827;1.0608566351120625;1.009927446687582;10.001096312618953;1.2502573419701006;0.03501401967477522;0.035013929506933716;0.9426836628351941;-0.03300899539214682;0.9432557930748507;1.0100238661709855
63.58638;1.0598538497391796;0.9997819925401006;0.9432120018085093;0.013265204773147639;0.012514343977652059;1.060858590384407;1.0099273211956077;10.001102028984999;1.2502569133713828;0.03501400021526025;0.035013881231383014;0.9426867045145568;-0.03300899556106602;0.9432549321109207;1.0100242836081446
63.59638;1.0598547280117347;0.9997821371928498;0.9432100457651255;0.01326523026495647;0.01251434397687105;1.0608605727845992;1.0099272183332642;10.00110768146069;1.250256483657319;0.03501398021851902;0.03501383504645039;0.9426897308545856;-0.03300899572332078;0.9432541023326547;1.0100247190906297
63.60638;1.0598556036490878;0.999782198252343;0.9432080334655916;0.013265257163769572;0.012514344124661665;1.0608625810652692;1.0099271387591702;10.001113274756314;1.2502560570591943;0.03501395944354125;0.035013791056737284;0.9426927444320012;-0.03300899587953851;0.9432533092324025;1.0100251776721245
63.61638;1.05985647428882;0.9997821781557592;0.9432059626878339;0.013265285335994473;0.012514344423954486;1.0608646130981867;1.0099270818355544;10.001118820729147;1.2502556374218654;0.03501393766535023;0.035013749284373986;0.9426957491721322;-0.03300899603036325;0.9432525580589071;1.0100256629810023
63.62638;1.059857337106653;0.9997820790289877;0.9432038319272245;0.013265314626406803;0.012514344876105855;1.060866665169305;1.0099270469280779;10.001124330231129;1.2502552281463022;0.03501391472392361;0.03501370968327215;0.9426987500418463;-0.03300899617623005;0.9432518536606245;1.0100261772320593
63.63638;1.0598581897319166;0.9997819028310275;0.9432016404034185;0.013265344869697798;0.012514345482656956;1.0608687325137758;1.0099270339171953;10.00112980412347;1.2502548322433402;0.0350138905217477;0.035013672150016495;0.9427017523533697;-0.03300899631728371;0.9432512002384336;1.0100267216580288
63.64638;1.0598590305022157;0.9997816516825612;0.9431993885382361;0.013265375900697098;0.012514346245830027;1.0608708098373414;1.0099270429495815;10.00113523851356;1.250254452730418;0.0350138649874057;0.03501363654696984;0.9427047604253647;-0.03300899645335305;0.943250600765455;1.0100272964924084
63.65638;1.0598598578157885;0.9997813279904478;0.9431970779288382;0.013265407559514143;0.012514347167521225;1.060872891437933;1.0099270741531094;10.001140632772271;1.250254093056082;0.03501383806872358;0.035013602744295484;0.9427077765246993;-0.033008996583998335;0.9432500569454374;1.0100279009089042
63.66638;1.059860669116847;0.9997809340441882;0.9431947110068126;0.013265439693801862;0.012514348248299284;1.0608749716845323;1.0099271271916612;10.001145986727844;1.2502537564699912;0.035013809767562874;0.035013570657929885;0.9427108010107348;-0.033008996708656244;0.9432495698614212;1.0100285337727624
63.67638;1.0598614603351115;0.9997804711765279;0.9431922911049181;0.013265472161050139;0.012514349489299336;1.060877045577768;1.0099272010067597;10.001151289799942;1.2502534451417913;0.03501378015804423;0.035013540256388864;0.9427138328976123;-0.033008996826723154;0.9432491403394565;1.0100291945334277
63.68638;1.0598622268674198;0.9997799402901302;0.9431898223100289;0.013265504829960103;0.012514350892454574;1.0608791089049052;1.0099272941131947;10.001156516017996;1.2502531605426197;0.03501374935265719;0.03501351155172385;0.9427168695696597;-0.033008996937534674;0.9432487690046948;1.0100298838304342
63.69638;1.0598629656370442;0.9997793437476198;0.9431873084697396;0.013265537575591839;0.012514352450126012;1.0608811579045339;1.0099274044275706;10.001161635376567;1.2502529047642983;0.03501371746949962;0.035013484596761194;0.9427199062397164;-0.03300899704047026;0.943248456343825;1.0100306043535798
63.70638;1.0598636761727998;0.9997786859791183;0.9431847522289272;0.013265570273647895;0.012514354132633717;1.0608831879777152;1.0099275284452542;10.00116662795131;1.2502526815437105;0.03501368463519985;0.03501345948525475;0.9427229366348708;-0.03300899713516006;0.94324820231918;1.0100313610211313
63.71638;1.0598643597761737;0.999777972267205;0.9431821549700438;0.013265602804225519;0.012514355889753513;1.060885192485899;1.0099276609867704;10.001171482865741;1.2502524961363497;0.035013650982731744;0.03501343635053709;0.9427259546443653;-0.03300899722149349;0.9432480055560458;1.0100321595472388
63.72638;1.0598650179142495;0.9997772074216821;0.9431795173130412;0.013265635059609452;0.01251435766137476;1.0608871635829282;1.009927795598618;10.001176191012204;1.2502523544024071;0.03501361663717463;0.03501341535336446;0.9427289551678881;-0.033008997299397796;0.9432478627939448;1.010033004821136
63.73638;1.059865651545047;0.999776395024225;0.9431768397522003;0.013265666947279669;0.012514359386228514;1.0608890941951956;1.0099279250380357;10.001180743744108;1.2502522619260268;0.03501358171589753;0.03501339665072227;0.9427319336369454;-0.03300899736861082;0.9432477692765904;1.0100339001459797
63.74638;1.0598662619284909;0.9997755374104079;0.9431741233731532;0.013265698386933087;0.012514361012560952;1.0608909790891905;1.0099280417704712;10.001185133232626;1.250252223634568;0.03501354632851603;0.035013380361987284;0.9427348854473072;-0.03300899742870734;0.9432477199230632;1.0100348468851519
63.75638;1.0598668515602672;0.9997746363021949;0.9431713707022544;0.013265729301351462;0.012514362513253082;1.0608928147204353;1.00992813857046;10.001189349112364;1.2502522442941906;0.03501351056581108;0.03501336655151932;0.9427378056256432;-0.03300899747931796;0.9432477102317681;1.0100358446503162
63.76638;1.0598674239069128;0.999773692997703;0.9431685864943702;0.013265759609100612;0.012514363889447008;1.060894598529449;1.009928209298792;10.001193371842646;1.250252329358991;0.03501347449677711;0.03501335523579423;0.9427406883157186;-0.03300899752009163;0.9432477365146359;1.0100368921741467
63.77638;1.0598679824693804;0.9997727078674655;0.9431657776143574;0.013265789224785777;0.01251436515133666;1.0608963284204038;1.009928249286172;10.00119716618306;1.2502524852076435;0.035013438179503094;0.035013346409506034;0.9427435267696049;-0.03300899755044399;0.9432477960111754;1.0100379880850359
63.78638;1.0598685300735438;0.9997716802760641;0.943162951842175;0.013265818060454588;0.012514366294985462;1.0608980022598826;1.009928255063669;10.001200682311534;1.2502527185167789;0.0350134016704153;0.035013340058367606;0.9427463139307565;-0.03300899756963522;0.9432478869155398;1.0100391309777121
63.79638;1.0598690685583962;0.9997706091042617;0.943160116832679;0.013265846027099171;0.012514367298964654;1.0608996171214915;1.009928224051899;10.00120386831912;1.2502530353692045;0.035013365022407116;0.03501333615068499;0.9427490426067663;-0.03300899757709916;0.9432480078178116;1.0100403190322358
63.80638;1.0598695988331837;0.9997694929125224;0.9431572799312244;0.01326587304127994;0.01251436813695473;1.060901169655775;1.0099281543667031;10.001206682627064;1.2502534407575319;0.03501332827798171;0.03501333463250989;0.9427517051790025;-0.03300899757242722;0.9432481570570003;1.010041549849061
63.81638;1.0598701214509452;0.9997683298746876;0.9431544480423146;0.01326589903432327;0.012514368785105218;1.0609026578884726;1.0099280450043655;10.001209094575067;1.2502539381275202;0.03501329146746519;0.035013335417503386;0.9427542934075718;-0.03300899755508937;0.9432483327526489;1.0100428207589587
63.82638;1.05987063757372;0.999767118106285;0.9431516271327547;0.013265923956544589;0.012514369216658156;1.0609040822282223;1.0099278964252059;10.00121108051613;1.2502545289190543;0.03501325461737427;0.03501333836895218;0.9427567986635417;-0.0330089975244298;0.9432485329075492;1.0100441292667113
63.83638;1.0598711492079678;0.9997658559173194;0.943148821794572;0.01326594777442954;0.012514369396654968;1.0609054448911754;1.009927710686412;10.001212627496463;1.2502552131968871;0.03501321775637397;0.03501334331275962;0.9427592127847954;-0.03300899747981659;0.9432487552654433;1.010045472887635
63.84638;1.059871658210399;0.9997645417777629;0.9431460348543067;0.013265970462107032;0.012514369285246291;1.0609067491246578;1.009927491288233;10.001213740055602;1.2502559913057332;0.035013180916373024;0.035013350079255934;0.9427615287623999;-0.033008997420642026;0.9432489977726433;1.0100468480314388
63.85638;1.0598721657516426;0.99976317449417;0.9431432672600971;0.0132659919927703;0.012514368842813164;1.0609079987883236;1.0099272431794173;10.001214438099721;1.2502568648980978;0.03501314414990826;0.03501335853063136;0.9427637406630068;-0.033008997346344535;0.9432492591486782;1.010048249259603
63.86638;1.0598726731120827;0.999761753545167;0.943140518964052;0.013266012339078499;0.012514368029797678;1.0609091977868637;1.0099269725130426;10.001214746107435;1.2502578362457337;0.0350131075429343;0.03501336855767996;0.9427658435556278;-0.03300899725651609;0.9432495385961793;1.010049670219107
63.87638;1.0598731819377174;0.9997602791687511;0.9431377901654865;0.013266031481649433;0.012514366803940623;1.060910349480855;1.0099266862848921;10.001214685368735;1.2502589065300134;0.035013071196440704;0.035013380052328916;0.9427678333392469;-0.03300899715086787;0.9432498354560546;1.010051105178201
63.88638;1.059873693018737;0.9997587522551028;0.9431350813268876;0.013266049416027029;0.012514365122983474;1.0609114566917222;1.009926392072094;10.001214274206314;1.2502600750189894;0.03501303522155678;0.03501339288673748;0.942769705753058;-0.033008997029071965;0.9432501489216316;1.0100525495447294
63.89638;1.0598742052831494;0.9997571741393095;0.9431323921980707;0.013266066152203063;0.012514362954849248;1.0609125219143485;1.0099260976468958;10.001213530281118;1.2502613396896645;0.03501299977347349;0.03501340692385723;0.9427714557330569;-0.03300899689083145;0.9432504772079694;1.010053999591716
63.90638;1.0598747164941715;0.999755546063188;0.9431297213927862;0.013266081711494114;0.012514360283405756;1.0609135471353879;1.009925810800348;10.00121247248397;1.2502626979331288;0.03501296507589669;0.03501342202777239;0.9427730784867534;-0.0330089967361941;0.943250817516003;1.0100554524182008
63.91638;1.0598752249668195;0.9997538686497197;0.9431270669057285;0.013266096123299702;0.01251435710008576;1.0609145340519273;1.009925539954987;10.001211121409575;1.2502641468551512;0.03501293140362956;0.03501343806042243;0.9427745709799271;-0.0330089965656498;0.9432511673448765;1.0100569059315951
63.92638;1.0598757304142308;0.9997521423425064;0.9431244267440134;0.013266109417138796;0.012514353390265338;1.0609154851933342;1.0099252951329416;10.001209497182009;1.2502656837845847;0.035012899027104055;0.03501345489077281;0.942775931842911;-0.033008996379921586;0.9432515254355635;1.0100583583615044
63.93638;1.0598762337131136;0.9997503686638224;0.9431217990525906;0.013266121612003324;0.012514349124157166;1.0609164048429922;1.009925087849572;10.001207618111302;1.250267306856645;0.03501286814258716;0.0350134724084172;0.9427771603965632;-0.03300899617984514;0.9432518921100493;1.0100598080131606
63.94638;1.0598767368979525;0.9997485505982825;0.9431191821411247;0.013266132704658122;0.012514344255194751;1.0609172987696778;1.0099249297659596;10.001205499107634;1.2502690150924947;0.035012838856533605;0.03501349053297379;0.9427782566240315;-0.03300899596630949;0.9432522697308666;1.0100612537399847
63.95638;1.059877243336657;0.9997466915590458;0.9431165744408103;0.01326614266472481;0.012514338729255557;1.0609181730936263;1.009924831770349;10.00120315214259;1.2502708079534768;0.035012811243568975;0.035013509224860066;0.942779222018858;-0.03300899574006132;0.9432526622598002;1.010062695294901
63.96638;1.0598777572834526;0.999744794745298;0.9431139739004657;0.013266151446183285;0.012514332499670695;1.0609190334325194;1.0099248039593054;10.001200591787404;1.2502726848367736;0.03501278538470378;0.03501352847706114;0.9427800599056503;-0.03300899550167468;0.9432530738738988;1.0100641326766902
63.97638;1.05987828295178;0.9997428638256384;0.9431113774386132;0.013266158997343621;0.01251432553575622;1.0609198844981094;1.0099248550310453;10.001197833068815;1.250274645071727;0.035012761336492906;0.035013548292614945;0.9427807745789032;-0.03300899525179826;0.9432535083239443;1.0100655651631931
63.98638;1.0598788234991348;0.9997409036134505;0.9431087814268144;0.013266165253617774;0.012514317819625264;1.060920729527361;1.009924991052814;10.001194878479597;1.2502766884029235;0.03501273909573112;0.03501356868086933;0.9427813703530619;-0.033008994991400885;0.9432539689650258;1.010066991391175
63.99638;1.0598793804391369;0.9997389197308068;0.9431061830740378;0.01326617012947112;0.012514309342606103;1.060921570219299;1.009925215849335;10.00119171207364;1.2502788147629094;0.03501271861390263;0.03501358966026105;0.9427818515921536;-0.03300899472173043;0.9432544584070975;1.0100684104136717
64.00638;1.0598799541426036;0.9997369178367854;0.9431035812745369;0.013266173528279622;0.012514300107028932;1.0609224076445902;1.0099255331585975;10.001188312328624;1.2502810229082448;0.03501269983843895;0.03501361124256888;0.9427822231908439;-0.033008994443955546;0.9432549782080005;1.0100698223542006
64.01638;1.0598805448770408;0.999734903375231;0.9431009760950255;0.013266175364791308;0.012514290118636286;1.0609232431347657;1.0099259476069395;10.001184671784863;1.250283309513079;0.03501268273306194;0.035013633414404235;0.9427824907191592;-0.03300899415902081;0.9432555294274362;1.0100712276699093
64.02638;1.0598811535475805;0.9997328819226051;0.9430983678926261;0.013266175576827535;0.012514279370900029;1.0609240786093117;1.0099264634457512;10.001180803845207;1.2502856694238031;0.03501266728756421;0.0350136561361653;0.9427826598944347;-0.03300899386791478;0.943256113578309;1.0100726260376378
64.03638;1.0598817822593871;0.999730859436047;0.9430957567781403;0.013266174116221021;0.01251426783734576;1.0609249162994248;1.0099270832217178;10.00117673899782;1.2502880964132488;0.035012653544317596;0.03501367934898003;0.9427827356745129;-0.03300899357175098;0.9432567328108118;1.0100740162429207
64.04638;1.059882434431508;0.9997288418959058;0.9430931423438025;0.01326617093765545;0.012514255473610538;1.0609257578898668;1.009927807722285;10.001172518270435;1.2502905840532712;0.035012641601577243;0.03501370297623606;0.9427827216028519;-0.03300899327152718;0.9432573895412331;1.0100753961691529
64.05638;1.0598831142797611;0.9997268347695828;0.9430905238094746;0.013266166000690569;0.012514242224081465;1.0609266037855787;1.0099286365115632;10.00116817886909;1.250293126185595;0.03501263157742522;0.035013726931951115;0.9427826196788959;-0.03300899296807408;0.9432580863912814;1.0100767623532105
64.06638;1.0598838262197037;0.999724843269729;0.9430879007686883;0.013266159275359277;0.01251422802789681;1.0609274530469095;1.0099295684186311;10.001163738127348;1.2502957166892963;0.03501262358681651;0.035013751138849865;0.9427824309838607;-0.03300899266224372;0.9432588260113833;1.01007811049054
64.07638;1.059884574519028;0.9997228728830858;0.9430852744983184;0.013266150739869862;0.012514212822297414;1.060928304140973;1.0099306016971845;10.001159189726618;1.2502983487403498;0.03501261774647575;0.035013775528208176;0.9427821565580388;-0.03300899235498648;0.9432596108945533;1.0100794366387225
64.08638;1.0598853631412248;0.999720928847121;0.9430826490345192;0.013266140378110228;0.012514196545203592;1.0609291565538927;1.0099317338961653;10.00115450950283;1.2503010139922515;0.03501261417761298;0.035013800017002585;0.9427817974601196;-0.03300899204722259;0.943260443673331;1.0100807374221663
64.09638;1.0598861955270669;0.9997190154967148;0.9430800310843195;0.0132661281891748;0.012514179140181794;1.060930012214657;1.0099329619597428;10.001149662404002;1.2503037022479482;0.035012612998647816;0.03501382449143083;0.9427813540388961;-0.03300899173963404;0.9432613270383325;1.0100820090029905
64.10638;1.0598870745898334;0.9997171369528669;0.943077429122396;0.013266114199040736;0.012514160562571036;1.0609308754682836;1.0099342828076225;10.001144612534935;1.2503064019996848;0.035012614326875115;0.03501384880276484;0.9427808256198483;-0.03300899143252093;0.9432622633167536;1.0100832459571456
64.11638;1.0598880029788271;0.9997152982782185;0.9430748524628936;0.013266098456336485;0.012514140779539702;1.0609317519345205;1.009935694124975;10.001139335471171;1.2503091020284596;0.035012618294812864;0.03501387276398408;0.9427802113380475;-0.03300899112581504;0.9432632544868325;1.0100844415278494
64.12638;1.0598889828683258;0.9997135055437926;0.943072310689495;0.01326608101802719;0.012514119769615892;1.060932647419782;1.0099371946035247;10.001133822646429;1.250311793121332;0.035012625057719425;0.03501389616136015;0.9427795111420504;-0.03300899081938735;0.9432643021611703;1.010085589164819
64.13638;1.0598900152350244;0.9997117652385837;0.9430698135245701;0.013266061944169915;0.01251409753249122;1.0609335671485294;1.0099387831057207;10.001128076637482;1.2503144682346623;0.03501263478210091;0.03501391878224003;0.9427787260698517;-0.03300899051360824;0.94326540720723;1.0100866834638966
64.14638;1.0598910993435757;0.9997100843502944;0.9430673707225011;0.013266041305895327;0.012514074099702078;1.0609345148425078;1.00994045744411;10.00112210617877;1.2503171212804094;0.03501264763590044;0.03501394042961649;0.9427778584848546;-0.033008990209607535;0.9432665694370755;1.010087720024947
64.15638;1.0598922330844684;0.9997084709161121;0.9430649916762732;0.013266019194469049;0.012514049529146986;1.0609354920505678;1.0099422140181724;10.001115922423047;1.2503197462659215;0.035012663787386065;0.035013960932297916;0.9427769123557305;-0.03300898990899425;0.9432677875384314;1.0100886952737913
64.16638;1.0598934137495069;0.9997069342992155;0.9430626849972416;0.013265995718426331;0.01251402388642906;1.0609364985723249;1.0099440488479523;10.001109529878326;1.2503223376772674;0.0350126833923453;0.03501398017425131;0.9427758925430739;-0.033008989613541595;0.9432690591199514;1.0100896066143936
64.17638;1.0598946381347256;0.9997054848759701;0.9430604581935871;0.013265970991989357;0.012513997233593307;1.0609375335518048;1.0099459590688395;10.001102915094712;1.2503248912486566;0.03501270656028394;0.035013998107563386;0.9427748033489288;-0.03300898932508998;0.9432703811004757;1.010090452792005
64.18638;1.0598959025870829;0.9997041330414936;0.9430583172534152;0.013265945131787473;0.01251396963525106;1.0609385960774216;1.0099479431942793;10.001096049403905;1.250327403854504;0.035012733326715735;0.03501401472024017;0.9427736476228753;-0.033008989045395426;0.9432717507451672;1.010091234309667
64.19638;1.0598972042738022;0.9997028882325936;0.9430562663016796;0.01326591825803987;0.012513941167956013;1.0609396850297874;1.0099500000085275;10.0010889033129;1.2503298728975873;0.035012763657458944;0.0350140300060807;0.9427724270941207;-0.03300898877579917;0.943273166553994;1.0100919536884236
64.20638;1.0598985424531737;0.9997017588323781;0.9430543076989231;0.013265890483782808;0.01251391191684525;1.0609407989863597;1.0099521278049075;10.001081452531245;1.2503322958603136;0.03501279746716881;0.03501404396734171;0.9427711432807842;-0.03300898851692911;0.9432746277131888;1.010092615457074
64.21638;1.0598999179774315;0.9997007527738829;0.9430524428463708;0.013265861905724987;0.012513881968760927;1.0609419366071304;1.0099543249375418;10.001073674417654;1.2503346696049311;0.035012834626898685;0.03501405661618364;0.9427697976217401;-0.03300898826870764;0.9432761324341234;1.0100932256240098
64.22638;1.0599013320960318;0.9996998776590799;0.9430506735430357;0.013265832609393065;0.012513851420248648;1.060943097003685;1.0099565901220926;10.001065542448776;1.2503369899660584;0.03501287496029716;0.03501406796337152;0.9427683911855163;-0.03300898803068463;0.9432776769083897;1.010093790680519
64.23638;1.0599027863617034;0.9996991401147887;0.9430490025547001;0.013265802672051921;0.012513820390027732;1.060944279886683;1.0099589212212465;10.00105702477162;1.2503392524874466;0.03501291824035804;0.03501407801052797;0.9427669251382392;-0.03300898780236104;0.9432792557428078;1.0100943169273493
64.24638;1.0599042830347931;0.9996985454963817;0.9430474326257724;0.013265772161048612;0.012513789013485911;1.0609454856156328;1.0099613143598727;10.001048093085615;1.2503414532872705;0.03501296420142202;0.03501408674997889;0.9427654015899309;-0.03300898758333238;0.9432808631166831;1.0100948104069858
64.25638;1.0599058246845052;0.9996980983038843;0.9430459652900451;0.013265741141288706;0.012513757424072939;1.0609467149538288;1.0099637646370125;10.001038728364563;1.2503435889444734;0.035013012567676506;0.03501409416775269;0.9427638240334888;-0.03300898737339821;0.9432824937021637;1.0100952768046305
64.26638;1.0599074132560384;0.9996978026405142;0.9430446009260428;0.01326570968588627;0.012513725737078187;1.0609479685700396;1.0099662670084513;10.001028912523596;1.250345655750723;0.03501306307958679;0.03501410023515838;0.9427621969864765;-0.033008987172535406;0.9432841430968831;1.0100957210591945
64.27638;1.0599090496037766;0.9996976624268722;0.9430433397483524;0.013265677878858914;0.012513694044765235;1.0609492463481356;1.009968816356425;10.001018622059167;1.2503476492409606;0.035013115510396584;0.03501410489541611;0.9427605248278031;-0.03300898698062461;0.9432858075317727;1.0100961469025938
64.28638;1.0599107340788965;0.9996976816008366;0.9430421820452054;0.013265645810375702;0.012513662425218794;1.0609505465772964;1.0099714070760628;10.001007831874361;1.2503495648055332;0.035013169690562514;0.03501410806519885;0.9427588107289459;-0.033008986797292326;0.9432874832535896;1.010096556793061
64.29638;1.0599124676295852;0.9996978639177798;0.9430411272963338;0.01326561356404736;0.012513630952373558;1.0609518659339214;1.0099740330405353;10.000996520948462;1.2503513988083435;0.035013225527974305;0.035014109645291586;0.942757056416333;-0.03300898662209494;0.9432891667901943;1.010096952382176
64.30638;1.0599142519738671;0.9996982118151241;0.943040174053175;0.013265581202300475;0.012513599698886104;1.0609532006121387;1.009976688409454;10.000984677447308;1.250353148733728;0.03501328299478614;0.03501410953830095;0.9427552626196626;-0.033008986454850495;0.9432908557804671;1.010097334741711
64.31638;1.0599160884523533;0.999698725561709;0.9430393209519021;0.013265548765591087;0.01251356873536929;1.06095454744633;1.009979368313492;10.000972299479402;1.2503548125457444;0.0350133421039313;0.03501410767182877;0.9427534300650475;-0.033008986295890975;0.9432925491815816;1.0100977043549884
64.32638;1.0599179770488358;0.999699403925063;0.9430385672292324;0.01326551628275022;0.012513538131007761;1.0609559042228853;1.0099820686257936;10.000959388323263;1.2503563886189846;0.03501340289494606;0.03501410400077951;0.9427515605550084;-0.03300898614592566;0.9432942472578194;1.0100980616083026
64.33638;1.0599199167648654;0.9997002451931427;0.9430379125058399;0.013265483773373318;0.012513507959732963;1.0609572696253888;1.009984785582316;10.00094593992249;1.250357876855402;0.03501346541285416;0.03501409848583793;0.9427496571329536;-0.033008986005502075;0.9432959517131512;1.0100984070837324
64.34638;1.0599219063278535;0.9997012475469093;0.943037356873663;0.013265451241443528;0.012513478303322279;1.0609586433022962;1.0099875158194789;10.000931937807145;1.2503592801706076;0.03501352968779644;0.03501409108289201;0.9427477230917972;-0.033008985874699075;0.9432976648277377;1.010098741034532
64.35638;1.0599239440627608;0.9997024091232202;0.9430369014320032;0.013265418677847383;0.012513449244471937;1.0609600254864109;1.0099902561879308;10.000917353031468;1.2503606045285445;0.035013595734097576;0.035014081755775465;0.9427457608438753;-0.033008985753367616;0.9432993877801698;1.0100990633353746
64.36638;1.0599260275536304;0.9997037276214562;0.9430365482246468;0.013265386076158642;0.012513420862013869;1.0609614159768777;1.0099930033103446;10.000902152390708;1.250361857209894;0.03501366356018413;0.0350140704846689;0.9427437722043911;-0.033008985641432835;0.9433011200974983;1.0100993744276094
64.37638;1.059928153448131;0.9997051997202974;0.9430362993580971;0.013265353443810352;0.012513393234768778;1.0609628138397411;1.0099957537882887;10.000886300724249;1.2503630453685448;0.03501373318203073;0.03501405726231071;0.9427417602920798;-0.03300898553891279;0.9433028604545034;1.0100996758016636
64.38638;1.0599303166437175;0.9997068210988271;0.9430361563583396;0.013265320799724504;0.012513366441704626;1.0609642180255145;1.0099985049059481;10.000869756520341;1.250364176046824;0.03501380463742141;0.03501404211823877;0.9427397308270197;-0.0330089854458612;0.9433046071030767;1.0100999692573043
64.39638;1.0599325092541656;0.9997085866136979;0.9430361198550217;0.013265288167904836;0.012513340552109578;1.0609656276943977;1.010001254865833;10.000852474998304;1.250365256793116;0.035013877987227444;0.03501402516634995;0.9427376912572912;-0.03300898536229058;0.9433063572493439;1.0101002560837287
64.40638;1.0599347209780698;0.9997104899142666;0.9430361892790219;0.013265255569272901;0.0125133156181937;1.0609670420695907;1.0100040020903043;10.00083441801733;1.2503662960663726;0.03501395330883244;0.03501400660402949;0.9427356490394866;-0.033008985287931995;0.9433081066837958;1.0101005374746044
64.41638;1.0599369411089927;0.9997125227663619;0.9430363630209977;0.0132652230143109;0.012513291675624792;1.0609684602266936;1.01000674399279;10.000815561869501;1.250367302967371;0.035014030692173716;0.03501398665811139;0.9427336107801176;-0.033008985222138625;0.9433098503583782;1.0101008155258797
64.42638;1.0599391604031907;0.9997146749054737;0.9430366386295472;0.0132651905041283;0.012513268741898256;1.0609698811141997;1.0100094765989054;10.000795900536385;1.2503682862344156;0.03501411023495655;0.03501396553322326;0.9427315826369994;-0.0330089851641483;0.9433115826029542;1.0101010933496346
64.43638;1.05994137139253;0.9997169348869394;0.9430370125133505;0.01326515803591194;0.012513246807933764;1.0609713039288635;1.010012195446968;10.000775446223935;1.2503692534306827;0.03501419203357316;0.03501394338423583;0.9427295710362876;-0.03300898511325026;0.9433132966855364;1.010101374564014
64.44638;1.059943567556486;0.9997192910827492;0.9430374802376784;0.013265125605890313;0.012513225830214372;1.060972728557524;1.0100148964550462;10.000754228408207;1.250370211011444;0.03501427616383934;0.03501392031980685;0.9427275822393234;-0.03300898506868405;0.9433149855865167;1.0101016629620807
64.45638;1.0599457425789447;0.9997217318951408;0.9430380376209309;0.013265093208850028;0.01251320573330276;1.0609741555082406;1.010017576278893;10.00073228871321;1.2503711648714642;0.03501436266288496;0.03501389642359736;0.9427256211767543;-0.033008985029643986;0.9433166440092855;1.0101019620781584
64.46638;1.0599478905241249;0.9997242456057835;0.9430386810089668;0.013265060841182202;0.012513186421990003;1.0609755851308214;1.0100202325637389;10.000709673552914;1.250372120716046;0.035014451521120385;0.0350138717750706;0.9427236908423369;-0.03300898499548481;0.9433182689724338;1.010102274656544
64.47638;1.0599500065920104;0.9997268205288685;0.9430394067339618;0.01326502851156009;0.012513167795643447;1.0609770170105706;1.0100228636138286;10.000686431619032;1.2503730839613096;0.035014542673493666;0.0350138464747863;0.9427217922202571;-0.03300898496595628;0.9433198585141701;1.010102602699081
