time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.48638;1.059952087157461;0.9997294456056092;0.9430402109907504;0.013264996246010092;0.012513149762019685;1.0609784500707722;1.010025467550476;10.00066261401658;1.2503740594709678;0.035014636003359106;0.03501382064867064;0.9427199248276765;-0.03300898494137161;0.9433214105912936;1.0101029477823105
64.49638;1.0599541288052814;0.9997321111323746;0.9430410899312752;0.01326496407854198;0.012513132244551892;1.0609798830731723;1.0100280421053933;10.0006382685048;1.2503750514729404;0.03501473136404885;0.035013794420809215;0.942718087994884;-0.03300898492257225;0.9433229230280176;1.0101033106199142
64.50638;1.0599561277877625;0.9997348090285912;0.9430420397420102;0.013264932036437766;0.012513115177669783;1.0609813152815;1.0100305851486244;10.000613430128674;1.2503760633991365;0.03501482859241013;0.03501376789845348;0.9427162819095217;-0.033008984910654904;0.9433243939502494;1.0101036901129608
64.51638;1.059958080645226;0.9997375322412456;0.9430430569860568;0.013264900133661757;0.01251309850090946;1.060982746499777;1.010033095094537;10.000588117391732;1.2503770974626016;0.035014927505589294;0.035013741175485814;0.9427145080248901;-0.03300898490669298;0.943325821964912;1.010104083174733
64.52638;1.0599599846451255;0.999740273435654;0.9430441391600094;0.01326486837403729;0.012513082159297109;1.0609841763213663;1.010035570812584;10.000562334879692;1.2503781543865233;0.03501502788339765;0.03501371432434607;0.942712769032764;-0.03300898491163574;0.9433272057505147;1.0101044854528418
64.53638;1.0599618373042197;0.9997430238033574;0.9430452852926032;0.013264836754350596;0.01251306610130976;1.0609856037916388;1.0100380112554994;10.000536080443778;1.2503792336249295;0.03501512945345682;0.03501368737592225;0.9427110680184884;-0.03300898492640243;0.9433285434905762;1.0101048919667963
64.54638;1.0599636362763567;0.9997457727268747;0.9430464957906743;0.013264805267850505;0.012513050278028378;1.060987027502143;1.0100404151943871;10.000509355027091;1.2503803333849393;0.035015231908131925;0.035013660313877225;0.942709407045148;-0.03300898495200364;0.943329832568584;1.0101052977105276
64.55638;1.059965379812763;0.9997485084466755;0.9430477713678522;0.013264773908799413;0.012513034650247376;1.0609884454793999;1.0100427812264217;10.00048217054392;1.2503814497886754;0.03501533493090466;0.035013633102482886;0.9427077862346136;-0.033008984989462545;0.9433310696213987;1.010105698785816
64.56638;1.0599670665989926;0.9997512194566212;0.9430491123817778;0.013264742671090159;0.01251301919322623;1.0609898557261566;1.010045108108942;10.000454553907995;1.2503825764254284;0.03501543819357722;0.03501360572482451;0.9427062038258998;-0.03300898503962337;0.9433322509336646;1.0101060929866943
64.57638;1.0599686950412512;0.9997538954611705;0.9430505188296334;0.013264711542408877;0.012513003900099346;1.060991257278958;1.010047395191952;10.000426545146768;1.2503837056905907;0.03501554135392257;0.03501357820018963;0.9427046568162568;-0.0330089851031544;0.9433333729695644;1.0101064786948803
64.58638;1.0599702625996137;0.9997565270837873;0.9430519900987461;0.013264680494277552;0.012512988792459252;1.0609926501571043;1.0100496422130856;10.00039818989016;1.2503848310151477;0.035015644090310355;0.035013550585568855;0.9427031415504522;-0.03300898518078122;0.9433344333383404;1.0101068533569562
64.59638;1.0599717652842182;0.999759105352062;0.943053524772128;0.013264649471937718;0.012512973925443361;1.0609940344720241;1.0100518487600174;10.000369534762102;1.2503859484977704;0.035015746136414075;0.03501352297126535;0.9427016540873474;-0.033008985273342055;0.943335431893391;1.0101072133583677
64.60638;1.0599731978091267;0.999761622027375;0.9430551211745288;0.013264618399386254;0.01251295937461443;1.0609954098139873;1.0100540143892025;10.000340627332738;1.2503870574861313;0.03501584727319696;0.035013495469020335;0.9427001907404814;-0.033008985381464157;0.9433363704074433;1.0101075555706016
64.61638;1.0599745542935979;0.9997640705839277;0.9430567781022464;0.013264587197169993;0.012512945215073767;1.0609967749153932;1.010056138869023;10.000311510976347;1.250388159861905;0.03501594730474028;0.03501346818719765;0.9426987486166106;-0.03300898550528384;0.9433372512590684;1.010107879319719
64.62638;1.059975828462038;0.9997664468226887;0.9430584949578538;0.013264555792685461;0.012512931510010945;1.0609981277496514;1.0100582219080945;10.000282216548085;1.250389258265062;0.03501604604687926;0.03501344120021129;0.9426973253906304;-0.03300898564445525;0.9433380769209377;1.010108187050389
64.63638;1.0599770136574316;0.9997687481225538;0.9430602714473421;0.013264524124583805;0.012512918312821052;1.0609994663843632;1.0100602630381372;10.000252762677984;1.2503903547157986;0.035016143305588304;0.03501341455201729;0.9426959187365588;-0.033008985798109354;0.9433388498130953;1.0101084834532366
64.64638;1.0599781037186955;0.9997709723015668;0.9430621072663938;0.013264492156427474;0.012512905672184778;1.0610007898607698;1.0100622618939405;10.000223167883739;1.2503914507859515;0.035016238856049486;0.035013388297374534;0.9426945262014427;-0.03300898596467679;0.943339571817697;1.0101087738278065
64.65638;1.05997909418461;0.9997731179551257;0.9430640017490944;0.013264459887438858;0.012512893636195928;1.061002098005273;1.0100642181383837;10.000193465669634;1.250392548520791;0.03501633247113662;0.035013362521696706;0.9426931454650058;-0.033008986141903146;0.9433402440319759;1.0101090624607119
64.66638;1.0599799828411511;0.999775185077457;0.9430659534105209;0.013264427340316019;0.012512882261944126;1.0610033903762606;1.0100661306585288;10.000163705983343;1.2503936507054525;0.035016423964440185;0.03501333733395406;0.9426917747773574;-0.033008986327158346;0.9433408666964475;1.010109351960307
64.67638;1.0599807694115468;0.9997771739242018;0.9430679599031978;0.013264394543415678;0.01251287162411311;1.061004665578753;1.0100679967734856;10.000133943280845;1.250394760422536;0.03501651316501028;0.03501331286543131;0.9426904131016086;-0.03300898651793186;0.9433414390790613;1.0101096436634383
64.68638;1.0599814547477726;0.9997790838807484;0.9430700185464471;0.013264361532493928;0.01251286181541656;1.061005921334843;1.0100698122330283;10.000104230913696;1.2503958806779865;0.03501659984419818;0.03501328925303705;0.9426890599854446;-0.03300898671224913;0.9433419598093727;1.01010993835548
64.69638;1.0599820403035483;0.9997809142157171;0.9430721262127401;0.013264328358203655;0.012512852941433485;1.0610071547286757;1.010071571737076;10.000074625035126;1.2503970143565004;0.03501668368629905;0.035013266606605774;0.9426877155160545;-0.03300898690875265;0.9433424279147095;1.0101102362367493
64.70638;1.059982528045286;0.9997826652937284;0.9430742784658478;0.013264295081017868;0.012512845110657918;1.0610083623244984;1.0100732695680081;10.00004518646414;1.250398164248828;0.03501676431476631;0.03501324500975155;0.9426863798235383;-0.03300898710657634;0.943342843986176;1.0101105363669998
64.71638;1.059982920231152;0.9997843388998269;0.9430764697243247;0.013264261760322965;0.012512838427438439;1.0610095402344206;1.0100749002333202;10.000015978838928;1.250399333050776;0.03501684131863619;0.03501322455073502;0.9426850522583531;-0.03300898730517844;0.9433432106178322;1.010110837227626
64.72638;1.0599832192537373;0.9997859377167977;0.9430786947195884;0.013264228446612738;0.0125128329957994;1.0610106845012115;1.0100764587664106;9.999987064560212;1.2504005236402047;0.03501691427199565;0.03501320533344362;0.9426837315039586;-0.03300898750414545;0.9433435321287599;1.0101111378618948
64.73638;1.059983427763334;0.9997874645017393;0.9430809496361187;0.013264195179112964;0.012512828925003548;1.0610117917610364;1.010077940799339;9.99995849795886;1.2504017395817026;0.03501698276637132;0.03501318746805461;0.942682417032801;-0.03300898770298542;0.9433438142146798;1.01011143809971
64.74638;1.0599835484212847;0.9997889215542802;0.9430832317394289;0.013264161989275557;0.012512826324154751;1.061012859378725;1.0100793428412842;9.999930317430474;1.2504029849668679;0.03501704642819793;0.035013171061848786;0.9426811104226875;-0.033008987900941304;0.9433440635011666;1.0101117381970208
64.75638;1.0599835832150621;0.9997903105023159;0.9430855381304667;0.013264128905125514;0.012512825289393542;1.0610138848035422;1.010080662295212;9.999902539601347;1.2504042635695336;0.03501710490415054;0.03501315619679788;0.942679814876217;-0.03300898809698605;0.9433442867577767;1.010112038290458
64.76638;1.0599835327443383;0.9997916322977465;0.9430878653078818;0.013264095949385967;0.012512825898012449;1.0610148647798776;1.0100818969527494;9.999875161624187;1.2504055782499073;0.03501715786298218;0.0350131428977421;0.9426785337731862;-0.03300898829005821;0.9433444901960732;1.0101123379447547
64.77638;1.0599833960293557;0.9997928876952429;0.9430902096524038;0.013264063136389285;0.012512828212224988;1.0610157952895918;1.0100830449296425;9.99984817116567;1.2504069306859158;0.03501720502663932;0.0350131311330963;0.9426772700804426;-0.03300898847934187;0.9433446788037382;1.0101126362386397
64.78638;1.0599831711728165;0.9997940783516136;0.9430925675833085;0.013264030478316275;0.012512832280953663;1.061016672190091;1.0100841054380414;9.999821554113089;1.2504083216267359;0.03501724617983673;0.03501312086056907;0.9426760268385144;-0.033008988664531634;0.9433448556197528;1.0101129320076676
64.79638;1.059982855993081;0.9997952076590332;0.9430949351369405;0.013263997998926145;0.012512838136112859;1.0610174916308535;1.0100850793862801;9.999795295756146;1.250409752161983;0.03501728115671552;0.03501311206606648;0.9426748077920817;-0.03300898884605591;0.943345021964056;1.010113223973088
64.80638;1.0599824483830782;0.9997962804142657;0.9430973077458278;0.013263965742294052;0.012512845790969803;1.061018250000859;1.010085968911532;9.99976937956633;1.2504112250602242;0.035017309838755964;0.03501310475769113;0.9426736171449017;-0.033008989025027184;0.9433451785018584;1.0101135111407717
64.81638;1.059981946990576;0.9997973017335526;0.9430996805929865;0.013263933767308618;0.012512855244002235;1.0610189434469512;1.0100867763966317;9.999743789102432;1.2504127445922215;0.03501733216549729;0.03501309894922624;0.9426724587417203;-0.03300898920291328;0.9433453257399844;1.0101137930859643
64.82638;1.059981351617485;0.9997982762522838;0.9431020492588392;0.01326390213823366;0.01251286648872907;1.0610195672344729;1.0100875039918702;9.999718514630882;1.2504143147959061;0.035017348146653145;0.0350130946715449;0.9426713356426173;-0.03300898938119537;0.9433454639846156;1.0101140694496058
64.83638;1.059980662876299;0.9997992077316316;0.9431044103688532;0.013263870925708202;0.01251287952261564;1.0610201158957857;1.0100881532979806;9.999693559440185;1.2504159381609694;0.03501735786498954;0.03501309198523886;0.9426702499736281;-0.033008989561157935;0.943345593750245;1.010114339234526
64.84638;1.0599798817040809;0.9998000980999029;0.9431067621682779;0.013263840206461762;0.012512894341841517;1.061020584372904;1.0100887249688608;9.999668941047597;1.250417615668421;0.03501736145525043;0.03501309096176125;0.9426692030183168;-0.03300898974380685;0.9433457165826551;1.0101146008368072
64.85638;1.0599790092613075;0.9998009463105348;0.9431091044895412;0.013263810053376018;0.012512910929820672;1.0610209693191877;1.0100892191831643;9.999644687240552;1.2504193467193905;0.03501735907096348;0.03501309166558497;0.9426681954156289;-0.03300898992978987;0.943345835142262;1.0101148527803074
64.86638;1.0599780474186549;0.9998017487089376;0.9431114373455751;0.01326378053425029;0.01251292925440936;1.0610212698056;1.0100896364533234;9.99962082925346;1.2504211290166964;0.03501735086970214;0.03501309416067557;0.9426672268491905;-0.03300899011925996;0.9433459522960796;1.0101150942634118
64.87638;1.0599769992992651;0.9998025005206491;0.9431137591448975;0.013263751723579562;0.0125129492659786;1.0610214870298467;1.0100899775444598;9.999597396432177;1.250422959470742;0.035017336999144714;0.035013098506260956;0.942666295955606;-0.03300899031186667;0.9433460703371548;1.010115325300966
64.88638;1.0599758691180947;0.9998031966087987;0.9431160664414822;0.013263723709468012;0.012512970893964316;1.061021622955099;1.0100902435201657;9.999574413597133;1.2504248346716111;0.03501731757157673;0.035013104733409156;0.942665401047877;-0.03300899050692137;0.9433461905712849;1.0101155471492482
64.89638;1.05997466168252;0.9998038316839191;0.9431183550116917;0.013263696591082083;0.01251299405393643;1.0610216790122062;1.0100904363028258;9.99955189812986;1.2504267499801036;0.03501729267056355;0.035013112833439164;0.9426645406787627;-0.033008990703559116;0.9433463130690116;1.0101157625925272
64.90638;1.0599733822771331;0.9998044009241008;0.9431206208566314;0.013263670474589779;0.012513018662113948;1.061021656144427;1.010090558408052;9.999529859174013;1.2504286991502733;0.035017262391815185;0.03501312275608937;0.942663713624702;-0.03300899090095387;0.9433464367101537;1.0101159754554836
64.91638;1.0599720366278949;0.9998049002865737;0.9431228605238771;0.013263645470257391;0.012513044649266385;1.0610215551410727;1.010090612361325;9.999508304157082;1.250430675136783;0.03501722686785633;0.0350131343970888;0.9426629188349184;-0.033008991098800344;0.9433465589956634;1.010116190056848
64.92638;1.0599706305754557;0.9998053261317239;0.943125070620811;0.013263621686269185;0.01251307196723434;1.0610213762208103;1.010090600718733;9.999487248756264;1.2504326706799411;0.03501718626265836;0.03501314758994727;0.9426621555757865;-0.03300899129781778;0.9433466756018919;1.0101164107612302
64.93638;1.0599691701253988;0.9998056747348819;0.9431272469560952;0.013263599210953035;0.012513100576822055;1.0610211188541125;1.010090526126302;9.999466721147414;1.2504346787119085;0.035017140762267404;0.03501316212969785;0.9426614233857411;-0.03300899149969883;0.9433467804029496;1.0101166410376488
64.94638;1.0599676621262564;0.9998059419483493;0.9431293842049021;0.013263578094363319;0.012513130433014014;1.0610207821835416;1.0100903909985761;9.999446759529171;1.2504366929579835;0.035017090585894;0.035013177815451664;0.9426607216849501;-0.03300899170654008;0.943346866079937;1.010116882602028
64.95638;1.059966114387991;0.9998061233787672;0.9431314762956969;0.013263558351460265;0.012513161490025137;1.0610203658265838;1.0100901968844946;9.999427406333142;1.2504387077959744;0.0350170360200353;0.035013194477689316;0.942660049550619;-0.03300899192032824;0.9433469250908574;1.0101171354898995
64.96638;1.0599645345274402;0.9998062149282697;0.9431335167899025;0.013263539982106427;0.012513193707144798;1.0610198707802008;1.0100899442588898;9.999408700852907;1.2504407171576455;0.035016977438764245;0.03501321199255209;0.942659405680086;-0.03300899214266917;0.9433469508033716;1.0101173988645769
64.97638;1.059962928834186;0.999806213090247;0.943135498701936;0.013263522989491216;0.012513227041162237;1.0610192993646066;1.0100896331532607;9.99939067574719;1.2504427137234961;0.03501691528793499;0.03501323027894721;0.9426587882135865;-0.03300899237460181;0.9433469381195136;1.0101176716688554
64.98638;1.0599613023852779;0.9998061151465238;0.9431374143488558;0.013263507385734596;0.01251326144289693;1.06101865443213;1.0100892636169854;9.999373359016158;1.2504446894653614;0.03501685006812921;0.03501324925729805;0.9426581948050354;-0.03300899261647107;0.9433468833894789;1.010117952434793
64.99638;1.0599596597161027;0.9998059193673084;0.9431392560664902;0.013263493184015233;0.01251329685694887;1.061017938891029;1.0100888356563948;9.999356775975771;1.2504466370800058;0.035016782312211635;0.035013268808963466;0.942657623138167;-0.033008992867936154;0.9433467844970453;1.0101182389287053
65.00638;1.0599580050978645;0.9998056248916773;0.9431410172089741;0.013263480387685137;0.012513333213652536;1.0610171552609227;1.0100883492775152;9.999340946044741;1.2504485511983154;0.035016712516996285;0.03501328879289367;0.9426570714048613;-0.03300899312819764;0.9433466410966307;1.0101185284521637
65.01638;1.0599563423494045;0.9998052313356816;0.9431426924865283;0.01326346898530816;0.012513370423494884;1.0610163050518304;1.0100878044052302;9.999325874196646;1.2504504288067078;0.03501664108421241;0.035013309100412546;0.9426565383250712;-0.03300899339648753;0.9433464541001767;1.0101188180665948
65.02638;1.0599546744692592;0.9998047383137814;0.9431442777605176;0.013263458957916734;0.012513408378987912;1.06101538875948;1.010087200564057;9.999311548910724;1.250452268881677;0.035016568353661084;0.03501332968303997;0.9426560226419146;-0.03300899367255384;0.9433462248297207;1.010119104323365
65.03638;1.0599530035707696;0.9998041451276757;0.943145769513612;0.013263450293754458;0.0125134469586188;1.0610144066836096;1.0100865369397058;9.999297952043806;1.2504540715986743;0.03501649468517827;0.035013350536909175;0.942655522532483;-0.033008993956675635;0.9433459549022536;1.0101193833073416
65.04638;1.0599513310682238;0.9998034506519204;0.9431471642038813;0.013263442990221253;0.012513486035088632;1.0610133596775515;1.01008581277613;9.999285066898674;1.2504558377747856;0.035016420488773015;0.0350133716821348;0.942655035203658;-0.03300899424929874;0.9433456465502178;1.010119651180017
65.05638;1.0599496577220753;0.9998026530497407;0.9431484580220716;0.01326343704185815;0.01251352548484384;1.061012249249863;1.0100850276712972;9.999272875556553;1.2504575687055342;0.035016346193557424;0.035013393161431976;0.9426545568935808;-0.033008994550842566;0.9433453026837196;1.0101199047954568
65.06638;1.0599479837214636;0.9998017498091757;0.9431496474784703;0.013263432435984027;0.012513565188354354;1.0610110772644035;1.010084181666291;9.999261354164888;1.2504592660185694;0.035016272215383;0.035013415041469716;0.942654084114246;-0.03300899486179285;0.943344926770977;1.010120141802429
65.07638;1.0599463089010872;0.9998007384478862;0.9431507306561033;0.013263429158419932;0.012513605025295154;1.0610098456359534;1.0100832752247504;9.999250479296542;1.2504609317203963;0.0350161989453203;0.03501343738400197;0.9426536154147872;-0.033008995182740704;0.9433445225386917;1.0101203599690867
65.08638;1.0599446330139868;0.9997996171226289;0.9431517077591106;0.013263427195487152;0.012513644879927809;1.0610085564520255;1.0100823093482778;9.999240239763232;1.250462567974869;0.03501612673803223;0.03501346019961022;0.9426531514990902;-0.03300899551417273;0.9433440935804404;1.0101205567676301
65.09638;1.0599429562772713;0.9997983851524972;0.9431525800801602;0.013263426530349091;0.012513684651918352;1.0610072126058248;1.0100812855524932;9.999230638562716;1.25046417617373;0.035016055885869805;0.03501348344024443;0.9426526939883398;-0.033008995856157325;0.9433436432099968;1.0101207297641448
65.10638;1.0599412800682302;0.9997970436428312;0.9431533485652343;0.013263427136297913;0.012513724256564874;1.0610058181686806;1.010080205081074;9.999221689818881;1.2504657570027913;0.0350159865999833;0.03501350704036545;0.9426522447217767;-0.033008996208239584;0.9433431746241897;1.0101208768784053
65.11638;1.0599396069003282;0.9997955953113068;0.9431540131402256;0.01326342897223241;0.012513763619695853;1.0610043779909548;1.0100790678801361;9.99921341799764;1.2504673115752165;0.03501591903299908;0.03501353096739138;0.942651805820447;-0.03300899656963342;0.9433426909685542;1.0101209961776987
65.12638;1.0599379394538508;0.9997940436215792;0.9431545728965516;0.013263431989640518;0.012513802680978073;1.061002897195823;1.0100778723331711;9.99920585173116;1.250468841200228;0.03501585331904427;0.03501355524386732;0.9426513798891337;-0.033008996939475094;0.94334219497328;1.0101210858348628
65.13638;1.0599362800110834;0.9997923925616149;0.9431550269897454;0.013263436143075883;0.012513841401067406;1.0610013811500092;1.0100766159034447;9.999199012947205;1.2504703458508464;0.035015789579688414;0.03501357992273612;0.9426509695615485;-0.033008997316929946;0.9433416887657257;1.0101211445891882
65.14638;1.059934631131336;0.9997906469926762;0.9431553754754227;0.01326344139378543;0.012513879755133132;1.0609998358735757;1.0100752962726531;9.99919291176106;1.2504718235863412;0.03501572790844741;0.035013605039310766;0.9426505761681405;-0.033008997701112965;0.9433411738777416;1.0101211724365533
65.15638;1.0599329966555269;0.999788812699923;0.9431556194750407;0.013263447714100103;0.01251391771037275;1.0609982687124153;1.0100739120200222;9.999187547381043;1.250473271730794;0.035015668372304375;0.035013630580093984;0.9426501992153155;-0.03300899809093345;0.9433406507417039;1.0101211707462916
65.16638;1.059931381943597;0.9997868961535779;0.9431557610345511;0.013263455092747518;0.012513955208950708;1.060996688474014;1.0100724623006565;9.999182907869766;1.250474688004055;0.035015611028661804;0.0350136564766151;0.9426498374421749;-0.03300899848503923;0.9433401184124869;1.0101211415672917
65.17638;1.059929793405215;0.999784903941711;0.9431558028589898;0.01326346353262324;0.012513992172909584;1.0609951046410273;1.0100709465355724;9.999178969485115;1.2504760700780657;0.035015555936019446;0.03501368261459627;0.9426494899031198;-0.033008998881979355;0.9433395752411369;1.0101210868119694
65.18638;1.0599282380372796;0.9997828421564221;0.9431557480204262;0.01326347304185569;0.012514028524350716;1.0609935264622308;1.0100693649709382;9.999175699597496;1.2504774150788132;0.03501550313701303;0.03501370885202879;0.9426491560851032;-0.03300899928050285;0.9433390198376908;1.0101210076454776
65.19638;1.0599267228717666;0.9997807165456806;0.9431555995307733;0.013263483625347386;0.012514064203637463;1.0609919622508086;1.0100677189202825;9.999173058614769;1.250478720052375;0.03501545261146038;0.03501373503728502;0.9426488356570252;-0.033008999679695186;0.9433384517206296;1.0101209045130684
65.20638;1.0599252542825417;0.9997785333561489;0.9431553591535758;0.013263495283062175;0.012514099173017585;1.060990419039058;1.0100660096087994;9.999170996712255;1.2504799826677213;0.035015404247909145;0.0350137610213927;0.9426485284898047;-0.033009000078854746;0.9433378716506926;1.0101207779752677
65.21638;1.059923837833235;0.9997763002943015;0.9431550264326751;0.013263508013001503;0.01251413340858689;1.0609889031021082;1.0100642372223028;9.999169450999721;1.2504812024074474;0.03501535786629035;0.035013786669142254;0.9426482344907849;-0.03300900047729842;0.9433372817545983;1.0101206291178826
65.22638;1.059922478157826;0.9997740269134868;0.9431545998625426;0.013263521810415482;0.012514166891402518;1.0609874206502137;1.0100624016873192;9.999168347585908;1.250482381356425;0.03501531325601221;0.035013811865249565;0.9426479532307198;-0.03300900087425422;0.9433366851707546;1.0101204590946244
65.23638;1.059921178589262;0.9997717240320817;0.9431540793371249;0.013263536663055896;0.01251419959791609;1.060985977407579;1.0100605038353982;9.999167601432104;1.2504835229030038;0.035015270205831055;0.035013836506292015;0.9426476842830593;-0.03300900126883238;0.9433360852242483;1.0101202690996898
65.24638;1.0599199419189094;0.9997694031272822;0.9431534673245086;0.01326355255086406;0.012514231494060076;1.060984577545363;1.010058545101762;9.999167112193232;1.2504846299395411;0.035015228525853294;0.03501386049822782;0.9426474279321324;-0.033009001659967646;0.9433354847728481;1.010120061137223
65.25638;1.059918771568229;0.9997670763721082;0.943152768183399;0.013263569449784058;0.012514262543062388;1.0609832234224803;1.010056526178794;9.999166767492595;1.2504857043740536;0.035015188058242594;0.035013883775925916;0.9426471853575945;-0.033009002046318216;0.943334885981873;1.0101198378289673
65.26638;1.0599176712012393;0.9997647565825878;0.943151986626172;0.013263587336941626;0.012514292715727843;1.0609819161978196;1.010054446458651;9.999166455066296;1.2504867468124485;0.03501514868124025;0.03501390631801869;0.9426469582754329;-0.033009002426131126;0.9433342904192695;1.0101196003126505
65.27638;1.0599166439612906;0.9997624568242264;0.9431511263237168;0.013263606200717912;0.01251432199103323;1.0609806564415114;1.0100523046568017;9.999166075437119;1.250487756061104;0.03501511029133167;0.03501392814149197;0.9426467482458166;-0.033009002797075415;0.9433336993419079;1.0101193465589364
65.28638;1.0599156923614215;0.9997601902137137;0.9431501896382196;0.013263626048004625;0.012514350354713393;1.0609794446594414;1.0100500991415846;9.99916555184276;1.2504887292075784;0.035015072763679544;0.03501394928644795;0.9426465562761503;-0.033009003156264254;0.9433331139626279;1.0101190722351028
65.29638;1.0599148178167757;0.999757969694588;0.943149178671758;0.013263646894023326;0.01251437780259381;1.060978281887822;1.0100478272591185;9.999164833775609;1.250489661551734;0.03501503594132625;0.03501396979154138;0.942646382961913;-0.033009003500563815;0.943332535779018;1.010118772612043
65.30638;1.0599140206829847;0.9997558074201673;0.9431480965948457;0.01326366873694041;0.01251440434631306;1.0609771696770367;1.0100454845085274;9.999163893730055;1.2504905465512295;0.035014999668456594;0.03501398966559712;0.9426462283049154;-0.03300900382692001;0.9433319668722995;1.010118443633011
65.31638;1.059913301336054;0.9997537142265597;0.9431469482659517;0.013263691537610584;0.01251443001460545;1.0609761093278578;1.010043064800971;9.9991627202104;1.250491376956014;0.03501496381878384;0.03501400887158266;0.9426460912969276;-0.033009004132626786;0.9433314096956708;1.0101180824861526
65.32638;1.059912660259061;0.9997516994343191;0.9431457396568268;0.013263715217623203;0.012514454847940141;1.060975101237408;1.0100405623510549;9.999161304759324;1.2504921462066174;0.03501492829494426;0.03501402733979025;0.9426459701425186;-0.03300900441567144;0.9433308663619512;1.0101176876755418
65.33638;1.059912096926357;0.9997497710843584;0.9431444766679428;0.013263739669145885;0.012514478888329664;1.0609741447678667;1.010037973720694;9.99915963159461;1.2504928489574545;0.03501489303043059;0.035014045013796076;0.9426458624698082;-0.03300900467496313;0.9433303379172224;1.0101172579340618
65.34638;1.0599116095390755;0.999747936621405;0.9431431648893916;0.013263764770739648;0.012514502165197689;1.0609732388974862;1.0100352982625116;9.999157681588926;1.2504934808942125;0.03501485801258613;0.03501406189848785;0.9426457649428266;-0.03300900491010511;0.9433298243758206;1.0101167910891704
65.35638;1.059911195823027;0.999746202926464;0.9431418106008391;0.013263790405243146;0.012514524689391288;1.0609723831062943;1.0100325372629493;9.99915543966407;1.2504940377783405;0.035014823303153426;0.0350140780731962;0.942645673321092;-0.03300900512081433;0.9433293258553174;1.0101162840635276
65.36638;1.0599108534306345;0.999744575430632;0.9431404216161741;0.01326381647082669;0.012514546461581483;1.0609715770809394;1.0100296927286652;9.99915289540734;1.2504945143600446;0.035014789035433605;0.035014093674345416;0.9426455834322054;-0.03300900530644981;0.943328843815142;1.0101157330432176
65.37638;1.0599105799199517;0.9997430573416228;0.9431390067751196;0.013263842881207955;0.012514567478961123;1.0609708200047894;1.0100267665881089;9.999150043648378;1.2504949046602054;0.03501475538368159;0.0350141088843088;0.9426454923533896;-0.03300900546595791;0.9433283815309241;1.0101151330508995
65.38638;1.0599103731339696;0.9997416493371394;0.9431375745020852;0.013263869556640053;0.012514587733442498;1.0609701111211955;1.0100237608067697;9.999146884655062;1.2504952035019057;0.03501472251191398;0.035014123922396376;0.9426453991685904;-0.03300900559812761;0.9433279437053427;1.010114477731661
65.39638;1.0599102317805729;0.9997403499727867;0.9431361316529058;0.013263896413891245;0.012514607211869576;1.0609694505743266;1.0100206781788197;9.999143416535633;1.2504954072346075;0.03501469053812703;0.03501413899697779;0.9426453048889541;-0.03300900570188427;0.9433275350939613;1.0101137597257772
65.40638;1.0599101558030355;0.9997391565602537;0.9431346832838575;0.013263923362152832;0.012514625901353814;1.0609688388711866;1.010017523182579;9.99913962737135;1.2504955127677388;0.035014659535425464;0.03501415424615756;0.9426452117096594;-0.033009005776606024;0.9433271588394506;1.010112971329802
65.41638;1.0599101462917773;0.9997380652745466;0.9431332334360472;0.01326395030192418;0.012514643791996868;1.0609682754540815;1.0100143019536922;9.999135498240513;1.250495516327284;0.03501462954448184;0.035014169725455145;0.9426451224755954;-0.033009005822390615;0.943326815724076;1.0101121053997915
65.42638;1.0599102048306304;0.9997370709318926;0.9431317861982869;0.01326397712244623;0.012514660871765284;1.0609677578636891;1.0100110208191477;9.999131012174828;1.2504954127872188;0.03501460058758556;0.03501418542838052;0.9426450407006456;-0.033009005839908415;0.9433265043101844;1.0101111557911804
65.43638;1.0599103327943353;0.9997361679183681;0.943130345970223;0.013264003700684583;0.012514677120332036;1.060967282157735;1.0100076844372803;9.999126161972558;1.2504951957062036;0.03501457269314818;0.03501420130721767;0.9426449708022336;-0.033009005829890366;0.9433262213206205;1.0101101167800306
65.44638;1.059910531379396;0.9997353512353574;0.9431289168597657;0.013264029909555969;0.012514692507906136;1.0609668442557953;1.0100042951052803;9.99912095452316;1.250494858293255;0.03501454590620266;0.03501421728687879;0.9426449181997917;-0.03300900579288621;0.9433259622951956;1.0101089825285465
65.45638;1.0599108024336557;0.9997346159482551;0.943127502026344;0.013264055632637387;0.01251470699693368;1.0609664412499258;1.0100008533552975;9.999115404942653;1.2504943941575877;0.035014520261973575;0.035014233268510705;0.9426448886820895;-0.03300900572951175;0.9433257223651035;1.010107747344642
65.46638;1.059911148788897;0.9997339560916122;0.9431261034779326;0.013264080774394883;0.012514720549463645;1.0609660715682043;1.0099973589858875;9.99910952164417;1.2504937971515968;0.03501449574841718;0.03501424912671608;0.9426448873091882;-0.033009005640626046;0.9433254964712702;1.0101064062858358
65.47638;1.0599115734230824;0.9997333648965235;0.9431247222187515;0.013264105257439955;0.012514733135970851;1.0609657338523777;1.009993811844231;9.99910330014782;1.2504930617125158;0.03501447230239368;0.03501426470979648;0.9426449182383384;-0.033009005527166305;0.9433252795502021;1.0101049553877854
65.48638;1.0599120784356035;0.9997328360205545;0.9431233587821661;0.013264129007218722;0.012514744736156986;1.0609654255351686;1.00999021215476;9.999096735381888;1.2504921839806513;0.03501444984147499;0.03501427985904918;0.9426449854351415;-0.0330090053900101;0.9433250676767098;1.0101033907616594
65.49638;1.059912664833336;0.9997323644195995;0.943122013870359;0.013264151942839404;0.012514755337269277;1.0609651422339748;1.0099865606002867;9.999089836385659;1.25049116247341;0.03501442828846273;0.035014294438639786;0.9426450928811264;-0.03300900523001459;0.9433248588956379;1.0101017072422624
65.50638;1.0599133331787056;0.9997319465662667;0.9431206884750366;0.013264173984228717;0.012514764933841691;1.0609648784108943;1.009982858234429;9.999082627885413;1.2504899981405022;0.035014407577096174;0.0350143083380368;0.9426452441586548;-0.0330090050480682;0.9433246524508164;1.0100998983575218
65.51638;1.059914083996877;0.9997315803602097;0.9431193836179571;0.01326419505895209;0.012514773522716762;1.0609646287021328;1.0099791065846002;9.99907514500791;1.2504886935302475;0.03501438766150773;0.035014321451656234;0.9426454424645653;-0.033009004845081624;0.9433244479855848;1.0100979577360594
65.52638;1.059914917347243;0.999731264601536;0.9431181002577901;0.013264215104106851;0.012514781096179432;1.0609643883727293;1.0099753080162421;9.999067431465381;1.2504872510757499;0.03501436851338501;0.035014333676040954;0.9426456910937351;-0.03300900462204517;0.9433242456302822;1.0100958805109137
65.53638;1.0599158322907423;0.9997309980562928;0.9431168396493135;0.013264234074576914;0.012514787643737467;1.0609641519683777;1.0099714655701366;9.999059541859609;1.25048567229801;0.035014350096419664;0.03501434493188798;0.9426459934038159;-0.033009004380279365;0.9433240458254034;1.0100936636997764
65.54638;1.059916826855738;0.999730779045967;0.9431156040569859;0.013264251948415785;0.012514793162596757;1.0609639122399266;1.009967582375024;9.999051543467095;1.2504839586499412;0.035014332353136106;0.0350143551851438;0.9426463520747658;-0.03300900412155938;0.9433238492301442;1.0100913057998129
65.55638;1.0599178981423392;0.999730605791842;0.9431143974005494;0.013264268717652915;0.012514797668096152;1.0609636617069853;1.009963661157938;9.999043512897906;1.2504821126888563;0.03501431520114749;0.0350143644527568;0.9426467683487992;-0.033009003847877916;0.9433236573534223;1.0100888062705962
65.56638;1.0599190422103921;0.9997304765031763;0.9431132253545069;0.013264284378808982;0.012514801198266062;1.060963395086098;1.0099597039360957;9.999035530018006;1.2504801386184874;0.03501429851447768;0.03501437280162364;0.9426472419050117;-0.03300900356119963;0.9433234726462234;1.0100861652587478
65.57638;1.0599202544668236;0.9997303888629294;0.9431120948049573;0.013264298932804295;0.012514803807262892;1.060963109985164;1.009955712451646;9.999027677694574;1.2504780420512827;0.03501428212551229;0.03501438034448301;0.9426477714009962;-0.033009003263353855;0.9433232978166738;1.0100833839228591
65.58638;1.059921530006948;0.9997303397367404;0.9431110131117079;0.013264312384834527;0.012514805548242362;1.0609628062476284;1.0099516892386553;9.999020046475648;1.2504758294232985;0.03501426586995878;0.035014387236926736;0.9426483548702445;-0.0330090029559004;0.9433231353315291;1.010080465045261
65.59638;1.0599228629987913;0.9997303257802437;0.9431099872705667;0.013264324744053195;0.012514806460760551;1.0609624848983612;1.0099476380978796;9.999012733137743;1.2504735079383513;0.03501424962032211;0.03501439368151709;0.9426489897585787;-0.03300900264013967;0.9433229871986653;1.0100774126473193
65.60638;1.0599242468519692;0.9997303443295469;0.9431090229077964;0.013264336028031978;0.012514806572900827;1.0609621468244015;1.0099435634847413;9.999005832136175;1.2504710858071522;0.035014233276633284;0.035014399927262074;0.9426496731883077;-0.03300900231734853;0.9433228548398054;1.0100742306985426
65.61638;1.0599256754075206;0.9997303936296784;0.9431081236523899;0.013264346265616971;0.012514805911277037;1.060961791783554;1.0099394695296535;9.998999430349487;1.250468572099933;0.035014216758838174;0.03501440625252328;0.9426504023104207;-0.03300900198897406;0.943322738806957;1.010070922961757
65.62638;1.0599271432361077;0.9997304727501598;0.9431072913022105;0.013264355495679957;0.01251480450711328;1.0609614185230485;1.0099353597962917;9.998993605641955;1.2504659767875435;0.035014200028737584;0.03501441292850329;0.9426511744172098;-0.03300900165670242;0.9433226383446958;1.0100674942677916
65.63638;1.0599286455404318;0.9997305816915762;0.9431065265416392;0.013264363766246486;0.012514802392582394;1.0609610257179518;1.009931237952979;9.998988421209686;1.2504633107851744;0.03501418310656676;0.03501442017899813;0.9426519870912564;-0.03300900132244039;0.9433225514750361;1.0100639510308391
65.64638;1.0599301783065367;0.9997307208826706;0.9431058296797731;0.0132643711308469;0.0125147996010377;1.0609606125012747;1.0099271084190287;9.998983918626614;1.2504605852482324;0.03501416605916409;0.035014428161168516;0.9426528384607101;-0.03300900098823464;0.9433224757437205;1.010060300417278
65.65638;1.0599317379141826;0.9997308897575481;0.9431052010580078;0.013264377643041572;0.012514796184567559;1.060960178267831;1.00992297662538;9.998980118094806;1.2504578109338105;0.03501414898165448;0.03501443695763722;0.9426537271074248;-0.03300900065608082;0.943322408763962;1.0100565498404077
65.66638;1.0599333205782717;0.9997310859876197;0.9431046412422163;0.01326438336053811;0.012514792228877678;1.0609597227396408;1.0099188487528563;9.998977026693359;1.250454998176082;0.035014131978133974;0.035014446573394885;0.9426546515738099;-0.03300900032758743;0.9433223483354563;1.010052707481345
65.67638;1.0599349220987415;0.9997313062274548;0.9431041513717604;0.013264388355990005;0.012514787844296951;1.0609592460993293;1.0099147306905891;9.99897464807623;1.2504521571603053;0.035014115138557345;0.03501445696503697;0.942655610174209;-0.033009000003912096;0.9433222929380295;1.0100487825220195
65.68638;1.0599365376576408;0.9997315472461809;0.9431037332452143;0.01326439271662106;0.012514783144271416;1.060958748156984;1.009910627170648;9.99897298623318;1.2504492983929356;0.03501409853404261;0.03501446809302487;0.9426566012335629;-0.033008999686098106;0.9433222425613473;1.0100447838951072
65.69638;1.0599381617806578;0.999731807047912;0.9431033887288032;0.013264396530008493;0.012514778224293987;1.0609582276519696;1.0099065419715765;9.998972044727564;1.2504464329999196;0.035014082222605374;0.03501447995822503;0.942657623338213;-0.03300899937512336;0.9433221989992722;1.0100407186450406
65.70638;1.0599397885795023;0.9997320859430961;0.943103119682677;0.013264399872551916;0.012514773141802316;1.0609576829661496;1.0099024789855813;9.998971826108917;1.250443572463103;0.03501406625128006;0.03501449260818963;0.9426586755840027;-0.03300899907149108;0.9433221651581241;1.0100365919208767
65.71638;1.0599414120003776;0.9997323860919645;0.9431029288350584;0.013264402804132606;0.012514767910642604;1.0609571128506126;1.0098984432135092;9.998972329029037;1.2504407281537615;0.03501405067520121;0.03501450610370786;0.9426597577271365;-0.033008998775069555;0.9433221437145618;1.0100324084589618
65.72638;1.0599430258644056;0.9997327100452701;0.9431028200269278;0.013264405360588264;0.01251476252287055;1.0609565159512797;1.0098944407403367;9.99897354368251;1.250437911246005;0.03501403557248913;0.03501452047076498;0.9426608702292977;-0.03300899848539204;0.9433221361934482;1.0100281735222045
65.73638;1.0599446239587638;0.9997330608871705;0.9431027973843747;0.013264407557264133;0.012514756981353339;1.0609558902628484;1.009890478359159;9.998975452409441;1.25043513272482;0.035014021023669545;0.03501453568041159;0.9426620141618094;-0.03300899820193356;0.9433221429353867;1.0100238922039133
65.74638;1.059946200409683;0.9997334430275254;0.9431028644352059;0.013264409411375843;0.012514751315949334;1.060955233347213;1.0098865634370222;9.998978035027262;1.2504324026702174;0.035014007094916706;0.03501455165387867;0.9426631907423817;-0.03300899792423022;0.9433221632257176;1.0100195682424458
65.75638;1.0599477501354586;0.9997338611976928;0.9431030232609989;0.013264410958576212;0.01251474557576312;1.0609545426608806;1.0098827031794921;9.998981273754385;1.2504297286636314;0.035013993860149265;0.03501456829235956;0.9426644008263568;-0.03300899765197997;0.9433221951944152;1.0100152039340289
65.76638;1.0599492689526122;0.9997343189719968;0.9431032737940275;0.013264412249298144;0.012514739814966954;1.0609538158247456;1.0098789038199811;9.998985156115918;1.2504271144291008;0.03501398142677303;0.03501458551071532;0.9426656448386439;-0.03300899738493844;0.943322235856406;1.0100108012930986
65.77638;1.0599507530360235;0.9997348186808371;0.9431036142643359;0.013264413337542266;0.0125147340867221;1.0609530510904552;1.0098751709775071;9.998989674372925;1.250424560053989;0.035013969921468706;0.03501460323409986;0.9426669230370366;-0.03300899712259163;0.9433222811759521;1.0100063633511502
65.78638;1.0599521983568252;0.9997353620657904;0.9431040423326434;0.013264414279364095;0.01251472843786342;1.0609522472909494;1.0098715102808822;9.998994821287095;1.2504220635104348;0.03501395944969426;0.035014621383396734;0.9426682357874867;-0.03300899686407453;0.9433223261436339;1.0100018942965974
65.79638;1.0599536009503137;0.9997359504933142;0.9431045553538506;0.013264415143725491;0.012514722900873075;1.060951403041799;1.0098679274002977;9.999000588255663;1.2504196220784232;0.03501395006754265;0.03501463986862388;0.9426695840107788;-0.03300899660844852;0.9433223655542728;1.0099973987450204
65.80638;1.0599549575774847;0.9997365843343826;0.9431051499349262;0.01326441602093367;0.012514717490550423;1.0609505164843334;1.0098644280695084;9.999006966967979;1.2504172327500658;0.035013941785980225;0.035014658571187;0.9426709697513442;-0.03300899635487349;0.943322394970963;1.009992881300242
65.81638;1.0599562658211135;0.9997372624647339;0.9431058216555035;0.013264417019191059;0.012514712207874312;1.0609495860551186;1.0098610181111802;9.999013944839698;1.250414891949858;0.03501393459528938;0.03501467733528464;0.9426723961310054;-0.0330089961025458;0.9433224107565349;1.009988346432404
65.82638;1.0599575237146568;0.9997379829310842;0.9431065649518393;0.013264418253387533;0.01251470705076011;1.06094861115142;1.009857703237597;9.999021499537225;1.2504125958005792;0.03501392847364511;0.03501469598047869;0.9426738665202999;-0.03300899585071676;0.9433224095148955;1.009983798626097
65.83638;1.0599587296010893;0.9997387440453376;0.9431073732494821;0.013264419833670207;0.012514702026453729;1.0609475919119626;1.009854488862524;9.9990296095461;1.2504103410085607;0.035013923380918785;0.03501471431292481;0.9426753837990939;-0.03300899559887998;0.9433223877152056;1.0099792428271972
65.84638;1.0599598824029224;0.9997395446989704;0.9431082395063669;0.013264421858459219;0.01251469715521965;1.0609465286358841;1.0098513800302562;9.999038268886302;1.2504081255380641;0.035013919258101725;0.03501473213600194;0.9426769502794174;-0.03300899534687641;0.9433223417581715;1.0099746844446784
65.85638;1.0599609822012224;0.9997403839085705;0.9431091568834558;0.013264424411283301;0.012514692460855943;1.0609454219382277;1.0098483812340167;9.999047481372486;1.2504059490667736;0.035013916025615995;0.03501474926648023;0.9426785679694448;-0.03300899509472533;0.9433222683156988;1.0099701288774232
65.86638;1.0599620306310538;0.9997412606218119;0.9431101191031981;0.01326442755877015;0.012514687955808944;1.060944273597554;1.0098454958556813;9.999057243214526;1.2504038131655808;0.03501391358691666;0.035014765541694984;0.9426802388080313;-0.033008994842295275;0.9433221645638419;1.0099655815495157
65.87638;1.059963030205459;0.9997421740223819;0.9431111203897559;0.013264431347550312;0.012514683635229826;1.0609430869294882;1.0098427256879166;9.999067538389957;1.2504017210236935;0.03501391184440607;0.03501478082131849;0.9426819644431369;-0.0330089945890745;0.9433220286009247;1.0099610482675483
65.88638;1.0599639831600922;0.9997431235509328;0.9431121556763867;0.013264435804328125;0.01251467948095424;1.060941866481585;1.0098400711788875;9.999078345231505;1.2503996769752375;0.03501391070845474;0.03501479500442866;0.9426837453279467;-0.033008994334201215;0.9433218596432219;1.009956535022254
65.89638;1.0599648915191426;0.9997441090135171;0.9431132214718224;0.013264440942562466;0.012514675468170077;1.0609406178647192;1.0098375323021094;9.999089640114391;1.2503976863721256;0.03501391009345032;0.035014808044001186;0.9426855801852921;-0.033008994076681994;0.9433216569949915;1.009952047928661
65.90638;1.0599657577726493;0.9997451311381422;0.9431143163435285;0.013264446762360726;0.01251467157619214;1.0609393479578957;1.0098351097537699;9.999101399051987;1.2503957563356283;0.0350139099196201;0.035014819920879355;0.9426874665830854;-0.03300899381557025;0.9433214192038071;1.0099475940034022
65.91638;1.0599665845034802;0.9997461916820497;0.9431154402351747;0.013264453240920666;0.012514667793539476;1.0609380646163735;1.0098328057390737;9.999113600101591;1.2503938962201862;0.03501391013036311;0.035014830601000094;0.942689401603212;-0.03300899354994649;0.9433211446437896;1.0099431818838178
65.92638;1.0599673738928581;0.9997472930766499;0.943116593116498;0.013264460333750911;0.012514664103938795;1.060936775559496;1.0098306236129344;9.999126219781854;1.2503921163244782;0.035013910709643346;0.035014840025249454;0.9426913819164344;-0.03300899327886587;0.9433208319192858;1.0099388218665926
65.93638;1.059968128152822;0.99974843822026;0.9431177737780737;0.013264467984381871;0.012514660471286791;1.060935487497289;1.009828567376646;9.999139224549744;1.250390425967944;0.03501391168254408;0.035014848131825226;0.942693403571337;-0.03300899300154992;0.9433204791708293;1.0099345254007261
65.94638;1.0599688496399158;0.9997496304329615;0.9431189797364019;0.01326447612610992;0.012514656845696664;1.0609342058425402;1.0098266418679722;9.999152571623018;1.2503888327924972;0.03501391309905361;0.03501485489259986;0.9426954616480478;-0.03300899271754945;0.9433200834460747;1.009930303799353
65.95638;1.0599695399293054;0.9997508732926472;0.9431202084853388;0.013264484687826268;0.012514653178681499;1.0609329349129553;1.0098248524088864;9.999166219983797;1.2503873431815715;0.035013915006581076;0.03501486033154905;0.9426975502472243;-0.033008992426495035;0.9433196413441374;1.0099261664905372
65.96638;1.059970198933961;0.9997521700069368;0.9431214587352599;0.013264493610701368;0.012514649426364433;1.0609316787526353;1.0098232036488115;9.999180134624734;1.2503859625174056;0.03501391741638071;0.035014864507226094;0.9426996631520507;-0.0330089921277341;0.9433191506076504;1.009922120233284
65.97638;1.059970824903128;0.9997535228578696;0.943122730377042;0.013264502852853865;0.012514645542879059;1.0609304414389296;1.0098216991865496;9.999194281487064;1.2503846950372643;0.03501392028946809;0.035014867498730895;0.9427017943021945;-0.033008991820254574;0.9433186106851308;1.0099181697086124
65.98638;1.0599714151997068;0.9997549333467256;0.9431240235983752;0.013264512378510679;0.012514641476561051;1.060929226291085;1.0098203420800074;9.999208626623215;1.2503835438715165;0.03501392356727639;0.03501486941123626;0.9427039377587826;-0.033008991502775115;0.9433180214347497;1.0099143181065697
65.99638;1.0599719674456611;0.9997564021984239;0.943125338276884;0.013264522150398531;0.012514637170475913;1.0609280352149708;1.009819135266072;9.999223141447745;1.250382511637081;0.035013927221450226;0.03501487037979807;0.9427060882877535;-0.033008991173802016;0.9433173818478826;1.0099105669441464
66.00638;1.059972480209463;0.9997579287893252;0.9431266738928684;0.013264532129453457;0.012514632562625;1.0609268688100135;1.009818081749348;9.999237804450997;1.2503816014229372;0.03501393127411521;0.03501487057185654;0.9427082424309051;-0.03300899083176546;0.9433166905436781;1.0099069159497551
66.01638;1.05997295293972;0.9997595108377574;0.9431280296583785;0.013264542283129732;0.012514627587759055;1.060925726645645;1.009817184286922;9.999252596029296;1.2503808169036583;0.03501393577960341;0.03501487019274106;0.9427103982354598;-0.03300899047535449;0.943315946939569;1.0099033635388237
66.02638;1.059973385847168;0.9997611446536647;0.9431294047854709;0.013264552600791995;0.012514622186977135;1.0609246072815064;1.0098164448426823;9.999267491334598;1.250380161110184;0.035013940797435306;0.03501486947933435;0.9427125537316138;-0.033008990103832805;0.9433151509575609;1.0098999073573847
66.03638;1.0599737798602926;0.9997628256867245;0.9431307984768106;0.013264563099202164;0.012514616319091013;1.060923508364029;1.0098158647736812;9.999282456107181;1.2503796355845438;0.0350139463723451;0.03501486866586659;0.9427147062200536;-0.03300898971703471;0.9433143018945374;1.009896544381655
66.04638;1.0599741361218642;0.9997645491352727;0.9431322093522452;0.01326457381279347;0.012514609960571507;1.0609224271570958;1.0098154452927446;9.99929744597222;1.2503792409613952;0.03501395252798552;0.035014867943662854;0.9427168526237558;-0.03300898931514454;0.9433133984068888;1.0098932708912511
66.05638;1.059974454997716;0.9997663107523284;0.9431336348814111;0.013264584778658411;0.01251460309741645;1.0609213610369819;1.0098151872344003;9.999312408781483;1.250378977797174;0.03501395928483004;0.0350148674541766;0.9427189898884312;-0.03300898889853558;0.9433124393616266;1.0098900830491686
66.06638;1.0599747352370505;0.9997681081488621;0.9431350712501517;0.013264596024713929;0.012514595719739278;1.0609203074184157;1.0098150904893228;9.999327288460305;1.2503788463206376;0.035013966672668644;0.03501486731334552;0.9427211152551322;-0.03300898846777453;0.9433114243197631;1.0098869779370017
66.07638;1.059974973891198;0.9997699415584685;0.9431365137931982;0.013264607571217397;0.012514587817380107;1.060919263626214;1.0098151538515845;9.999342024863802;1.2503788454502263;0.035013974725237845;0.03501486762679195;0.9427232261597923;-0.03300898802383469;0.9433103533570978;1.0098839540787257
