time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.08638;1.0599751667414534;0.9997718131716884;0.943137957651277;0.013264619442719623;0.012514579374124719;1.060918227360898;1.0098153750960435;9.999356548779572;1.2503789728485812;0.03501398348086878;0.035014868471001714;0.9427253197829947;-0.03300898756830859;0.9433092267816631;1.0098810110772043
66.09638;1.0599753087258779;0.9997737262349377;0.9431393979089894;0.013264631672854051;0.012514570366906884;1.0609171969354805;1.009815751040006;9.999370778349762;1.2503792262861453;0.03501399297226939;0.03501486987951018;0.9427273928950315;-0.03300898710324334;0.943308045150234;1.009878148934203
66.10638;1.059975394503984;0.9997756847822362;0.9431408294785967;0.013264644297225276;0.012514560772283993;1.0609161705381953;1.0098162779475457;9.99938462360467;1.2503796041940856;0.035014003199771125;0.035014871872084005;0.9427294419511663;-0.0330089866306725;0.9433068094245574;1.0098753675463739
66.11638;1.0599754192923545;0.9997776930962556;0.9431422473633142;0.013264657344055058;0.012514550573506908;1.0609151454307364;1.0098169523182443;9.999398001336921;1.2503801049843426;0.03501401410991417;0.03501487448812706;0.942731463035951;-0.033008986152291746;0.9433055214553685;1.0098726667588962
66.12638;1.0599753794924507;0.9997797545935555;0.9431436471037715;0.013264670830525122;0.012514539760247904;1.06091411765465;1.0098177715798757;9.999410851641235;1.250380726587602;0.03501402558682682;0.035014877787909474;0.9427334518590863;-0.033008985669381104;0.9433041845584198;1.0098700471917799
66.13638;1.0599752727251697;0.9997818712670344;0.943145024998839;0.013264684764327883;0.012514528321409125;1.060913082112222;1.0098187340811644;9.999423142571823;1.2503814659607557;0.03501403747808511;0.03501488183580401;0.9427354042275223;-0.03300898518283997;0.9433028032545498;1.0098675107560997
66.14638;1.0599750973405557;0.999784043975245;0.9431463781735244;0.013264699150224098;0.012514516239928348;1.0609120330145316;1.0098198383781232;9.999434858689488;1.2503823180382148;0.035014049654150885;0.03501488668588387;0.942737316867398;-0.03300898469340749;0.9433013825940566;1.0098650602262211
66.15638;1.059974851563217;0.9997862725635228;0.943147704757426;0.01326471400193619;0.012514503493588255;1.0609109644654056;1.009821082604254;9.999445985897395;1.2503832752622026;0.03501406205659142;0.03501489238441778;0.9427391879881097;-0.03300898420193834;0.9432999280430007;1.0098626988450143
66.16638;1.059974532860967;0.9997885555109925;0.9431490038174433;0.013264729345800941;0.012514490056972744;1.060909871448625;1.0098224639886086;9.999456510896508;1.250384328665905;0.0350140747062808;0.03501489898855187;0.9427410170798329;-0.03300898370935683;0.9432984454072119;1.0098604304132763
66.17638;1.0599741381203853;0.9997908895880635;0.9431502746230501;0.013264745211247035;0.012514475902376896;1.0609087511484063;1.0098239786456835;9.999466432422789;1.2503854698977657;0.035014087672401425;0.035014906581234004;0.9427428039821197;-0.03300898321632134;0.9432969401250639;1.0098582594709236
66.18638;1.0599736641748325;0.999793269779321;0.9431515164437166;0.013264761623901153;0.012514461003400127;1.0609076033984008;1.009825622370416;9.999475767073553;1.2503866926590765;0.03501410103122532;0.03501491526680872;0.9427445480448244;-0.033008982723072636;0.9432954168328244;1.009856191206512
66.19638;1.059973108029145;0.9997956895371309;0.9431527298712088;0.013264778605009686;0.012514445340920373;1.06090643003466;1.0098273913348226;9.999484544359296;1.2503879931046196;0.03501411484741458;0.03501492515421663;0.9427462481090664;-0.033008982229681294;0.943293880279667;1.0098542313106964
66.20638;1.0599724668413752;0.9997981410715936;0.943153917827243;0.013264796173044728;0.01251442890685283;1.0609052342648257;1.0098292816745098;9.999492795201615;1.2503893699864623;0.03501412915822085;0.03501493633975161;0.9427479029539584;-0.033008981736346546;0.9432923365357077;1.0098523861461723
66.21638;1.0599717379560607;0.999800615396371;0.943155084976567;0.013264814346609075;0.012514411704227131;1.060904020634665;1.0098312888396475;9.999500545532548;1.2503908243173578;0.035014143950064865;0.03501494889002612;0.9427495115776106;-0.033008981243409806;0.9432907926670784;1.0098506625543837
66.22638;1.0599709191358138;0.999803102349992;0.9431562366223104;0.01326483314115993;0.01251439374714883;1.0609027948362433;1.0098334073248005;9.999507824764521;1.2503923578247702;0.03501415917124817;0.03501496282784763;0.9427510732081428;-0.03300898075123625;0.9432892555071449;1.0098490669365263
66.23638;1.059970008689805;0.9998055905539538;0.9431573775677673;0.013264852562121003;0.01251437506408027;1.0609015629856573;1.0098356310479417;9.99951467721927;1.2503939711037935;0.0350141747831433;0.03501497812376334;0.9427525873106731;-0.03300898026025424;0.9432877316009997;1.0098476045232716
66.24638;1.0599690052353234;0.9998080674821468;0.9431585112569171;0.013264872603294536;0.012514355697801679;1.0609003311513234;1.0098379539344329;9.99952116290313;1.2503956627926918;0.03501419080180537;0.03501499470343115;0.9427540543226554;-0.033008979771161684;0.9432862282388133;1.0098462791614617
66.25638;1.0599679080512616;0.9998105204794243;0.9431596399037535;0.013264893245965952;0.012514335695467794;1.0608991049962342;1.009840370160002;9.999527349740529;1.2503974298733673;0.035014207301589356;0.03501501248570578;0.9427554768548522;-0.033008979285165635;0.943284753435362;1.009845093208491
66.26638;1.0599667183446124;0.9998129380418534;0.9431607652733502;0.013264914459281026;0.012514315098391396;1.0608978891892018;1.0098428745324959;9.999533300798173;1.2503992687735004;0.0350142243997896;0.0350150314237073;0.942756859502159;-0.03300897880414614;0.9432833144475834;1.009844047670071
66.27638;1.059965439615629;0.9998153098518117;0.9431618893636162;0.013264936212681834;0.012514293943717381;1.0608966870015633;1.009845462495371;9.999539064316696;1.2504011764513596;0.0350142422490287;0.03501505149989675;0.9427582071041252;-0.033008978330657086;0.9432819167032341;1.0098431427653758
66.28638;1.059964076348645;0.9998176263175677;0.9431630146227898;0.013264958492002625;0.012514272275100994;1.0608954999657958;1.0098481294342494;9.999544674752318;1.2504031503066884;0.03501426101781258;0.03501507269132281;0.9427595233965598;-0.03300897786767125;0.943280563804643;1.0098423781610764
66.29638;1.05996263269816;0.9998198787716837;0.9431641436406992;0.013264981297274225;0.012514250148023341;1.0608943277242564;1.009850870734116;9.99955015867425;1.2504051873734392;0.03501428085970485;0.035015094965202984;0.9427608109098834;-0.033008977418143945;0.9432792577757358;1.0098417521844054
66.30638;1.059961112454801;0.9998220598962131;0.9431652784122903;0.013265004624004734;0.012514227622852536;1.0608931685177498;1.009853682364929;9.999555536993904;1.2504072841836271;0.03501430191859719;0.03501511831047783;0.9427620719025362;-0.033008976984801305;0.9432779996009221;1.0098412606272134
66.31638;1.0599595195729223;0.9998241641033456;0.9431664197934534;0.013265028451322321;0.012514204755885225;1.0608920200818301;1.009856560347607;9.99956082387273;1.2504094373042431;0.03501432437369716;0.03501514275213978;0.9427633097874136;-0.033008976570314624;0.9432767900144775;1.0098408962233163
66.32638;1.0599578584934994;0.9998261877219913;0.9431675679039787;0.013265052745385619;0.012514181598636445;1.0608908806819548;1.0098594995158598;9.999566026287678;1.2504116433655301;0.03501434846737632;0.03501516832752174;0.942764529647832;-0.03300897617745328;0.9432756292136479;1.0098406496653491
66.33638;1.05995613442831;0.9998281282156937;0.9431687225611409;0.013265077465566169;0.012514158201504406;1.060889749952116;1.009862492862694;9.9995711478695;1.2504138983792572;0.035014374482417406;0.03501519506280232;0.9427657373003548;-0.033008975808899096;0.9432745156996638;1.0098405117210922
66.34638;1.0599543530972038;0.9998299825907364;0.9431698826978213;0.013265102564544946;0.012514134614263232;1.0608886289716473;1.0098655318619056;9.99957619857535;1.250416197737461;0.03501440270119207;0.03501522296647755;0.9427669381362465;-0.03300897546690771;0.9432734461162547;1.0098404747362328
66.35638;1.059952520086454;0.9998317466265639;0.9431710457584868;0.013265127983876218;0.012514110885764665;1.0608875197519092;1.0098686074276937;9.999581203228981;1.250418537289544;0.0350144333756855;0.03501525202921197;0.9427681368792692;-0.033008975153253364;0.943272416175098;1.00984053320315
66.36638;1.0599506412741164;0.9998334157275884;0.9431722079307201;0.013265153650853971;0.012514087065882869;1.0608864248181618;1.0098717103182318;9.999586198953047;1.2504209141401146;0.03501446670416258;0.03501528223256474;0.9427693381039474;-0.033008974869541484;0.9432714215881832;1.0098406839911482
66.37638;1.0599487235259735;0.9998349858043921;0.9431733647101587;0.013265179480322575;0.012514063202543247;1.0608853472305493;1.0098748305237724;9.999591227216856;1.250423326187653;0.03501450281948299;0.03501531355213863;0.9427705468512184;-0.03300897461740165;0.943270458659084;1.0098409263042976
66.38638;1.059946774107503;0.9998364527956877;0.943174511421057;0.01326520538292289;0.012514039332762666;1.0608842908382716;1.0098779568985314;9.99959633024428;1.250425770976218;0.035014541790609366;0.03501534593014906;0.9427717691049082;-0.033008974398333925;0.9432695246698359;1.009841261269417
66.39638;1.0599448003000076;0.9998378118917153;0.9431756436293346;0.01326523128383664;0.012514015478142303;1.0608832597052809;1.0098810777434288;9.999601550001758;1.250428245404628;0.03501458362477359;0.035015379225106134;0.9427730117045665;-0.03300897421357679;0.9432686179896865;1.0098416907468317
66.40638;1.0599428100901527;0.999839057743048;0.9431767570840001;0.013265257140591565;0.012513991646710543;1.0608822565256222;1.0098841818840814;9.999606926858844;1.2504307463750335;0.03501462826834281;0.03501541319433061;0.9427742813683697;-0.033008974064218884;0.9432677373495729;1.0098422158572966
66.41638;1.0599408120316125;0.9998401851011129;0.9431778471701937;0.013265282937841658;0.012513967836100382;1.060881281720915;1.0098872599633018;9.999612495436962;1.2504332707166856;0.03501467562120018;0.03501544754723188;0.9427755835453091;-0.03300897395139073;0.9432668808117814;1.0098428366421672
66.42638;1.0599388142108335;0.9998411885921658;0.9431789085300137;0.013265308665399007;0.012513944037235034;1.060880333644475;1.0098903051840153;9.999618282445104;1.25043581401867;0.03501472558405024;0.03501548201331561;0.9427769217537779;-0.03300897387628777;0.9432660458452711;1.009843552728347
66.43638;1.0599368237940923;0.9998420618768262;0.9431799356056526;0.013265334306401111;0.012513920240389389;1.0608794089311755;1.009893312580716;9.99962431622219;1.2504383697686403;0.035014778104568295;0.03501551635676866;0.9427782974419292;-0.033008973840039244;0.9432652301279569;1.0098443634945504
66.44638;1.0599348467864889;0.999842797678934;0.9431809240887944;0.013265359840501758;0.012513896444321406;1.0608785031812369;1.0098962777884273;9.999630638552066;1.2504409296530863;0.03501483315570979;0.03501555034679793;0.9427797102937934;-0.0330089738436894;0.9432644317156854;1.009845267547503
66.45638;1.0599328874589315;0.9998433889193652;0.9431818718606603;0.013265385247090304;0.01251387266054193;1.0608776118235066;1.009899196453788;9.999637303870964;1.2504434845329926;0.035014890681675494;0.03501558374425471;0.9427811585857254;-0.03300897388827846;0.9432636487117816;1.0098462626878826
66.46638;1.0599309480019792;0.9998438301479465;0.9431827786002761;0.01326541050509316;0.01251384890790252;1.060876730581268;1.0099020633845874;9.9996443702731;1.2504460253139151;0.03501495059149842;0.035015616339051564;0.942782639422792;-0.033008973974785936;0.943262879112505;1.0098473467144164
66.47638;1.0599290287151635;0.9998441185172348;0.9431836453901788;0.013265435594041053;0.012513825204966952;1.0608758561766976;1.0099048712790695;9.999651889198493;1.250448543341989;0.035015012782917666;0.03501564799132986;0.9427841489158498;-0.03300897410394052;0.9432621207367549;1.0098485182901802
66.48638;1.059927128703255;0.9998442536663615;0.9431844749727045;0.013265460495928739;0.012513801563635693;1.0608749868733434;1.009907610614291;9.999659894066127;1.2504510307404675;0.03501507714673543;0.035015678630144736;0.9427856821173877;-0.03300897427617077;0.9432613712564932;1.0098497769161356
66.49638;1.0599252470945042;0.9998442367989694;0.9431852713561193;0.013265485194885128;0.012513777982083432;1.0608741220767095;1.0099102708517402;9.999668396770323;1.250453481254843;0.03501514356100393;0.03501570823469018;0.9427872329176549;-0.03300897449185318;0.9432606286235538;1.0098511219644457
66.50638;1.0599233843197693;0.9998440700469058;0.9431860384159269;0.013265509673555224;0.012513754442039728;1.0608732621940482;1.0099128416303365;9.99967739682874;1.250455890423225;0.03501521190061905;0.0350157368306933;0.9427887940839272;-0.033008974751504584;0.9432598917184952;1.009852551986341
66.51638;1.0599215423409376;0.9998437565469027;0.9431867784919018;0.013265533911067827;0.012513730919372938;1.0608724090714703;1.0099153132618932;9.999686890581845;1.2504582542852427;0.035015282039723185;0.035015764488001096;0.9427903576451584;-0.03300897505562908;0.9432591603332653;1.0098540649290846
66.52638;1.0599197235154596;0.9998433006190789;0.9431874918274306;0.013265557883860747;0.01251370739877206;1.0608715660385761;1.0099176767132418;9.99969687175882;1.2504605688313826;0.03501535383744189;0.035015791289391064;0.9427919159521008;-0.033008975404547475;0.9432584340942805;1.009855658293792
66.53638;1.0599179296331556;0.999842707529454;0.9431881772828516;0.013265581568958707;0.012513683871441089;1.060870737475627;1.00991992353648;9.99970732821;1.2504628311176484;0.03501542713752057;0.03501581729427008;0.9427934623869247;-0.03300897579832666;0.9432577117860097;1.0098573286624943
66.54638;1.0599161621345234;0.9998419830543506;0.9431888338753606;0.01326560494966367;0.01251366032400133;1.0608699280669265;1.009922046271752;9.999718242475508;1.2504650396286825;0.03501550177857404;0.03501584253914529;0.9427949906386727;-0.033008976236618824;0.9432569918548354;1.0098590715506905
66.55638;1.0599144229491677;0.9998411335000597;0.9431894622652425;0.013265628009703002;0.012513636742864624;1.060869142291344;1.0099240393120856;9.999729597064597;1.2504671930391245;0.0350155775988351;0.03501586705690569;0.9427964936380128;-0.033008976718621415;0.9432562725245326;1.0098608818792463
66.56638;1.0599127157248396;0.9998401662980052;0.9431900652266775;0.013265650713425056;0.012513613129718432;1.0608683841908837;1.0099258993985774;9.999741376236603;1.2504692893140639;0.03501565442761108;0.03501589088151931;0.9427979634306973;-0.03300897724311227;0.9432555512171754;1.0098627542440461
66.57638;1.0599110465327086;0.9998390900590396;0.943190646605959;0.01326567299906913;0.012513589506828088;1.060867656519622;1.009927625398119;9.999753557680904;1.2504713256476852;0.035015732075118294;0.035015914044572036;0.9427993916613961;-0.03300897780822051;0.9432548247910937;1.0098646831852327
66.58638;1.0599094230542978;0.9998379134613217;0.9431912099488451;0.01326569479821767;0.012513565911280703;1.0608669603924932;1.0099292176816375;9.999766103349723;1.250473298326267;0.03501581035252544;0.03501593657485374;0.9428007702465903;-0.033008978411239016;0.9432540906002969;1.009866663926428
66.59638;1.0599078534262156;0.999836644248128;0.9431917579769564;0.013265716058748834;0.012513542391671632;1.0608662963067683;1.0099306773780845;9.999778965368066;1.2504752027803345;0.03501588909631269;0.03501595848457196;0.9428020919999067;-0.03300897904883791;0.9432533471105063;1.0098686927664833
66.60638;1.0599063455170132;0.9998352894863671;0.9431922926652078;0.013265736748516378;0.012513519000785366;1.0608656645622903;1.0099320060926207;9.999792102047907;1.2504770340704277;0.03501596815465416;0.035015979746722194;0.9428033508713755;-0.033008979717419604;0.9432525936302841;1.0098707663661044
66.61638;1.0599049063935562;0.9998338561781009;0.9431928153303271;0.013265756844884255;0.012513495777107168;1.0608650647150508;1.0099332064446964;9.999805483554082;1.250478787564379;0.03501604735442494;0.035016000303164325;0.9428045422971808;-0.03300898041334763;0.943251829697957;1.0098728806457482
66.62638;1.0599035420098135;0.9998323509340123;0.9431933262356521;0.013265776330217771;0.012513472731639861;1.0608644952829418;1.009934282618285;9.99981908237201;1.2504804595864965;0.03501612647721275;0.035016020090250684;0.9428056635841794;-0.03300898113308515;0.9432510544920837;1.0098750304699595
66.63638;1.0599022565160217;0.9998307794269284;0.9431938239714628;0.013265795196149248;0.01251344984577364;1.0608639536702609;1.0099352399474488;9.999832862626338;1.2504820473153853;0.03501620525137537;0.03501603903301263;0.942806713220341;-0.033008981873231695;0.9432502663616261;1.0098772099911737
66.64638;1.059901051617789;0.9998291467985982;0.9431943057030606;0.013265813441179436;0.012513427071636732;1.0608634362805418;1.0099360842131275;9.999846779054419;1.2504835478745895;0.03501628337248178;0.03501605703065911;0.9428076894961039;-0.03300898263044947;0.9432494631153798;1.0098794131550746
66.65638;1.0598999274707286;0.9998274584159936;0.9431947681755964;0.01326583106442991;0.012513404338995955;1.0608629385679302;1.0099368214487576;9.999860783274658;1.2504849575395407;0.03501636054452403;0.03501607396951265;0.9428085901040819;-0.03300898340154446;0.9432486427657573;1.0098816345310073
66.66638;1.0598988843110277;0.9998257199730672;0.9431952082650351;0.013265848070612556;0.012513381572007275;1.0608624548134489;1.0099374574942444;9.999874828482891;1.250486271358958;0.03501643649549316;0.0350160897441173;0.9428094131678536;-0.033008984183760776;0.9432478033634346;1.0098838699883057
66.67638;1.0598979231024102;0.9998239369758417;0.9431956226991663;0.013265864477923751;0.012513358697866794;1.0608619784089406;1.009937997546255;9.999888868828986;1.250487483478393;0.035016510958797605;0.035016104272995986;0.9428101582653444;-0.03300898497496806;0.9432469425386446;1.009886116638943
66.68638;1.059897045593862;0.9998221142388655;0.9431960077008383;0.013265880311148387;0.012513335635417604;1.060861502793939;1.0099384466310082;9.999902859358;1.250488588596221;0.035016583660524875;0.03501611750742465;0.9428108263616616;-0.03300898577375409;0.9432460580137426;1.0098883722853012
66.69638;1.0598962544255397;0.9998202557803708;0.9431963596550117;0.013265895586284817;0.012513312283857199;1.0608610220931503;1.0099388101139413;9.999916756847806;1.2504895831514196;0.03501665432535207;0.03501612943474048;0.9428114195142205;-0.03300898657940113;0.9432451481344635;1.0098906346984333
66.70638;1.0598955527656875;0.9998183650095817;0.9431966762980464;0.01326591030702695;0.012513288529337087;1.0608605309262018;1.0099390936742423;9.999930516208442;1.2504904649688275;0.03501672269254094;0.03501614007894913;0.9428119410859269;-0.0330089873913505;0.9432442117819053;1.009892900919476
66.71638;1.0598949436149143;0.999816444953182;0.9431969569106607;0.013265924476192924;0.01251326426071201;1.060860024237722;1.00993930328298;9.999944086651045;1.2504912324254316;0.03501678853818125;0.03501614948437106;0.9428123960584454;-0.03300898820851433;0.9432432484284434;1.0098951668665161
66.72638;1.0598944292688823;0.9998144983263377;0.9431972016871095;0.013265938108530198;0.012513239380624557;1.0608594979609283;1.0099394450951833;9.999957412975437;1.250491884452143;0.035016851698093605;0.035016157695365674;0.9428127911658192;-0.03300898902921394;0.9432422582394752;1.009897427908098
66.73638;1.0598940107991106;0.9998125274845072;0.9431974109730655;0.013265951232238178;0.012513213803697687;1.06085894946901;1.0099395252155745;9.999970441000391;1.2504924213297346;0.03501691208431359;0.03501616476295267;0.942813134492451;-0.03300898985149668;0.9432412417570767;1.0098996800115292
66.74638;1.059893687849074;0.9998105340655911;0.9431975845872609;0.013265963878541783;0.012513187444239612;1.0608583771553048;1.0099395494892853;9.999983121373017;1.2504928451319268;0.035016969682493286;0.03501617076112387;0.9428134343781351;-0.03300899067318179;0.9432401992908421;1.009901919716869
66.75638;1.059893459146261;0.9998085183263109;0.9431977216701875;0.013265976073023445;0.01251316021130231;1.0608577802807229;1.0099395234872741;9.999995405971196;1.2504931594058426;0.03501702452821991;0.03501617578207853;0.9428136984573555;-0.03300899149174308;0.9432391306101376;1.0099041431179065
66.76638;1.0598933230014742;0.9998064793660345;0.9431978208874546;0.013265987835130324;0.012513132016369444;1.060857159200795;1.009939452846289;10.000007245182841;1.2504933689784845;0.03501707668046607;0.03501617992062426;0.942813933260757;-0.03300899230441624;0.9432380354937211;1.009906345362075
66.77638;1.0598932770761715;0.9998044164912561;0.9431978804234931;0.013265999176598244;0.012513102781116075;1.0608565153630265;1.0099393433583095;10.000018597388447;1.2504934797789213;0.0350171262106183;0.03501618325779973;0.9428141440235915;-0.033008993108462434;0.9432369145393417;1.0099085204627174
66.78638;1.0598933179068106;0.9998023299237124;0.9431978977517971;0.013266010101530522;0.012513072445974622;1.0608558514242994;1.0099392008157948;10.000029440991495;1.2504934979732274;0.03501717320800617;0.035016185839715316;0.9428143348085486;-0.033008993901278504;0.9432357691689113;1.0099106615428808
66.79638;1.059893441005931;0.9998002202854415;0.9431978697325749;0.013266020613728759;0.012513040979374222;1.0608551710197738;1.0099390310950758;10.000039772850942;1.2504934289865195;0.03501721777757824;0.035016187677581384;0.9428145091774289;-0.033008994680258155;0.9432346007613364;1.0099127624984443
66.80638;1.0598936415117406;0.9997980885042178;0.9431977933137359;0.0132660307179647;0.012513008374663983;1.0608544776575712;1.0099388400879246;10.000049598326694;1.2504932769170698;0.03501726001019093;0.03501618877017413;0.9428146709840028;-0.03300899544266999;0.9432334094938774;1.0099148195061172
66.81638;1.059893914485107;0.9997959367559428;0.9431976659520835;0.013266040413563504;0.012512974637822206;1.060853774050242;1.0099386335138905;10.000058925318562;1.2504930441492768;0.03501729994743632;0.035016189094064405;0.9428148244743472;-0.03300899618588649;0.9432321934702605;1.0099168303484143
66.82638;1.059894254573919;0.9997937693110438;0.9431974856544612;0.013266049694577125;0.012512939780487904;1.0608530623710446;1.00993841674192;10.000067761535506;1.2504927315996048;0.035017337586220595;0.03501618855701465;0.9428149735358355;-0.033008996907815134;0.943230949097146;1.0099187931022564
66.83638;1.0598946559974238;0.9997915927396605;0.9431972517114654;0.013266058555220464;0.01251290382372997;1.0608523444932412;1.0099381943346428;10.000076114063322;1.2504923397826624;0.03501737293157476;0.035016186975132514;0.9428151210346102;-0.0330089976070752;0.9432296728300468;1.0099207063410514
66.84638;1.0598951129695582;0.9997894156397114;0.9431969654947907;0.01326606698779862;0.012512866808215619;1.060851622414006;1.0099379699414635;10.000083992040155;1.2504918695969114;0.03501740604316178;0.035016184108003494;0.9428152689103129;-0.03300899828285657;0.9432283627753321;1.0099225699856222
66.85638;1.059895619507915;0.9997872478290855;0.9431966302183487;0.01326607497187644;0.012512828798789392;1.0608508991923287;1.0099377468743513;10.000091409740602;1.25049132220815;0.035017437022456493;0.035016179713808646;0.9428154187360152;-0.0330089989347935;0.9432270192644051;1.0099243851481283
66.86638;1.0598961693122724;0.9997850994556906;0.9431962502407194;0.013266082469728244;0.012512789878426843;1.0608501794300826;1.0099375284252956;10.000098387851063;1.2504906987162276;0.03501746596949644;0.03501617355913261;0.9428155721035583;-0.03300899956296394;0.943225644440026;1.0099261536221098
66.87638;1.0598967572036435;0.9997829804969826;0.9431958303629436;0.013266089436145014;0.012512750137486461;1.0608494686641283;1.0099373175783086;10.0001049486798;1.250490000059038;0.03501749297537729;0.035016165390163737;0.9428157303265492;-0.03300900016779856;0.9432242409225602;1.009927878265084
66.88638;1.059897380646593;0.9997809002846597;0.9431953749734936;0.013266095829228849;0.01251270966379948;1.06084877244345;1.0099371167727462;10.000111109610998;1.2504892270080874;0.03501751813364963;0.035016154923713544;0.942815893695612;-0.033009000749879655;0.9432228105403011;1.0099295633773164
66.89638;1.059898039491599;0.9997788673204793;0.9431948876819816;0.013266101613749139;0.012512668538809533;1.06084809599301;1.0099369279924373;10.0001168855684;1.2504883798786102;0.035017541520755216;0.03501614187988949;0.9428160611129824;-0.03300900130984767;0.9432213539550566;1.00993121393097
66.90638;1.0598987351131226;0.9997768897223931;0.943194371979054;0.013266106765443014;0.012512626841375154;1.0608474443538065;1.0099367531808066;10.000122293230385;1.2504874577794944;0.0350175631809439;0.0350161260352075;0.9428162307665805;-0.03300900184847559;0.9432198707127527;1.009932834592247
66.91638;1.0598994701085411;0.9997749753393874;0.943193831816976;0.013266111272121735;0.012512584658197039;1.060846822596878;1.0099365951887196;10.000127345854247;1.2504864584169864;0.03501758315542224;0.03501610724886923;0.9428164013749898;-0.03300900236667206;0.9432183595364657;1.009934430013645
66.92638;1.0599002479940451;0.99977313120791;0.9431932709704305;0.0132661151219273;0.012512542094898079;1.0608462357356967;1.0099364585546395;10.000132049306215;1.2504853792842672;0.035017601513939706;0.03501608544533976;0.942816572662935;-0.03300900286520442;0.943216819009232;1.0099360057796802
66.93638;1.0599010725240054;0.9997713630781379;0.9431926921154263;0.013266118291786765;0.012512499273934259;1.0608456882516843;1.0099363489821742;10.00013641133946;1.2504842190769045;0.03501761834669429;0.035016060593639715;0.942816744773894;-0.033009003344494636;0.9432152483882787;1.0099375683043148
66.94638;1.0599019470087503;0.9997696755995675;0.943192096710503;0.01326612074579151;0.01251245631854226;1.0608451840984092;1.0099362722447116;10.00014045381759;1.2504829778586588;0.03501763374810016;0.03501603269760856;0.9428169173693813;-0.03300900380494432;0.9432136481940369;1.0099391239562747
66.95638;1.0599028742449126;0.9997680731465662;0.9431914850251073;0.013266122440473819;0.012512413340495424;1.060844727189174;1.0099362339789615;10.00014420940662;1.2504816564227375;0.03501764783525155;0.03501600178439998;0.9428170891727642;-0.033009004247420974;0.9432120200044584;1.009940678400212
66.96638;1.0599038570743704;0.9997665601436595;0.9431908561100446;0.01326612333755663;0.012512370442898208;1.0608443213418857;1.0099362399190204;10.000147704396202;1.2504802560170434;0.035017660769766056;0.03501596790239371;0.942817258137558;-0.0330090046732889;0.9432103659458251;1.0099422359956625
66.97638;1.059904898641192;0.9997651405888834;0.9431902087921419;0.013266123416298728;0.012512327726233985;1.060843970017384;1.009936295827649;10.000150946409493;1.2504787783415114;0.035017672736842614;0.03501593112495372;0.9428174217846997;-0.03300900508412025;0.9432086891976634;1.0099437994127383
66.98638;1.059906001838223;0.9997638179170112;0.9431895432871378;0.013266122673148147;0.01251228528627417;1.0608436763930436;1.0099364074249166;10.00015392548527;1.2504772256742183;0.035017683902296544;0.035015891550813895;0.942817577661467;-0.0330090054815823;0.9432069947513748;1.0099453699070975
66.99638;1.059907168606222;0.9997625953628382;0.9431888613615176;0.013266121104777305;0.012512243210968114;1.0608434433846206;1.0099365802927365;10.000156624079304;1.2504756011236622;0.03501769438954708;0.03501584931363614;0.942817723812421;-0.0330090058674978;0.9432052887181344;1.0099469479482381
67.00638;1.0599083997532837;0.999761476355219;0.9431881647909691;0.013266118688431435;0.012512201579679897;1.0608432737613502;1.0099368197085385;10.000159026778197;1.2504739081712517;0.03501770428639245;0.035015804596925416;0.9428178589263915;-0.03300900624373948;0.9432035765474361;1.0099485337273972
67.01638;1.0599096952871099;0.9997604646510158;0.9431874541158457;0.01326611538642751;0.012512160461621053;1.060843170305079;1.0099371306135483;10.000161121446208;1.2504721497817723;0.03501771367462059;0.03501575763636027;0.9428179823549825;-0.03300900661200018;0.9432018618944655;1.0099501278316603
67.02638;1.05991105491549;0.9997595639544128;0.9431867289850849;0.013266111168993622;0.012512119915669128;1.0608431352472159;1.0099375178001126;10.000162893891686;1.2504703279777076;0.03501772266528704;0.03501570870580347;0.9428180939205343;-0.033009006973621066;0.9432001471373417;1.0099517321890965
67.03638;1.0599124783095437;0.9997587775096373;0.9431859893347597;0.013266106024716858;0.012512079993551438;1.0608431694702187;1.009937986240227;10.000164324124622;1.250468443549086;0.03501773140815165;0.03501565810444306;0.9428181935140897;-0.03300900732952732;0.9431984344317464;1.0099533501506737
67.04638;1.0599139649972882;0.9997581080883501;0.9431852359601838;0.013266099957491725;0.012512040747513026;1.060843272642748;1.0099385411862025;10.000165391282136;1.250466496166671;0.03501774006226586;0.035015606158923934;0.94281828105657;-0.03300900768037853;0.9431967257025649;1.0099549854447027
67.05638;1.0599155137912395;0.9997575581422679;0.9431844702244239;0.01326609298274334;0.012512002237192656;1.0608434437401055;1.0099391878880049;10.00016608257746;1.2504644852786067;0.035017748754040984;0.03501555321310924;0.9428183567989572;-0.033009008026831356;0.9431950223567024;1.0099566413427383
67.06638;1.059917121982494;0.9997571300246285;0.9431836934689736;0.01326608512143499;0.012511964523830223;1.0608436808009458;1.0099399309984387;10.000166391968696;1.250462410784196;0.03501775756377039;0.03501549957314895;0.9428184212372345;-0.03300900836965523;0.943193325720758;1.009958320576819
67.07638;1.0599187855160896;0.9997568262528478;0.9431829066470523;0.01326607639470468;0.012511927653564276;1.0608439804718657;1.009940773718006;10.00016631123232;1.2504602734553887;0.035017766548999185;0.03501544543759361;0.9428184743054343;-0.033009008709660795;0.9431916375208962;1.0099600252381413
67.08638;1.0599205002631003;0.9997566498495107;0.9431821106598207;0.013266066827399618;0.012511891643617755;1.060844338411027;1.0099417172745329;10.000165827732825;1.250458075720384;0.0350177757742189;0.03501539088667177;0.9428185144231965;-0.033009009047620046;0.9431899600956443;1.0099617564025651
67.09638;1.0599222626240883;0.999756604671388;0.9431813070420211;0.013266056455207259;0.012511856479959907;1.0608447501015625;1.0099427613767369;10.000164931073702;1.2504558214952621;0.03501778532020649;0.0350153359417548;0.9428185382997393;-0.03300900938416698;0.9431882961906668;1.009963514204028
67.10638;1.0599240687938518;0.9997566949885603;0.9431804982844642;0.013266045323989055;0.012511822126981117;1.060845210988503;1.0099439051416608;10.000163622787381;1.2504535144040263;0.03501779527488411;0.03501528062449382;0.9428185418288175;-0.033009009719571825;0.9431866480309385;1.0099652981387828
67.11638;1.0599259139513448;0.9997569242590686;0.9431796878606415;0.013266033479645164;0.012511788543186035;1.0608457160510703;1.0099451474281163;10.000161922888534;1.250451156508904;0.03501780572391559;0.03501522498231982;0.9428185211779406;-0.03300901005371024;0.9431850164111123;1.0099671066693343
67.12638;1.0599277923983188;0.9997572941528311;0.9431788799828187;0.013266020954527764;0.0125117556934831;1.0608462598344286;1.0099464863543792;10.000159867988934;1.2504487484646358;0.03501781673803193;0.03501516909260406;0.9428184728666923;-0.03300901038635398;0.9431834009735598;1.0099689369014784
67.13638;1.059929697890858;0.999757804260564;0.9431780788532919;0.013266007759399403;0.01251172355202588;1.060846836700393;1.0099479192905594;10.000157506088959;1.2504462896341912;0.0350178283557494;0.03501511304677971;0.9428183933648976;-0.03300901071745006;0.9431818017315232;1.0099707855790048
67.14638;1.0599316233218685;0.9997584525437582;0.9431772877513924;0.013265993883094185;0.012511692101633365;1.0608474403197108;1.0099494439804366;10.000154899846663;1.2504437780970095;0.03501784058731995;0.035015056936542034;0.9428182791450261;-0.033009011047306566;0.9431802200477947;1.0099726502741977
67.15638;1.059933560807602;0.9997592362551881;0.9431765085020103;0.013265979293593619;0.012511661338644248;1.0608480634757531;1.009951059109199;10.00015213351422;1.2504412113451966;0.035017853428104956;0.03501500086238072;0.9428181266355335;-0.03300901137666409;0.9431786577902953;1.0099745293821754
67.16638;1.0599355027968242;0.9997601519817385;0.9431757415810285;0.013265963942668359;0.012511631277380773;1.0608486992050459;1.0099527637268124;10.000149307931052;1.2504385871136532;0.035017866842936285;0.03501494494283804;0.9428179320329558;-0.03300901170660072;0.9431771165143342;1.009976421748829
67.17638;1.0599374431470086;0.9997611947792233;0.9431749870116176;0.013265947780366943;0.01251160194742626;1.0608493418071838;1.0099545568949202;10.000146525672495;1.2504359036521655;0.035017880733618896;0.03501488931072041;0.9428176917728726;-0.03300901203842348;0.9431755983037615;1.0099783266415758
67.18638;1.059939377384579;0.9997623579049221;0.9431742454490536;0.013265930771106393;0.012511573389239103;1.0608499866915917;1.0099564378139951;10.000143879684519;1.2504331594490525;0.03501789492342085;0.035014834110564656;0.9428174032615461;-0.03300901237351875;0.9431741065694839;1.0099802434892393
67.19638;1.0599413020278812;0.9997636329253868;0.9431735183430825;0.013265912895460447;0.012511545648846458;1.0608506299594227;1.0099584060348645;10.000141449630414;1.250430353089707;0.03501790916734101;0.035014779501354204;0.942817064813099;-0.03300901271310371;0.9431726456290945;1.009982171076712
67.20638;1.0599432132334607;0.9997650097132121;0.9431728074155608;0.013265894137513494;0.012511518763028593;1.0608512683609104;1.0099604614881743;10.000139304217974;1.2504274838859306;0.03501792319280203;0.035014725651870506;0.9428166750236374;-0.03300901305816828;0.9431712201850303;1.009984106953458
67.21638;1.0599451056347728;0.99976647732543;0.9431721142520612;0.013265874477461286;0.01251149274292536;1.0608518991301497;1.0099626039707026;10.0001375049493;1.2504245526732316;0.035017936747779345;0.03501467271692451;0.9428162328395645;-0.03300901340965145;0.943169834796381;1.009986047837315
67.22638;1.0599469724360229;0.9997680253293731;0.9431714401086925;0.013265853901083473;0.012511467576224379;1.0608525194322773;1.0099648324313781;10.000136107501268;1.2504215619072818;0.035017949609410515;0.03501462079379904;0.9428157379467621;-0.033009013768481775;0.9431684930688349;1.009987990441311
67.23638;1.0599488066118732;0.9997696442913493;0.9431707861768294;0.013265832410868325;0.012511443242493873;1.0608531260369694;1.0099671441975306;10.000135163386055;1.2504185153827174;0.03501796156616233;0.035014569893041296;0.9428151900346896;-0.03300901413541094;0.9431671979826678;1.0099899318511363
67.24638;1.0599506021918836;0.9997713258805918;0.9431701542456796;0.013265810021872621;0.012511419725092466;1.060853715563019;1.0099695341923813;10.000134723789959;1.250415418126057;0.0350179724170059;0.03501451994894376;0.9428145880130135;-0.03300901451077163;0.9431659533360013;1.009991869381417
67.25638;1.0599523553044263;0.9997730634234556;0.9431695471189476;0.013265786749068005;0.012511397017917553;1.0608542849199445;1.009971995234715;10.000134841726116;1.2504122760673078;0.03501798198291522;0.03501447083676129;0.9428139309265057;-0.03300901489431023;0.9431647640868445;1.0099938003711508
67.26638;1.0599540644872751;0.9997748526221116;0.9431689686905907;0.01326576260345501;0.012511375125450294;1.060854831719895;1.0099745194745668;10.00013556949707;1.2504090953370528;0.03501799011377994;0.03501442238400681;0.942813219292426;-0.033009015285358094;0.9431636353493;1.0099957224913314
67.27638;1.0599557301656608;0.9997766914040165;0.9431684240172327;0.013265737601366616;0.01251135405880076;1.0608553542283596;1.0099770993578363;10.000136955622745;1.2504058816267447;0.03501799670434771;0.035014374389276376;0.9428124551534136;-0.033009015683163265;0.9431625715456312;1.0099976344230701
67.28638;1.059957354172234;0.9997785785171359;0.9431679192016182;0.013265711772432213;0.012511333833140632;1.0608558505552332;1.0099797275173872;10.00013904169169;1.250402639841;0.035018001709607366;0.03501432664072782;0.9428116412229116;-0.033009016087000596;0.9431615761743167;1.009999535902558
67.29638;1.0599589388188917;0.9997805120150441;0.9431674607959921;0.013265685152051199;0.01251131446105485;1.06085631806415;1.00998239674048;10.000141855244518;1.250399374555839;0.035018005115841036;0.03501427894241361;0.9428107798682454;-0.03300901649611212;0.9431606518968606;1.0100014267980408
67.30638;1.0599604852856324;0.9997824888592591;0.9431670549862023;0.013265657773010413;0.012511295944020659;1.0608567538065325;1.009985101037566;10.000145405279907;1.2503960911156629;0.035018006895440996;0.03501423114512203;0.9428098725043107;-0.03300901690969008;0.9431598006552384;1.01000330628713
67.31638;1.059961992951069;0.9997845057267987;0.9431667069937977;0.013265629678038187;0.01251127827276989;1.0608571556435438;1.009987837159419;10.00014968319039;1.2503927958964602;0.035018007016650865;0.03501418316288997;0.9428089199080768;-0.033009017326962604;0.9431590238708976;1.0100051730574666
67.32638;1.0599634599988668;0.999786560097114;0.9431664209358089;0.013265600936488398;0.012511261432497364;1.0608575232281452;1.0099906050896446;10.000154661947427;1.2503894951239112;0.035018005482996294;0.03501413498581974;0.942807923098647;-0.033009017747267805;0.9431583230277605;1.0100070259517289
67.33638;1.0599648842367002;0.9997886507193864;0.9431662000030056;0.013265571640692404;0.012511245406098612;1.0608578582449733;1.009993406969803;10.000160295880608;1.2503861933827691;0.03501800233960027;0.03501408667786162;0.9428068841632129;-0.03300901817003649;0.9431576999872712;1.0100088638265161
67.34638;1.0599662634587586;0.9997907778422237;0.9431660469230866;0.013265541889465323;0.012511230179687676;1.0608581641442691;1.0099962450054156;10.000166523891597;1.2503828934208743;0.03501799765631393;0.035014038338469874;0.9428058068223109;-0.033009018594658684;0.9431571563421192;1.0100106847087458
67.35638;1.0599675952030139;0.9997929435652779;0.9431659647210686;0.013265511767179588;0.012511215747749967;1.060858445504546;1.0099991195510065;10.000173272004377;1.2503795971638025;0.03501799151266545;0.03501399006671439;0.942804696688279;-0.03300901902032629;0.9431566928063311;1.0100124855230737
67.36638;1.0599688765875195;0.9997951515706417;0.9431659569985112;0.013265481327491798;0.012511202108979307;1.0608587067823412;1.0100020287540734;10.000180458324815;1.250376306664923;0.035017983982211405;0.035013941959908416;0.9428035609961651;-0.03300901944622627;0.9431563095499914;1.0100142626573425
67.37638;1.0599701046680448;0.9997974059805023;0.9431660270592183;0.013265450601258208;0.012511189253778575;1.0608589513536204;1.010004969660921;10.000188001728397;1.2503730251015268;0.03501797511669798;0.03501389411821115;0.9428024073242189;-0.03300901987198136;0.94315600711163;1.010016012185758
67.38638;1.0599712769613825;0.9997997105775389;0.9431661767571312;0.013265419616889162;0.012511177155163616;1.060859182151172;1.0100079391046892;10.0001958271348;1.250369757501678;0.03501796493160372;0.035013846636101895;0.9428012419324713;-0.033009020297705076;0.9431557871831356;1.0100177294055577
67.39638;1.0599723919723718;0.9998020691412917;0.943166406536616;0.013265388407326755;0.0125111657727051;1.0608594028319944;1.010010933922279;10.000203866602982;1.2503665099961137;0.035017953402684654;0.03501379959810232;0.9428000695274825;-0.03300902072369111;0.9431556524573629;1.0100194086333432
67.40638;1.0599734493491066;0.9998044853077287;0.9431667164789482;0.013265357005070826;0.012511155062703401;1.0608596174814302;1.010013950999693;10.000212060028407;1.2503632881437148;0.03501794048398875;0.035013753082665994;0.942798894150595;-0.033009021150250284;0.9431556054575847;1.010021043448503
67.41638;1.0599744494850063;0.9998069608935966;0.9431671069940112;0.013265325434413845;0.012511144984076603;1.0608598294103582;1.0100169867982411;10.000220354121687;1.250360095425132;0.03501792612455282;0.035013707161504454;0.9427977190900519;-0.03300902157775299;0.9431556475088775;1.0100226272342832
67.42638;1.0599753932592906;0.9998094941554985;0.9431675785962268;0.013265293706648841;0.012511135502848313;1.0608600403916597;1.0100200367152885;10.00022870148253;1.2503569328345177;0.03501791025867765;0.03501366188902579;0.9427965460961534;-0.033009022006628114;0.9431557786513987;1.01002415402124
67.43638;1.0599762820776297;0.9998120795061447;0.9431681311813707;0.01326526182191926;0.012511126599847175;1.0608602503064646;1.0100230952962688;10.00023706511224;1.250353800073469;0.035017892784309834;0.035013617286207346;0.9427953753908607;-0.03300902243723703;0.9431559979307292;1.0100256188966794
67.44638;1.0599771178518675;0.99981470881281;0.943168763349009;0.013265229776042723;0.012511118275771229;1.060860457305105;1.0100261571832119;10.000245424260065;1.250350696855877;0.035017873556286314;0.035013573344463526;0.9427942061839817;-0.03300902286980937;0.9431563033439859;1.0100270178820727
67.45638;1.0599779030042484;0.9998173731288085;0.9431694717575213;0.0132651975685637;0.012511110545768334;1.0608606586539016;1.0100292176935932;10.00025377544219;1.2503476228620878;0.035017852407395654;0.03501353005351996;0.942793037006589;-0.033009023304657235;0.9431566918350626;1.010028347871404
67.46638;1.0599786402470766;0.9998200636235975;0.943170250832671;0.013265165205722235;0.01251110342687147;1.0608608514297158;1.0100322723181112;10.000262131722248;1.2503445770278725;0.03501782917763893;0.0350134874143013;0.94279186559762;-0.0330090237424652;0.9431571599941352;1.010029606342116
67.47638;1.059979331514245;0.9998227719036594;0.9431710935477722;0.013265132692736577;0.01251109693153925;1.0608610327031474;1.010035315775152;10.000270520684566;1.2503415574702779;0.03501780371518165;0.03501344543379321;0.9427906883671213;-0.03300902418437503;0.9431577047489601;1.0100307908116288
67.48638;1.0599799769292166;0.9998254902867727;0.9431719928178423;0.013265100019393475;0.012511091073686588;1.06086119992842;1.0100383415953211;10.000278974737927;1.2503385622683012;0.035017775867240655;0.035013404128243025;0.9427895002194576;-0.033009024631882856;0.9431583230925268;1.0100318987070445
67.49638;1.0599805753694052;0.9998282117532861;0.9431729426822042;0.01326506715471202;0.012511085874359866;1.0608613515291465;1.0100413427041037;10.000287518302464;1.2503355900917938;0.03501774549854414;0.0350133635407527;0.9427882952868618;-0.033009025086527;0.9431590113930083;1.0100329274692352
67.50638;1.0599811256521534;0.9998309292492176;0.9431739387805523;0.013265034056886402;0.01251108135661826;1.0608614869202027;1.0100443128033634;10.000296163874197;1.2503326396291454;0.0350177125231955;0.03501332377435167;0.9427870681329868;-0.03300902554949356;0.9431597650517948;1.0100338742820532
67.51638;1.0599816264842887;0.9998336349021588;0.9431749776025851;0.013265000687413885;0.012511077541631048;1.060861606160016;1.01004724737968;10.000304912231758;1.250329708913436;0.035017676919320576;0.03501328500659091;0.9427858148389138;-0.03300902602151309;0.9431605783594103;1.0100347359006014
67.52638;1.059982075647145;0.9998363202343347;0.9431760552412736;0.013264967022552017;0.012511074454773789;1.0608617097688584;1.0100501435459548;10.000313747519055;1.2503267966058644;0.03501763871049626;0.03501324744760722;0.9427845335896536;-0.03300902650314905;0.9431614446751155;1.010035509630245
67.53638;1.0599824696521718;0.999838977123717;0.9431771670863924;0.013264933053794106;0.012511072135055427;1.060861798383673;1.0100529991829597;10.000322633829828;1.2503239039382457;0.03501759791821097;0.03501321129278477;0.942783224302198;-0.03300902699508634;0.9431623571496095;1.0100361945027947
67.54638;1.0599828038504902;0.9998415980942421;0.9431783082692075;0.01326489877516204;0.012511070638396798;1.0608618724650045;1.010055812284262;10.000331518628867;1.2503210343609508;0.03501755452631747;0.03501317672652864;0.9427818877040441;-0.033009027498030995;0.9431633088767996;1.0100367905315288
67.55638;1.0599830725098087;0.9998441757793717;0.9431794739327153;0.013264864179075504;0.01251107002699899;1.0608619328959676;1.0100585810979787;10.000340341033645;1.2503181918154502;0.035017508499440436;0.035013143939301355;0.9427805247503361;-0.03300902801244994;0.9431642920412588;1.010037297139257
67.56638;1.0599832693715818;0.9998467025210206;0.9431806593356588;0.013264829268284041;0.0125110703508406;1.0608619820973837;1.0100613046384364;10.000349041398628;1.2503153802864753;0.03501745983216667;0.03501311310356145;0.9427791361119736;-0.03300902853851144;0.9431652978322246;1.0100377131998222
67.57638;1.0599833891911588;0.9998491704684165;0.943181859742721;0.013264794067783772;0.012511071637253433;1.0608620243418272;1.0100639825019537;10.000357564346782;1.2503126040142767;0.03501740857190884;0.03501308432154904;0.9427777216575571;-0.03300902907611201;0.9431663177526499;1.010038038115854
67.58638;1.0599834291087509;0.9998515718284824;0.9431830700293926;0.013264758625788856;0.012511073890469807;1.0608620646718934;1.0100666141182872;10.000365856008917;1.250309867403759;0.03501735480946222;0.03501305759850316;0.9427762805247887;-0.03300902962480083;0.9431673448365111;1.0100382723520447
67.59638;1.0599833889940427;0.9998538991251349;0.9431842847538784;0.013264723003138081;0.012511077092249573;1.0608621075912545;1.0100691984704269;10.000373862713962;1.2503071752806458;0.035017298666050786;0.035013032866268216;0.9427748114346228;-0.03300903018372832;0.943168374039674;1.0100384172924237
67.60638;1.0599832711624797;0.9998561455154733;0.9431854988699309;0.01326468726174784;0.012511081207556516;1.0608621569425893;1.0100717338854939;10.000381531467081;1.250304532346943;0.03501724027976541;0.035013010039358326;0.9427733127166769;-0.0330090307517438;0.9431694019169995;1.0100384752206992
67.61638;1.0599830792576825;0.9998583048603458;0.9431867081279827;0.013264651460241066;0.01251108620589795;1.0608622164059611;1.010074217193203;10.00038881259501;1.250301941678994;0.03501717978714807;0.035012989065658966;0.9427717821794637;-0.033009031327413466;0.9431704256418365;1.0100384497875197
67.62638;1.0599828165226945;0.9998603715895873;0.943187908833972;0.013264615649692637;0.01251109208653115;1.0608622898341316;1.010076643366772;10.000395664299813;1.2502994045336455;0.03501711731969126;0.03501296992850168;0.9427702169170671;-0.03300903190893824;0.9431714421042552;1.0100383460991553
67.63638;1.0599824851785078;0.9998623409140001;0.9431890974542729;0.013264579863535233;0.012511098884842045;1.0608623814537266;1.0100790061956861;10.00040205683585;1.2502969210951231;0.03501705302269694;0.03501295260933674;0.9427686132667122;-0.0330090324943818;0.9431724480683771;1.010038169891611
67.64638;1.059982087086642;0.9998642094534358;0.9431902703697392;0.013264544112079035;0.012511106663001904;1.0608624950740564;1.010081299083886;10.000407975091099;1.2502944908721927;0.035016987071738205;0.03501293709091527;0.9427669674308611;-0.033009033082080814;0.9431734409893695;1.0100379263833084
67.65638;1.0599816237908894;0.9998659756602857;0.9431914237282567;0.01326450839191121;0.01251111549939244;1.0608626325666344;1.0100835159236017;10.000413415096043;1.250292113350018;0.0350169196701381;0.03501292341870117;0.9427652765411594;-0.03300903367066554;0.9431744189754655;1.010037619496924
67.66638;1.059981095317437;0.9998676394124291;0.9431925529729954;0.013264472704503535;0.012511125475832852;1.0608627937751194;1.0100856517155217;10.00041837514298;1.2502897887902535;0.03501685103998012;0.03501291173607186;0.9427635394820822;-0.03300903425877867;0.9431753797957204;1.0100372520134726
67.67638;1.0599804991201132;0.9998692010902875;0.9431936522957513;0.013264437071953955;0.012511136661453027;1.0608629778419867;1.010087702271491;10.000422849683389;1.250287518362068;0.035016781426048756;0.0350129022574407;0.9427617573338484;-0.033009034844957465;0.9431763204478892;1.0100368267193862
