time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
67.68638;1.0599798304818615;0.9998706610169811;0.9431947150011968;0.013264401541018251;0.012511149101178872;1.0608631838513536;1.0100896639768304;10.000426828276964;1.2502853039483028;0.035016711101362286;0.03501289521420974;0.942759933173056;-0.033009035427701665;0.9431772378492569;1.0100363473332519
67.69638;1.059979083879896;0.9998720193150594;0.9431957345807905;0.013264366177222509;0.012511162815377872;1.0608634108138046;1.0100915339325514;10.00043029835465;1.2502831483918626;0.035016640340230526;0.035012890805812116;0.9427580712253757;-0.03300903600552847;0.9431781297779128;1.0100358179289899
67.70638;1.0599782540070144;0.9998732762714111;0.9431967054243684;0.013264331053422484;0.012511177813297863;1.060863658358876;1.0100933097755016;10.000433251621043;1.250281055311964;0.03501656937725053;0.03501288918431132;0.9427561760564473;-0.033009036576997004;0.9431789954450484;1.0100352414244527
67.71638;1.0599773364542404;0.9998744334981815;0.9431976230896133;0.013264296233609885;0.012511194113017052;1.0608639273328155;1.0100949899169527;10.000435685932382;1.2502790278123628;0.03501649839983149;0.03501289046384958;0.9427542519484422;-0.03300903714083691;0.9431798357253052;1.0100346186855163
67.72638;1.0599763285150323;0.9998754948022067;0.9431984846890349;0.01326426176555885;0.012511211745670351;1.0608642190375146;1.0100965745199297;10.000437595828629;1.250277068200375;0.035016427563372324;0.03501289473456322;0.9427523024053092;-0.03300903769611663;0.9431806529347632;1.010033948736894
67.73638;1.0599752295859797;0.9998764658331284;0.9431992892713912;0.013264227695919341;0.012511230738768093;1.0608645339026268;1.0100980657125163;10.00043896398411;1.2502751792587279;0.035016357008026223;0.03501290209073518;0.942750330032701;-0.03300903824205393;0.9431814503484707;1.0100332294165644
67.74638;1.0599740407357277;0.9998773531572129;0.9432000377268759;0.013264194091415306;0.012511251101631284;1.0608648707293762;1.0100994664918344;10.000439764798108;1.250273364631311;0.035016286872352344;0.035012912658121315;0.9427483367424082;-0.03300903877751187;0.9431822318761377;1.0100324577924733
67.75638;1.0599727641980896;0.9998781637540304;0.9432007322188866;0.013264161038300066;0.012511272821810427;1.0608652262715323;1.0101007797910342;10.000439969573673;1.2502716283429272;0.035016217283965166;0.0350129265980864;0.9427463240701617;-0.033009039300798036;0.9431830017395286;1.010031630584281
67.76638;1.0599714035374261;0.9998789050868461;0.943201375536551;0.01326412862277783;0.012511295868175877;1.0608655948383257;1.0101020087817847;10.000439543491494;1.25026997517658;0.035016148338786066;0.03501294409246614;0.942744293610762;-0.033009039809871715;0.9431837638464656;1.01003074518012
67.77638;1.0599699637906108;0.9998795849541928;0.9432019707243402;0.013264096918435601;0.01251132020301541;1.0608659687969035;1.0101031576270711;10.000438443826207;1.2502684111764883;0.03501608009471412;0.03501296532354562;0.9427422474386373;-0.03300904030254372;0.9431845209161788;1.0100298006487884
67.78638;1.0599684508418594;0.9998802106081764;0.9432025208430257;0.013264065988703671;0.012511345795813466;1.0608663403350198;1.010104231449989;10.000436629774237;1.2502669424996387;0.03501601258088375;0.035012990454254864;0.9427401879210702;-0.03300904077657195;0.9431852742184346;1.0100287977487383
67.79638;1.0599668706799688;0.9998807876760006;0.9432030285783048;0.013264035891389074;0.012511372628295245;1.0608667031312076;1.010105235517449;10.000434075962577;1.2502655734534844;0.03501594581802817;0.035013019596861795;0.9427381172054187;-0.03300904122985692;0.943186024662885;1.0100277383291125
67.80638;1.0599652286723416;0.9998813200594434;0.9432034961123952;0.013264006679423452;0.012511400690610323;1.06086705275445;1.0101061748777596;10.000430775960476;1.2502643059519682;0.035015879816021056;0.03501305280115701;0.9427360376274571;-0.03300904166070709;0.9431867741245944;1.0100266250274688
67.81638;1.0599635286217606;0.9998818109680949;0.9432039255056104;0.01326397840368118;0.012511429970882676;1.0608673865035745;1.010107055070569;10.000426737108858;1.2502631399852557;0.03501581453120703;0.035013090094961064;0.9427339525964635;-0.03300904206788249;0.9431875254445747;1.01002546115501
67.82638;1.0599617728532402;0.9998822635398007;0.9432043189704659;0.013263951117693384;0.012511460444484502;1.0608677038498158;1.0101078826220344;10.000421976700238;1.2502620732539595;0.035015749833519696;0.03501313152698399;0.9427318665014593;-0.03300904245049249;0.9431882815429234;1.0100242503892922
67.83638;1.0599599633373362;0.9998826805028286;0.9432046787516052;0.013263924876746573;0.012511492071063498;1.0608680070068515;1.0101086644553479;10.000416519803483;1.250261100221061;0.035015685514967185;0.03501317716804473;0.9427297840880198;-0.033009042808046334;0.9431890451826975;1.0100229963423337
67.84638;1.0599581022655666;0.9998830639067723;0.9432050068491465;0.013263899731990988;0.01251152479731727;1.0608683002909005;1.0101094070077667;10.000410396790498;1.2502602125567703;0.03501562133001151;0.03501322709901465;0.9427277103379057;-0.033009043140557116;0.9431898191365887;1.0100217020883913
67.85638;1.0599561922986969;0.9998834150987952;0.9432053048269983;0.013263875725014277;0.012511558560466445;1.0608685882377065;1.0101101154852377;10.00040364571512;1.2502594009756767;0.03501555705825978;0.03501328141521439;0.9427256502923349;-0.03300904344845419;0.9431906054888165;1.010020370006979
67.86638;1.059954237025084;0.999883734690366;0.9432055739348565;0.013263852886774735;0.01251159329476204;1.0608688741153205;1.0101107937753853;10.000396313071784;1.2502586564291194;0.03501549255198813;0.03501334022262199;0.9427236081409075;-0.03300904373233572;0.9431914047536737;1.0100190020465212
67.87638;1.0599522407563085;0.9998840225264187;0.9432058152799222;0.013263831245388913;0.012511628943829928;1.0608691597725795;1.010111445867215;10.00038844380804;1.2502579701906718;0.035015427733768804;0.035013403601005424;0.9427215865181676;-0.033009043992786355;0.9431922156819998;1.0100175999123564
67.88638;1.0599502076524194;0.9998842768949772;0.9432060297856943;0.013263810836704977;0.012511665470357074;1.0608694460071668;1.0101120773589007;10.000380072980517;1.2502573332755254;0.03501536257991274;0.03501347156443897;0.9427195869235866;-0.03300904423025553;0.943193035094186;1.0100161649973793
67.89638;1.059948141337871;0.9998844933004596;0.9432062183766187;0.013263791708001592;0.012511702848906325;1.0608697329048713;1.0101126950792687;10.000371232555153;1.2502567358144159;0.03501529712988867;0.035013544045886816;0.9427176105429931;-0.03300904444492995;0.943193858051647;1.0100146978907876
67.90638;1.0599460450050462;0.9998846651427072;0.9432063825324559;0.013263773916201087;0.012511741048251146;1.060870020290933;1.0101133055353808;10.000361965347558;1.2502561676418265;0.03501523149330542;0.03501362089401087;0.9427156586956629;-0.033009044636819605;0.9431946790020991;1.0100131977247062
67.91638;1.0599439209344554;0.9998847863931497;0.9432065247295549;0.013263757524020467;0.012511780028447734;1.0608703081449724;1.01011391369976;10.000352327602194;1.2502556195309364;0.035015165815605806;0.035013701868824666;0.9427137330953363;-0.033009044806012265;0.9431954927597704;1.01001166235647
67.92638;1.0599417695838151;0.9998848535328682;0.943206648387824;0.013263742596519149;0.012511819753274757;1.0608705971457524;1.0101145227511579;10.000342377404055;1.2502550835295796;0.03501510021591588;0.03501378664011417;0.9427118359723462;-0.03300904495275897;0.9431962947831065;1.010010089230802
67.93638;1.0599395898267956;0.9998848655699145;0.9432067574139119;0.013263729198536581;0.012511860191344237;1.0608708895223482;1.0101151348914774;10.000332165368063;1.2502545525359325;0.03501503474665634;0.03501387479666634;0.9427099696791132;-0.033009045077426614;0.9431970815332366;1.0100084761078372
67.94638;1.059937380573313;0.9998848231603822;0.9432068559665238;0.01326371738869143;0.012511901303157448;1.0608711894839207;1.0101157525373603;10.000321736932072;1.250254019955682;0.0350149694089084;0.03501396586072281;0.9427081361595021;-0.0330090451805187;0.9431978507304974;1.0100068216748737
67.95638;1.0599351418871084;0.9998847279792424;0.9432069485954594;0.01326370721105969;0.012511943035788946;1.060871503048512;1.010116378880551;10.000311138521484;1.2502534793958593;0.035014904190978996;0.03501405931862193;0.9427063370813782;-0.033009045262682696;0.9431986012024214;1.0100051255942706
67.96638;1.0599328749816355;0.9998845825420596;0.9432070399593078;0.013263698692225915;0.012511985329110055;1.0608718376964965;1.0101170176606094;10.000300415817772;1.2502529236980577;0.03501483907506446;0.03501415467272289;0.942704574260159;-0.03300904532453465;0.9431993328244759;1.0100033877282788
67.97638;1.0599305820873872;0.9998843899162317;0.9432071341487478;0.013263691846423568;0.012512028125755796;1.0608722013342484;1.0101176724781518;10.000289604318851;1.250252344347257;0.035014774036853685;0.03501425147140034;0.9427028495431062;-0.03300904536636137;0.9432000464630844;1.0100016078187575
67.98638;1.059928266402578;0.9998841530367336;0.9432072347028075;0.013263686683078561;0.012512071379003373;1.0608726006635512;1.0101183460691505;10.000278723746996;1.250251732828537;0.035014709073238705;0.03501434930715223;0.9427011645835005;-0.03300904538792573;0.9432007432017963;1.009999785964488
67.99638;1.0599259315652754;0.9998838738556554;0.943207345318756;0.013263683207133245;0.012512115051943579;1.0608730405809614;1.0101190400096436;10.000267776604089;1.250251082362662;0.035014644216970384;0.03501444781513566;0.9426995214189946;-0.03300904538850406;0.9432014230986012;1.0099979228845677
68.00638;1.0599235802943874;0.9998835527765613;0.9432074701126745;0.01326368141333863;0.012512159111155288;1.0608735248470296;1.0101197549314644;10.000256744794317;1.2502503883657452;0.03501457951327331;0.0350145466666228;0.9426979230330976;-0.03300904536713288;0.9432020851422279;1.0099960199678448
68.01638;1.0599212133941083;0.9998831889911286;0.9432076131826643;0.013263681286277149;0.012512203520113502;1.0608740563740053;1.0101204911373685;10.000245593737672;1.2502496481344458;0.03501451499176289;0.03501464556073012;0.9426963729020398;-0.03300904532280347;0.9432027287168091;1.0099940795478968
68.02638;1.059918830383884;0.9998827817637633;0.9432077783566318;0.013263682805599974;0.012512248234296478;1.0608746369646567;1.010121248702127;10.000234288609917;1.2502488602146855;0.03501445065909715;0.035014744241366455;0.9426948749438779;-0.03300904525444848;0.9432033544870483;1.0099921054308534
68.03638;1.059916430592523;0.9998823314897134;0.943207969352773;0.013263685951843783;0.01251229320347511;1.0608752674952666;1.0101220267216848;10.000222803736147;1.2502480238530433;0.035014386495122195;0.03501484250237914;0.942693434486759;-0.03300904516095643;0.9432039636814145;1.009990103709733
68.04638;1.059914013623849;0.9998818395266565;0.943208189618417;0.013263690711233364;0.012512338378256306;1.0608759480888421;1.010122823161513;10.000211114634423;1.2502471384355986;0.03501432244407192;0.03501494014320588;0.9426920584904057;-0.033009045041305085;0.943204556885989;1.0099880834386283
68.05638;1.0599115795337835;0.9998813075407192;0.9432084414967776;0.013263697068916966;0.012512383713548778;1.060876678133252;1.0101236353199727;10.000199190245848;1.2502462029981554;0.03501425843028512;0.035015036932280044;0.9426907547534832;-0.03300904489474815;0.9432051334449364;1.0099860562271903
68.06638;1.0599091287151667;0.9998807374582463;0.9432087255114081;0.013263704997187167;0.012512429168126702;1.0608774568901445;1.0101244600879173;10.000186997648628;1.25024521684993;0.035014194391077655;0.03501513263028511;0.9426895312479037;-0.03300904472094285;0.9432056918483867;1.0099840345222677
68.07638;1.0599066615722676;0.9998801318756184;0.9432090406453727;0.013263714458372568;0.012512474702253685;1.0608782839304494;1.0101252944956476;10.000174508558297;1.2502441808456446;0.03501413028518148;0.035015227035412856;0.9426883958914111;-0.033009044519824754;0.9432062307021227;1.0099820301521962
68.08638;1.059904178544042;0.9998794942780491;0.9432093849867837;0.013263725410641853;0.012512520278438239;1.0608791587313178;1.0101261366930867;10.00016169951432;1.2502430976266954;0.03501406607198754;0.03501532000047224;0.9426873565565412;-0.03300904429137255;0.9432067491010674;1.0099800545039774
68.09638;1.0599016807099848;0.9998788285128547;0.9432097560570235;0.013263737801321071;0.012512565869828515;1.0608800803194192;1.0101269866398488;10.00014854839599;1.2502419703982308;0.035014001691974155;0.03501541141783706;0.9426864204525606;-0.03300904403545762;0.9432072464266154;1.009978119263751
68.10638;1.0598991705580252;0.9998781377257093;0.9432101514223823;0.013263751561371221;0.012512611471157918;1.0608810474467445;1.010127845899273;10.000135029290814;1.250240801357519;0.03501393707568207;0.035015501186651185;0.9426855927966151;-0.03300904375176805;0.9432077226062423;1.00997623605825
68.11638;1.059896652382518;0.9998774240102398;0.943210569554252;0.013263766610877427;0.012512657094365299;1.060882058682446;1.0101287169691557;10.000121113397942;1.2502395912047695;0.035013872172604106;0.035015589184276344;0.9426848761773897;-0.03300904343989908;0.9432081781678164;1.0099744150596324
68.12638;1.0598941324246922;0.9998766890268823;0.9432110099945428;0.013263782868625718;0.012512702745841516;1.0608831118467876;1.010129602887199;10.000106780207904;1.2502383400179204;0.035013806969565214;0.03501567525856237;0.9426842708247417;-0.033009043099514176;0.9432086136204142;1.0099726642683748
68.13638;1.0598916189086613;0.9998759348458062;0.9432114728234429;0.013263800256677801;0.012512748414738435;1.0608842038427313;1.0101305071354847;10.000092026236343;1.2502370484443017;0.035013741492591975;0.0350157592339162;0.9426837747930642;-0.033009042730356125;0.9432090295584343;1.0099709900902658
68.14638;1.0598891217344348;0.9998751647051413;0.9432119578545436;0.013263818699900997;0.012512794086036248;1.060885331384352;1.0101314336353329;10.000076864733307;1.250235718176667;0.03501367581485932;0.03501584092788287;0.9426833837031274;-0.033009042332247655;0.9432094273287912;1.0099693976170034
68.15638;1.059886651877407;0.9998743829679398;0.9432124635512064;0.013263838128959423;0.01251283975806531;1.0608864911869804;1.0101323865459535;10.000061320999556;1.2502343519177193;0.035013610062931765;0.03501592018776888;0.9426830906503276;-0.03300904190515771;0.9432098089041513;1.0099678900268603
68.16638;1.0598842207881851;0.9998735941945017;0.9432129865397348;0.01326385848879865;0.012512885447161348;1.060887679896273;1.0101333697286976;10.000045423770707;1.2502329534077314;0.03501354438722897;0.035015996930828325;0.9426828870509917;-0.03300904144915536;0.9432101765327258;1.0099664683300085
68.17638;1.0598818397051282;0.9998728024256118;0.9432135222958311;0.013263879747191357;0.01251293117512429;1.0608888946022133;1.0101343861774652;10.0000291980921;1.2502315273222375;0.0350134789159837;0.03501607114786212;0.9426827638960253;-0.03300904096429717;0.9432105330486042;1.009965132012525
68.18638;1.0598795189790715;0.999872010744871;0.9432140658032652;0.013263901893341321;0.012512976950678649;1.0608901330504323;1.0101354377427934;10.000012669051511;1.2502300790722776;0.03501341372660299;0.03501614286599033;0.9426827124018976;-0.03300904045056874;0.9432108819495422;1.0099638797812118
68.19638;1.0598772679288826;0.9998712209386509;0.9432146114527145;0.013263924921830981;0.01251302276500694;1.0608913932189696;1.0101365248215048;9.999995870970777;1.2502286143977435;0.035013348834714825;0.035016212107903164;0.9426827244993299;-0.033009039907830065;0.9432112264412325;1.0099627096876762
68.20638;1.059875095203863;0.9998704335905987;0.9432151527236636;0.013263948818611775;0.012513068597939101;1.0608926729183559;1.010137645975857;9.999978846146414;1.25022713790752;0.0350132842042098;0.03501627887700032;0.9426827936705211;-0.03300903933585173;0.9432115684152186;1.0099616190565173
68.21638;1.059873009296398;0.9998696483121046;0.9432156823526988;0.01326397356345331;0.012513114415588672;1.0608939699287767;1.010138798534735;9.999961632207324;1.2502256514889674;0.035013219765746374;0.035016343170095145;0.9426829152444888;-0.03300903873456153;0.943211908476672;1.009960604697376
68.22638;1.0598710184869848;0.9998688637227222;0.9432161929424819;0.013263999136539808;0.012513160166273136;1.0608952824152118;1.0101399799238107;9.999944255920658;1.250224154628566;0.035013155425382525;0.0350164050047603;0.9426830857150171;-0.033009038104150165;0.9432122467421628;1.0099596631230126
68.23638;1.0598691295417972;0.9998680773995986;0.9432166773316575;0.01326402551312402;0.012513205792867209;1.060896609003065;1.0101411882048736;9.999926740909391;1.2502226459931929;0.03501309107809379;0.03501646444421742;0.942683301875874;-0.033009037444735954;0.943212583567369;1.0099587905985905
68.24638;1.0598673464544417;0.9998672863818389;0.9432171285516183;0.013264052651667543;0.012513251249693425;1.0608979484229393;1.0101424215086585;9.999909116695898;1.250221124132494;0.03501302663231102;0.03501652159602932;0.9426835603532684;-0.03300903675603857;0.9432129198791231;1.00995798321905
68.25638;1.059865670854483;0.9998664882077027;0.9432175394575284;0.01326408048999764;0.012513296503042502;1.0608992989487207;1.0101436769934564;9.999891421716956;1.2502195875478244;0.03501296202580971;0.035016576572911;0.9426838575229951;-0.033009036037494596;0.943213257171233;1.009957237544609
68.26638;1.059864103428208;0.9998656814042535;0.9432179023570769;0.01326410894695992;0.012513341522031946;1.0609006581970668;1.0101449504343103;9.999873707306548;1.2502180354111774;0.035012897218439795;0.03501662944258841;0.942684189472175;-0.03300903528865686;0.9432135975152303;1.0099565515670246
68.27638;1.0598626448614579;0.9998648649336201;0.9432182092069207;0.013264137921688884;0.012513386278071265;1.0609020237596924;1.0101462367922225;9.999856044290382;1.2502164683659205;0.03501283218107937;0.0350166802081014;0.9426845519947911;-0.033009034509627264;0.9432139437564545;1.009955924565017
68.28638;1.059861295802903;0.9998640375848465;0.9432184523136021;0.013264167299211963;0.012513430749148347;1.0609033937673154;1.0101475307287835;9.999838524735718;1.2502148886061215;0.03501276691655455;0.03501672882012179;0.942684941147334;-0.03300903370130163;0.9432142991695319;1.0099553558356942
68.29638;1.0598600566556982;0.9998631981299702;0.943218625173935;0.013264196963874165;0.012513474914026048;1.0609047663149;1.010148826996695;9.99982125746891;1.2502132995304054;0.03501270149054351;0.03501677518677702;0.942685353876529;-0.03300903286517198;0.9432146665296635;1.0099548440028119
68.30638;1.059858927973951;0.9998623456946476;0.9432187229820906;0.013264226801883154;0.012513518740608303;1.060906138826285;1.0101501209493906;9.999804356764116;1.2502117053058481;0.03501263603229922;0.03501681916917519;0.94268578785517;-0.03300903200276227;0.9432150479430125;1.0099543876660872
68.31638;1.0598579107139865;0.9998614796442746;0.9432187423640893;0.013264256693105256;0.012513562179189352;1.0609075087494537;1.0101514082820833;9.999787924849558;1.2502101104036132;0.03501257072076862;0.0350168605849489;0.9426862411826837;-0.033009031115272085;0.9432154455148652;1.0099539866224314
68.32638;1.0598570056497945;0.9998605994470365;0.943218681091804;0.013264286512894848;0.012513605160222614;1.0609088746563622;1.0101526839688455;9.99977204283151;1.2502085192649752;0.03501250576293347;0.03501689923760391;0.942686712463998;-0.033009030203765694;0.9432158615996346;1.0099536423267041
68.33638;1.059856212566074;0.9998597048329859;0.9432185384993859;0.01326431614108832;0.012513647600808453;1.060910236438255;1.0101539415429808;9.999756778400794;1.2502069363864532;0.0350124413543861;0.03501693495657868;0.9426872008031174;-0.033009029269504886;0.943216298905351;1.0099533569328432
68.34638;1.059855530006479;0.9998587955174197;0.9432183156344082;0.013264345463608614;0.012513689423281439;1.0609115949286672;1.0101551734417162;9.999742195304298;1.2502053669532676;0.03501237764995749;0.035016967618595844;0.942687705605986;-0.03300902831412537;0.9432167608960033;1.009953131843734
68.35638;1.0598549558259962;0.9998578707961138;0.9432180147328427;0.013264374372284194;0.012513730570876281;1.0609129516006834;1.010156371967023;9.999728352257707;1.2502038174345609;0.035012314775801016;0.035016997156776884;0.9426882262468756;-0.033009027339740926;0.9432172511810314;1.0099529672040304
68.36638;1.059854488207812;0.9998569300247471;0.9432176387914908;0.013264402771202968;0.012513771009717792;1.060914308285392;1.0101575299859333;9.999715299150225;1.25020229509862;0.03501225287188341;0.03501702357987574;0.942688761726208;-0.033009026348950955;0.9432177719668959;1.0099528622874954
68.37638;1.0598541263942887;0.999855973038465;0.9432171914377011;0.01326443058272302;0.01251381072489061;1.0609156668325237;1.0101586414220165;9.999703076862444;1.2502008065445558;0.03501219211712688;0.03501704698495926;0.9426893104465088;-0.0330090253447282;0.9432183235664259;1.0099528159668973
68.38638;1.0598538705566223;0.9998549994422423;0.9432166768349789;0.013264457742491553;0.012513849716945328;1.0609170290086534;1.010159701613355;9.999691716454665;1.2501993563993798;0.035012132719176456;0.035017067528209725;0.9426898698661178;-0.033009024330190484;0.9432189051815769;1.009952827270938
68.39638;1.0598537212313426;0.9998540081208629;0.9432160990882684;0.013264484185373715;0.012513887999128474;1.0609183966839286;1.0101607067228382;9.999681234976174;1.250197946804403;0.035012074902519535;0.035017085367210044;0.942690435965886;-0.03300902330827885;0.9432195156147509;1.0099528957322006
68.40638;1.0598536790195088;0.9998529976716494;0.9432154610732428;0.013264509831244916;0.012513925597118386;1.0609197717876322;1.0101616526524664;9.999671630932951;1.2501965774414119;0.035012018909835754;0.035017100640916066;0.9426910032233664;-0.033009022281540075;0.9432201537031638;1.009953021096506
68.41638;1.059853744002151;0.9998519665526762;0.9432147636073359;0.013264534578329285;0.012513962551230363;1.060921155770032;1.010162535326376;9.999662885791617;1.2501952457386452;0.035011965001410815;0.035017113504579166;0.9426915659864564;-0.033009021252054904;0.9432208189690682;1.0099532033753975
68.42638;1.0598539147218855;0.9998509130170083;0.943214005759729;0.013264558312116962;0.012513998916067252;1.0609225491818104;1.0101633521304079;9.999654970593376;1.25019394732118;0.03501191344876054;0.03501712415118;0.9426921205433856;-0.03300902022141719;0.9432215120857892;1.0099534437004365
68.43638;1.059854188060871;0.9998498353918847;0.9432131860598518;0.013264580923113228;0.01251403475155727;1.0609239518248041;1.0101641023521493;9.999647851474142;1.2501926765322098;0.03501186452950453;0.03501713277735942;0.942692665862244;-0.033009019190924554;0.943222234504905;1.0099537446953253
68.44638;1.0598545601380578;0.9998487322177786;0.9432123037310982;0.013264602314326003;0.012514070110417146;1.0609253631628308;1.0101647861672416;9.999641494647191;1.2501914266692475;0.03501181851851124;0.03501713953472147;0.9426932025206421;-0.03300901816183153;0.943222987579418;1.0099541101353748
68.45638;1.0598550270885327;0.9998476021500291;0.9432113594638271;0.01326462239861873;0.012514105035323398;1.0609267828793114;1.0101654035420584;9.999635874236498;1.2501901905737154;0.035011775662921005;0.03501714451194818;0.9426937313885584;-0.033009017135230016;0.943223772260698;1.0099545447705942
68.46638;1.059855585696593;0.9998464437662984;0.9432103554667792;0.013264641099045323;0.012514139560981732;1.0609282114156562;1.0101659538795407;9.99963098091156;1.2501889622252604;0.035011736152222014;0.03501714775166885;0.9426942528491807;-0.03300901611184174;0.9432245898360413;1.0099550541137396
68.47638;1.059856233864764;0.9998452555015195;0.9432092947801047;0.013264658349918673;0.012514173707530572;1.0609296503595347;1.0101664360629394;9.999626819248215;1.2501877385092937;0.0350117001066841;0.035017149285437324;0.9426947659986773;-0.0330090150921614;0.9432254425178479;1.009955644144218
68.48638;1.05985697009666;0.999844036236953;0.9432081806354895;0.013264674094938898;0.01251420747709853;1.0609311030415414;1.0101668484396675;9.999623390057055;1.2501865198108277;0.03501166758699221;0.035017149157797856;0.942695268033381;-0.03300901407675573;0.9432263330655309;1.009956321236517
68.49638;1.0598577925368617;0.9998427860406233;0.943207016340238;0.01326468828777285;0.012514240868228778;1.060932574901694;1.0101671893798907;9.99962067985371;1.250185308780293;0.03501163862050545;0.03501714743097888;0.942695754498218;-0.033009013066536454;0.9432272644289642;1.009957091921439
68.50638;1.059858699066147;0.9998415059734307;0.9432058049674655;0.013264700891931653;0.012514273888971927;1.06093407266542;1.0101674588185192;9.99961866859856;1.2501841084909222;0.03501161324136797;0.03501714419889102;0.9426962203868684;-0.0330090120630635;0.9432282394012597;1.0099579623898525
68.51638;1.0598596880108573;0.9998401971260377;0.9432045486957394;0.013264711879772838;0.012514306551259503;1.0609356025563113;1.010167659083388;9.999617338778322;1.2501829219670326;0.03501159152107709;0.03501713961823702;0.9426966614195533;-0.03300901106861483;0.9432292596189192;1.009958937768683
68.52638;1.0598607580917545;0.9998388597864218;0.9432032487476606;0.013264721237430525;0.012514338861876941;1.0609371688621176;1.0101677938940459;9.999616677526719;1.250181752687639;0.03501157356483976;0.035017133925203996;0.942697074471141;-0.03300901008567994;0.9432303250680564;1.009960021332896
68.53638;1.0598619077555615;0.9998374932905008;0.9432019060014012;0.01326472897335619;0.012514370819459981;1.0609387738588736;1.0101678672544507;9.999616679326703;1.2501806050563986;0.03501155949530898;0.0350171274158198;0.942697457234064;-0.03300900911637201;0.9432314349521419;1.009961214227376
68.54638;1.0598631345006886;0.9998360966034502;0.9432005217621877;0.01326473512316068;0.012514402410059145;1.0609404188040858;1.0101678833568888;9.999617350560316;1.2501794851573336;0.03501154944609434;0.03501712041057531;0.942697808206411;-0.03300900816239739;0.9432325887741214;1.0099625154198206
68.55638;1.0598644346607138;0.9998346687910394;0.9431990984667061;0.013264739741829411;0.012514433600380025;1.0609421049197865;1.0101678463824604;9.99961870665204;1.250178401556764;0.03501154354589365;0.03501711323287933;0.9426981268819705;-0.03300900722521387;0.9432337864358812;1.0099639218465588
68.56638;1.0598658040239943;0.9998332087741657;0.9431976398202875;0.013264742887239635;0.012514464333380663;1.0609438337855337;1.0101677599579235;9.999620762693306;1.2501773653948343;0.03501154189619074;0.03501710619633235;0.9426984132371886;-0.033009006305970895;0.9432350278038314;1.0099654291288156
68.57638;1.0598672385487073;0.9998317153666729;0.9431961504526457;0.013264744611268356;0.012514494532348737;1.0609456071125916;1.0101676271995965;9.999623526964518;1.250176389780101;0.03501154456499671;0.03501709959003384;0.9426986669385018;-0.03300900540545851;0.9432363125132404;1.009967031818132
68.58638;1.0598687342210134;0.9998301883025903;0.943194635602386;0.013264744958522427;0.012514524111820012;1.0609474262059333;1.010167451119097;9.999626992739268;1.2501754888498606;0.03501155158360617;0.03501709366047604;0.9426988872095855;-0.03300900452420423;0.943237639633319;1.0099687229084569
68.59638;1.0598702863913765;0.9998286292792539;0.94319310047053;0.013264743964734996;0.012514552987649454;1.0609492914847924;1.010167234445797;9.999631128281285;1.2501746765494366;0.035011562926038686;0.035017088590617286;0.9426990731376615;-0.03300900366254311;0.9432390071481966;1.0099704941146583
68.60638;1.059871889684492;0.9998270418127769;0.943191549241941;0.013264741656696038;0.012514581086979098;1.0609512020002556;1.0101669789471832;9.999635880476344;1.2501739654123558;0.03501157849686521;0.03501708449441608;0.9426992237814897;-0.03300900282054031;0.9432404122324236;1.0099723371221858
68.61638;1.0598735387285447;0.9998254298648512;0.9431899845358329;0.013264738053777439;0.012514608354924746;1.0609531553069844;1.0101666852015703;9.999641192834847;1.2501733657871168;0.035011598160812736;0.03501708142743391;0.9426993376845476;-0.03300900199807543;0.9432418521355064;1.0099742443485022
68.62638;1.0598752285704909;0.9998237964849843;0.9431884073360367;0.013264733165308655;0.012514634751782786;1.0609551480617327;1.0101663529737446;9.999647018046593;1.2501728855313834;0.03501162177128469;0.03501707939222052;0.9426994121793777;-0.03300900119523226;0.9432433240565934;1.009976208519519
68.63638;1.0598769538942543;0.9998221435608468;0.943186817272511;0.013264726985800678;0.012514660247399978;1.0609571765436905;1.0101659813775496;9.999653312519648;1.2501725300844475;0.03501164915514444;0.03501707835488071;0.9426994438870959;-0.033009000412464885;0.9432448242944456;1.0099782220920448
68.64638;1.059878708181904;0.999820472404467;0.9431852134006362;0.013264719498302028;0.012514684819776916;1.0609592366884082;1.0101655688017002;9.999660025975944;1.2501723028945935;0.03501168009738912;0.035017078280651176;0.9426994300414897;-0.033008999650393875;0.9432463486140913;1.0099802774775208
68.65638;1.0598804846631131;0.9998187841933531;0.9431835950397675;0.013264710686755915;0.012514708457415294;1.0609613245126515;1.0101651131112404;9.999667105078798;1.2501722063100433;0.035011714347315995;0.03501707914886589;0.9426993687425193;-0.0330089989096811;0.9432478935119691;1.0099823676921271
68.66638;1.059882278094951;0.9998170800371077;0.943181961964914;0.013264700548103461;0.01251473116359524;1.0609634367918643;1.0101646119649852;9.999674507088795;1.250172242579611;0.035011751621704654;0.035017080952694166;0.9426992583994973;-0.03300899819102588;0.943249456730485;1.0099844867895977
68.67638;1.0598840848778421;0.9998153611931385;0.9431803139016206;0.013264689100142524;0.012514752955088795;1.0609655708653742;1.0101640633958509;9.999682206330183;1.2501724138554378;0.0350117916185487;0.03501708371635498;0.9426990973648709;-0.03300899749500356;0.9432510371394716;1.0099866297943894
68.68638;1.0598859016012456;0.9998136293239188;0.9431786503043036;0.013264676383691727;0.012514773848167791;1.0609677241958237;1.0101634669765198;9.999690186902262;1.2501727217180727;0.035011834047252735;0.03501708750677031;0.9426988838719963;-0.033008996821761616;0.9432526351096966;1.009988792308655
68.69638;1.0598877238030378;0.9998118861435414;0.943176971071367;0.013264662456635759;0.012514793842159696;1.0609698948204296;1.0101628243950473;9.999698429928593;1.250173167980175;0.03501187864949852;0.03501709241697589;0.9426986165909373;-0.03300899617085533;0.9432542531529308;1.009990970587892
68.70638;1.0598895459853508;0.9998101327083471;0.9431752774281408;0.013264647381501567;0.012514812916188198;1.0609720819894861;1.0101621381546653;9.999706909140624;1.2501737554634564;0.03501192521024359;0.03501709853867923;0.9426982953931728;-0.03300899554134044;0.9432558952158329;1.0099931623536507
68.71638;1.0598913626040938;0.9998083693214618;0.9431735720719193;0.013264631214352729;0.012514831039990796;1.0609742859725735;1.010161409777056;9.99971559729083;1.250174486848898;0.03501197356122596;0.035017105946411775;0.9426979215099723;-0.03300899493196435;0.9432575648032261;1.0099953669352952
68.72638;1.059893168742325;0.9998065960660606;0.9431718584174494;0.013264614004427544;0.012514848189345429;1.0609765075094442;1.01016063993927;9.9997244707057;1.2501753632749832;0.03501202356777015;0.035017114701265714;0.9426974969713898;-0.033008994341394926;0.9432592642063377;1.0099975836496216
68.73638;1.0598949597431737;0.999804813349998;0.9431701397994042;0.013264595798559833;0.012514864356560377;1.0609787477937473;1.010159830063968;9.999733505237625;1.2501763839821207;0.03501207511154576;0.03501712486513437;0.9426970237737756;-0.033008993768523856;0.9432609949218876;1.009999810096969
68.74638;1.0598967304058642;0.999803022037726;0.9431684196263832;0.013264576639386011;0.012514879554866284;1.0609810084786067;1.0101589829847004;9.999742673840649;1.250177546429652;0.0350121280831096;0.03501713650225362;0.9426965036816191;-0.03300899321267479;0.9432627577480914;1.0100020423126086
68.75638;1.0598984747011175;0.999801222958724;0.9431667018763173;0.013264556564504116;0.012514893821377151;1.0609832912428139;1.0101581022956663;9.999751953332739;1.2501788468751396;0.0350121823677631;0.03501714965102826;0.9426959385527485;-0.033008992673480946;0.943264552850318;1.0100042758872703
68.76638;1.0599001861894648;0.9997994164996516;0.9431649909961543;0.013264535614205826;0.01251490721472127;1.0609855977480827;1.0101571919661654;9.999761329903473;1.2501802809541334;0.03501223780922344;0.03501716429814291;0.9426953298912177;-0.03300899215053585;0.943266380030871;1.0100065065708663
68.77638;1.0599018587480387;0.9997976027671499;0.9431632913393538;0.01326451384082119;0.012514919801102179;1.060987929709861;1.0101562569512763;9.999770791959897;1.2501818436428231;0.035012294190511495;0.03501718040165423;0.9426946780601018;-0.0330089916431556;0.9432682382019663;1.0100087304149403
68.78638;1.0599034871852726;0.9997957817699455;0.9431616064324259;0.01326449131182689;0.012514931637472243;1.060990288184959;1.0101553035453885;9.999780317547254;1.2501835294008805;0.03501235127213731;0.035017197938244315;0.9426939826383957;-0.0330089911503955;0.9432701240328267;1.010010943564531
68.79638;1.0599050674536714;0.9997939535203919;0.9431599386502074;0.013264468108016205;0.012514942764436186;1.0609926732825317;1.0101543386903118;9.999789870191892;1.2501853328422479;0.035012408840915415;0.03501721690601222;0.9426932431967695;-0.03300899067130176;0.943272031257;1.0100131414240856
68.80638;1.0599065970335675;0.999792118058844;0.9431582895468672;0.013264444321034718;0.012514953206941484;1.060995085276539;1.0101533691050222;9.999799403750005;1.2501872486401386;0.035012466713558926;0.03501723728170982;0.942692459408011;-0.03300899020514024;0.9432739518229869;1.0100153176932352
68.81638;1.0599080756358992;0.9997902752239561;0.9431566600472272;0.01326442004400899;0.012514962974459299;1.0609975257659134;1.0101524006170683;9.999808869241766;1.2501892705435178;0.035012524723618536;0.03501725900344773;0.9426916309312193;-0.033008989751261306;0.9432758777659225;1.010017464329357
68.82638;1.0599095050505252;0.9997884247079281;0.943155050655309;0.013264395353529627;0.012514972061257316;1.0609999976537894;1.010151437371927;9.999818221865207;1.2501913910008002;0.03501258273505962;0.03501728199356066;0.9426907577251131;-0.033008989308902614;0.9432778018304043;1.0100195727269383
68.83638;1.059910888318501;0.9997865661263771;0.943153461995573;0.013264370302848641;0.012514980451912848;1.0610025039111426;1.0101504809927686;9.999827426766785;1.2501936016324153;0.03501264066210265;0.03501730616759589;0.9426898412190569;-0.033008988877277545;0.9432797170680352;1.010021635024204
68.84638;1.0599122295122303;0.9997846984327072;0.9431518946101362;0.013264344932468853;0.012514988126617863;1.0610050459635512;1.0101495306296902;9.999836458640408;1.250195894312406;0.03501269847139564;0.03501733142224318;0.9426888854962159;-0.03300898845559974;0.943281616776138;1.0100236443788686
68.85638;1.0599135339939376;0.9997828198762746;0.9431503482484878;0.013264319279187241;0.01251499505788378;1.0610076229118064;1.0101485846994356;9.999845296395641;1.2501982625371344;0.035012756179484815;0.03501735763228718;0.9426878968868851;-0.03300898804293745;0.9432834948897088;1.0100255945656047
68.86638;1.0599148082637033;0.9997809287761918;0.9431488219933252;0.013264293375727721;0.012515001205227062;1.0610102317644765;1.010147642999838;9.999853919704687;1.2502007014766077;0.035012813836900206;0.03501738465484861;0.9426868824679961;-0.033008987638335395;0.9432853458573037;1.0100274799689568
68.87638;1.059916059070789;0.9997790234139776;0.943147314711799;0.013264267243553635;0.012515006518164158;1.0610128681222126;1.0101467072414987;9.999862307548945;1.2502032067751965;0.0350128714964704;0.03501741232912565;0.942685849049386;-0.03300898724126358;0.9432871636791345;1.0100292959086485
68.88638;1.0599172922863747;0.9997771012838786;0.943145824979563;0.013264240885668964;0.012515010944823816;1.061015526676621;1.0101457800931524;9.999870437901784;1.2502057736822083;0.03501292919934387;0.035017440474874637;0.9426848026670493;-0.03300898685191314;0.9432889413586129;1.0100310385597353
68.89638;1.0599185126328592;0.9997751594764639;0.9431443511623868;0.013264214291639048;0.01251501443495557;1.061018200999731;1.010144864517413;9.999878294229564;1.2502083963777493;0.03501298697990249;0.035017468889598176;0.9426837483728463;-0.033008986471058155;0.9432906714663121;1.0100327048023254
68.90638;1.0599197244950138;0.9997731960717504;0.9431428921236729;0.01326418745072862;0.01251501693596092;1.0610208830282608;1.0101439641971173;9.999885876108765;1.2502110672996976;0.035013044879875575;0.03501749733952126;0.9426826907505121;-0.03300898609972781;0.943292346760451;1.010034292349979
68.91638;1.0599209325376182;0.9997712108372864;0.9431414477330459;0.01326416036361673;0.012515018392434012;1.0610235633276643;1.010143083585459;9.99989320188393;1.250213777055979;0.035013102985068274;0.035017525554688476;0.9426816344169204;-0.03300898573893478;0.9432939601217217;1.0100357994139417
68.92638;1.0599221414081441;0.9997692047165151;0.9431400185056577;0.013264133050651052;0.012515018752863798;1.0610262321711936;1.0101422268069304;9.999900300033554;1.2502165148310482;0.0350131614475799;0.03501755325121912;0.9426805836050044;-0.03300898538939442;0.9432955040732395;1.0100372242922049
68.93638;1.0599233554213456;0.9997671792006795;0.9431386049487825;0.01326410555174259;0.01251501798065332;1.0610288802077945;1.0101413968646888;9.999907197369346;1.2502192691310012;0.03501322044709952;0.035017580180204746;0.9426795416987627;-0.03300898505129133;0.9432969707678389;1.0100385658415856
68.94638;1.0599245789271243;0.9997651361257915;0.9431372073969096;0.013264077917206178;0.012515016062288158;1.0610314986097467;1.0101405958902128;9.999913912276396;1.2502220288718755;0.035013280131717416;0.035017606160886186;0.942678511647891;-0.03300898472438886;0.943298353095491;1.0100398239137198
68.95638;1.0599258166766858;0.999763077244157;0.9431358261681537;0.013264050192831252;0.01251501300252193;1.0610340794741469;1.0101398258356622;9.999920456118895;1.2502247842037066;0.03501334057784617;0.03501763106183247;0.9426774968477116;-0.033008984408386045;0.9432996459315283;1.0100409990856716
68.96638;1.0599270735316353;0.999761003558435;0.9431344615761319;0.01326402241096797;0.012515008816433913;1.0610366160589493;1.0101390892898268;9.999926841928227;1.25022752652539;0.0350134017615722;0.035017654750402694;0.9426765018467259;-0.03300898410306957;0.943300846378066;1.0100420923649611
68.97638;1.0599283540065547;0.9997589153080245;0.9431331139668535;0.013263994600962399;0.01251500353456904;1.0610391024927621;1.0101383899913452;9.9999330890151;1.2502302481781036;0.03501346355407347;0.035017677057711465;0.9426755325448134;-0.033008983808241736;0.9433019532525379;1.0100431049733363
68.98638;1.059929662134959;0.9997568126294379;0.9431317838760176;0.013263966799911372;0.012514997205594552;1.0610415336637227;1.0101377326597565;9.999939216734735;1.25023294263662;0.035013525749523135;0.035017697782569995;0.9426745956139697;-0.03300898352375834;0.9433029665166308;1.0100440375700583
68.99638;1.0599310015545547;0.9997546960648193;0.943130471902594;0.013263939043729559;0.012514989877800682;1.0610439054638579;1.010137122233577;9.999945240358118;1.2502356052119943;0.035013588099727835;0.035017716724914855;0.9426736975049302;-0.03300898324979841;0.9433038870178824;1.0100448889072593
69.00638;1.0599323758674413;0.9997525664499047;0.9431291785512351;0.013263911361477665;0.012514981580130475;1.061046214738048;1.010136562545006;9.99995116988405;1.2502382334302353;0.03501365033707915;0.03501773372923946;0.9426728438779699;-0.03300898298711313;0.9433047162639955;1.01004565549973
69.01638;1.0599337891310365;0.999750424275421;0.9431279043659828;0.013263883788324781;0.012514972328745492;1.0610484591159135;1.010136055316956;9.99995700534033;1.250240826696741;0.03501371218687143;0.035017748725985724;0.9426720394768999;-0.0330089827369255;0.9433054558457283;1.010046333315618
69.02638;1.0599352460336635;0.9997482691454197;0.9431266497620053;0.013263856377257502;0.012514962148032296;1.061050637081281;1.0101356005563171;9.999962742348059;1.2502433858658208;0.03501377337017655;0.035017761738517825;0.9426712878313948;-0.03300898250060204;0.9433061068710142;1.0100469196263253
69.03638;1.0599367520116199;0.999746100087422;0.9431254145646439;0.013263829201065164;0.012514951080193838;1.0610527476352882;1.0101351974939266;9.999968385857137;1.250245913257909;0.03501383361121782;0.03501777283494048;0.9426705908703167;-0.033008982279439256;0.9433066697467428;1.0100474131278006
69.04638;1.0599383132449116;0.999743916659203;0.9431241982780962;0.013263802349842466;0.012514939179557448;1.0610547898790357;1.010134844850091;9.999973949270535;1.250248412744378;0.035013892662670944;0.03501778208724963;0.9426699493230855;-0.03300898207462995;0.9433071442009867;1.010047813404872
69.05638;1.0599399358040742;0.9997417198960188;0.9431230009984716;0.01326377592499341;0.012514926504446845;1.0610567631642003;1.0101345404500672;9.999979439030627;1.2502508889797361;0.03501395032839452;0.03501778958291617;0.9426693642074927;-0.03300898188726538;0.9433075293895964;1.0100481208665988
69.06638;1.0599416243182291;0.9997395123231213;0.943121823289794;0.013263750033026113;0.012514913114586001;1.0610586670282687;1.010134280703452;9.999984842991667;1.250253346110249;0.03501400646480632;0.035017795431337775;0.9426688381504984;-0.03300898171823588;0.9433078239605953;1.010048336457039
69.07638;1.059943381271849;0.9997372973605497;0.9431206650274808;0.013263724777902343;0.012514899073590846;1.061060500835253;1.0101340604369387;9.999990133823074;1.2502557870984388;0.03501406096657026;0.035017799741688;0.9426683749708266;-0.03300898156814917;0.9433080262176872;1.0100484614353282
69.08638;1.059945207512545;0.9997350786896907;0.9431195254027214;0.01326370025554263;0.012514884451331705;1.0610622635986606;1.0101338731001779;9.99999528078714;1.2502582134465257;0.03501411375254924;0.035017802613855245;0.9426679777485226;-0.0330089814375395;0.9433081344240961;1.0100484979291866
69.09638;1.0599471033473737;0.9997328597094264;0.943118403817348;0.013263676555721863;0.012514869323765809;1.0610639534205526;1.0101337113916111;10.00000025357674;1.250260625088364;0.03501416476764656;0.03501780413355497;0.942667647408206;-0.03300898132723054;0.9433081471809387;1.0100484494431226
69.10638;1.0599490690318036;0.9997306437563802;0.9431172999313023;0.01326365375960643;0.012514853773405043;1.06106556670194;1.0101335683812624;10.000005020189892;1.250263021125486;0.035014213985740984;0.035017804351850174;0.9426673829061788;-0.033008981238393215;0.9433080640520426;1.0100483207036586
69.11638;1.059951104520391;0.9997284353214243;0.9431162136782809;0.013263631932221768;0.012514837890266344;1.061067098449197;1.0101334381571137;10.000009549684334;1.250265401073457;0.035014261397370496;0.03501780327308898;0.9426671818270383;-0.03300898117226803;0.9433078860654136;1.0100481174023515
69.12638;1.0599532088708012;0.9997262404414472;0.94311514591743;0.013263611122958482;0.012514821770603575;1.0610685436653384;1.010133315463902;10.000013816969616;1.2502677657026533;0.03501430700831307;0.03501780086048405;0.9426670405096809;-0.033008981129966905;0.9433076155337395;1.010047846134871
69.13638;1.0599553796582035;0.9997240650451269;0.9431140989461405;0.013263591370225397;0.012514805513705608;1.0610698980354958;1.010133195250238;10.000017808499692;1.2502701173145783;0.03501435086056842;0.03501779704643477;0.942666954298439;-0.033008981112480594;0.9433072555461123;1.010047514091728
69.14638;1.0599576129210093;0.9997219131365254;0.9431130766730337;0.013263572703991955;0.012514789216161113;1.0610711573287566;1.010133072572894;10.00002152913363;1.2502724591937018;0.0350143930415234;0.035017791739182895;0.9426669182148678;-0.03300898112069628;0.9433068097823204;1.01004712855369
69.15638;1.059959903849563;0.9997197868668716;0.9431120841560051;0.013263555151059396;0.012514772962855077;1.0610723168380134;1.0101329426999357;10.00002500220231;1.2502747944890158;0.035014433666573114;0.03501778483546157;0.9426669279235347;-0.0330089811554187;0.9433062825327276;1.0100466965416215
69.16638;1.0599622479861663;0.9997176878287454;0.9431111262280443;0.013263538737769294;0.012514756821231267;1.061073371344128;1.0101328015800095;10.00002826128557;1.2502771259754097;0.03501447285159127;0.03501777625805573;0.9426669807968933;-0.03300898121739465;0.943305678314882;1.0100462249097506
69.17638;1.0599646415640707;0.9997156178734184;0.9431102064428931;0.013263523482718134;0.012514740840580008;1.061074315258286;1.0101326463172033;10.000031338360676;1.25027945638885;0.03501451069399846;0.035017765995495644;0.9426670762572739;-0.033008981307288424;0.9433050011235685;1.0100457212877412
69.18638;1.0599670803599424;0.999713578893524;0.94310932761483;0.013263509390096684;0.012514725051622341;1.0610751429497938;1.010132474891695;10.000034253067415;1.250281787481891;0.035014547277755055;0.03501775411072559;0.9426672148045937;-0.03300898142572025;0.9433042541387874;1.0100451947071634
69.19638;1.0599695591161695;0.9997115724479001;0.9431084927232632;0.01326349645247848;0.012514709470678663;1.0610758488585972;1.0101322858270867;10.000037011132521;1.2502841182110311;0.035014582677235166;0.035017740727446664;0.9426673965888142;-0.03300898157326005;0.9433034400803785;1.01004465429367
69.20638;1.0599720722390005;0.9997096002207659;0.9431077048053421;0.013263484661127771;0.012514694107457213;1.0610764271960433;1.01013207869565;10.000039611794955;1.250286443724154;0.03501461693938594;0.035017726005414467;0.9426676208836177;-0.03300898175021476;0.943302561295713;1.0100441070414319
69.21638;1.0599746142499675;0.9997076646900409;0.9431069668239428;0.01326347401538692;0.012514678970362883;1.0610768720064125;1.0101318538301265;10.00004205464712;1.2502887557107452;0.035014650082285804;0.03501771011492574;0.9426678865264904;-0.033008981956416314;0.9433016196114201;1.0100435566196757
69.22638;1.0599771797960138;0.9997057691066626;0.9431062817760234;0.013263464519966638;0.012514664069832577;1.0610771781114614;1.0101316103527715;10.0000443451553;1.2502910436374597;0.03501468211052125;0.03501769322702804;0.9426681925447671;-0.033008982191185914;0.9433006169345305;1.0100430034790857
69.23638;1.05997976380243;0.9997039174189862;0.9431056519340895;0.013263456177359852;0.012514649416281904;1.061077342661633;1.010131344934462;10.000046504664938;1.2502932956458905;0.03501471301061226;0.03501767551180726;0.9426685386337077;-0.03300898245341735;0.9432995559344409;1.0100424458452966
69.24638;1.0599823617454147;0.9997021142441728;0.9431050780644262;0.013263448984292145;0.012514635013140167;1.0610773661764408;1.0101310527489402;10.000048579191064;1.2502954987099344;0.035014742748081126;0.035017657135820085;0.9426689252010968;-0.03300898274165552;0.9432984395396189;1.0100418814302654
69.25638;1.0599849695810126;0.9997003638840413;0.94310456023475;0.013263442930324396;0.012514620852592551;1.0610772519046319;1.010130729095245;10.000050636458433;1.2502976388657463;0.03501477127722639;0.035017638261692276;0.9426693528353098;-0.03300898305423581;0.9432972701539833;1.0100413090101603
69.26638;1.0599875832726418;0.9996986693835531;0.9431040992496387;0.013263438005149305;0.012514606915544856;1.0610770041351643;1.010130369963956;10.000052754384768;1.2502997019065738;0.03501479853179025;0.035017619043686776;0.9426698220191433;-0.033008983389568355;0.943296050028449;1.0100407288988216
69.27638;1.0599901988573974;0.9996970332859401;0.9431036968805873;0.013263434212002828;0.012514593174716095;1.0610766268013687;1.0101299717339511;10.000055011533911;1.2503016744086484;0.03501482442770175;0.03501759962028761;0.9426703333060499;-0.03300898374622175;0.9432947821858607;1.0100401424768144
