time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.28638;1.0599928129440266;0.9996954588016425;0.9431033549489845;0.013263431572622745;0.012514579602788263;1.0610761227570618;1.0101295308796223;10.000057484033311;1.250303544759136;0.03501484891081671;0.035017580109889986;0.9426708869906189;-0.033008984122784794;0.9432934708140397;1.0100395514590643
69.29638;1.0599954225146837;0.999693949680302;0.9431030744604852;0.013263430120888355;0.01251456618387803;1.061075494039409;1.010129043942637;10.000060245850811;1.2503053035340324;0.03501487197835389;0.03501756060212259;0.9426714824268839;-0.033008984517996214;0.9432921209761993;1.0100389571266688
69.30638;1.0599980244258589;0.9996925093104618;0.9431028556025853;0.013263429888706765;0.012514552920694302;1.061074742980222;1.0101285081790168;10.000063365222386;1.2503069430682385;0.03501489362914621;0.03501754114851131;0.9426721175453802;-0.0330089849310371;0.9432907373987934;1.010038359398401
69.31638;1.0600006155196693;0.9996911398082287;0.9431026981351514;0.013263430891404396;0.012514539832036492;1.0610738728965161;1.010127922438855;10.000066895363735;1.2503084569524707;0.035014913810257196;0.03501752177573343;0.9426727885632091;-0.03300898536147858;0.9432893233817853;1.0100377564719598
69.32638;1.060003192969079;0.9996898411882069;0.9431026013941464;0.013263433125073935;0.01251452694207418;1.0610728876815405;1.0101272871005869;10.000070866807883;1.2503098403333577;0.035014932429885834;0.03501750250700329;0.9426734905704016;-0.03300898580890146;0.9432878818715459;1.0100371457422601
69.33638;1.0600057540607333;0.9996886111070875;0.9431025642233364;0.013263436572860584;0.01251451427245019;1.06107179104801;1.010126603552745;10.000075288039245;1.2503110907705397;0.035014949421911024;0.03501748334216836;0.9426742188516033;-0.033008986272582266;0.9432864173884752;1.0100365249772854
69.34638;1.0600082954156385;0.9996874456417658;0.9431025852937373;0.013263441208407617;0.012514501847293509;1.0610705866938783;1.0101258740073973;10.000080151054854;1.2503122082750455;0.03501496478000794;0.0350174642239478;0.9426749696145642;-0.03300898675139548;0.9432849361694633;1.0100358928051958
69.35638;1.0600108123362346;0.999686340681821;0.943102663789482;0.013263446995974386;0.012514489700555407;1.0610692797083907;1.0101251012233567;10.000085436274603;1.2503131943972012;0.03501497853603366;0.0350174450514517;0.9426757399142661;-0.03300898724386997;0.9432834452421527;1.010035248565126
69.36638;1.060013298554131;0.9996852931830593;0.9431027999861404;0.013263453888747749;0.012514477868566755;1.0610678774886761;1.0101242878836054;10.000091117470477;1.2503140514214708;0.03501499074594816;0.035017425697770235;0.9426765275538947;-0.033008987748287054;0.9432819519775815;1.0100345916897513
69.37638;1.0600157463292248;0.9996843019363857;0.9431029950797241;0.013263461828100263;0.012514466373811563;1.0610663885262668;1.0101234360060904;10.000097167055124;1.2503147815093703;0.03501500150393836;0.03501740599030798;0.9426773308532177;-0.03300898826269897;0.9432804638733457;1.0100339212178815
69.38638;1.0600181472388563;0.999683367513778;0.943103250517954;0.013263470744170431;0.012514455219784476;1.0610648203449424;1.0101225469909754;10.000103561983805;1.250315385511907;0.03501501095150428;0.03501738570004676;0.9426781478146021;-0.03300898878502319;0.9432789883168814;1.010033235736876
69.39638;1.0600204932225321;0.9996824912560559;0.9431035676315915;0.013263480554836003;0.01251444439554003;1.061063178725008;1.010121622434914;10.000110289290804;1.2503158626651996;0.035015019261765694;0.03501736455907033;0.9426789756152042;-0.033008989313263536;0.9432775325504552;1.0100325331686149
69.40638;1.0600227770026678;0.9996816742441869;0.943103947865602;0.01326349116863855;0.012514433876863155;1.0610614682580446;1.0101206648977648;10.000117345958635;1.2503162116234405;0.035015026606640555;0.03501734228739871;0.9426798109434648;-0.033008989845590794;0.9432761034084682;1.0100318102039192
69.41638;1.0600249925638314;0.9996809170319815;0.9431043929794329;0.013263502493690255;0.012514423629242575;1.0610596934347623;1.0101196777163925;10.00012473603395;1.2503164313784094;0.03501503313487928;0.03501731861200042;0.9426806501551982;-0.03300899038027591;0.9432747066926387;1.0100310622091488
69.42638;1.0600271358530564;0.9996802200765476;0.943104904558579;0.013263514445971219;0.012514413614650168;1.061057859517847;1.010118664011136;10.000132471507657;1.2503165216585115;0.03501503896462664;0.035017293266931974;0.9426814891120361;-0.03300899091566973;0.9432733470507003;1.0100302838553745
69.43638;1.060029204354263;0.9996795843335381;0.9431054836156254;0.013263526953421069;0.012514403792397146;1.0610559724583044;1.0101176261077072;10.000140572619623;1.2503164834763445;0.03501504418551947;0.03501726599574709;0.9426823235291638;-0.03300899145030756;0.9432720287277412;1.0100294693146414
69.44638;1.0600311964137716;0.9996790111447589;0.943106130762233;0.013263539954876155;0.012514394117979931;1.0610540382349687;1.0101165659997393;10.000149064572815;1.2503163191029094;0.035015048885966314;0.03501723656769206;0.9426831496415169;-0.03300899198306984;0.9432707563300802;1.0100286118263622
69.45638;1.0600331117893398;0.9996785017953687;0.9431068460013641;0.013263553392418642;0.012514384546000979;1.0610520624720523;1.0101154856662427;10.000157975056714;1.250316031211546;0.03501505319518299;0.035017204776435086;0.9426839645510909;-0.033008992513248514;0.9432695346662862;1.0100277040301553
69.46638;1.060034951984316;0.9996780575893632;0.9431076283076426;0.013263567202129118;0.012514375031077319;1.0610500507439342;1.0101143866090068;10.000167333127886;1.2503156223204086;0.03501505730575158;0.035017170411157914;0.942684766407084;-0.033008993040475006;0.9432683681264358;1.010026739088154
69.47638;1.0600367196419016;0.9996776800940209;0.9431084758717121;0.013263581313639397;0.012514365526006262;1.061048009182073;1.0101132699164441;10.000177167204841;1.2503150947861346;0.035015061459437336;0.03501713323370795;0.9426855544169824;-0.0330089935646403;0.9432672606226544;1.0100257111014643
69.48638;1.0600384182430436;0.9996773710414255;0.9431093866542979;0.01326359565610866;0.012514355984799122;1.0610459441394415;1.0101121374245385;10.00018750530525;1.2503144509170296;0.03501506591165463;0.0350170929798601;0.9426863286291522;-0.033008994085980445;0.9432662156818541;1.0100246148763425
69.49638;1.0600400519037427;0.999677132097336;0.943110358867238;0.013263610163682535;0.012514346370580876;1.0610438613262163;1.0101109928134502;10.000198381356217;1.250313693326842;0.03501507091227171;0.035017049375515856;0.9426870897309388;-0.03300899460516407;0.9432652361915262;1.0100234458068365
69.50638;1.0600416245682074;0.9996769652295932;0.9431113915338855;0.01326362478398109;0.012514336660712203;1.0610417660024967;1.0101098413275604;10.000209837204025;1.2503128256182823;0.03501507671600147;0.03501700215604764;0.9426878384221143;-0.03300899512313726;0.9432643244494261;1.010022199540552
69.51638;1.0600431395122687;0.9996768731505026;0.9431124849878779;0.013263639482501654;0.012514326845035879;1.0610396634357007;1.010108688299636;10.000221912876068;1.2503118527134593;0.03501508358364369;0.03501695107788652;0.94268857452984;-0.03300899564091697;0.9432634824177117;1.010020872043015
69.52638;1.0600445999477912;0.999676858661935;0.9431136405823212;0.01326365423263825;0.012514316917379205;1.0610375586329974;1.0101075380403914;10.000234641584214;1.2503107802751563;0.03501509175297216;0.035016895939183244;0.9426892968022489;-0.03300899615942068;0.9432627117340676;1.0100194606527968
69.53638;1.0600460098251676;0.9996769240471757;0.9431148591070563;0.013263669003446107;0.012514306864656537;1.0610354563354802;1.0101063937560497;10.000248054108354;1.2503096136464462;0.035015101421829786;0.03501683662335979;0.942690003319035;-0.03300899667929382;0.9432620139890003;1.0100179647161884
69.54638;1.060047373781819;0.9996770717378389;0.9431161389810944;0.013263683755014171;0.012514296662424321;1.0610333614231726;1.01010525767401;10.000262175577776;1.2503083571458389;0.03501511275369517;0.035016773117759574;0.9426906920237129;-0.03300899720090919;0.9432613912262177;1.0100163853789024
69.55638;1.0600486967313594;0.9996773048829598;0.9431174758542479;0.013263698437511916;0.012514286278774545;1.0610312787551157;1.0101041306984857;10.000277016314875;1.2503070139874137;0.03501512587052998;0.03501670548360461;0.9426913610304339;-0.03300899772436354;0.9432608458865698;1.010014725488734
69.56638;1.0600499837351216;0.9996776266132944;0.9431188635982587;0.013263712996036806;0.01251427568058593;1.061029212433606;1.010103012233522;10.000292572329002;1.2503055866509711;0.035015140835836296;0.03501663382505119;0.9426920087336614;-0.03300899824933776;0.9432603803399812;1.0100129893676528
69.57638;1.0600512394638761;0.9996780387906175;0.9431202953525138;0.013263727377636803;0.012514264842415189;1.0610271653900984;1.0101019007564864;10.000308832477463;1.2503040780112336;0.03501515764711509;0.035016558269940865;0.9426926340314272;-0.03300899877515425;0.9432599967922202;1.0100111820691913
69.58638;1.060052467261455;0.9996785413120716;0.9431217640204771;0.01326374153072536;0.012514253758228523;1.0610251396088655;1.010100794475862;10.000325777112955;1.2503024927683781;0.03501517623479904;0.03501647894757072;0.9426932363371686;-0.03300899930098012;0.9432596974582422;1.0100093086932997
69.59638;1.060053669062692;0.9996791320546374;0.9431232628505276;0.013263755404997366;0.012514242444238188;1.0610231362526783;1.010099691737591;10.000343371017518;1.2503008379167702;0.03501519646216653;0.035016395983380605;0.9426938150044792;-0.033008999825925985;0.9432594844522764;1.0100073739092497
69.60638;1.0600548457999077;0.9996798069559233;0.9431247862222701;0.01326376895846985;0.012514230928292399;1.0610211550973374;1.010098591190819;10.000361565010383;1.2502991221804602;0.03501521812805128;0.03501630951397171;0.9426943686934148;-0.03300900034930547;0.9432593596253803;1.010005381151413
69.61638;1.0600559972029635;0.999680560471934;0.9431263298652788;0.013263782162345077;0.01251421923963593;1.0610191938777411;1.0100974913803416;10.00038030182494;1.2502973546951492;0.03501524097351333;0.035016219709189986;0.9426948954300752;-0.033009000871001414;0.9432593245303853;1.0100033318853694
69.62638;1.060057121721566;0.9996813872518427;0.943127890463121;0.0132637949998354;0.012514207410959963;1.0610172486793072;1.0100963901082458;10.000399514604288;1.250295544219197;0.03501526470145475;0.0350161267983571;0.9426953930334366;-0.03300900139132852;0.9432593801305591;1.0100012261924125
69.63638;1.0600582172482476;0.9996822841508306;0.9431294649502904;0.013263807459088827;0.012514195488013356;1.061015315306257;1.010095284703169;10.000419122551333;1.250293700243718;0.03501528901378549;0.03501603107789586;0.9426958593381184;-0.03300900191057384;0.9432595266113678;1.009999064367196
69.64638;1.0600592820645274;0.9996832505209495;0.9431310497047822;0.013263819520258598;0.012514183534286972;1.0610133903305707;1.0100941735118474;10.00043903495356;1.2502918337289937;0.03501531364003506;0.03501593288017389;0.9426962928269756;-0.03300900242891368;0.9432597639876149;1.009996847888218
69.65638;1.0600603153494723;0.9996842867862857;0.9431326404497792;0.013263831146788538;0.012514171628027934;1.0610114712339898;1.0100930570802606;10.000459164214549;1.2502899559440428;0.03501533832760866;0.035015832537021674;0.9426966936068787;-0.03300900294662384;0.9432600926580748;1.009994579344115
69.66638;1.0600613167732833;0.9996853930871049;0.9431342330610473;0.013263842291382;0.012514159856214704;1.0610095563674493;1.0100919379636604;10.000479435722095;1.2502880775772416;0.03501536280636791;0.03501573036987101;0.9426970631783945;-0.03300900346409456;0.9432605126716688;1.0099922621194097
69.67638;1.0600622856017123;0.9996865685976299;0.9431358240937836;0.013263852907261849;0.012514148306384637;1.0610076451897705;1.0100908200125058;10.000499786841937;1.2502862086556086;0.03501538678131763;0.035015626684256194;0.9426974031416832;-0.033009003981609816;0.9432610225263105;1.009989900357143
69.68638;1.0600632201586218;0.9996878109951822;0.9431374104238068;0.013263862948651376;0.01251413705840631;1.0610057383996994;1.0100897077730873;10.000520162559646;1.2502843580625005;0.035015409976645366;0.03501552176925293;0.9426977148867471;-0.033009004499137615;0.943261619400106;1.0099874989368338
69.69638;1.0600641178011645;0.9996891163344805;0.9431389886060717;0.01326387236411978;0.012514126180136849;1.0610038377438573;1.0100886057873106;10.000540516774667;1.2502825330281389;0.035015432187500195;0.03501541592650975;0.9426980002151595;-0.03300900501627635;0.9432623007482814;1.0099850631031864
69.70638;1.0600649754334037;0.9996904795857927;0.9431405545369006;0.013263881094180478;0.012514115725741893;1.0610019455602047;1.0100875179014943;10.000560817644887;1.2502807392238966;0.03501545329833513;0.035015309493599885;0.9426982611422832;-0.03300900553246819;0.9432630655545151;1.0099825979629555
69.71638;1.0600657901621082;0.9996918951807322;0.9431421039090135;0.013263889076743966;0.012514105736612326;1.0610000641769037;1.010086447325044;10.000581051057765;1.250278980737449;0.03501547326979079;0.03501520281595958;0.9426984994870952;-0.03300900604727509;0.9432639143420314;1.0099801079255906
69.72638;1.0600665597311327;0.9996933573048087;0.943143633109619;0.013263896256463726;0.012514096247497615;1.0609981952918788;1.0100853974755524;10.0006012190927;1.2502772595361231;0.03501549211179348;0.03501509619045538;0.9426987173119311;-0.033009006560249556;0.943264847815368;1.00997759610273
69.73638;1.0600672829903632;0.999694860229555;0.9431451394772483;0.013263902587076357;0.012514087291450232;1.060996339377307;1.010084372160113;10.000621333332663;1.250275575085852;0.0350155098581793;0.035014989826810984;0.9426989170788176;-0.033009007070560877;0.9432658652438001;1.0099750640910152
69.74638;1.0600679602440142;0.9996963987214539;0.9431466210786119;0.013263908023643606;0.012514078896313324;1.0609944955262278;1.0100833748274292;10.00064140674931;1.2502739244932044;0.035015526552991276;0.03501488383193762;0.9426991012682896;-0.0330090075769034;0.943266964232001;1.0099725123180365
69.75638;1.060068593277409;0.9996979682306746;0.943148076859737;0.01326391251456029;0.012514071080402478;1.0609926620930994;1.010082408416987;10.000661444667083;1.2502723034530236;0.0350155422468908;0.03501477821864665;0.9426992723057996;-0.033009008077704835;0.9432681415305753;1.0099699409673237
69.76638;1.0600691851227853;0.9996995643089174;0.943149507201284;0.013263916005535876;0.012514063855570004;1.060990837817796;1.0100814756976748;10.000681436662655;1.250270707990156;0.03501555699106106;0.035014672964914985;0.942699432335698;-0.0330090085713826;0.9432693940040996;1.0099673510864884
69.77638;1.0600697394031424;0.9997011814789111;0.943150914084455;0.013263918456805822;0.012514057228236244;1.060989022667512;1.0100805790748633;10.00070135799358;1.2502691357911284;0.035015570835727365;0.03501456808890881;0.9426995826119777;-0.03300900905652919;0.9432707191662755;1.0099647450332305
69.78638;1.0600702594982767;0.9997028127577813;0.9431523003323056;0.013263919851904607;0.012514051187939215;1.0609872174015265;1.010079720310212;10.00072117844716;1.2502675861502974;0.0350155838539099;0.03501446366504061;0.9426997233111336;-0.033009009531981735;0.9432721146511652;1.0099621262784857
69.79638;1.0600707482865699;0.9997044503154832;0.9431536684756168;0.013263920187814781;0.012514045695100416;1.0609854220694692;1.0100789004180464;10.000740868581634;1.2502660590969445;0.035015596166222275;0.03501435980045721;0.9426998536845439;-0.033009009996700305;0.9432735774093345;1.0099594991548733
69.80638;1.0600712087142417;0.9997060865895494;0.9431550201974352;0.013263919467788326;0.012514040685874063;1.0609836351831803;1.0100781196381436;10.000760400944312;1.2502645550127565;0.03501560793506792;0.03501425662680921;0.9426999718824459;-0.033009010449538474;0.9432751038702456;1.0099568684689129
69.81638;1.0600716445100757;0.9997077147555803;0.943156356756447;0.01326391770093195;0.012514036088474968;1.060981853772335;1.010077377817645;10.000779750280337;1.2502630748307297;0.03501561935727688;0.035014154294977964;0.9427000747132973;-0.03300901088923332;0.9432766909436059;1.0099542388202885
69.82638;1.0600720602748666;0.9997093281500036;0.9431576795725506;0.013263914896101181;0.012514031833627065;1.060980073226435;1.0100766745446592;10.000798894951794;1.2502616197017231;0.03501563066225415;0.03501405295595039;0.9427001580708709;-0.033009011314728054;0.943278336336395;1.0099516140736517
69.83638;1.0600724610978858;0.9997109196685043;0.9431589901578269;0.013263911056074783;0.012514027856861324;1.0609782878125245;1.0100760082916314;10.000817816983398;1.2502601905973971;0.03501564207538217;0.03501395273951984;0.9427002179165004;-0.033009011725510934;0.943280037431866;1.009948997320773
69.84638;1.060072852035849;0.9997124818153809;0.9431602900807984;0.013263906182544635;0.012514024101175112;1.0609764923839409;1.0100753756399174;10.000836500493639;1.2502587888592398;0.03501565378159112;0.035013853744643095;0.9427002509446688;-0.03300901212148134;0.9432817904373487;1.009946391030314
69.85638;1.0600732373704425;0.9997140070633826;0.9431615813569173;0.013263900289471456;0.012514020524335654;1.0609746833618479;1.01007477177403;10.00085493215087;1.2502574166904357;0.03501566594192374;0.0350137560571826;0.9427002546309761;-0.033009012502367784;0.9432835909099154;1.0099437971385177
69.86638;1.0600736200560823;0.9997154885253398;0.9431628663527989;0.01326389341235074;0.012514017101923704;1.06097285825893;1.0100741914520452;10.000873102415502;1.2502560770161093;0.03501567871335924;0.03501365977471974;0.9427002268920509;-0.03300901286740207;0.9432854342126826;1.009941217639222
69.87638;1.060074001852026;0.999716920656971;0.9431641470206408;0.01326388560722989;0.01251401381529237;1.060971015191639;1.0100736291362182;10.000891003003822;1.2502547732836558;0.03501569221985221;0.03501356499384284;0.9427001656610234;-0.03300901321549359;0.9432873149261009;1.0099386556193795
69.88638;1.060074383791892;0.9997182990823725;0.9431654242731453;0.013263876945206704;0.012514010635823605;1.0609691532556011;1.0100730785276248;10.00090862525252;1.2502535088974636;0.03501570651366103;0.03501347176834564;0.9427000691053138;-0.03300901354551323;0.9432892261844743;1.0099361155807018
69.89638;1.0600747661375043;0.999719619642718;0.9431666977153265;0.013263867508360557;0.012514007523358586;1.0609672729818378;1.0100725325267168;10.000925967544898;1.2502522864317545;0.03501572158376409;0.03501338008953078;0.9426999364903054;-0.033009013856548655;0.9432911600481697;1.0099336031127155
69.90638;1.0600751476148929;0.999720878138665;0.943167965436479;0.01326385738458901;0.012514004436294626;1.060965376144101;1.0100719837076375;10.00094304682034;1.2502511083898777;0.035015737397508045;0.035013289920719;0.942699768505848;-0.033009014148056494;0.9432931089814441;1.0099311246693454
69.91638;1.0600755253166625;0.9997220712125282;0.9431692240575104;0.013263846657629468;0.012514001338848788;1.0609634653934035;1.0100714247728027;10.000959898396523;1.2502499794370066;0.03501575392060258;0.03501320124776336;0.9426995665754484;-0.03300901441981623;0.9432950673268986;1.0099286870975368
69.92638;1.0600758959376602;0.99972319679497;0.943170469287461;0.013263835400056158;0.012513998197109775;1.0609615440256281;1.0100708490175554;10.000976559143389;1.2502489068449303;0.03501577110075814;0.03501311409636626;0.9426993320114112;-0.03300901467184126;0.9432970313593967;1.009926296763588
69.93638;1.0600762568181048;0.9997242536851243;0.9431716966471927;0.013263823673255161;0.012513994970743243;1.0609596154006995;1.0100702506848298;10.00099304948401;1.250247898365905;0.035015788843716256;0.03501302854261838;0.942699065894348;-0.03300901490428609;0.9432989981796187;1.0099239587208706
69.94638;1.060076606503108;0.9997252416615315;0.9431729022817927;0.013263811528992196;0.012513991612973624;1.0609576821453734;1.0100696248105863;10.001009367122137;1.2502469607315008;0.03501580700828302;0.03501294472606449;0.9426987694861136;-0.033009015117458296;0.9433009652333688;1.009921676053276
69.95638;1.06007694537684;0.9997261620980674;0.943174083741778;0.013263799012218355;0.012513988080925695;1.0609557458915906;1.0100689669036242;10.0010254902191;1.2502461001873515;0.035015825426676896;0.035012862826366585;0.9426984443989948;-0.03300901531204472;0.943302930864917;1.009919449494326
69.96638;1.0600772751517455;0.9997270180096579;0.9431752401404416;0.013263786164020751;0.012513984349487917;1.0609538076195248;1.0100682730378254;10.001041385725989;1.2502453234498996;0.03501584394184574;0.03501278301419291;0.9426980925015455;-0.0330090154892803;0.9433048943868049;1.009917277691228
69.97638;1.0600775973465224;0.9997278138192883;0.9431763719179562;0.013263773025737806;0.01251398042182045;1.060951867954539;1.0100675404191566;10.001057019641356;1.2502446377692875;0.03501586243840146;0.03501270543233558;0.942697716161859;-0.03300901565097056;0.9433068552487341;1.0099151582440573
69.98638;1.0600779126100313;0.9997285557084699;0.9431774805882494;0.013263759650467336;0.012513976331200037;1.060949926718205;1.0100667680007467;10.001072362731833;1.2502440500213228;0.03501588084706013;0.03501263022315123;0.942697318614615;-0.03300901579938343;0.943308812438243;1.0099130886313452
69.99638;1.060078221141694;0.9997292521887554;0.9431785681356947;0.013263746114925474;0.01251397212967058;1.060947982297631;1.0100659567723482;10.001087387339341;1.2502435655969852;0.035015899125155694;0.03501255755151952;0.942696903616505;-0.033009015936967;0.9433107641290962;1.0099110660857016
70.00638;1.0600785232402223;0.9997299136650311;0.9431796366357047;0.01326373251545458;0.012513967868731816;1.0609460322053856;1.0100651095748627;10.001102059469709;1.2502431879970746;0.03501591722979356;0.03501248759678195;0.9426964745720985;-0.03300901606612897;0.9433127069356906;1.0099090870791967
70.01638;1.0600788192191628;0.9997305511342288;0.9431806892139762;0.013263718948557289;0.012513963589763939;1.0609440743648;1.0100642304758538;10.001116333617542;1.250242918994321;0.035015935114170345;0.035012420538469924;0.942696034176332;-0.033009016189196966;0.9433146355819592;1.0099071472456846
70.02638;1.060079109060594;0.9997311755995222;0.9431817314497042;0.013263705496121112;0.012513959324579106;1.0609421077311425;1.0100633242125057;10.001130154029097;1.2502427588564127;0.035015952755118936;0.03501235654630704;0.9426955844841163;-0.033009016308498014;0.9433165440724383;1.0099052413896819
70.03638;1.0600793927222383;0.9997317984457864;0.9431827713574186;0.013263692226495885;0.012513955089454614;1.0609401322344691;1.0100623960090376;10.001143458700486;1.2502427067519863;0.035015970171465856;0.03501229578034292;0.9426951264623924;-0.03300901642651835;0.9433184276341565;1.0099033634516836
70.04638;1.0600796705432591;0.9997324312742503;0.9431838179216793;0.013263679198481655;0.012513950883797947;1.0609381485030611;1.0100614514445703;10.00115617837217;1.2502427609601234;0.0350159874185331;0.0350122384059835;0.9426946593604133;-0.03300901654592739;0.9433202834876213;1.009901506715212
70.05638;1.0600799426609595;0.9997330847400118;0.9431848793672117;0.013263666457463711;0.012513946707188096;1.0609361574504432;1.0100604962855195;10.001168234711718;1.250242918251359;0.0350160045872125;0.03501218461015635;0.9426941809948965;-0.03300901666939603;0.9433221099846796;1.0098996643756266
70.06638;1.0600802082252467;0.9997337676721163;0.9431859620891714;0.013263654026493725;0.012513942571774381;1.0609341598538917;1.0100595364655027;10.001179547740332;1.250243173439731;0.035016021802137434;0.03501213460322042;0.9426936890215833;-0.03300901679948943;0.9433239055211645;1.009897830314732
70.07638;1.060080465891143;0.9997344869772202;0.9431870704539386;0.01326364189879185;0.012513938495518729;1.0609321562021345;1.0100585779266118;10.001190049849617;1.2502435201396271;0.03501603918912577;0.035012088597615613;0.9426931819857376;-0.03300901693872279;0.9433256679373027;1.0098959992179228
70.08638;1.0600807148198237;0.9997352474638949;0.9431882069656754;0.013263630044358155;0.012513934491430768;1.0609301469749917;1.0100576259035898;10.001199696330877;1.2502439518080632;0.03501605683392157;0.03501204677040135;0.9426926591135563;-0.03300901708957387;0.9433273940639506;1.0098941657394034
70.09638;1.0600809548142924;0.999736051336435;0.9431893725175907;0.013263618432386232;0.012513930565168793;1.0609281331326303;1.0100566842922454;10.001208463489995;1.2502444620259054;0.035016074781321245;0.035012009242898406;0.9426921193586862;-0.03300901725434823;0.9433290795115917;1.0098923241506987
70.10638;1.0600811863603457;0.9997368984083118;0.9431905669020177;0.0132636070494194;0.012513926718041184;1.060926116263848;1.0100557562094983;10.001216336028572;1.250245044081293;0.03501609306482251;0.035011976101075315;0.9426915609733801;-0.03300901743501846;0.9433307190501299;1.009890469292794
70.11638;1.060081411031685;0.9997377875258374;0.9431917897117695;0.013263595904408324;0.012513922946679816;1.0609240981491537;1.0100548451470417;10.001223298120772;1.2502456904422925;0.03501611172041585;0.03501194741852498;0.9426909820290565;-0.03300901763321571;0.9433323072338564;1.0098885971299056
70.12638;1.0600816312024037;0.9997387180280812;0.9431930411915944;0.013263585029169418;0.01251391923674444;1.0609220805199016;1.0100539552056664;10.001229333618822;1.2502463931951489;0.035016130777953736;0.03501192324088861;0.942690380937447;-0.03300901785029903;0.9433338388129964;1.0098867041185442
70.13638;1.0600818491492718;0.9997396900835207;0.9431943224566797;0.013263574473574964;0.012513915552523245;1.0609200654690607;1.010053090473409;10.001234428034934;1.2502471458407154;0.035016150253081024;0.035011903566325005;0.9426897560014154;-0.03300901808727976;0.9433353090182841;1.0098847872885288
70.14638;1.0600820667653605;0.9997407040946944;0.9431956354463638;0.013263564294326199;0.012513911831242607;1.0609180555556734;1.0100522546267174;10.001238570581256;1.250247944606168;0.03501617015591229;0.035011888363716145;0.9426891045721777;-0.03300901834465928;0.9433367133848377;1.0098828451467894
70.15638;1.0600822861091526;0.9997417600699683;0.9431969826531362;0.013263554548699267;0.012513907997170486;1.0609160532186883;1.0100514507329654;10.00124175824958;1.250248787826016;0.035016190522845256;0.0350118776061903;0.9426884232286539;-0.033009018622379684;0.9433380472476216;1.0098808776510584
70.16638;1.0600825096858717;0.9997428573996126;0.9431983659384762;0.013263545297987686;0.012513903986241635;1.0609140603033986;1.0100506808638523;10.00124400000352;1.2502496747677643;0.035016211440509676;0.03501187127383148;0.9426877092113316;-0.0330090189199333;0.9433393060934139;1.0098788854926672
70.17638;1.060082740017741;0.9997439950764763;0.9431997849111595;0.013263536610627449;0.012513899754887245;1.0609120781084425;1.0100499460666215;10.001245319067799;1.2502506048296163;0.03501623301972926;0.035011869320244714;0.9426869614975247;-0.03300901923651295;0.9433404864519369;1.0098768695176141
70.18638;1.060082979357178;0.9997451723343815;0.9432012361569508;0.01326352855808327;0.012513895270397798;1.0609101077962995;1.0100492466271072;10.001245749601273;1.25025157630053;0.03501625534988271;0.03501187163804712;0.9426861800808446;-0.0330090195711152;0.9433415860887309;1.0098748301005955
70.19638;1.0600832295312772;0.999746389315257;0.9432027138974366;0.013263521204469598;0.012513890497010599;1.0609081510785885;1.0100485820040226;10.00124532862427;1.250252585256007;0.035016278476014746;0.03501187805527741;0.9426853646400496;-0.03300901992268457;0.9433426035271085;1.0098727668060832
70.20638;1.0600834914740167;0.9997476472873748;0.9432042113243276;0.013263514591341738;0.012513885390090351;1.0609062106763203;1.0100479506611544;10.00124409261266;1.2502536258506336;0.035016302390625996;0.03501188837475608;0.9426845146220715;-0.03300902029025186;0.9433435376344932;1.0098706787227012
70.21638;1.0600837653264177;0.9997489479929086;0.9432057213907687;0.013263508727019604;0.012513879903244726;1.0609042897730936;1.0100473500250255;10.001242079576441;1.250254691379732;0.035016327056353054;0.03501190243457828;0.9426836301092119;-0.033009020672900485;0.9433443878386479;1.009868565133543
70.22638;1.0600840514685135;0.9997502921904137;0.9432072372893369;0.013263503591078713;0.01251387400230842;1.0609023910949786;1.0100467765459729;10.001239327979379;1.25025577517288;0.035016352463777156;0.035011920136632436;0.9426827122030036;-0.03300902106962444;0.9433451542794079;1.0098664264276804
70.23638;1.0600843513307068;0.9997516786242081;0.9432087532948051;0.013263499147174115;0.012513867675618491;1.060900517024276;1.0100462260858853;10.00123587251421;1.250256871456088;0.035016378650002934;0.03501194141635809;0.9426817633455955;-0.03300902147931597;0.943345836754503;1.0098642647261038
70.24638;1.060084667255854;0.9997531046432334;0.9432102653174804;0.013263495350343745;0.012513860930696475;1.060898670443614;1.0100456946868863;10.00123174700596;1.2502579760177563;0.03501640564895877;0.03501196619405244;0.9426807874852126;-0.03300902190094826;0.9433464336324909;1.0098620835835865
70.25638;1.0600850018077903;0.9997545678037947;0.9432117707405726;0.013263492145849877;0.012513853781605067;1.060896855062361;1.0100451796384986;10.001226995206032;1.2502590862904173;0.03501643344798243;0.03501199436065645;0.9426797895861251;-0.033009022333619305;0.9433469426111195;1.0098598873772084
70.26638;1.0600853573226436;0.9997560666966083;0.9432132680116342;0.013263489468932015;0.012513846242901468;1.0608950753136568;1.0100446805453553;10.001221672274148;1.2502602010767114;0.03501646199363074;0.03501202580069066;0.9426787749951228;-0.033009022776315934;0.9433473622237254;1.009857680644616
70.27638;1.0600857357902045;0.9997576005853442;0.9432147561653234;0.013263487257591059;0.012513838330916153;1.0608933363560957;1.010044199502543;10.001215828459454;1.250261319800096;0.03501649121994043;0.03501206043207164;0.9426777490070322;-0.03300902322787944;0.9433476918383114;1.009855467558769
70.28638;1.0600861384737081;0.9997591686262383;0.9432162344477852;0.013263485475092027;0.012513830064988088;1.0608916437420026;1.0100437401935316;10.00120949341005;1.2502624411479093;0.03501652107005892;0.03501209823830322;0.9426767165866455;-0.0330090236873396;0.9433479305571384;1.0098532524293522
70.29638;1.0600865656117113;0.9997607694640227;0.9432177024585134;0.013263484123647439;0.012513821469393116;1.0608900025070136;1.0100433069855206;10.00120267562838;1.2502635626696108;0.035016551501895594;0.03501213925367776;0.9426756824572549;-0.0330090241540743;0.9433480769410376;1.0098510406450414
70.30638;1.0600870167648357;0.9997624019114765;0.9432191604181956;0.013263483242695825;0.012513812573637035;1.0608884164674333;1.0100429043582666;10.001195367850137;1.250264682147962;0.03501658249505568;0.035012183496809526;0.9426746516800373;-0.033009024627550565;0.9433481295979936;1.0098488388770468
70.31638;1.0600874913601812;0.9997640661328605;0.9432206087018464;0.013263482899885005;0.012513803407412647;1.0608868883986993;1.0100425361359298;10.001187552234446;1.2502657986523478;0.03501661406096452;0.03501223092113184;0.9426736301598948;-0.03300902510696222;0.943348087338211;1.0098466547102398
70.32638;1.060087989087783;0.9997657637317819;0.9432220472353767;0.013263483178689943;0.012513793995715962;1.0608854204461025;1.0100422049694344;10.00117920691338;1.2502669120995755;0.035016646228316906;0.035012281437872245;0.9426726241400452;-0.03300902559109645;0.9433479489321838;1.0098444961029938
70.33638;1.0600885100946524;0.9997674964655955;0.9432234757540804;0.013263484166268732;0.012513784360618525;1.0608840139534261;1.0100419125958944;10.001170310326595;1.250268022450878;0.03501667901211297;0.03501233496553014;0.9426716389671786;-0.033009026078508884;0.9433477134200245;1.0098423708461475
70.34638;1.0600890548126771;0.9997692646059896;0.9432248941375376;0.01326348594565542;0.012513774526065828;1.0608826688802533;1.0100416600915298;10.001160847798324;1.250269129245265;0.03501671239649712;0.0350123914400197;0.9426706781940626;-0.03300902656766865;0.9433473807741718;1.0098402865246612
70.35638;1.060089623536504;0.9997710661124511;0.9432263020556775;0.013263488592546576;0.012513764521465505;1.0608813828109198;1.0100414477843946;10.001150823856973;1.2502702316340215;0.03501674632863015;0.035012450792575506;0.9426697438381596;-0.03300902705690616;0.943346952019764;1.0098382507985653
70.36638;1.0600902162602464;0.9997728973374135;0.9432276986643584;0.013263492179436768;0.012513754386151432;1.060880150126859;1.0100412754164512;10.001140263888278;1.2502713291374736;0.03501678071640574;0.03501251293716834;0.942668838378602;-0.033009027544488014;0.9433464290658832;1.0098362711313182
70.37638;1.0600908329781675;0.9997747544306708;0.9432290828552832;0.013263496785155432;0.012513744171539222;1.0608789625421462;1.010041142429299;10.001129200676518;1.2502724222631878;0.035016815426282835;0.03501257778373051;0.9426679668648048;-0.03300902802885967;0.9433458148019381;1.0098343543196264
70.38638;1.0600914738210057;0.9997766339427457;0.9432304535050171;0.013263502499023147;0.012513733935776128;1.060877810248122;1.0100410481874886;10.001117667587378;1.2502735116582937;0.0350168502757568;0.03501264526115648;0.9426671366618015;-0.033009028508744584;0.9433451131189451;1.0098325063899427
70.39638;1.0600921385798776;0.9997785327127878;0.9432318093023084;0.013263509411722637;0.012513723734887237;1.0608766825535088;1.010040992651264;10.001105703861882;1.2502745969846791;0.035016885049399295;0.03501271533241826;0.9426663556745816;-0.03300902898292808;0.9433443286182172;1.0098307326277747
70.40638;1.0600928260641411;0.9997804475395181;0.9432331485991854;0.013263517600214105;0.012513713621018914;1.0608755682047295;1.0100409772533736;10.001093355617819;1.2502756775011963;0.035016919546420854;0.03501278798717132;0.942665631264823;-0.03300902945004259;0.9433434659967861;1.00982903804605
70.41638;1.0600935341465973;0.9997823745345024;0.9432344696224476;0.013263527123210208;0.012513703652965577;1.0608744555219494;1.0100410046380763;10.001080668697972;1.250276752922667;0.03501695360735333;0.03501286321169834;0.9426649701291708;-0.03300902990874898;0.9433425292720184;1.0098274282252893
70.42638;1.060094260591908;0.9997843090398608;0.9432357707971852;0.013263538025988153;0.012513693908104402;1.0608733327677098;1.0100410773688622;10.001067684269945;1.2502778226952012;0.03501698709794797;0.03501294097021501;0.9426643783297031;-0.033009030358037414;0.9433415215393127;1.0098259094991464
70.43638;1.0600950036439327;0.9997862462943736;0.9432370511441426;0.013263550341575591;0.012513684481813399;1.0608721887328851;1.010041197776811;10.001054439505006;1.2502788849548263;0.03501701989439208;0.03501302120825454;0.9426638608219008;-0.03300903079736466;0.9433404454541617;1.0098244882374314
70.44638;1.0600957618616056;0.9997881813708239;0.9432383106674711;0.013263564089341711;0.012513675476912556;1.0608710128781373;1.0100413690506307;10.001040964479273;1.2502799367676216;0.03501705190304423;0.035013103853318496;0.942663420642369;-0.033009031226621056;0.9433393035994274;1.009823170103928
70.45638;1.060096533826014;0.99979010854134;0.9432395502801713;0.013263579271329469;0.012513666993662029;1.0608697952871737;1.0100415954166426;10.001027276452257;1.2502809749874908;0.03501708308730102;0.035013188810380264;0.9426630589336267;-0.03300903164578184;0.9433380983089019;1.0098219597993374
70.46638;1.060097318139122;0.9997920215429499;0.9432407713210101;0.013263595862387638;0.01251365912224284;1.0608685268115143;1.0100418813283418;10.001013381786839;1.2502819963129543;0.03501711347078964;0.03501327595956344;0.942662776175666;-0.033009032054548686;0.9433368315798513;1.0098208610970572
70.47638;1.0600981133109955;0.9997939143957053;0.9432419754459129;0.013263613807892944;0.012513651934688539;1.0608671993618703;1.0100422307362216;10.000999286106985;1.2502829967290376;0.03501714312344358;0.03501336514758491;0.9426625729478715;-0.03300903245238798;0.943335505447485;1.0098198771713804
70.48638;1.0600989176857905;0.9997957814921481;0.9432431651250827;0.013263633036836829;0.012513645478569067;1.0608658066532746;1.0100426467582135;10.000985004636918;1.2502839713685592;0.035017172139995;0.03501345617282984;0.942662449146542;-0.033009032838642906;0.9433341226262981;1.0098190108655933
70.49638;1.0600997301032173;0.999797617040391;0.9432443437303708;0.01326365347251322;0.01251363977978374;1.0608643453320132;1.0100431319640908;10.000970567393182;1.2502849147351325;0.035017200626413746;0.035013548784607496;0.9426624028979165;-0.0330090332124851;0.9433326872865686;1.0098182642358007
70.50638;1.0601005508084314;0.9997994148049641;0.9432455146258205;0.013263675035903508;0.012513634854985635;1.0608628153821225;1.010043688669274;10.000956020019636;1.2502858209352716;0.035017228702634996;0.035013642701026866;0.9426624301488463;-0.03300903357302392;0.9433312053495136;1.0098176380987445
70.51638;1.0601013817688594;0.9998011684643039;0.9432466803351286;0.013263697652846648;0.012513630721820693;1.060861219158032;1.0100443186754782;10.000941419074104;1.2502866841744444;0.03501725648874454;0.03501373761800287;0.9426625248368593;-0.03300903391957996;0.9433296835753505;1.0098171327851777
70.52638;1.0601022262368842;0.9998028719976686;0.9432478427403979;0.013263721258086805;0.012513627404158244;1.0608595599239135;1.0100450227492892;10.000926823540423;1.2502874996638123;0.03501728406549558;0.035013833208948575;0.9426626798703343;-0.033009034251673265;0.9433281280463683;1.0098167493098658
70.53638;1.0601030877846962;0.9998045197995928;0.9432490036549142;0.01326374579175137;0.012513624938029596;1.060857840937789;1.010045800081113;10.0009122954687;1.250288264612938;0.035017311443619414;0.035013929152381905;0.9426628884686603;-0.03300903456865213;0.9433265432393313;1.00981648955448
70.54638;1.0601039690489842;0.9998061070132893;0.9432501648384468;0.013263771196537747;0.012513623370951497;1.0608560652676249;1.0100466484787474;10.000897907189206;1.2502889783776496;0.03501733854859264;0.03501402516899112;0.9426631446584972;-0.03300903486939157;0.9433249319708871;1.0098163556141786
70.55638;1.060104870450413;0.9998076300855696;0.9432513275716721;0.013263797412637793;0.01251362275660309;1.060854236294698;1.0100475656091379;10.000883736545498;1.2502896416196883;0.035017365217518456;0.03501412099636021;0.9426634431942612;-0.03300903515238804;0.9433232959950941;1.0098163491940653
70.56638;1.0601057900487818;0.9998090870209;0.9432524925304254;0.013263824374034247;0.01251362315669249;1.0608523581543379;1.0100485500415033;10.000869851389439;1.2502902555326454;0.03501739122265543;0.03501421633143617;0.9426637797457162;-0.03300903541615935;0.9433216369820482;1.0098164716343763
70.57638;1.060106724641301;0.9998104773271721;0.9432536602085052;0.013263852017317833;0.012513624639295408;1.0608504350405414;1.0100496013667877;10.000856298411348;1.250290821617725;0.03501741631946983;0.03501431084476829;0.942664150815752;-0.033009035659558865;0.9433199571921648;1.0098167245171268
70.58638;1.06010767042483;0.9998118019041172;0.9432548313278483;0.013263880293718317;0.012513627268105117;1.0608484702637793;1.0100507197220356;10.000843103255374;1.2502913422074695;0.03501744030305452;0.035014404248757076;0.9426645529765015;-0.03300903588178794;0.9433182597935189;1.0098171101986078
70.59638;1.0601086229962955;0.9998130628027079;0.9432560065565184;0.01326390916977435;0.012513631097980501;1.0608464666656083;1.0100519048361922;10.000830277298428;1.2502918213162608;0.035017463049026136;0.03501449632524123;0.9426649823197853;-0.03300903608230532;0.9433165494139018;1.0098176312242433
70.60638;1.0601095775089049;0.9998142626811046;0.9432571854839307;0.013263938620167772;0.012513636174616904;1.060844427735438;1.0100531551939265;10.00081782337646;1.2502922646447001;0.03501748450623753;0.03501458689762708;0.9426654347033164;-0.033009036260819025;0.9433148323519578;1.0098182888640523
70.61638;1.0601105290794224;0.999815404271932;0.9432583659089042;0.013263968624575946;0.012513642529340794;1.0608423575082457;1.0100544683369261;10.000805741111098;1.250292678953533;0.0350175046476131;0.03501467580201401;0.9426659064050376;-0.0330090364172939;0.9433131157775424;1.0098190826186313
70.62638;1.060111473494445;0.9998164904340249;0.9432595443058325;0.01326399916796445;0.012513650171572046;1.06084025925539;1.0100558416656342;10.000794030215628;1.2502930717501157;0.03501752343548513;0.03501476289180518;0.9426663946587422;-0.033009036551894716;0.9433114064413395;1.0098200108701225
70.63638;1.0601124078808963;0.9998175244563023;0.9432607168032844;0.013264030234597528;0.012513659077629097;1.060838134956419;1.0100572724228338;10.000782687297255;1.250293451001451;0.03501754082796603;0.03501484805820175;0.9426668976074447;-0.033009036664865044;0.9433097096151712;1.0098210713489706
70.64638;1.0601133305742534;0.9998185098131153;0.9432618797011996;0.013264061798253896;0.012513669185805232;1.0608359860493157;1.0100587574637347;10.000771706517954;1.2502938242961372;0.03501755679001879;0.03501493123944167;0.9426674137551948;-0.03300903675645466;0.943308029025716;1.0098222611215883
70.65638;1.0601142407419468;0.9998194497320221;0.943263029565518;0.0132640938168891;0.012513680407503197;1.0608338141143927;1.01006029336815;10.000761092179973;1.250294197868329;0.035017571278561754;0.03501501240584562;0.9426679416257829;-0.03300903682694852;0.9433063678127079;1.0098235762975543
70.66638;1.06011513870503;0.9998203471269782;0.9432641634155484;0.013264126233268727;0.012513692639915235;1.060831620924882;1.0100618761936644;10.000750868768767;1.2502945763779123;0.035017584217220135;0.03501509152161903;0.942668479734452;-0.033009036876652284;0.9433047291009019;1.0098250117423395
70.67638;1.0601160261174114;0.9998212044166227;0.9432652788164838;0.013264158981975159;0.01251370576897415;1.060829408162454;1.0100635012748633;10.00074107892272;1.2502949636941523;0.03501759549003316;0.0350151685112943;0.942669026140051;-0.03300903690590629;0.9433031158102317;1.0098265613334114
70.68638;1.0601169052816117;0.99982202338116;0.9432663735163648;0.013264191997408841;0.012513719665706134;1.0608271769197115;1.0100651634743227;10.000731777666253;1.250295363725315;0.035017604955579255;0.03501524326198314;0.9426695778242921;-0.033009036915309875;0.9433015308708044;1.0098282186180254
70.69638;1.0601177779615527;0.9998228057555135;0.9432674450590618;0.013264225215939326;0.01251373418465144;1.0608249271856485;1.0100668572200138;10.000723024488513;1.2502957801880417;0.03501761245422846;0.03501531564930861;0.9426701309658149;-0.0330090369059673;0.9432999775107158;1.009829977217474
70.70638;1.060118644208919;0.9998235537936796;0.9432684907969365;0.013264258572743413;0.012513749169907275;1.0608226579612472;1.0100685762047799;10.000714873083561;1.2502962155285382;0.03501761780315558;0.035015385559570386;0.9426706814669984;-0.0330090368794905;0.9432984584012725;1.0098318310795988
70.71638;1.0601195024187549;0.9998242701797813;0.9432695083368364;0.01326429199461229;0.012513764466035998;1.0608203680240207;1.0100703130347772;10.000707368467037;1.250296670205093;0.035017620805622054;0.03501545290430898;0.9426712246511206;-0.03300903683774026;0.9432969744761258;1.0098337750238984
70.72638;1.0601203506496044;0.9998249581202325;0.9432704961001139;0.013264325394389001;0.012513779930598101;1.0608180562726217;1.0100720594643011;10.000700551682433;1.2502971432626686;0.0350176212800226;0.03501551762288693;0.9426717548119988;-0.03300903678248129;0.9432955251250073;1.0098358050679588
70.73638;1.0601211874826244;0.9998256215856802;0.9432714533089738;0.013264358676700418;0.012513795441961115;1.060815721492197;1.0100738075936933;10.000694460968951;1.2502976338558704;0.03501761907680162;0.03501557968988998;0.9426722652398275;-0.03300903671523386;0.9432941095730716;1.0098379180926025
70.74638;1.060122011981963;0.999826264784137;0.943272379417879;0.013264391752374352;0.012513810899221978;1.0608133626919714;1.0100755506418673;10.000689126144481;1.2502981421896486;0.03501761405101045;0.035015639151619565;0.9426727485887798;-0.03300903663736944;0.9432927277924824;1.009840111676554
70.75638;1.060122823363265;0.9998268909377146;0.9432732736401253;0.013264424546636854;0.012513826217236628;1.060810980322038;1.0100772820374886;10.000684562318952;1.2502986690366436;0.03501760601973721;0.03501569615387414;0.942673197476792;-0.033009036550191447;0.943291380009065;1.009842384253978
70.76638;1.060123620642074;0.9998275015107098;0.9432741349064391;0.013264456999914204;0.012513841314234265;1.0608085771494036;1.010078994143882;10.00068076870136;1.2502992145329939;0.03501759476817541;0.03501575090994941;0.9426736048148306;-0.0330090364549157;0.9432900657069985;1.009844734696601
70.77638;1.0601244023488425;0.999828096814129;0.943274961817876;0.013264489073446453;0.01251385609690995;1.0608061579815633;1.0100806782475715;10.000677733150885;1.2502997774702969;0.035017580094803026;0.035015803625969316;0.9426739640439404;-0.03300903635269496;0.9432887837057958;1.0098471618055667
70.78638;1.060125166273651;0.9998286769714996;0.9432757520393713;0.013264520748800676;0.012513870459156813;1.0608037291154861;1.0100823251047508;10.000675439650756;1.2503003554630194;0.03501756184012163;0.03501585444744147;0.942674269997013;-0.033009036244630474;0.9432875330265313;1.0098496643735013
70.79638;1.060125909838963;0.9998292417210775;0.9432765017523168;0.01326455201264175;0.012513884294446108;1.0608012982833728;1.010083925195142;10.000673875788191;1.250300945176183;0.03501753988585535;0.03501590345950649;0.942674519746845;-0.03300903613166449;0.9432863129497026;1.0098522409025417
70.80638;1.0601266310938606;0.9998297897382261;0.9432772057522969;0.013264582852281655;0.012513897508429092;1.0607988745911652;1.0100854693539483;10.00067303587185;1.2503015424951416;0.03501751414712409;0.03501595071005276;0.942674712640933;-0.03300903601459889;0.9432851220244274;1.0098548886589245
70.81638;1.060127328748266;0.999830318788525;0.9432778580426785;0.01326461326587511;0.012513910030705774;1.0607964679491932;1.0100869497737823;10.000672917236919;1.2503021433812787;0.0350174845862078;0.035015996223381946;0.9426748497778696;-0.03300903589433138;0.9432839573158827;1.0098576029441846
70.82638;1.0601280010262673;0.999830826383033;0.943278452619586;0.013264643266861513;0.012513921826100907;1.0607940883455451;1.010088360394436;10.000673512503507;1.2503027449819046;0.03501745124233768;0.0350160400214541;0.9426749332833028;-0.033009035771936944;0.943282814975379;1.0098603769896806
70.83638;1.060128644698411;0.9998313098391669;0.9432789839781474;0.013264672883083289;0.012513932894385398;1.0607917454409599;1.0100896965073682;10.000674801447486;1.2503033457900674;0.035017414234887516;0.03501608215289235;0.9426749655695515;-0.033009035648477576;0.9432816914864579;1.0098632021536584
70.84638;1.0601292545354077;0.999831765388837;0.9432794473199871;0.013264702152697375;0.012513943256241842;1.060789448171072;1.010090953877644;10.000676745840126;1.2503039449030713;0.0350173737316174;0.03501612268119498;0.9426749488557779;-0.03300903552483469;0.9432805840979454;1.0098660684748404
70.85638;1.060129823297785;0.9998321875814297;0.9432798383993766;0.013264731119164564;0.012513952939758528;1.0607872041479953;1.0100921277240902;10.000679288540308;1.2503045414827088;0.03501732992040168;0.03501616163987075;0.9426748851125452;-0.033009035401663445;0.9432794906585562;1.0098689658927498
70.86638;1.0601303428075002;0.9998325704720384;0.9432801531835929;0.01326475983341869;0.01251396197748471;1.0607850193821844;1.0100932125363882;10.000682356796458;1.2503051346251806;0.035017283002036985;0.03501619901695029;0.9426747760318114;-0.033009035279384785;0.9432784097150796;1.0098718852892532
