time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
70.87638;1.0601308051659053;0.999832909513795;0.9432803880903574;0.013264788355485509;0.01251397040548801;1.060782898640778;1.0100942032789222;10.000685869037646;1.2503057230089418;0.03501723318906853;0.03501623477492886;0.9426746229118537;-0.033009035158156945;0.9432773403783019;1.0098748187224083
70.88638;1.0601312030574561;0.9998332019638285;0.94328054049343;0.013264816744958814;0.01251397825665522;1.0607808461377142;1.0100950967529718;10.00068973834764;1.2503063044885017;0.035017180708804274;0.03501626887536385;0.9426744272542722;-0.03300903503778755;0.9432762821920406;1.0098777594881854
70.89638;1.0601315298608693;0.9998334462852347;0.9432806087319122;0.013264845047582656;0.012513985558742856;1.060778865713645;1.0100958916178087;10.000693870424671;1.2503068764647796;0.035017125798544005;0.03501630128726673;0.9426741916018795;-0.03300903491778382;0.943275235847386;1.0098807020283764
70.90638;1.0601317805337727;0.999833642273068;0.9432805917731382;0.01326487329590579;0.01251399234004642;1.0607769602044275;1.0100965874856604;10.000698167416775;1.2503074367240008;0.035017068684283385;0.035016331968471516;0.9426739191294264;-0.033009034797587156;0.9432742036079163;1.0098836413373025
70.91638;1.0601319526766777;0.9998337911989034;0.9432804892228303;0.013264901522506003;0.012513998630961334;1.0607751307730109;1.010097184398496;10.000702540612826;1.2503079838268536;0.03501700957731333;0.03501636084923689;0.9426736126739155;-0.03300903467667846;0.9432731886684735;1.0098865722802737
70.92638;1.0601320466828101;0.999833894597701;0.9432803017172685;0.013264929764748216;0.012514004461316147;1.0607733765810445;1.010097682741137;10.000706919262548;1.2503085173340276;0.03501694868458408;0.035016387851347336;0.9426732745089619;-0.03300903455449373;0.9432721946339384;1.0098894892907857
70.93638;1.0601320649885917;0.9998339528047445;0.9432800310134662;0.013264958058670753;0.01251400985750205;1.0607716948993131;1.0100980829466095;10.000711250613616;1.2503090381322834;0.03501688621041003;0.03501641290496199;0.9426729061484459;-0.03300903443029516;0.9432712255573223;1.0098923865535805
70.94638;1.0601320110796078;0.9998339649626714;0.9432796798908607;0.013264986433904025;0.012514014835193406;1.0607700822160522;1.0100983849675156;10.000715496868226;1.2503095483293334;0.035016822372147774;0.03501643592349375;0.9426725080179394;-0.03300903430308662;0.9432702858809354;1.0098952584748804
70.95638;1.0601318890670988;0.9998339299956371;0.9432792519949811;0.013265014915136998;0.012514019387203559;1.0607685355282264;1.0100985880635804;10.000719631087382;1.2503100504591709;0.035016757415846;0.035016456796099764;0.9426720801272618;-0.03300903417160559;0.9432693799255607;1.0098981003135403
70.96638;1.0601317038352953;0.9998338472495495;0.9432787512780582;0.01326504352676625;0.012514023476502283;1.0607670524483208;1.0100986912559502;10.000723632800648;1.2503105462197022;0.03501669160085371;0.03501647545489124;0.9426716231396526;-0.03300903403432942;0.9432685111314725;1.0099009090171278
70.97638;1.060131460623028;0.9998337171437491;0.9432781813668557;0.01326507229307132;0.012514027047367678;1.0607656310013158;1.0100986939470424;10.000727487177326;1.2503110352266396;0.03501662518529779;0.03501649195088372;0.9426711384382148;-0.033009033889553244;0.9432676817005283;1.0099036836025532
70.98638;1.060131164058521;0.9998335419068837;0.9432775454114116;0.01326510123835422;0.012514030047469062;1.060764269871369;1.0100985962473465;10.000731187282952;1.2503115143115981;0.03501655843806696;0.035016506450832305;0.9426706276341051;-0.03300903373559157;0.9432668928296121;1.0099064248431877
70.99638;1.0601308179495668;0.9998333252240379;0.943276846681835;0.013265130389476028;0.01251403243783631;1.060762968463267;1.010098399194538;10.000734733083917;1.2503119780623835;0.03501649163856114;0.03501651916936884;0.942670092550061;-0.033009033570959016;0.9432661449310329;1.0099091349111475
71.00638;1.0601304257796333;0.9998330712373037;0.9432760897307008;0.013265159769701511;0.012514034189352728;1.060761727123069;1.0100981049428381;10.000738124342783;1.2503124203525364;0.03501642504041731;0.03501653029530858;0.9426695355576888;-0.03300903339452364;0.9432654379354125;1.0099118166689092
71.01638;1.0601299907108235;0.9998327839962771;0.9432752811677639;0.013265189387225923;0.012514035278644583;1.0607605474882693;1.0100977166883989;10.000741353792117;1.2503128353531343;0.03501635884101854;0.035016539947838786;0.9426689595045228;-0.03300903320565429;0.943264772061116;1.00991447239298
71.02638;1.060129514978372;0.9998324671840649;0.9432744292333115;0.013265219232692523;0.012514035686768777;1.0607594318018925;1.010097238074134;10.000744408517326;1.2503132177891367;0.035016293195551856;0.03501654819267839;0.9426683670086642;-0.03300903300423325;0.9432641479078846;1.0099171029180962
71.03638;1.0601289992558434;0.9998321241480613;0.9432735427152504;0.013265249284931746;0.012514035402442834;1.0607583815446873;1.0100966723818554;10.00074727617528;1.250313563099746;0.03501622825731181;0.03501655509808966;0.9426677600110591;-0.033009032790561076;0.9432635654394577;1.009919707861245
71.04638;1.0601284424105746;0.9998317584344519;0.9432726300200984;0.01326527951614323;0.012514034424922606;1.060757396644617;1.0100960223681161;10.000749946897669;1.2503138673749843;0.03501616419425192;0.03501656075635326;0.9426671404246576;-0.03300903256521116;0.9432630232540775;1.009922286542321
71.05638;1.0601278418605906;0.9998313744796068;0.9432716982462074;0.013265309893008588;0.012514032759495171;1.0607564755410965;1.0100952909359666;10.000752410953956;1.2503141275474225;0.035016101174534214;0.035016565252580366;0.9426665113577808;-0.033009032328819236;0.9432625185690904;1.0099248385586264
71.06638;1.0601271940927306;0.9998309778003774;0.9432707522740051;0.013265340376193412;0.012514030412404044;1.0607556157007787;1.0100944818776625;10.000754659263439;1.2503143424637417;0.03501603937234366;0.03501656863664098;0.9426658780099689;-0.0330090320819849;0.9432620476204823;1.0099273630266958
71.07638;1.0601264952573342;0.9998305745282601;0.9432697946452333;0.013265370924223658;0.012514027392788882;1.0607548135817428;1.0100936001789425;10.000756687974794;1.2503145136600848;0.03501597899550498;0.03501657093098736;0.9426652475558048;-0.033009031825446296;0.9432616063214571;1.009929857505752
71.08638;1.0601257420875798;0.9998301710476242;0.9432688263949691;0.013265401498642767;0.012514023717266145;1.0607540639493183;1.0100926520850777;10.000758500982208;1.250314644702877;0.03501592027523904;0.035016572144392126;0.9426646275925608;-0.033009031560230384;0.943261190573378;1.0099323188699725
71.09638;1.0601249325144362;0.9998297735858487;0.9432678478183054;0.013265432059880983;0.012514019403542579;1.0607533600734105;1.0100916452274082;10.000760108112132;1.2503147400813377;0.035015863419109526;0.035016572261459974;0.942664024345677;-0.03300903128743257;0.943260795876232;1.0099347454779948
71.10638;1.0601240657934625;0.9998293870490002;0.9432668584452749;0.013265462558217153;0.01251401445503038;1.0607526951252315;1.0100905884235643;10.000761521842104;1.2503148049804849;0.035015808575591625;0.03501657121813048;0.9426634421259047;-0.033009031007908744;0.9432604166285098;1.0099371380726867
71.11638;1.0601231424761954;0.9998290139973867;0.9432658564833567;0.013265492933376562;0.012514008859643795;1.060752063550685;1.010089490621784;10.000762752018248;1.2503148454535715;0.035015755825123354;0.03501656889156575;0.9426628835703176;-0.03300903072227468;0.9432600460607418;1.0099394990231758
71.12638;1.0601221636169706;0.9998286550906331;0.9432648382739711;0.013265523118553385;0.01251400260392262;1.0607514614424745;1.0100883599698476;10.000763801011928;1.2503148679289222;0.035015705196733804;0.03501656512454031;0.942662349672744;-0.0330090304311859;0.9432596770101429;1.0099418312812023
71.13638;1.0601211294622126;0.9998283104759093;0.9432637983382758;0.013265553037610955;0.01251399568296098;1.0607508856714616;1.01008720387709;10.000764670563687;1.250314878248885;0.03501565668912975;0.0350165597726986;0.9426618397364058;-0.03300903013568392;0.9432593026363769;1.0099441380514766
71.14638;1.0601200394329475;0.9998279804603448;0.9432627306116526;0.01326558260248666;0.01251398810347016;1.0607503330646189;1.010086029007979;10.000765377720068;1.2503148811728912;0.035015610264871835;0.03501655273680656;0.9426613518087352;-0.03300902983730632;0.9432589168753828;1.0099464227692276
71.15638;1.060118893799115;0.9998276654590562;0.9432616304360134;0.013265611717632098;0.012513979880881425;1.0607498010976648;1.0100848409272187;10.000765960438407;1.2503148810500704;0.035015565851619385;0.0350165439553993;0.9426608832154781;-0.033009029537869244;0.9432585149195996;1.0099486885075595
71.16638;1.0601176953400726;0.9998273661392261;0.9432604954823313;0.013265640282274536;0.012513971027025244;1.0607492891150587;1.0100836444374819;10.000766468552568;1.2503148828800608;0.03501552338236361;0.03501653337656505;0.9426604305530285;-0.0330090292391966;0.9432580930842661;1.0099509375952216
71.17638;1.0601164492632376;0.9998270835344639;0.943259325194311;0.013265668189299898;0.012513961544772865;1.0607487981914783;1.0100824441399896;10.000766951530915;1.2503148919399325;0.035015482816605874;0.03501652095172558;0.942659989817304;-0.03300902894302174;0.943257647915334;1.0099531719072232
71.18638;1.0601151613031214;0.9998268191996575;0.9432581201043705;0.01326569532905382;0.012513951442775619;1.0607483301746299;1.0100812445440144;10.000767450955232;1.2503149123424846;0.03501544412161907;0.03501650665147865;0.9426595575833072;-0.03300902865105923;0.9432571757394027;1.009955392492619
71.19638;1.060113835658171;0.9998265756914375;0.9432568811972829;0.01326572159465624;0.012513940752261801;1.0607478874462497;1.01008005055919;10.00076799881842;1.2503149463428271;0.03501540727679784;0.03501649046797805;0.9426591323292054;-0.03300902836497559;0.9432566728599464;1.0099575993581749
71.20638;1.0601124744202717;0.9998263566961066;0.9432556092130157;0.013265746885904296;0.012513929525680548;1.0607474727887884;1.0100788682429396;10.000768616683091;1.2503149942532745;0.03501537229064329;0.035016472402857414;0.9426587143683335;-0.033009028086029374;0.9432561358232939;1.0099597929007167
71.21638;1.0601110785520935;0.9998261665210906;0.9432543044846553;0.013265771116753446;0.012513917821282616;1.060747088757076;1.0100777046085292;10.000769313495207;1.250315054156554;0.03501533916572845;0.035016452450329714;0.9426583049920655;-0.033009027814815434;0.9432555622445907;1.0099619748809057
71.22638;1.0601096487629618;0.9998260095621138;0.9432529670462311;0.013265794219324925;0.012513905690770249;1.0607467376675175;1.0100765665601918;10.000770088361538;1.2503151221101925;0.03501530785878784;0.03501643057967461;0.9426579062943209;-0.033009027551438634;0.9432549518502359;1.0099641473986103
71.23638;1.060108185358265;0.9998258899927774;0.943251596624279;0.013265816137450521;0.012513893176298077;1.0607464224450651;1.010075459930102;10.000770938827769;1.2503151934937955;0.03501527831049113;0.03501640673250023;0.9426575215026218;-0.03300902729560739;0.9432543061617206;1.009966311684697
71.24638;1.0601066880287557;0.9998258110710498;0.9432501927474757;0.013265836819794366;0.01251388031407374;1.0607461476512747;1.0100743893504454;10.000771863967973;1.250315264417624;0.03501525048755129;0.03501638083039343;0.942657154758396;-0.033009027046478324;0.943253627293701;1.0099684679450969
71.25638;1.0601051557115484;0.9998257741721472;0.9432487547715053;0.013265856216088542;0.012513867142497047;1.0607459196794446;1.0100733591175792;10.000772861901119;1.250315331828473;0.03501522437471355;0.035016352787463095;0.9426568101383833;-0.03300902680275562;0.9432529176454654;1.0099706155514714
71.26638;1.0601035861809465;0.9998257783726697;0.943247281560318;0.013265874274206302;0.01251385370773366;1.0607457451367304;1.0100723740303237;10.000773931662899;1.250315393464823;0.03501519995243743;0.03501632251973283;0.9426564907929176;-0.033009026563110125;0.943252180394924;1.0099727531291947
71.27638;1.0601019764001556;0.9998258206952223;0.9432457712399639;0.01326589094711575;0.012513840058006362;1.0607456289493613;1.0100714391738523;10.000775074689253;1.2503154488540784;0.03501517718386391;0.03501628993557605;0.9426561987063853;-0.0330090263264151;0.9432514199448022;1.0099748786998362
71.28638;1.0601003236188664;0.9998258968915351;0.943244221349629;0.013265906204264568;0.012513826228892532;1.0607455738935956;1.0100705595733142;10.000776289148122;1.2503154995500299;0.03501515600445507;0.035016254928279596;0.9426559346480995;-0.0330090260916393;0.9432506422188738;1.0099769899423794
71.29638;1.060098625581723;0.9998260022292739;0.9432426291964219;0.013265920029164744;0.01251381223560049;1.0607455807512196;1.0100697405054948;10.000777566301004;1.2503155480236483;0.03501513631512157;0.03501621738785249;0.9426556983457615;-0.033009025857750764;0.9432498546144625;1.0099790849600283
71.30638;1.0600968796404824;0.9998261319415597;0.9432409921658147;0.013265932411612986;0.012513798076678323;1.0607456487531988;1.0100689874027096;10.000778894184537;1.2503155969807784;0.035015117979436586;0.03501617721664022;0.9426554892872808;-0.03300902562376016;0.943249065263573;1.0099811631907532
71.31638;1.0600950822500834;0.9998262819145465;0.943239307876538;0.01326594334978928;0.012513783736991274;1.06074577634264;1.0100683052951858;10.000780260931654;1.2503156494932206;0.0350151008378478;0.03501613434202163;0.9426553075465737;-0.03300902538878148;0.9432482819064716;1.0099832253270027
71.32638;1.0600932295289487;0.9998264490998854;0.9432375742425946;0.013265952849169834;0.012513769189621065;1.060745961540131;1.0100676989833803;10.000781652029037;1.2503157091870738;0.03501508473061148;0.03501608872290752;0.9426551537596957;-0.03300902515205796;0.9432475114658314;1.0099852724692164
71.33638;1.0600913178701112;0.999826631127126;0.9432357895315666;0.013265960908504052;0.012513754399496792;1.0607462020548868;1.0100671735057307;10.000783046086976;1.2503157800814795;0.035015069498706634;0.03501604034931539;0.9426550280883753;-0.033009024912905215;0.9432467604272728;1.0099873053851105
71.34638;1.0600893438254186;0.9998268264657917;0.9432339522849582;0.013265967510204478;0.012513739324722039;1.0607464953381616;1.0100667334959639;10.000784414139257;1.2503158662563398;0.03501505497292772;0.035015989250114794;0.9426549290916139;-0.033009024670628204;0.9432460347008109;1.0099893241060798
71.35638;1.0600873041013172;0.999827035273572;0.9432320612415483;0.013265972630060106;0.012513723920053411;1.0607468385385206;1.010066381620457;10.0007857163457;1.2503159719044592;0.03501504098331281;0.0350159355025962;0.9426548540447462;-0.03300902442458783;0.9432453389771296;1.0099913277844779
71.36638;1.0600851963067288;0.9998272592458565;0.9432301156703374;0.013265976257090088;0.012513708147587491;1.0607472288995825;1.0100661176987784;10.000786893832998;1.2503161012810504;0.03501502738550859;0.03501587922314995;0.9426548001803556;-0.03300902417444053;0.9432446766443563;1.009993314550727
71.37638;1.0600830198863973;0.9998275005591946;0.943228116147442;0.013265978400958075;0.012513691988828532;1.0607476642978766;1.0100659389016418;10.00078786796973;1.2503162575310558;0.03501501408180691;0.0350158205526856;0.9426547649945975;-0.033009023920258174;0.9432440501264785;1.0099952812645983
71.38638;1.0600807766739788;0.9998277614546704;0.9432260654646145;0.013265979085068939;0.012513675448415492;1.0607481431936028;1.0100658404606786;10.000788551583192;1.250316441661861;0.03501500103201287;0.035015759649179606;0.9426547460288063;-0.03300902366230851;0.9432434611969446;1.0099972235302375
71.39638;1.0600784706732613;0.9998280446821779;0.9432239688533816;0.013265978345228264;0.012513658547038797;1.0607486644173159;1.0100658171240728;10.000788863217064;1.250316653862905;0.03501498825108716;0.0350156966724161;0.9426547412945707;-0.03300902340072284;0.9432429111643155;1.0099991362593232
71.40638;1.0600761072870843;0.9998283537229952;0.9432218329938168;0.013265976233723761;0.012513641308772312;1.0607492271722252;1.0100658645204756;10.000788735520834;1.250316896143236;0.03501497578357378;0.03501563177381444;0.9426547498325009;-0.03300902313528286;0.9432424010468435;1.0100010142897853
71.41638;1.0600736929556767;0.9998286923969337;0.943219664536021;0.013265972815139223;0.01251362374799993;1.0607498310149026;1.0100659793342384;10.000788115299988;1.250317173281356;0.035014963664215276;0.03501556511579169;0.9426547716478884;-0.033009022865317955;0.9432419319366443;1.0100028523673543
71.42638;1.060071234639736;0.9998290646365844;0.943217469045251;0.013265968155888212;0.012513605863143096;1.0607504756036927;1.0100661591138291;10.00078696247871;1.2503174913881567;0.035014951895106484;0.035015496889391005;0.9426548068279641;-0.03300902258986567;0.9432415049658021;1.010004644911311
71.43638;1.0600687383226066;0.9998294744317741;0.943215250770464;0.013265962318245244;0.01251358764247444;1.0607511601464514;1.010066402113743;10.000785249646349;1.2503178561830819;0.035014940453680414;0.03501542729372774;0.9426548545222011;-0.03300902230812981;0.9432411204601392;1.01000638672295
71.44638;1.0600662084148134;0.9998299253174797;0.9432130132416476;0.013265955363552556;0.012513569074770912;1.0607518830596032;1.0100667067481517;10.000782957136076;1.250318272605632;0.03501492930859122;0.03501535650401009;0.9426549128890565;-0.03300902201970894;0.943240777233803;1.0100080742426836
71.45638;1.0600636488180801;0.9998304198291581;0.9432107600783861;0.0132659473541406;0.012513550154365788;1.0607526422228768;1.0100670707775599;10.000780070660054;1.2503187450944948;0.03501491842674026;0.03501528467017478;0.9426549797146351;-0.03300902172430684;0.9432404730389287;1.0100097055555515
71.46638;1.0600610633926784;0.999830959522464;0.9432084952512814;0.013265938346855431;0.012513530879688196;1.060753435375894;1.0100674907527014;10.00077658205024;1.2503192780559738;0.035014907782767904;0.035015211940220385;0.9426550528899654;-0.033009021421419524;0.9432402054208334;1.01001127913005
71.47638;1.0600584554037207;0.9998315452450145;0.9432062226947119;0.01326592838985146;0.012513511250024013;1.0607542601983684;1.0100679620707937;10.000772480561194;1.2503198766822787;0.03501489736663388;0.03501513846485559;0.9426551303057111;-0.03300902111040797;0.9432399718834328;1.0100127928907436
71.48638;1.0600558274798817;0.9998321773001935;0.9432039458348687;0.013265917526313124;0.012513491264683638;1.060755114110074;1.01006847906553;10.000767743972041;1.2503205468344187;0.03501488717705883;0.03501506437771649;0.9426552092152215;-0.03300902079070001;0.943239770158955;1.0100142439664612
71.49638;1.0600531823462567;0.9998328559296658;0.9432016677494545;0.013265905796443378;0.012513470926045125;1.0607559942585718;1.0100690346930128;10.000762345711577;1.2503212934737025;0.0350148772169618;0.035014989798706944;0.9426552863166779;-0.0330090204618919;0.9432395989775707;1.010015628618938
71.50638;1.060050523562898;0.9998335820621033;0.9431993921363397;0.01326589323852994;0.012513450241256831;1.0607568978333362;1.0100696202871249;10.000756267343933;1.250322119807752;0.0350148675066268;0.035014914858534175;0.9426553585408302;-0.03300902012384669;0.9432394581661973;1.0100169426141332
71.51638;1.0600478553945607;0.9998343576364889;0.9431971242658577;0.013265879890350376;0.01251342921747187;1.0607578222842267;1.0100702256099812;10.000749503764668;1.250323028191709;0.035014858095762234;0.03501483969322768;0.9426554229600878;-0.03300901977674536;0.9432393479180736;1.0100181820894893
71.52638;1.0600451819991732;0.999835185416069;0.943194870945194;0.01326586578686873;0.012513407854556612;1.0607587651921528;1.0100708390634432;10.000742066468616;1.2503240211412456;0.03501484905057634;0.03501476441988414;0.9426554761115543;-0.033009019421149144;0.9432392683022334;1.0100193442006802
71.53638;1.0600425073188284;0.9998360681012163;0.9431926396974001;0.013265850957652488;0.012513386142070275;1.060759723951157;1.010071447900223;10.000733989893313;1.2503251018529458;0.035014840438124625;0.035014689136902456;0.9426555143023446;-0.03300901905822653;0.943239219449185;1.010020427237444
71.54638;1.060039835684342;0.9998370071412643;0.9431904378821296;0.013265835425569243;0.012513364068057342;1.0607606959362457;1.0100720385566457;10.00072533235794;1.250326274584275;0.03501483233853804;0.035014613943335354;0.9426555351282682;-0.03300901868986187;0.9432392016300155;1.010021430241563
71.55638;1.0600371720496375;0.9998380024382871;0.9431882720736788;0.01326581920517124;0.012513341633865535;1.0607616796434636;1.0100725978215108;10.000716163428718;1.2503275440479633;0.035014824861558026;0.03501453895399415;0.9426555385694695;-0.0330090183183708;0.94323921465945;1.0100223523768654
71.56638;1.0600345220152396;0.9998390526026194;0.9431861478307909;0.01326580230274278;0.012513318854963425;1.060762675945061;1.010073114695698;10.000706546084714;1.250328913925737;0.03501481812800586;0.035014464301997394;0.9426555261837923;-0.03300901794602163;0.9432392573242336;1.0100231930095882
71.57638;1.0600318917933675;0.9998401548705041;0.9431840693438444;0.013265784711993482;0.012513295756974855;1.0607636880077198;1.010073581429049;10.000696525694373;1.2503303863157897;0.0350148122224364;0.03501439014262654;0.9426554993086773;-0.03300901757464475;0.943239327619766;1.0100239528249901
71.58638;1.0600292872917343;0.999841304705171;0.9431820384928609;0.013265766406202167;0.012513272386058323;1.060764719908468;1.0100739931459437;10.000686133286743;1.250331962516854;0.03501480717745947;0.03501431667588912;0.9426554580151586;-0.03300901720550285;0.9432394233523199;1.0100246345782955
71.59638;1.0600267126412233;0.9998424954642435;0.9431800543661838;0.013265747341635731;0.012513248816118018;1.0607657751020156;1.0100743472898068;10.000675403950561;1.2503336428166119;0.03501480301810135;0.035014244153508074;0.9426554013291595;-0.03300901683956313;0.9432395420540757;1.010025242605559
71.60638;1.060024169814284;0.999843718662773;0.9431781142230157;0.01326572747008325;0.012513225137624373;1.0607668555291276;1.0100746437440284;10.000664388549849;1.2503354243744227;0.03501479980107267;0.035014172836330515;0.9426553279735634;-0.033009016477976584;0.9432396804087729;1.0100257822457193
71.61638;1.060021659593496;0.9998449646688812;0.9431762149528293;0.013265706746948835;0.012513201441784248;1.0607679620203698;1.0100748848469339;10.000653141863198;1.2503373005818008;0.03501479759697308;0.03501410294916894;0.9426552365223713;-0.03300901612224391;0.9432398345815989;1.0100262597634682
71.62638;1.0600191826755518;0.9998462234952897;0.9431743538051448;0.013265685136531397;0.012513177814878694;1.0607690955643052;1.0100750744955216;10.000641706095358;1.25033926389908;0.035014796443503;0.03501403467877975;0.9426551253402436;-0.03300901577397936;0.943240001153287;1.010026682227952
71.63638;1.0600167404359413;0.999847485394436;0.9431725286535456;0.013265662619171692;0.01251315433791091;1.0607702577464284;1.010075216997877;10.00063010634566;1.2503413088199073;0.035014796315915794;0.035013968192511166;0.942654993278248;-0.033009015434737346;0.9432401768566886;1.0100270574822168
71.64638;1.0600143352505298;0.9998487406220771;0.943170738357197;0.013265639191710638;0.012513131078870286;1.0607714500886787;1.0100753166018;10.00061835235269;1.2503434319871323;0.0350147971263254;0.03501390365053683;0.9426548401742317;-0.033009015106058755;0.9432403576268766;1.0100273940722386
71.65638;1.060011969758543;0.9998499790910197;0.9431689829202051;0.01326561485637372;0.01251310808651098;1.0607726736742698;1.010075377313763;10.000606443857098;1.2503456307834506;0.03501479873163393;0.03501384121210618;0.9426546664336319;-0.033009014789406696;0.9432405385700028;1.0100277006476441
71.66638;1.0600096453781842;0.9998511910687002;0.9431672630844238;0.01326558961320266;0.012513085397293441;1.0607739294532774;1.0100754024925334;10.000594377682987;1.2503479021441097;0.03501480094719113;0.0350137810411369;0.9426544729499982;-0.033009014485907005;0.943240714266961;1.0100279854292888
71.67638;1.0600073618880324;0.9998523680364196;0.943165579770426;0.013265563463608205;0.012513063044319973;1.0607752182763475;1.0100753945968877;10.000582148186092;1.250350241678289;0.03501480357429369;0.03501372330784987;0.9426542615805006;-0.033009014196200996;0.9432408786066314;1.0100282560066804
71.68638;1.0600051184075923;0.9998535021841913;0.9431639337765816;0.013265536409934423;0.012513041063025272;1.0607765403294858;1.0100753554429385;10.000569741891134;1.2503526435493963;0.03501480641860121;0.03501366818143202;0.942654035222709;-0.033009013920561284;0.9432410246813838;1.0100285189338354
71.69638;1.0600029137319995;0.9998545854364415;0.9431623255357341;0.013265508453964932;0.012513019498803998;1.06077789466231;1.0100752869425755;10.000557134284604;1.2503551013598098;0.035014809295609614;0.03501361581584349;0.9426537975536338;-0.03300901365904398;0.9432411450065551;1.010028779590957
71.70638;1.060000745563972;0.9998556098025758;0.9431607550942679;0.013265479611353768;0.012512998408875299;1.0607792794818718;1.0100751917983763;10.00054428743551;1.2503576091576654;0.03501481204405312;0.03501356633089964;0.9426535525640811;-0.033009013411479105;0.9432412318746287;1.0100290424810359
71.71638;1.0599986101100063;0.9998565682841223;0.9431592227594594;0.013265449926222826;0.012512977854490728;1.060780693238153;1.0100750737315773;10.000531147036968;1.2503601619731257;0.0350148145300999;0.03501351980157901;0.9426533039362903;-0.03300901317745639;0.9432412779154843;1.010029311219442
71.72638;1.059996502561945;0.9998574550301828;0.9431577299809915;0.013265419464517276;0.012512957896840631;1.0607821354714495;1.0100749375223481;10.000517647318317;1.2503627556999464;0.0350148166386805;0.03501347626786731;0.9426530548922889;-0.033009012956424735;0.9432412769925875;1.0100295884335722
71.73638;1.059994418287349;0.9998582650667261;0.943156279786775;0.013265388293948153;0.012512938604192732;1.0607836065248886;1.0100747886238663;10.00050372607229;1.2503653866017168;0.03501481827592089;0.0350134357405485;0.942652808400392;-0.0330090127477919;0.9432412251125359;1.0100298756426627
71.74638;1.0599923542642078;0.9998589942163895;0.943154876654055;0.013265356465926817;0.012512920060133966;1.0607851068471883;1.0100746324231147;10.000489338269201;1.2503680506043926;0.03501481937452323;0.03501339818912759;0.9426525673806012;-0.033009012551055594;0.9432411206047264;1.0100301729847547
71.75638;1.059990309605979;0.9998596393980014;0.9431535257202882;0.013265324013832229;0.012512902358942334;1.0607866367763013;1.0100744743963157;10.000474457276649;1.250370742076347;0.035014819903212945;0.03501336355282501;0.9426523351498906;-0.03300901236602707;0.9432409635167344;1.010030479605571
71.76638;1.0599882846465247;0.9998601987836906;0.9431522319703018;0.01326529096723496;0.012512885588025663;1.0607881965429409;1.0100743206474654;10.000459067873892;1.2503734533256914;0.03501481987820217;0.03501333178024963;0.9426521156149913;-0.033009012192963524;0.9432407550135322;1.0100307943047788
71.77638;1.059986279573439;0.9998606713234969;0.9431510003809318;0.013265257351672595;0.01251286981321501;1.0607897860992843;1.0100741770347912;10.00044316383521;1.250376175528166;0.03501481934783235;0.03501330283096763;0.9426519130541305;-0.033009012032496864;0.9432404974074671;1.0100311152316523
71.78638;1.0599842940784343;0.9998610564317633;0.9431498364103807;0.01326522316639044;0.012512855077043791;1.060791404961539;1.0100740474786218;10.000426752234583;1.250378899490161;0.035014818376091696;0.0350132766278689;0.9426517322189023;-0.03300901188552147;0.9432401945179885;1.0100314389905651
71.79638;1.0599823281915066;0.9998613543203683;0.943148745938062;0.013265188382571276;0.012512841403192653;1.060793052307818;1.0100739332468756;10.000409854812425;1.2503816158376957;0.03501481704865185;0.03501325302133742;0.9426515784978412;-0.033009011753168234;0.9432398513048044;1.0100317601757638
71.80638;1.0599803827106937;0.9998615660762489;0.9431477349553644;0.013265152974986646;0.012512828800576355;1.0607947270798395;1.010073833449363;10.000392502804981;1.2503843155667247;0.0350148154575017;0.03501323178600822;0.9426514578007898;-0.03300901163669193;0.9432394726359716;1.0100320718304625
71.81638;1.0599784588126568;0.9998616933274693;0.9431468091166448;0.01326511694703726;0.012512817270320224;1.0607964281599553;1.010073745939092;10.000374734302957;1.2503869905884717;0.03501481366281876;0.03501321263908772;0.9426513765755647;-0.033009011537132385;0.9432390622721125;1.0100323665414987
71.82638;1.059976558038689;0.999861738391269;0.9431459729532298;0.01326508033326621;0.012512806813016064;1.0607981551716779;1.0100736677961843;10.000356595301604;1.2503896335423106;0.03501481167838744;0.03501319528105232;0.9426513416948691;-0.03300901145502081;0.943238622554126;1.0100326374928064
71.83638;1.059974682398462;0.9998617049007527;0.9431452295577122;0.013265043195871871;0.012512797425274714;1.0607999090508573;1.0100735952463888;10.000338135839257;1.2503922373882947;0.03501480948387634;0.03501317944564711;0.9426513596916304;-0.033009011390382044;0.9432381543713465;1.0100328791081223
71.84638;1.0599728340451593;0.9998615981823136;0.9431445813154823;0.013265005621227989;0.012512789092546283;1.0608016910473017;1.0100735236454967;10.000319405814068;1.2503947953851728;0.03501480704075552;0.035013164923182793;0.9426514360498139;-0.033009011342891824;0.9432376574420028;1.0100330874120416
71.85638;1.059971015075129;0.999861424916634;0.9431440305645254;0.013264967715058215;0.012512781795630198;1.060803501100551;1.0100734473618889;10.000300454707522;1.2503973013102416;0.03501480430566786;0.03501315154614994;0.9426515754039908;-0.03300901131191633;0.9432371313274021;1.0100332606735025
71.86638;1.0599692278113004;0.9998611920086806;0.9431435790935883;0.013264929594150187;0.012512775525295318;1.0608053373428477;1.0100733593882363;10.00028132833284;1.2503997497323618;0.03501480124178657;0.03501313917259231;0.9426517823231182;-0.033009011296414384;0.9432365767376533;1.010033399491435
71.87638;1.0599674753278223;0.9998609053180753;0.9431432270099053;0.013264891373239437;0.012512770289761506;1.0608071967138197;1.0100732521152402;10.000262064168075;1.2504021364861728;0.03501479781996429;0.03501312768663075;0.9426520617327298;-0.03300901129499715;0.9432359960245533;1.0100335049139442
71.88638;1.0599657612671263;0.9998605692036604;0.943142972267665;0.013264853156516113;0.012512766111848353;1.0608090758983106;1.0100731192945873;10.00024268907009;1.2504044591590222;0.03501479400690403;0.035013116998641174;0.9426524183754024;-0.03300901130627777;0.9432353924654627;1.010033576356804
71.89638;1.0599640887901338;0.9998601870385287;0.9431428111655349;0.01326481503822353;0.01251276301657321;1.0608109720001864;1.0100729568896514;10.000223219581875;1.2504067167195059;0.03501478975183709;0.03501310703902521;0.9426528560715053;-0.03300901132923315;0.943234769226941;1.0100336114597388
71.90638;1.0599624597921204;0.9998597617866226;0.9431427389697913;0.01326477710460644;0.012512761017031788;1.0608128822349192;1.0100727623432897;10.000203665676937;1.2504089088234027;0.03501478498342271;0.0350130977545575;0.9426533776106161;-0.0330090113632517;0.9432341290387716;1.0100336068115798
71.91638;1.0599608746986826;0.9998592958622229;0.9431427502552516;0.013264739432860191;0.012512760116700881;1.0608148031004099;1.0100725337223364;10.000184035554735;1.2504110360200027;0.03501477962166084;0.03501308910858084;0.9426539847570732;-0.03300901140790036;0.9432334743129803;1.010033558526688
71.92638;1.0599593325543584;0.9998587906416043;0.9431428391510241;0.013264702087576428;0.012512760323713196;1.0608167301473208;1.0100722692478863;10.000164342393791;1.2504130999305079;0.0350147736089147;0.0350130810824938;0.942654678124095;-0.03300901146272565;0.9432328067942057;1.0100334630410874
71.93638;1.0599578315103615;0.9998582462680804;0.9431429994490954;0.013264665122972955;0.012512761650891999;1.0608186578860446;1.0100719672079521;10.000144611896767;1.2504151027946488;0.03501476693488479;0.035013073674782715;0.942655457143122;-0.033009011527272904;0.9432321268660115;1.0100333177743968
71.94638;1.059956369453251;0.9998576618108729;0.9431432246706083;0.013264628598548912;0.012512764104050533;1.0608205794272274;1.0100716266117669;10.000124883198275;1.2504170471157847;0.03501475961367101;0.035013066900656815;0.9426563199988751;-0.03300901160124105;0.9432314332359615;1.0100331210091726
71.95638;1.0599549441882625;0.9998570354848444;0.9431435084255922;0.01326459259314861;0.012512767678706231;1.060822486570918;1.0100712481327325;10.0001052042083;1.250418935089652;0.03501475163212149;0.0350130608065323;0.9426572634162496;-0.0330090116846284;0.9432307229546381;1.010032871075799
71.96638;1.05995355310474;0.9998563648494703;0.9431438449717071;0.013264557198783933;0.01251277236676329;1.060824370283298;1.0100708339762956;10.000085628113245;1.2504207680597024;0.035014742916832445;0.03501305548111072;0.9426582824390449;-0.03300901177786695;0.9432299918502097;1.010032565470223
71.97638;1.0599521925250934;0.9998556471886023;0.9431442294150105;0.013264522504193974;0.012512778164004125;1.0608262211496735;1.0100703869104255;10.000066207914642;1.250422547197313;0.03501473333504541;0.035013051022895494;0.9426593708755832;-0.03300901188196831;0.9432292355934155;1.010032200819338
71.98638;1.0599508574645757;0.99985487984091;0.9431446576222755;0.01326448858869874;0.012512785067502138;1.0608280297960515;1.0100699097949195;10.000046983460448;1.250424274339135;0.03501472272552188;0.03501304748064824;0.9426605224053602;-0.03300901199850901;0.9432284503979089;1.0100317739062679
71.99638;1.0599495428225756;0.9998540599470757;0.9431451262826804;0.013264455526576464;0.012512793064928937;1.0608297872218038;1.0100694051530674;10.000027973349864;1.2504259512472002;0.035014710928179364;0.03501304482094654;0.9426617312977607;-0.033009012129240775;0.9432276329115405;1.0100312826253783
72.00638;1.0599482448964588;0.9998531840060616;0.9431456326819981;0.013264423388623634;0.012512802128737158;1.0608314849919231;1.0100688744412099;10.000009184815063;1.2504275782506802;0.03501469778662068;0.035013042938075965;0.942662992783685;-0.03300901227543589;0.9432267802623742;1.010030726272504
72.01638;1.059946961769029;0.9998522482282725;0.9431461744686532;0.013264392234236354;0.01251281221494043;1.0608331152950528;1.0100683182207932;9.999990624459492;1.2504291536673557;0.03501468314404295;0.0350130416863276;0.9426643033424279;-0.03300901243743701;0.9432258904080869;1.0100301058674634
72.02638;1.0599456933786615;0.9998512495069352;0.9431467503420254;0.013264362100846269;0.01251282326417492;1.0608346712397032;1.0100677369925044;9.999972292241651;1.2504306741631248;0.03501466685844881;0.035013040910531285;0.9426656600118009;-0.03300901261485275;0.9432249621694481;1.0100294244515076
72.03638;1.0599444412463552;0.9998501860814268;0.9431473606780765;0.013264333002402848;0.012512835209823946;1.060836147148402;1.0100671313459486;9.999954174076903;1.2504321360798023;0.035014648829947356;0.03501304045203194;0.9426670590933142;-0.03300901280728305;0.9432239951431238;1.0100286868317756
72.04638;1.0599432073474893;0.9998490578698552;0.9431480068147016;0.013264304937757126;0.012512847988573847;1.0608375380741366;1.0100665016401298;9.999936247456812;1.2504335368878239;0.03501462900622755;0.0350130401369339;0.9426684956929898;-0.0330090130148727;0.943222989866459;1.0100278988661855
72.05638;1.059941993461003;0.9998478671197191;0.9431486894748493;0.013264277901185478;0.01251286154440334;1.0608388395601844;1.0100658477521427;9.99991848813791;1.2504348757227683;0.03501460736150556;0.035013039771417745;0.9426699636990046;-0.03300901323820848;0.9432219476542878;1.0100270664666529
72.06638;1.0599408013390215;0.9998466189971338;0.9431494075750498;0.013264251891038536;0.012512875826459194;1.0608400486314646;1.0100651691440763;9.999900866899502;1.2504361533211161;0.03501458388570065;0.035013039151653554;0.942671455674224;-0.0330090134779296;0.9432208696799246;1.0100261950119989
72.07638;1.05993963268;0.9998453206236069;0.9431501579883076;0.013264226911384548;0.012512890784866375;1.060841164433612;1.0100644660121423;9.999883345114434;1.2504373713876893;0.03501455858239468;0.035013038094068784;0.9426729635857702;-0.033009013734642476;0.9432197562944941;1.010025289714964
72.08638;1.0599384891207306;0.9998439785204989;0.9431509357450305;0.013264202962486111;0.01251290636578369;1.0608421872298543;1.010063740664301;9.999865877175719;1.2504385315290656;0.03501453145455553;0.03501303646314158;0.9426744801325477;-0.03300901400898013;0.943218607468347;1.0100243562486153
72.09638;1.0599373725167691;0.9998425966366048;0.9431517346430192;0.013264180029955913;0.012512922508914675;1.0608431170170984;1.0100629973117603;9.999848412612938;1.2504396351851756;0.03501450250355376;0.03501303415487084;0.9426759994233447;-0.03300901430140929;0.9432174235829214;1.0100234008781281
72.10638;1.059936285008588;0.9998411766893374;0.9431525482087363;0.0132641580883801;0.012512939151527958;1.0608439533399932;1.0100622407237358;9.999830894728746;1.2504406842640883;0.035014471750178015;0.03501303106785344;0.9426775166410992;-0.0330090146119596;0.9432162058104722;1.0100224301416523
72.11638;1.0599352291473234;0.9998397196641772;0.943153369653974;0.013264137119117189;0.012512956235095046;1.0608446955564537;1.0100614750328145;9.999813263715396;1.2504416807123067;0.03501443923829414;0.0350130271196089;0.942679026788499;-0.03300901494011848;0.9432149563122276;1.0100214506912684
72.12638;1.0599342081273078;0.9998382260140481;0.9431541910261451;0.01326411712418967;0.012512973707746131;1.0608453421079815;1.0100607031230193;9.999795465965216;1.2504426255632581;0.0350144050159278;0.035013022290148264;0.942680523427037;-0.033009015284896595;0.9432136781823385;1.0100204695866704
72.13638;1.0599332254698686;0.9998366949504789;0.9431550035611085;0.013264098123865675;0.012512991525711139;1.06084588959705;1.0100599270173514;9.999777461268723;1.2504435191059549;0.03501436912549519;0.03501301664750073;0.9426819990927274;-0.03300901564501181;0.943212375063807;1.0100194944938865
72.14638;1.0599322844450665;0.9998351249515878;0.9431557993815209;0.013264080142684173;0.012513009653878967;1.060846333115834;1.0100591487716903;9.999759220823336;1.2504443620290309;0.03501433160396888;0.03501301033600416;0.9426834472491603;-0.03300901601899127;0.9432110508332726;1.010018533530125
72.15638;1.0599313879702048;0.999833515009466;0.9431565726259618;0.013264063198823915;0.012513028060316497;1.0608466675828343;1.0100583705571617;9.999740720065253;1.2504451563053764;0.035014292489880125;0.03501300352915821;0.9426848634848806;-0.03300901640512112;0.9432097094802129;1.0100175946384642
72.16638;1.059930539048998;0.9998318652944542;0.9431573186731086;0.013264047305673788;0.012513046710313766;1.0608468887068292;1.0100575942011703;9.999721937469605;1.2504459051147336;0.03501425184228983;0.035012996380014934;0.9426862447471772;-0.03300901680141412;0.9432083552463604;1.0100166842500482
72.17638;1.0599297410099162;0.9998301776847873;0.9431580325746923;0.01326403247747375;0.01251306556286115;1.0608469931363511;1.0100568211112553;9.999702857931696;1.2504466122597477;0.035014209742754855;0.035012989012148735;0.9426875880507382;-0.03300901720567437;0.9432069927345237;1.0100158064053344
72.18638;1.059928996955958;0.9998284561368591;0.9431587086778987;0.01326401873027441;0.012513084569440652;1.0608469787410957;1.0100560523179445;9.999683470107454;1.2504472820053767;0.03501416627440471;0.03501298154101288;0.9426888901544261;-0.03300901761557788;0.9432056266259006;1.0100149634118782
72.19638;1.0599283088936657;0.9998267059230889;0.9431593412160094;0.013264006082056464;0.012513103679707446;1.0608468448263373;1.0100552885299554;9.999663763448972;1.2504479192998073;0.03501412150199614;0.03501297407714011;0.9426901480173211;-0.03300901802865595;0.9432042617079041;1.0100141570115944
72.20638;1.0599276771691515;0.9998249320007049;0.9431599246189076;0.013263994556364817;0.012513122852008606;1.0608465917043248;1.0100545301576997;9.99964373409006;1.2504485297110506;0.03501407544422592;0.03501296670893363;0.9426913597199361;-0.03300901844230457;0.9432029030098645;1.0100133890674114
72.21638;1.0599271004517496;0.999823138206328;0.943160453409908;0.013263984188972618;0.012513142061705675;1.060846220564399;1.0100537769346187;9.999623387457355;1.2504491189924887;0.03501402804901672;0.03501295949211581;0.9426925254659465;-0.0330090188539574;0.9432015549809348;1.0100126618662197
72.22638;1.059926576236183;0.999821328001667;0.9431609218856172;0.013263975036053725;0.012513161298781689;1.0608457337380763;1.0100530277330197;9.999602729168085;1.2504496926964321;0.03501397920712187;0.0350129524528589;0.9426936475614693;-0.03300901926127349;0.9432002206191958;1.0100119780732466
72.23638;1.059926101489021;0.999819505110163;0.9431613238038213;0.013263967173912964;0.012513180554163356;1.060845134387136;1.0100522809634778;9.999581758215763;1.2504502561382898;0.03501392879527906;0.035012945602201716;0.9426947289549498;-0.033009019662248264;0.9431989015617964;1.0100113404655853
72.24638;1.0599256730185505;0.9998176727682373;0.9431616527939499;0.01326396068351304;0.01251319980855146;1.060844426080641;1.0100515348686303;9.999560470342896;1.250450814423375;0.0350138767069628;0.03501293893095081;0.9426957717012315;-0.0330090200552213;0.9431975986311403;1.0100107519409431
72.25638;1.0599252876147254;0.9998158329603564;0.9431619034758862;0.013263955632702336;0.012513219033204544;1.0608436131881351;1.0100507876838594;9.999538863829745;1.250451372039489;0.03501382285470233;0.03501293237578674;0.9426967768457896;-0.033009020438800954;0.9431963123716788;1.0100102158659157
72.26638;1.0599249421515147;0.9998139873320546;0.9431620721669677;0.013263952068297684;0.012513238197898255;1.0608427014407935;1.0100500381299982;9.999516943529217;1.250451932180612;0.03501376717720182;0.03501292581330616;0.9426977451409464;-0.03300902081184578;0.9431950430471713;1.010009735915538
72.27638;1.0599246334496426;0.9998121388849095;0.9431621566541811;0.01326395001647665;0.012513257274563483;1.0608416976498187;1.0100492858111234;9.999494722307869;1.2504524964486297;0.035013709668161155;0.03501291908786289;0.9426986774993259;-0.03300902117337381;0.9431937899933056;1.0100093150011258
72.28638;1.0599243584106763;0.9998102923785422;0.9431621555612869;0.013263949486652315;0.012513276230020326;1.060840608656741;1.0100485310531733;9.999472219365366;1.2504530651546601;0.03501365039797038;0.035012912026938695;0.9426995749554202;-0.03300902152231823;0.9431925510085954;1.0100089543591533
72.29638;1.0599241148344645;0.9998084532455815;0.9431620679553387;0.013263950475051129;0.012513295017678446;1.0608394403772499;1.01004777467172;9.999449461134525;1.250453637731294;0.035013589505074244;0.03501290445521149;0.9427004379937702;-0.03300902185748479;0.94319132177466;1.0100086535990846
72.30638;1.0599239016242497;0.9998066260761298;0.943161893493211;0.01326395297023137;0.012513313578310769;1.0608381975873322;1.010047017848936;9.999426485537336;1.2504542130319003;0.03501352716257742;0.0350128962365495;0.9427012657861805;-0.033009022177727804;0.9431900954531357;1.0100084110058807
72.31638;1.0599237181312102;0.9998048138493529;0.9431616329582403;0.013263956966865777;0.012513331843024942;1.0608368840649698;1.010046261348556;9.999403340446229;1.250454790185777;0.03501346354782664;0.03501288730890975;0.9427020561335229;-0.0330090224820408;0.9431888635879546;1.0100082233492491
72.32638;1.059923564009783;0.9998030185697526;0.943161288512763;0.013263962483469003;0.012513349736864882;1.0608355029307404;1.0100455042069103;9.999380076879266;1.2504553698989622;0.035013398834695064;0.035012877663922144;0.9427028063962353;-0.03300902276960233;0.9431876181034201;1.0100080857007792
72.33638;1.0599234392620949;0.9998012419944258;0.9431608631918713;0.013263969566399296;0.012513367191028633;1.0608340578034325;1.0100447430281638;9.999356747530197;1.2504559545911358;0.035013333202587385;0.035012867314351485;0.9427035148280043;-0.033009023039734645;0.9431863526755568;1.0100079919728835
72.34638;1.0599233431799986;0.9997994852774749;0.943160360177143;0.013263978271820246;0.01251338415821913;1.0608325543402037;1.0100439722044527;9.99933341316368;1.2504565469270632;0.035013266846201894;0.03501285630579219;0.9427041809619325;-0.03300902329176585;0.9431850630226726;1.0100079358724714
72.35638;1.0599232728657018;0.9997977485051374;0.9431597827721759;0.013263988642651698;0.01251340061593801;1.0608310008143311;1.0100431848149893;9.999310148208025;1.2504571487272502;0.035013199973613664;0.03501284473475817;0.9427048055374154;-0.0330090235251222;0.9431837469461491;1.0100079117065628
72.36638;1.0599232228585924;0.999796030936351;0.9431591349437928;0.01326400069842413;0.012513416557784762;1.0608294070345377;1.0100423738630508;9.99928703561645;1.2504577612821426;0.03501313279424049;0.035012832736069005;0.9427053911065343;-0.03300902373946372;0.9431824042073054;1.0100079147031904
72.37638;1.0599231858861136;0.9997943315766068;0.943158421266516;0.013264014441928696;0.012513431988245376;1.0608277825355983;1.0100415332047192;9.99926415615245;1.2504583856969307;0.03501306550143367;0.035012820465062544;0.9427059421540721;-0.03300902393452239;0.9431810359904663;1.0100079408441052
72.38638;1.0599231541118834;0.9997926495207796;0.9431576462230112;0.01326402987988294;0.012513446920399391;1.0608261358009836;1.0100406574858138;9.999241584266588;1.2504590231409975;0.0350129982514008;0.0350128081000775;0.9427064643941118;-0.03300902411005423;0.9431796445643654;1.0100079867585576
72.39638;1.0599231202318364;0.9997909839911309;0.9431568140173553;0.013264047039837155;0.012513461366173532;1.0608244743957294;1.0100397412177624;9.999219385275016;1.2504596759462505;0.03501293116328704;0.035012795852530997;0.9427069644733499;-0.03300902426604661;0.9431782333980949;1.0100080494519932
72.40638;1.059923077660274;0.9997893347201237;0.9431559289977868;0.01326406596306987;0.012513475328114679;1.0608228046557473;1.0100387786184484;9.999197607074862;1.2504603483335293;0.03501286434385576;0.035012783957687185;0.9427074494628868;-0.03300902440266746;0.9431768069439657;1.0100081256597833
72.41638;1.0599230201034273;0.9997877026547214;0.9431549959177524;0.013264086680222657;0.01251348880071646;1.0608211311175102;1.0100377650479402;9.999176279975986;1.2504610454574334;0.03501279788571128;0.03501277264914733;0.942707925309608;-0.033009024520018686;0.9431753699245469;1.0100082118499079
72.42638;1.0599229413358624;0.9997860898556233;0.9431540197640204;0.013264109194800682;0.012513501769542362;1.0608194567017928;1.0100366982347646;9.999155430816304;1.250461771936427;0.03501273183679821;0.035012762143697994;0.9427083954553455;-0.03300902461811543;0.9431739267489776;1.010008304513497
72.43638;1.0599228354103236;0.999784498334633;0.9431530053549684;0.013264133484391044;0.012513514202022936;1.0608177836908272;1.0100355776563277;9.999135093797141;1.2504625312129556;0.03501266620505519;0.03501275264722755;0.9427088608832815;-0.03300902469697507;0.9431724811546447;1.0100083996608076
72.44638;1.059922697190043;0.999782928946477;0.9431519572612975;0.013264159507064329;0.012513526041666879;1.0608161148439432;1.010034402994937;9.999115310309643;1.2504633254437307;0.03501260100251259;0.0350127443726637;0.9427093211145375;-0.03300902475664567;0.9431710356561839;1.0100084926520894
72.45638;1.0599225227430953;0.9997813812274139;0.943150880531607;0.013264187202708368;0.012513537215090052;1.060814454031467;1.0100331734473802;9.999096126821442;1.2504641556890566;0.03501253626357559;0.035012737556011815;0.9427097749072877;-0.03300902479716847;0.9431695910005461;1.010008579229762
