time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
72.46638;1.0599223090732885;0.9997798542166588;0.943149781612139;0.01326421649426472;0.012513547648365117;1.060812805895461;1.0100318878816446;9.999077590352396;1.2504650231625525;0.035012472023695576;0.03501273245572431;0.94271022050799;-0.03300902481846522;0.9431681463151443;1.0100086565242332
72.47638;1.059922053375824;0.9997783477421766;0.9431486683364815;0.01326424729549643;0.012513557279967771;1.0608111747872486;1.0100305450396498;9.999059738901428;1.2504659309876058;0.035012408311279095;0.0350127293337918;0.9427106560513703;-0.03300902482043623;0.9431666996539033;1.0100087233373751
72.48638;1.0599217525995113;0.9997768631369766;0.9431475488126355;0.013264279522580979;0.012513566057903042;1.0608095639949684;1.01002914415036;9.999042597067499;1.2504668841525883;0.035012345170674725;0.03501272843239834;0.9427110801020436;-0.033009024803235344;0.9431652481818347;1.0100087801094428
72.49638;1.0599214036107523;0.9997754027686139;0.9431464297392859;0.01326431309843243;0.012513573929567146;1.0608079758287179;1.0100276859326185;9.999026180023595;1.2504678874941433;0.035012282677191794;0.03501272996542982;0.9427114918059054;-0.033009024767249436;0.9431637881525241;1.0100088284404123
72.50638;1.0599210036142952;0.9997739691116461;0.9431453151807346;0.013264347945320696;0.012513580845247771;1.0608064121919698;1.0100261729763356;9.99901049287017;1.2504689442286088;0.03501222092933886;0.035012734150427854;0.9427118905049736;-0.03300902471293352;0.9431623151098071;1.010008869928944
72.51638;1.0599205506736802;0.9997725641781466;0.9431442068757054;0.013264383978226199;0.012513586772347105;1.0608048748747672;1.0100246093088623;9.998995524023064;1.2504700560725306;0.03501216004158998;0.03501274125996154;0.9427122752019464;-0.033009024640875025;0.9431608242885777;1.0100089051706451
72.52638;1.0599200442489485;0.9997711892074894;0.9431431054791437;0.013264421105167148;0.012513591703933152;1.0608033654591074;1.010022999841659;9.998981246925672;1.250471223848806;0.035012100128019814;0.035012751622892656;0.9427126442838177;-0.033009024551907386;0.9431593112269804;1.010008934018405
72.53638;1.059919485309722;0.9997698447162124;0.9431420112507847;0.013264459230018621;0.012513595659039966;1.0608018854338535;1.0100213499784072;9.998967630112443;1.2504724481897107;0.03501204126792664;0.03501276557046281;0.9427129959543143;-0.03300902444702762;0.943157772362416;1.0100089564374766
72.54638;1.0599188756665558;0.9997685313128571;0.9431409242341359;0.013264498256015759;0.012513598675894326;1.0608004365528871;1.0100196652054974;9.998954643007565;1.2504737305181348;0.03501198348818708;0.035012783386725976;0.9427133293886156;-0.0330090243271899;0.9431562051819183;1.010008972436178
72.55638;1.0599182172945891;0.9997672508145349;0.9431398447851688;0.013264538083784527;0.012513600799799119;1.0607990209962845;1.0100179506859406;9.998942256319975;1.250475073174225;0.03501192677269584;0.035012805298144725;0.9427136453827221;-0.03300902419309619;0.943154608076172;1.010008981747804
72.56638;1.059917512503478;0.9997660064176808;0.9431387740742548;0.013264578605576742;0.012513602075551241;1.060797641051375;1.0100162110230706;9.998930442400312;1.2504764783422673;0.03501187108855413;0.03501283148909547;0.9427139454302272;-0.03300902404496118;0.9431529798976265;1.01000898427334
72.57638;1.0599167640753475;0.9997648017097552;0.9431377140282883;0.013264619706835845;0.012513602551355144;1.0607962982791979;1.010014450547267;9.998919175806948;1.2504779474833432;0.03501181641646978;0.035012862102567016;0.94271423031191;-0.03300902388230457;0.9431513195698991;1.0100089803099228
72.58638;1.059915974917416;0.9997636398237214;0.943136667348896;0.013264661271480618;0.01251360228482252;1.06079499316423;1.0100126740452462;9.998908436733883;1.2504794814510738;0.03501176276093502;0.035012897214839786;0.9427144996449626;-0.03300902370399294;0.9431496265394042;1.0100089705385256
72.59638;1.0599151480164384;0.9997625230677983;0.9431356377492774;0.013264703181275175;0.012513601336912615;1.0607937259137825;1.010010887099871;9.998898214688165;1.2504810800836994;0.03501171014882775;0.03501293682063923;0.942714752148312;-0.03300902350856568;0.9431479012856421;1.010008956499628
72.60638;1.0599142866120594;0.9997614524124505;0.9431346296553503;0.013264745309800003;0.012513599758592345;1.0607924968808402;1.0100090960210155;9.998888502471914;1.2504827416305069;0.03501165862752123;0.0350129808455204;0.9427149860764649;-0.03300902329458231;0.9431461453241938;1.0100089408239983
72.61638;1.0599133942969416;0.9997604273980603;0.9431336473545185;0.013264787521833726;0.012513597584523455;1.0607913060147502;1.0100073078327425;9.998879288131509;1.250484462282872;0.035011608257251366;0.035013029161868874;0.9427151994220359;-0.03300902306078868;0.9431443615885965;1.0100089269174781
72.62638;1.059912474648732;0.9997594468426815;0.9431326941956729;0.013264829688111204;0.012513594833750537;1.0607901528917003;1.0100055299641983;9.998870554394609;1.2504862351059212;0.035011559114515846;0.03501308159394385;0.9427153899800719;-0.03300902280610683;0.9431425548764815;1.0100089185604826
72.63638;1.059911530248972;0.999758509474438;0.9431317721877241;0.013264871700372443;0.012513591509465698;1.0607890370638449;1.0100037694017123;9.998862278627247;1.250488049192213;0.03501151130073145;0.03501313791411026;0.9427155560619291;-0.03300902252963352;0.94314073153969;1.0100089196582323
72.64638;1.059910562700583;0.9997576141959089;0.9431308820673541;0.013264913465156004;0.012513587602619702;1.0607879575475454;1.0100020315369314;9.998854432589678;1.2504898909083648;0.035011464936339894;0.03501319783980136;0.9427156973649563;-0.0330090222308074;0.943138898650284;1.0100089346334344
72.65638;1.0599095737978967;0.9997567603709292;0.9431300239214583;0.013264954891984766;0.01251358310730725;1.0607869121811033;1.0100003195235503;9.998846983459416;1.250491746913946;0.03501142015581976;0.03501326104727;0.9427158152484799;-0.033009021909584865;0.9431370632234017;1.0100089689564429
72.66638;1.0599085657533363;0.9997559476892003;0.9431291982710516;0.013264995899422215;0.012513578035443909;1.0607858971864907;1.0099986349682355;9.998839893997674;1.2504936062213732;0.03501137711682268;0.03501332720476336;0.9427159125582733;-0.03300902156644924;0.943135231942978;1.0100090285635552
72.67638;1.059907540570454;0.999755175366812;0.9431284066992476;0.013265036428570322;0.012513572417411082;1.0607849065029669;1.0099969787841758;9.998833127584072;1.2504954598182763;0.03501133601263933;0.03501339600261365;0.9427159928143243;-0.03300902120225877;0.9431334111633259;1.010009118909646
72.68638;1.0599065000989596;0.9997544421013267;0.9431276513180052;0.01326507644995887;0.012513566294064684;1.0607839316580294;1.009995351027717;9.998826655385905;1.2504972992902792;0.03501129707019282;0.035013467155938956;0.94271605911296;-0.03300902081798272;0.9431316066061122;1.0100092449706202
72.69638;1.0599054465821247;0.9997537470063004;0.9431269335930597;0.013265115961369372;0.012513559709085279;1.0607829625912555;1.0099937507859382;9.998820450045736;1.2504991159798724;0.03501126052610378;0.03501354039466256;0.9427161135893944;-0.0330090204145214;0.943129822944569;1.0100094113820326
72.70638;1.0599043827938934;0.9997530893055958;0.9431262534855183;0.013265154974947164;0.012513552708079554;1.0607819886536367;1.009992176965715;9.998814469508098;1.2505009006368124;0.0350112266003816;0.035013615464926234;0.9427161575208651;-0.03300901999274962;0.9431280641897756;1.0100096219645633
72.71638;1.0599033117308423;0.9997524668835853;0.9431256094360388;0.013265193503173137;0.01251354534234832;1.0607809992772639;1.009990629270669;9.99880865402802;1.2505026428915937;0.03501119550365489;0.035013692128642984;0.9427161917874415;-0.033009019553679755;0.94312633445839;1.010009879211925
72.72638;1.0599022364492054;0.9997518761113;0.9431249988845982;0.01326523155347008;0.012513537666306546;1.0607799841894772;1.009989108281154;9.998802939681005;1.2505043304889887;0.03501116748012775;0.03501377015080742;0.9427162174534756;-0.033009019098544735;0.9431246378692432;1.0100101837592474
72.73638;1.0599011602378385;0.9997513126467168;0.9431244187955548;0.013265269125694434;0.012513529730347223;1.060778933539701;1.0099876146760876;9.998797270027945;1.2505059495739208;0.03501114283005967;0.03501384929390675;0.9427162363805276;-0.033009018628648794;0.9431229781963651;1.0100105340902479
72.74638;1.0599000866245811;0.9997507717161097;0.943123866175494;0.01326530620580766;0.01251352158102064;1.0607778387531777;1.0099861488576236;9.99879159894285;1.250507486470337;0.03501112188275277;0.03501392932775369;0.9427162514972266;-0.03300901814517671;0.943121358900027;1.010010927350032
72.75638;1.0598990191188922;0.9997502483714801;0.9431233388679774;0.01326534275989871;0.01251351326140357;1.0607766939516965;1.009984711519292;9.99878589173736;1.2505089291499176;0.03501110496145074;0.03501401003870035;0.9427162658422332;-0.03300901764923465;0.9431197829311986;1.0100113607957095
72.76638;1.0598979610705237;0.9997497382663026;0.9431228361864507;0.013265378732876108;0.012513504799639807;1.0607754968028373;1.0099833040921349;9.998780125371214;1.2505102677703028;0.03501109235437278;0.0350140912359774;0.9427162808137899;-0.03300901714189552;0.9431182525683353;1.0100118328087302
72.77638;1.0598969156450229;0.9997492382073335;0.9431223585613203;0.013265414051003841;0.01251349620236078;1.0607742484430913;1.009981927959056;9.998774287357653;1.250511495589288;0.03501108427517487;0.035014172766089105;0.9427162953900121;-0.033009016624031266;0.9431167696094183;1.010012343065743
72.78638;1.059895885862533;0.999748745902919;0.943121906772935;0.0132654486276712;0.012513487466580682;1.060772952956632;1.0099805832485698;9.998768380576305;1.2505126100066024;0.035011080840907836;0.03501425452830264;0.9427163068046753;-0.03300901609620642;0.9431153354553573;1.0100128920380775
72.79638;1.0598948747376953;0.9997482594364646;0.9431214815331849;0.013265482369213924;0.012513478590333055;1.0607716162659684;1.009979268593458;9.99876243101611;1.2505136121964489;0.03501108209014177;0.035014336472858766;0.9427163116614661;-0.03300901555878488;0.9431139509781122;1.0100134806675949
72.80638;1.0598938854097957;0.9997477770235739;0.9431210829520628;0.01326551518250622;0.01251346956901955;1.0607702444179121;1.0099779813572667;9.99875648679475;1.2505145054072366;0.035011088015464945;0.03501441858049265;0.9427163066935546;-0.0330090150120735;0.9431126161734043;1.0100141103415494
72.81638;1.0598929210804653;0.9997472970775049;0.9431207100197049;0.013265546991336367;0.0125134603891598;1.0607688425567814;1.0099767178143388;9.998750609775584;1.2505152933483659;0.03501109857954829;0.03501450084908958;0.9427162893487543;-0.03300901445635572;0.9431113297509354;1.0100147820311056
72.82638;1.0598919847244994;0.9997468185648187;0.9431203607576427;0.013265577750080188;0.012513451027342703;1.0607674150807485;1.0099754738896376;9.99874487013764;1.2505159792736646;0.0350111137102158;0.03501458328535237;0.9427162584608944;-0.03300901389181727;0.9431100892468167;1.010015494973001
72.83638;1.0598910788861133;0.9997463411943259;0.9431200328694419;0.013265607441365658;0.012513441454257803;1.0607659658330495;1.009974245945009;9.998739346186284;1.2505165654044306;0.0350111332992526;0.035014665873618095;0.9427162144584997;-0.033009013318562284;0.9431088911750941;1.0100162466273876
72.84638;1.0598902056219366;0.999745865226225;0.9431197246490145;0.013265636068158273;0.012513431644026697;1.0607644981414757;1.0099730305603432;9.998734120678037;1.250517052723532;0.035011157209614056;0.03501474855390508;0.9427161586296793;-0.033009012736783354;0.9431077305857821;1.0100170338322447
72.85638;1.059889366600389;0.9997453913135417;0.9431194357170123;0.013265663645432399;0.012513421582112681;1.0607630150282799;1.0099718238597253;9.998729270813897;1.2505174412284272;0.035011185271876764;0.03501483124430774;0.9427160920709122;-0.03300901214693481;0.9431066011158582;1.0100178540195797
72.86638;1.0598885635925608;0.9997449202316847;0.9431191669942948;0.013265690190012707;0.012513411264292555;1.0607615189559716;1.0099706216525202;9.998724859978907;1.25051773007543;0.03501121728492727;0.03501491386443429;0.9427160155627278;-0.03300901154983367;0.9431054957679685;1.0100187060382624
72.87638;1.059887798964732;0.9997444524109006;0.9431189203194023;0.01326571571926247;0.012513400693052894;1.0607600113680176;1.0099694200372196;9.998720935071493;1.2505179174479912;0.035011253030778906;0.03501499632611583;0.9427159305411827;-0.03300901094658618;0.9431044068811244;1.010019590359363
72.88638;1.0598870755524652;0.9997439878290703;0.9431186982735578;0.013265740258244504;0.012513389879928382;1.0607584930242133;1.0099682155528382;9.99871752799163;1.2505180006163819;0.03501129228585742;0.035015078518158195;0.9427158396690861;-0.03300901033846658;0.9431033256336943;1.0100205087254142
72.89638;1.059886395856171;0.999743526388355;0.9431185040232789;0.013265763837376205;0.01251337884838738;1.0607569648787878;1.0099670056583478;9.998714658590544;1.250517976208566;0.035011334834433985;0.03501516030368898;0.9427157459344897;-0.03300900972693957;0.943102242824573;1.0100214633665963
72.90638;1.059885761202303;0.9997430683705101;0.9431183409944587;0.013265786476808783;0.012513367630608709;1.0607554285197396;1.0099657896274032;9.998712338638187;1.2505178405294064;0.035011380486657126;0.03501524152853594;0.9427156516420182;-0.03300900911355872;0.9431011502006554;1.0100224560797164
72.91638;1.0598851715769646;0.9997426146658983;0.9431182125465197;0.01326580817904886;0.012513356261565276;1.0607538858668368;1.0099645686110692;9.998710578666444;1.2505175900603152;0.03501142907849604;0.03501532203894648;0.9427155591017841;-0.03300900849975469;0.9431000409733775;1.010023487927819
72.92638;1.0598846259448085;0.9997421664779376;0.9431181218493853;0.013265828938362664;0.012513344777615565;1.060752338718816;1.0099633449075904;9.998709392214433;1.2505172217812064;0.035011480443587505;0.035015401692203504;0.9427154720962649;-0.033009007886902544;0.9430989100867163;1.0100245593102082
72.93638;1.0598841224438698;0.9997417242908387;0.9431180719625943;0.013265848748304575;0.012513333220360153;1.060750788669759;1.009962120903789;9.99870879249013;1.2505167334996274;0.035011534369139626;0.03501548034817268;0.9427153961962753;-0.03300900727654665;0.943097754195803;1.0100256696570054
72.94638;1.0598836586109999;0.9997412868960371;0.9431180658215802;0.013265867597613517;0.012513321637194107;1.060749236872777;1.0099608982584927;9.998708786014378;1.2505161250455437;0.035011590566297324;0.03501555785536764;0.9427153375904375;-0.03300900667045779;0.9430965709192369;1.0100268173053466
72.95638;1.059883232128653;0.9997408517628704;0.9431181061137477;0.013265885467729539;0.012513310079495354;1.0607476834331977;1.009959678369988;9.99870936922091;1.2505153987191073;0.03501164868304953;0.035015634046894825;0.9427153013350129;-0.03300900607045838;0.9430953582945506;1.0100280000301571
72.96638;1.0598828411624903;0.9997404162915684;0.9431181953147206;0.013265902340572634;0.012513298606819217;1.060746127770146;1.0099584635629681;9.998710531005056;1.250514557649567;0.035011708355993716;0.03501570875282097;0.942715290572725;-0.03300900547822066;0.9430941148659623;1.0100292157455348
72.97638;1.059882483550939;0.9997399785710803;0.9431183358139225;0.013265918205067735;0.012513287289745368;1.0607445701132785;1.0099572574744005;9.998712255952984;1.2505136046060759;0.03501176926803458;0.03501578183857833;0.9427153070698913;-0.03300900489532301;0.9430928397168961;1.010030463121238
72.98638;1.0598821563713487;0.9997395376934226;0.9431185301318895;0.013265933058670925;0.01251327620390176;1.0607430122045232;1.0099560643303815;9.998714522006878;1.2505125423728105;0.03501183116103435;0.03501585324461486;0.9427153518227755;-0.03300900432338133;0.9430915321714343;1.0100317416585498
72.99638;1.0598818568149355;0.9997390942703986;0.9431187810261976;0.01326594691009345;0.012513265422031163;1.0607414567262998;1.0099548877003717;9.998717298802111;1.2505113741355731;0.03501189380227533;0.03501592297213276;0.9427154253297102;-0.03300900376392916;0.9430901916996723;1.0100330506798536
73.00638;1.059881583267128;0.9997386509017487;0.9431190910989288;0.013265959778780947;0.012513255009339145;1.0607399064938463;1.0099537297784196;9.998720547669336;1.2505101037524151;0.035011956977229246;0.03501599102551903;0.94271552790112;-0.03300900321812772;0.9430888182230333;1.0100343879820912
73.01638;1.0598813355365013;0.9997382116348964;0.9431194623032606;0.013265971691287655;0.012513245022770752;1.0607383638201198;1.0099525917263674;9.998724216869677;1.250508735723522;0.035012020525435374;0.0350160573765553;0.9427156599527451;-0.03300900268648949;0.9430874119105267;1.0100357493216245
73.02638;1.0598811141541549;0.9997377805335156;0.9431198959441626;0.013265982678196838;0.012513235511241422;1.0607368304766305;1.0099514743163325;9.998728241025475;1.2505072743776653;0.03501208435626856;0.035016121969779136;0.9427158219375786;-0.03300900216879353;0.9430859725051975;1.010037128997138
73.03638;1.0598809195440857;0.9997373608579813;0.9431203931366112;0.01326599276957338;0.012513226511607196;1.0607353081329238;1.009950378288726;9.998732555319037;1.2505057232518917;0.035012148413967624;0.03501618473697982;0.9427160137444477;-0.03300900166425941;0.9430844994776505;1.010038520958838
73.04638;1.0598807519569333;0.9997369553068882;0.9431209552878128;0.01326600199292002;0.012513218047305015;1.060733798407833;1.0099493047124177;9.99873711444384;1.2505040851623999;0.03501221262554106;0.035016245604584315;0.9427162343188714;-0.033009001171722854;0.9430829927563839;1.0100399195543865
73.05638;1.0598806122043216;0.9997365664766893;0.9431215844285634;0.013266010373633149;0.012513210135343518;1.0607323027419904;1.0099482556014607;9.998741899445962;1.2505023626707543;0.03501227687303091;0.03501630449947381;0.9427164818683599;-0.0330090006897744;0.9430814529644505;1.0100413196011155
73.06638;1.0598805021758833;0.9997361971341766;0.9431222834640005;0.013266017932762926;0.012513202790429232;1.0607308220375422;1.0099472339910425;9.998746910648574;1.250500558828525;0.035012340991173924;0.03501636134564661;0.9427167536637518;-0.033009000217009137;0.9430798811593492;1.010042716177281
73.07638;1.059880424150434;0.9997358504652759;0.9431230561412154;0.013266024689028967;0.012513196021924543;1.0607293555757276;1.0099462428259425;9.998752156443857;1.250498677807552;0.03501240478286045;0.035016416054751275;0.9427170456837152;-0.033008999752119544;0.9430782784910742;1.010044104731212
73.08638;1.0598803797759997;0.999735530378535;0.9431239064774224;0.013266030665493733;0.012513189829235546;1.0607279008893213;1.00994528380933;9.998757646065979;1.2504967248774326;0.035012468053120374;0.03501646852195105;0.9427173529479322;-0.03300899929375239;0.9430766461306251;1.0100454818691673
73.09638;1.05988036990959;0.9997352414096763;0.9431248377991671;0.013266035886096404;0.012513184193915488;1.0607264555588891;1.0099443571195517;9.998763388319947;1.2504947056878588;0.03501253063281876;0.03501651862511588;0.9427176698747962;-0.03300899884045781;0.9430749856849362;1.0100468465166847
73.10638;1.0598803947085924;0.9997349880597466;0.9431258519429315;0.013266040366464652;0.012513179073429335;1.0607250185614265;1.0099434616462206;9.998769389362732;1.2504926257751234;0.035012592370468054;0.03501656623274953;0.9427179903943901;-0.03300899839076167;0.9430733000729827;1.0100482006104656
73.11638;1.0598804535679314;0.9997347743789841;0.9431269490858756;0.013266044114478305;0.012513174410794458;1.060723589839153;1.0099425954423353;9.998775648503667;1.2504904905826046;0.03501265312053993;0.03501661122177901;0.9427183080947975;-0.03300899794324932;0.943071594312892;1.0100495484224072
73.12638;1.059880545472336;0.9997346038745288;0.9431281280103123;0.013266047135735818;0.012513170154020347;1.060722169645642;1.009941756446447;9.998782161036322;1.2504883051083142;0.03501271275342779;0.035016653493490146;0.9427186165125817;-0.03300899749671059;0.9430698753361313;1.0100508946457072
73.13638;1.0598806696217928;0.9997344791725087;0.943129386312243;0.013266049436157421;0.012513166261725118;1.060720758646864;1.0099409435052098;9.99878892389763;1.2504860737511194;0.03501277117266326;0.03501669297993295;0.9427189097708553;-0.0330089970502148;0.9430681509019693;1.0100522426870695
73.14638;1.0598808255752912;0.9997344016486047;0.9431307206638392;0.01326605102194853;0.012513162693616943;1.0607193584400838;1.0099401570992521;9.998795935978372;1.2504838012787842;0.03501282832151745;0.03501672963118006;0.9427191829992356;-0.03300899660289986;0.9430664287041239;1.010053594348402
73.15638;1.0598810126515457;0.9997343712473606;0.9431321272058989;0.013266051900672536;0.012513159407486405;1.0607179719000563;1.0099393993203594;9.998803197266822;1.250481493666941;0.0350128841835134;0.035016763390393835;0.9427194320978409;-0.03300899615370519;0.9430647164455411;1.0100549504889245
73.16638;1.0598812294611017;0.9997343866696762;0.9431336018805934;0.013266052090380079;0.012513156367531432;1.0607166025972854;1.0099386732629874;9.998810708957103;1.2504791580409604;0.03501293878403474;0.03501679419214729;0.942719653397187;-0.03300899570139067;0.9430630222933692;1.0100563111897314
73.17638;1.059881474542567;0.9997344462145757;0.9431351411277576;0.013266051626268684;0.012513153548584401;1.0607152538503843;1.0099379820711056;9.998818472628068;1.250476802667803;0.03501299219412041;0.0350168219946277;0.9427198435804064;-0.03300899524477493;0.9430613548288193;1.0100576753152803
73.18638;1.059881747546564;0.9997345489592817;0.9431367425806715;0.013266050553397392;0.012513150930025484;1.0607139287714473;1.0099373280937882;9.998826488605655;1.250474436553176;0.03501304453318483;0.03501684681407168;0.9427199996339409;-0.03300899478290218;0.9430597229277217;1.0100590408521892
73.19638;1.0598820499305113;0.9997346956053335;0.9431384046997883;0.013266048922157365;0.012513148490371655;1.0607126311608808;1.0099367123788396;9.998834754316217;1.2504720680272083;0.03501309595301241;0.03501686873263687;0.9427201188325184;-0.03300899431491675;0.9430581356579498;1.0100604060722411
73.20638;1.0598823848673369;0.9997348882930879;0.9431401260403737;0.013266046795194603;0.012513146209985438;1.0607113663265593;1.0099361347530484;9.998843270683313;1.2504697043538593;0.035013146592838953;0.03501688787777731;0.9427201988872093;-0.033008993839848046;0.9430566017675648;1.010061770404592
73.21638;1.059882756394515;0.999735129239892;0.9431419050866409;0.01326604425133439;0.012513144072336531;1.0607101411475979;1.0099355945880275;9.998852058790193;1.2504673528430088;0.03501319653471673;0.03501690439403552;0.9427202377906271;-0.033008993356777046;0.9430551292453652;1.0100631347340991
73.22638;1.0598831682560603;0.9997354193852662;0.9431437399531846;0.013266041381021396;0.012513142058244059;1.0607089629161752;1.0099350911580196;9.998861166303508;1.2504650209790753;0.0350132458072982;0.03501691842776904;0.9427202333850226;-0.0330089928652453;0.9430537250037826;1.010064501352878
73.23638;1.0598836232903974;0.9997357583068316;0.9431456278859177;0.01326603827815212;0.012513140141110476;1.0607078375460526;1.0099346232534778;9.998870652969455;1.2504627152709;0.03501329442534706;0.03501693012166199;0.94272018354795;-0.03300899236523614;0.9430523944850921;1.0100658733910985
73.24638;1.059884123735699;0.9997361449772526;0.943147565248988;0.013266035034741766;0.012513138287643617;1.060706768641752;1.0099341891496227;9.998880574601424;1.2504604405337891;0.03501334240978008;0.03501693961211052;0.9427200869645067;-0.033008991856663;0.9430511414514187;1.0100672538907276
73.25638;1.059884671917122;0.9997365782262074;0.9431495470751565;0.01326603174276376;0.012513136463151149;1.0607057578176033;1.0099337868809761;9.998890979829026;1.2504581999505737;0.03501338979408157;0.03501694703699319;0.9427199433247981;-0.03300899133901754;0.9430499683409241;1.0100686455816836
73.26638;1.0598852706673982;0.9997370566015853;0.9431515660053961;0.01326602849353533;0.01251313463584282;1.0607048052555947;1.0099334143424683;9.998901910419269;1.2504559951826004;0.03501343663435545;0.035016952544624926;0.9427197525707601;-0.033008990811588076;0.943048877334162;1.0100700515481844
73.27638;1.0598859233558018;0.9997375779939446;0.9431536126468871;0.0132660253631753;0.012513132774253661;1.060703909961875;1.0099330693333166;9.9989133967056;1.2504538262897344;0.03501348300183659;0.03501695627440103;0.9427195143532068;-0.03300899027405227;0.9430478708558587;1.0100714756221996
73.28638;1.059886633562602;0.999738139619795;0.9431556772566688;0.013266022391544605;0.012513130847118394;1.0607030700142435;1.0099327491501056;9.998925455935463;1.250451692188984;0.035013528970360294;0.03501695832437572;0.9427192284205541;-0.03300898972690958;0.9430469506293452;1.010072922243695
73.29638;1.0598874046827231;0.9997387384717911;0.9431577504925037;0.013266019575248835;0.012513128837456386;1.060702283441985;1.0099324504844966;9.998938101381126;1.2504495919505494;0.035013574629199795;0.0350169587566832;0.9427188949901689;-0.03300898917140156;0.9430461165001524;1.0100743962331626
73.30638;1.0598882400156604;0.9997393719586488;0.9431598229955902;0.013266016881278044;0.012513126757620298;1.060701549636461;1.0099321708568492;9.99895135378824;1.250447525516099;0.03501362010137764;0.03501695762812617;0.9427185146645765;-0.03300898860916119;0.9430453662002016;1.0100759024639727
73.31638;1.0598891431362105;0.9997400386671892;0.9431618852825203;0.013266014264543336;0.012513124643812407;1.0607008694638196;1.0099319100797854;9.998965240117364;1.2504454929487836;0.03501366553436313;0.03501695499720219;0.9427180886576565;-0.03300898804193316;0.943044696403286;1.0100774456429347
73.32638;1.0598901177603444;0.9997407386040307;0.9431639283477411;0.01326601167588124;0.012513122536831841;1.0607002436927448;1.0099316701089198;9.998979781536915;1.2504434934910817;0.03501371107625324;0.03501695090945539;0.9427176193104037;-0.0330089874714122;0.9430441044719021;1.010079030150699
73.33638;1.0598911675599607;0.9997414723129608;0.9431659440878992;0.013266009068405955;0.01251312046940552;1.0606996722379989;1.0099314540776503;9.998994987019994;1.2504415255601162;0.03501375686514648;0.0350169453847728;0.9427171100401942;-0.033008986899248804;0.943043589242401;1.0100806596691783
73.34638;1.0598922965322766;0.9997422398151684;0.9431679252223506;0.013266006413611371;0.012513118465118265;1.0606991552355087;1.00993126525008;9.999010856005643;1.2504395872193066;0.035013803027537066;0.035016938416980815;0.9427165647797817;-0.03300898632719999;0.9430431506395752;1.010082336738456
73.35638;1.0598935086388142;0.9997430407275671;0.9431698653364771;0.013266003712693018;0.012513116544676451;1.0606986941328784;1.0099311060682534;9.999027380698056;1.2504376756243725;0.03501384967681227;0.03501692998083684;0.9427159879251047;-0.03300898575712714;0.9430427894139463;1.0100840619987814
73.36638;1.0598948065470986;0.9997438753249209;0.9431717592427934;0.013266000984632228;0.01251311473119894;1.0606982914634608;1.0099309779221588;9.999044543871516;1.250435785484798;0.03501389691564118;0.03501692003957665;0.9427153846786658;-0.03300898519080009;0.9430425069882908;1.0100858332568114
73.37638;1.0598961914355738;0.9997447448350696;0.9431736031025456;0.013265998250359626;0.012513113047219776;1.0606979495046043;1.009930881327153;9.999062315341117;1.250433909262581;0.03501394482482958;0.035016908570018115;0.9427147608933176;-0.033008984629873034;0.9430423048777917;1.0100876453318122
73.38638;1.0598976637853357;0.9997456501457874;0.9431753939395711;0.013265995532501459;0.012513111506242224;1.0606976686709826;1.0099308156827738;9.999080654034067;1.2504320393091555;0.03501399343622352;0.035016895594360976;0.9427141224785975;-0.0330089840759463;0.9430421844258702;1.0100894907827958
73.39638;1.0598992234543125;0.9997465904672128;0.9431771290835794;0.013265992854693124;0.012513110106162099;1.060697446812329;1.0099307793168295;9.999099517758172;1.250430168696683;0.03501404273124803;0.03501688117265446;0.9427134745234939;-0.033008983530417264;0.9430421474580162;1.0100913607560054
73.40638;1.0599008689919718;0.9997475637356273;0.9431788060638812;0.013265990234558926;0.012513108827158151;1.0606972796906131;1.009930770474286;9.999118872113222;1.2504282901016621;0.035014092673343405;0.03501686537539242;0.9427128205062403;-0.0330089829943193;0.9430421971593417;1.0100932456908323
73.41638;1.05990259734174;0.9997485682264443;0.9431804222908089;0.013265987686210168;0.01251310762632037;1.0606971617377334;1.0099307880476835;9.999138692653565;1.2504263948992174;0.03501414324485902;0.03501684828931171;0.9427121625424316;-0.03300898246835952;0.9430423379256355;1.010095136214063
73.42638;1.0599044044380448;0.9997496035068597;0.94318197438848;0.01326598522796891;0.012513106432500302;1.0606970866158427;1.0099308314187025;9.99915895947986;1.2504244730978467;0.035014194483220074;0.03501683003594983;0.9427115023230972;-0.033008981953024485;0.9430425741575635;1.0100970238739122
73.43638;1.0599062858781603;0.9997506701908165;0.9431834587050153;0.013265982884148044;0.012513105164072637;1.0606970480132205;1.0099309005573014;9.99917964796783;1.250422513525534;0.035014246507722974;0.03501681076246129;0.9427108414106383;-0.03300898144859324;0.9430429095340623;1.0100989010549826
73.44638;1.0599082363664474;0.9997517695086612;0.943184873141721;0.013265980689466307;0.012513103759248316;1.0606970408118341;1.0099309967855845;9.999200725956177;1.2504205051089041;0.035014299500436975;0.03501679062099624;0.9427101807342468;-0.03300898095514563;0.9430433469858636;1.0101007604872243
73.45638;1.0599102484337253;0.9997529034657024;0.9431862178488133;0.013265978694765397;0.012513102183499785;1.0606970619168754;1.0099311230896233;9.999222155325043;1.2504184394571236;0.03501435363935445;0.035016769755223075;0.9427095200759482;-0.03300898047262162;0.9430438883079343;1.010102595016475
73.46638;1.0599123124840835;0.9997540752333641;0.9431874938585337;0.013265976961674808;0.01251310041747255;1.0606971103678606;1.009931283085039;9.999243893569515;1.2504163121741245;0.03501440904445733;0.03501674827929208;0.9427088579138012;-0.033008980000899434;0.9430445337829385;1.0101043978048
73.47638;1.059914418083213;0.9997552885731633;0.9431887022078889;0.013265975554309297;0.012513098448344369;1.0606971868925095;1.0099314793249525;9.999265900347764;1.2504141217125189;0.03501446577981526;0.03501672625599213;0.9427081918655381;-0.0330089795399834;0.9430452826679107;1.010106162731046
73.48638;1.0599165547781904;0.999756546149364;0.9431898452080684;0.013265974535899824;0.012513096269549875;1.0606972929700853;1.00993171251039;9.999288141353066;1.2504118679358103;0.03501452387578953;0.03501670370878308;0.942707519959224;-0.03300897909014226;0.9430461342155662;1.0101078843778477
73.49638;1.059918712615556;0.9997578487173614;0.9431909276881911;0.01326597396425031;0.012513093886977873;1.0606974300508472;1.0099319820706933;9.999310583169665;1.2504095518623046;0.035014583329296106;0.03501668066264443;0.942706841480273;-0.03300897865172319;0.9430470879325645;1.0101095575720485
73.50638;1.0599208832142406;0.9997591959506761;0.943191956051164;0.013265973887552138;0.01251309132589116;1.0606975998370576;1.009932287470288;9.99933318971309;1.250407175569854;0.03501464409801817;0.035016657164945786;0.9427061561989074;-0.03300897822482432;0.943048142387825;1.0101111771394635
73.51638;1.059923060602984;0.9997605872309895;0.943192936215096;0.01326597434328226;0.012513088627260702;1.0606978052345293;1.0099326295582545;9.999355924703423;1.2504047413938626;0.03501470611140743;0.03501663327332617;0.9427054633733405;-0.03300897780922738;0.9430492942377074;1.0101127380942199
73.52638;1.059925240875466;0.9997620215625598;0.943193872359366;0.013265975360084526;0.012513085833257906;1.0606980505318466;1.009933010947636;9.99937875152502;1.250402251614694;0.03501476929441938;0.0350166090477219;0.9427047618137382;-0.0330089774046052;0.9430505391454143;1.0101142358996502
73.53638;1.0599274211001106;0.999763497214618;0.9431947668981088;0.013265976964162915;0.012513082975781761;1.0606983403445265;1.0099334346930124;9.999401630169835;1.2503997092396857;0.03501483358291669;0.03501658456448209;0.9427040502885311;-0.033008977010656325;0.9430518734420552;1.0101156665385773
73.54638;1.0599295983705572;0.9997650117727293;0.9431956210705359;0.013265979181584734;0.012513080074620037;1.060698678601266;1.0099339024642662;9.999424520369772;1.2503971181986206;0.035014898924170396;0.035016559935043975;0.9427033277981826;-0.03300897662707395;0.9430532947129854;1.0101170265754968
73.55638;1.0599317697156019;0.9997665624911556;0.9431964352744916;0.01326598203183781;0.012513077141856442;1.060699068505074;1.0099344138468944;9.999447386522844;1.2503944825271691;0.03501496528670364;0.03501653531071313;0.9427025935553712;-0.03300897625355454;0.9430548009817171;1.0101183133388159
73.56638;1.0599339325917048;0.9997681462654664;0.9431972088619804;0.01326598552231709;0.012513074189179713;1.0606995129421164;1.009934966610014;9.99947019856027;1.2503918060193342;0.035015032661145445;0.03501651086071818;0.9427018464541838;-0.03300897588979558;0.9430563894142325;1.0101195246930572
73.57638;1.0599360850661694;0.9997697593045669;0.943197940120025;0.013265989649690309;0.012513071232189294;1.0607000147649193;1.0099355574023854;9.999492933301624;1.2503890923886554;0.03501510101874715;0.03501648672970206;0.9427010848676487;-0.03300897553535001;0.9430580561453281;1.0101206581944377
73.58638;1.0599382258995598;0.9997713968356163;0.9431986269003276;0.013265994404345893;0.012513068292505642;1.0607005764838724;1.0099361827433055;9.999515572392431;1.2503863451046662;0.03501517028088777;0.03501646300555804;0.942700307329945;-0.033008975189486214;0.9430597973754834;1.010121710836184
73.59638;1.0599403545203623;0.9997730531023022;0.9431992673041013;0.013265999769922716;0.012513065403105605;1.0607011993585571;1.0099368397235662;9.99953809617347;1.2503835672021386;0.03501524033372161;0.03501643972023815;0.9426995132965512;-0.03300897485119248;0.9430616098571635;1.010122680007818
73.60638;1.0599424704328806;0.9997747219683996;0.9431998598052678;0.013266005721234889;0.012513062609318355;1.0607018834878252;1.0099375261659675;9.999560486589463;1.250380761552204;0.03501531103602549;0.03501641687432542;0.9426987034017499;-0.0330089745193568;0.9430634900910438;1.0101235644515523
73.61638;1.0599445726090826;0.999776397342571;0.9432004031394481;0.01326601222975297;0.012513059956061189;1.0607026293793995;1.00993824029686;9.999582737861637;1.2503779314469041;0.0350153822165037;0.03501639445642038;0.9426978791957427;-0.033008974193031435;0.9430654338234243;1.0101243640927768
73.62638;1.0599466594527465;0.9997780730103061;0.9432008968139534;0.013266019265128668;0.012513057470999879;1.0607034389867929;1.0099389801249719;9.999604855398514;1.2503750811258068;0.03501545370193843;0.03501637245251289;0.9426970425031062;-0.03300897387151409;0.9430674367300693;1.0101250790250904
73.63638;1.0599487290054337;0.9997797428064998;0.9432013418904309;0.013266026781189655;0.01251305516401124;1.0607043154887894;1.0099397435636905;9.99962684090318;1.2503722157827253;0.03501552535532388;0.03501635085755835;0.9426961951583601;-0.03300897355426427;0.9430694950520553;1.0101257089543916
73.64638;1.0599507788494067;0.9997814011170068;0.9432017407066504;0.013266034701969761;0.012513053039055125;1.060705262593562;1.0099405293072774;9.999648685804575;1.2503693411100723;0.03501559707983508;0.03501632967511312;0.942695339430907;-0.03300897324086939;0.9430716050390344;1.0101262536815314
73.65638;1.0599528061560113;0.9997830431461979;0.9432020961231463;0.013266042922511575;0.012513051094993635;1.060706283594182;1.0099413368723422;9.999670380038435;1.2503664631214433;0.035015668800895225;0.03501630890361715;0.9426944785930157;-0.03300897293100371;0.9430737616574482;1.0101267140055354
73.66638;1.0599548081871573;0.9997846652448223;0.9432024116691593;0.013266051320179524;0.01251304931784107;1.0607073806142309;1.0099421653517069;9.999691919992179;1.2503635879870927;0.03501574045095374;0.03501628853445556;0.942693617434834;-0.033008972624358306;0.9430759575914192;1.0101270922558878
73.67638;1.0599567823260605;0.9997862652134298;0.9432026916493866;0.013266059771495494;0.012513047680712713;1.060708554410839;1.0099430122203776;9.999713309946667;1.2503607215622252;0.035015811947009604;0.03501626855731787;0.942692762411559;-0.03300897232060953;0.9430781833262548;1.0101273918610432
73.68638;1.0599587254621883;0.9997878419835559;0.943202940447467;0.013266068167967028;0.012513046148031084;1.0607098046106518;1.0099438733852137;9.999734563839189;1.250357869369498;0.03501588317497111;0.035016248958801136;0.9426919209453655;-0.03300897201935243;0.9430804284993876;1.0101276164480175
73.69638;1.0599606333936904;0.9997893949075766;0.9432031621869611;0.013266076421179792;0.012513044678456589;1.0607111299339014;1.0099447440002884;9.999755707729094;1.2503550367771232;0.035015954005117124;0.0350162297178591;0.9426911002279775;-0.03300897172005623;0.9430826836797098;1.010127769631863
73.70638;1.0599625005836548;0.9997909232688137;0.9432033607073242;0.013266084462234496;0.012513043231044995;1.060712527853301;1.0099456188334823;9.999776775473258;1.2503522288610005;0.03501602431598835;0.035016210801360095;0.9426903063814482;-0.033008971422174294;0.943084941374981;1.0101278557368425
73.71638;1.0599643204813967;0.9997924256275988;0.9432035390611674;0.013266092243337246;0.01251304177520869;1.0607139941472479;1.009946492045012;9.999797795686854;1.2503494501962897;0.03501609400226707;0.035016192172479;0.9426895447040619;-0.03300897112527022;0.9430871956583459;1.0101278806478788
73.72638;1.0599660860007944;0.9997938987106377;0.9432036993542076;0.013266099735453075;0.012513040294099127;1.060715523138138;1.0099473569611899;9.99981878557161;1.25034670495344;0.03501616296778333;0.0350161738032705;0.9426888204246449;-0.033008970829127245;0.9430894410129004;1.0101278515332053
73.73638;1.0599677898468183;0.9997953372298474;0.943203843207932;0.013266106921409034;0.012513038774321856;1.0607171085394183;1.0099482061104268;9.999839761450485;1.2503439978215047;0.035016231113079666;0.03501615565534914;0.9426881383764493;-0.03300897053387808;0.9430916717541311;1.0101277755261568
73.74638;1.059969425128216;0.999796735458948;0.9432039722654217;0.01326611379040798;0.012513037194650344;1.060718744454132;1.009949031661442;9.999860751442956;1.250341334853734;0.03501629834372333;0.0350161376494653;0.9426875017820727;-0.03300897023979934;0.943093882375159;1.0101276591789277
73.75638;1.0599709859256508;0.9997980890413382;0.9432040886941667;0.013266120329920675;0.012513035523564331;1.060720426248373;1.0099498265561428;9.99988179220407;1.2503387228718903;0.035016364614729914;0.03501611967814503;0.9426869116881843;-0.03300896994684687;0.9430960681962662;1.0101275086791062
73.76638;1.0599724672961492;0.9997993958398527;0.9432041949120158;0.013266126513192459;0.012513033717409422;1.0607221509177138;1.0099505856993078;9.999902911920579;1.2503361685215917;0.03501642996341195;0.03501610165589297;0.9426863671392348;-0.03300896965455403;0.943098226091495;1.0101273293093802
73.77638;1.0599738649555133;0.9998006563178725;0.9432042924152805;0.013266132292830968;0.012513031723522534;1.0607239164963866;1.0099513058264602;9.999924120331706;1.250333678227778;0.03501649447896733;0.03501608355331474;0.9426858655429856;-0.03300896936225468;0.9431003550183042;1.0101271247886459
73.78638;1.059975174865877;0.9998018734321951;0.9432043813620651;0.013266137605756036;0.012513029496811353;1.0607257208108254;1.009951984559415;9.999945413715206;1.250331258102609;0.035016558243560585;0.03501606537547304;0.9426854033535534;-0.033008969069194184;0.9431024556304659;1.0101268972962125
73.79638;1.0599763930151875;0.9998030517635175;0.9432044615471702;0.01326614238197052;0.01251302700998711;1.0607275606034077;1.0099526202865892;9.99996678293534;1.2503289133827895;0.035016621312553405;0.035016047116628965;0.9426849767036313;-0.03300896877446503;0.9431045291953389;1.0101266474353399
73.80638;1.059977515697783;0.9998041966782758;0.9432045336291098;0.013266146551366114;0.01251302424554533;1.0607294315219804;1.009953212695681;9.999988218253113;1.2503266483301156;0.03501668374543993;0.035016028754425804;0.942684581336552;-0.033008968476951846;0.9431065768287497;1.0101263742693158
73.81638;1.0599785403930986;0.9998053138091129;0.9432045996664242;0.013266150050999195;0.012513021187819839;1.0607313282374504;1.0099537629162634;10.000009711007344;1.2503244669551432;0.035016745641459825;0.035016010267985044;0.9426842121671029;-0.03300896817548401;0.9431085990686243;1.0101260760430026
73.82638;1.0599794666456261;0.9998064088390446;0.9432046630604409;0.013266152836694496;0.012513017822334322;1.0607332442115354;1.0099542730323086;10.00003124944044;1.2503223738135236;0.03501680712922165;0.035015991644904675;0.9426838633891796;-0.033008967869187285;0.9431105957602557;1.0101257511243065
73.83638;1.0599802958950686;0.9998074879966543;0.9432047280010554;0.013266154891839379;0.012513014135956275;1.0607351721005254;1.0099547452895252;10.000052812419188;1.2503203739313067;0.03501686831581531;0.035015972898613607;0.9426835292302398;-0.0330089675577684;0.9431125663763275;1.0101253985322265
73.84638;1.0599810305386779;0.9998085585489895;0.9432047985538834;0.013266156220286514;0.012513010118020076;1.060737105102456;1.009955181433551;10.000074372428156;1.250318472084822;0.0350169292406248;0.03501595408862625;0.9426832043325918;-0.033008967241385384;0.9431145100433866;1.0101250180336485
73.85638;1.0599816733684893;0.9998096285219029;0.9432048781624585;0.013266156832248239;0.01251300576006464;1.0607390376771295;1.0099555824254265;10.000095906325217;1.2503166722037333;0.035016989869424885;0.03501593530617455;0.9426828835793533;-0.033008966920244444;0.9431164253707869;1.0101246099801149
73.86638;1.0599822277593938;0.9998107059843755;0.9432049695457407;0.013266156739307582;0.012513001048838311;1.0607409650039898;1.009955948669156;10.000117397557515;1.2503149773260858;0.03501705012946778;0.03501591664351804;0.9426825622063709;-0.033008966594413276;0.9431183105569972;1.0101241747371321
73.87638;1.0599826981415856;0.9998117981895325;0.9432050742114252;0.013266155949619489;0.012512995955931184;1.0607428823011782;1.00995628056369;10.00013882741987;1.2503133901038892;0.03501710994765401;0.035015898189911625;0.9426822361472993;-0.03300896626379229;0.9431201635216463;1.0101237118605875
73.88638;1.059983089825935;0.999812911066792;0.9432051918921899;0.01326615445848549;0.012512990435764072;1.060744784901029;1.0099565787875038;10.000160169526767;1.2503119131974008;0.03501716927450804;0.03501588003851089;0.9426819020990397;-0.03300896592809284;0.9431219823105264;1.0101232200888255
73.89638;1.0599834082337496;0.9998140496713152;0.9432053208775684;0.013266152251886938;0.012512984434013302;1.0607466692414182;1.0099568442254088;10.000181392574358;1.2503105492742654;0.03501722809513398;0.0350158622713506;0.9426815572750339;-0.03300896558695052;0.9431237659439461;1.0101226982348028
73.90638;1.0599836588376967;0.999815218919746;0.9432054594527731;0.013266149325305005;0.01251297789947273;1.0607485340574505;1.009957077998426;10.000202467084936;1.250309300591641;0.03501728641789439;0.0350158449488372;0.9426811991816717;-0.03300896524003936;0.9431255151307154;1.0101221454745708
73.91638;1.0599838477757182;0.9998164235608582;0.9432056073985791;0.013266145697609479;0.01251297079927406;1.0607503806471763;1.0099572815599436;10.000223371570407;1.2503081680545785;0.03501734426269907;0.03501582811709857;0.942680825684384;-0.033008964887135624;0.9431272323063579;1.0101215607015346
73.92638;1.0599839816418228;0.9998176676337335;0.9432057661124251;0.01326614141043995;0.012512963127946478;1.0607522120698631;1.0099574566615779;10.000244092244946;1.2503071509280916;0.03501740165718344;0.03501581180918242;0.9426804351235337;-0.03300896452824395;0.9431289210674743;1.0101209421020823
73.93638;1.0599840666214217;0.9998189540534572;0.9432059375340046;0.013266136518633015;0.012512954898512374;1.0607540321604345;1.009957605460092;10.000264613759477;1.2503062480734324;0.03501745861340484;0.03501579606517494;0.9426800264160934;-0.03300896416353052;0.9431305858056656;1.0101202873889645
73.94638;1.0599841087892896;0.9998202845552242;0.9432061232533704;0.013266131075077212;0.01251294612917454;1.0607558450017438;1.0099577302510294;10.000284906939465;1.250305459310721;0.03501751510828187;0.0350157809837471;0.9426795993613024;-0.033008963792985214;0.9431322317886275;1.0101195943528898
73.95638;1.0599841153831364;0.999821659963689;0.943206324494103;0.013266125120007428;0.01251293683766419;1.0607576545452204;1.009957832555561;10.00030492907098;1.2503047856385572;0.03501757109938797;0.035015766726804266;0.9426791545216726;-0.033008963416299865;0.9431338650623408;1.0101188614486745
73.96638;1.05998409450927;0.9998230804464305;0.9432065423861788;0.013266118683465824;0.012512927036787925;1.0607594642618308;1.0099579129269154;10.00032464039883;1.2503042283114563;0.03501762654524821;0.03501575344735498;0.942678692398229;-0.03300896303313862;0.943135492179157;1.0101180882565737
73.97638;1.0599840532471392;0.9998245459615381;0.9432067777079676;0.013266111789351697;0.012512916727366003;1.0607612769666068;1.0099579715021925;10.000344014918879;1.250303787413223;0.03501768139678681;0.0350157412366614;0.9426782132314573;-0.033008962643377944;0.9431371198869323;1.0101172757767087
73.98638;1.0599839969837062;0.99982605718529;0.9432070309405133;0.01326610445781816;0.012512905894753179;1.060763094354293;1.0099580081105202;10.000363035946426;1.2503034612356494;0.035017735568721356;0.03501573013507876;0.9426777174364849;-0.033008962247073684;0.9431387545590404;1.0101164260695699
73.99638;1.0599839300886882;0.9998276159155858;0.9432073030489861;0.013266096711885542;0.012512894512608477;1.0607649165733457;1.0099580222282378;10.000381692022744;1.2503032464699204;0.035017788937668395;0.035015720145527375;0.9426772052674389;-0.03300896184427892;0.9431404016075259;1.0101155413425535
74.00638;1.0599838564512787;0.9998292241899402;0.9432075956562295;0.013266088580213598;0.012512882545565079;1.0607667425905956;1.0099580133469162;10.000399979240983;1.2503031383211922;0.035017841381969124;0.03501571123315646;0.9426766761738042;-0.033008961434868644;0.9431420649167037;1.0101146236943777
74.01638;1.0599837802018008;0.999830883360108;0.9432079105373018;0.01326608009662812;0.012512869949419192;1.0607685710218635;1.0099579816112239;10.000417903161917;1.250303130983975;0.035017892799205606;0.035015703339658186;0.9426761289186892;-0.03300896101852733;0.9431437463201615;1.0101136754374944
74.02638;1.0599837062953008;0.9998325941387429;0.9432082492171578;0.013266071305757361;0.012512856677364063;1.0607704006647205;1.0099579282664195;10.000435475394841;1.2503032183908218;0.035017943073253045;0.035015696408420345;0.9426755622465339;-0.03300896059493526;0.9431454457177318;1.0101126993227318
74.03638;1.059983640237966;0.9998343564839449;0.9432086128480353;0.01326606226998836;0.012512842691092091;1.0607722303035991;1.0099578553232305;10.000452705439933;1.250303394531207;0.035017992044841725;0.03501569039698694;0.942674975402455;-0.03300896016404095;0.9431471617269791;1.010111698736761
74.04638;1.0599835874739096;0.9998361686806886;0.9432090024068503;0.01326605307006603;0.012512827967947471;1.0607740582477998;1.009957764800609;10.000469592504052;1.250303654137628;0.035018039521192354;0.0350156852611396;0.9426743681448889;-0.033008959726278576;0.9431488920395122;1.010110677648845
74.05638;1.0599835530925217;0.9998380271738583;0.9432094189774461;0.01326604379829036;0.012512812497739823;1.0607758819013249;1.0099576586493693;10.000486121325613;1.2503039938938578;0.035018085310379025;0.03501568094321957;0.9426737407401675;-0.03300895928262062;0.9431506333441737;1.0101096402429068
