time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
74.06638;1.0599835418985546;0.9998399281420886;0.9432098637810696;0.013266034548369107;0.012512796277363819;1.0607776969706164;1.0099575392389113;10.000502266659659;1.2503044126984764;0.035018129247243714;0.03501567740397726;0.9426730941544619;-0.033008958834434526;0.9431523815446409;1.0101085907765763
74.07638;1.0599835581990702;0.999841869008739;0.9432103375714589;0.013266025408115016;0.01251277931400739;1.0607794967048831;1.0099574096243016;10.000518002825203;1.2503049108725368;0.035018171187431224;0.03501567465430265;0.9426724297462091;-0.0330089583832568;0.9431541326497359;1.0101075342294938
74.08638;1.0599836052160512;0.9998438478712155;0.9432108394394715;0.013266016454477477;0.012512761628206331;1.0607812719171117;1.0099572735745292;10.000533308887135;1.250305489353341;0.035018210993909116;0.03501567273497991;0.9426717486445347;-0.0330089579307351;0.9431558837273503;1.010106476949571
74.09638;1.059983684954195;0.9998458621463628;0.9432113661547684;0.01326600775138765;0.012512743250239551;1.0607830120055217;1.0099571350924688;10.000548167760986;1.2503061490936973;0.03501824855575351;0.035015671663302175;0.9426710516285223;-0.03300895747872401;0.9431576333130358;1.0101054262241451
74.10638;1.0599837988248604;0.9998479084486207;0.9432119130773222;0.01326599935103139;0.012512724219937306;1.0607847064775247;1.0099569973322893;10.000562559360601;1.2503068906121613;0.0350182838186358;0.035015671392297075;0.9426703394441818;-0.03300895702925301;0.9431593810135709;1.0101043895543307
74.11638;1.0599839481647526;0.9998499828981342;0.943212475874063;0.01326599129187413;0.012512704589874897;1.0607863457665039;1.009956862247611;10.000576458045774;1.2503077137654535;0.035018316784451636;0.035015671817777115;0.942669613220759;-0.033008956584309905;0.9431611262892471;1.010103374000695
74.12638;1.0599841339202407;0.9998520812638556;0.9432130511948823;0.013265983593835495;0.012512684418712639;1.0607879209802002;1.0099567314220859;10.000589843126127;1.2503086176082636;0.03501834748902523;0.03501567282201582;0.9426688745561883;-0.033008956145624394;0.9431628674156122;1.0101023854260733
74.13638;1.0599843562742444;0.9998541997283622;0.9432136358451297;0.013265976258521642;0.012512663757522502;1.060789423362882;1.0099566067182246;10.000602705421079;1.250309599997167;0.03501837598684542;0.03501567430464206;0.9426681248453262;-0.0330089557146812;0.9431646013875418;1.0101014283346264
74.14638;1.0599846150436198;0.9998563356210942;0.9432142258607169;0.013265969281406864;0.01251264264378067;1.06079084416306;1.009956490229304;10.000615039386005;1.2503106569797324;0.0350184023416402;0.03501567618872703;0.9426673646327972;-0.03300895529302023;0.9431663239950108;1.010100506166954
74.15638;1.0599849101780197;0.9998584873258388;0.9432148167865931;0.01326596267452485;0.012512621102346804;1.060792175053818;1.0099563837046752;10.000626835761402;1.2503117828823582;0.03501842660566134;0.03501567842503228;0.9426665938088548;-0.03300895488248145;0.9431680296613772;1.0100996215594644
74.16638;1.059985241622651;0.9998606540474617;0.9432154046927559;0.013265956480044465;0.01251259914498758;1.0607934084961996;1.009956287541827;10.000638085444159;1.2503129714594896;0.03501844879254763;0.03501568099242802;0.9426658120457873;-0.03300895448505296;0.9431697116128143;1.0100987765972271
74.17638;1.0599856089289552;0.9998628360319736;0.9432159865427483;0.013265950759090943;0.012512576771078069;1.0607945377442358;1.0099562004473066;10.00064878823366;1.250314217132859;0.03501846887480357;0.03501568389220986;0.9426650192472329;-0.033008954102486596;0.9431713626230844;1.010097972818563
74.18638;1.0599860110002326;0.9998650348711102;0.9432165595223108;0.01326594556809164;0.012512553976194487;1.0607955571939947;1.0099561201458969;10.000658959397093;1.2503155154011452;0.035018486816578515;0.03501568715660894;0.9426642159685373;-0.033008953736094346;0.9431729762450782;1.0100972110194475
74.19638;1.0599864459325592;0.999867252959257;0.943217120270361;0.013265940943172062;0.012512530765059067;1.0607964629198399;1.0099560438330466;10.000668633110466;1.2503168625527226;0.03501850259493338;0.03501569086236713;0.9426634029401302;-0.03300895338688701;0.9431745478276301;1.0100964915584207
74.20638;1.0599869112484168;0.9998694919527199;0.9432176647907136;0.013265936895140149;0.012512507155610439;1.060797252501405;1.009955968286587;10.000677858725624;1.2503182553739667;0.03501851617616361;0.03501569512527466;0.9426625803740514;-0.03300895305579484;0.9431760744924786;1.0100958152506034
74.21638;1.059987404308366;0.9998717514869926;0.9432181885486544;0.013265933409074566;0.012512483171007803;1.0607979244820904;1.009955890524004;10.000686690473044;1.2503196910524585;0.03501852750149049;0.035015700085319436;0.9426617482624122;-0.033008952743759985;0.9431775548393114;1.0100951838731635
74.22638;1.0599879218875845;0.9998740289654182;0.9432186865162819;0.013265930448824445;0.012512458835065217;1.0607984781021087;1.0099558081295001;10.000695180653139;1.2503211674519659;0.03501853653215457;0.03501570589133451;0.9426609068042341;-0.03300895245184253;0.9431789890905811;1.0100945996658448
74.23638;1.0599884591694597;0.9998763198558117;0.9432191537353787;0.013265927966700059;0.01251243417641677;1.060798913285491;1.0099557186073091;10.000703375570007;1.2503226841252137;0.03501854330391193;0.035015712684061485;0.9426600564891625;-0.033008952181285474;0.9431803791680061;1.010094064458392
74.24638;1.0599890098654527;0.9998786179255122;0.9432195860504;0.013265925919501612;0.012512409229530766;1.0607992308556151;1.0099556191911738;10.000711308023941;1.2503242433396395;0.035018547921727726;0.03501572059670963;0.942659198710104;-0.033008951933359065;0.9431817286170281;1.0100935793643329
74.25638;1.05998956775643;0.999880915619905;0.9432199803938346;0.013265924284234655;0.012512384035346222;1.0607994327284258;1.0099555074798159;10.000718994217143;1.250325849830876;0.035018550509218815;0.03501572976539452;0.942658336525759;-0.03300895170915502;0.9431830423797729;1.0100931447824046
74.26638;1.0599901275160515;0.9998832047685144;0.9432203346631994;0.013265923059567421;0.012512358649388081;1.0607995215588586;1.009955381427273;10.000726437834235;1.2503275090765489;0.03501855117081103;0.03501574031423413;0.9426574742552473;-0.03300895150945366;0.9431843261936148;1.010092760019487
74.27638;1.0599906838365236;0.9998854772811766;0.9432206471574659;0.013265922257828413;0.012512333144713271;1.0607994999835098;1.00995523884323;10.000733631171085;1.2503292251919167;0.03501854998417397;0.035015752339762736;0.942656615987546;-0.03300895133463368;0.943185585664433;1.0100924229700068
74.28638;1.0599912310635906;0.9998877257348334;0.9432209160044884;0.01326592189781728;0.01251230760168277;1.0607993703151786;1.009955077743187;10.00074055385368;1.2503309998082384;0.035018547012899436;0.03501576593622942;0.942655764362955;-0.033008951184731;0.9431868253997844;1.010092130400453
74.29638;1.059991764483787;0.9998899439111318;0.9432211392662363;0.013265921997142579;0.012512282098070452;1.0607991348040846;1.0099548973101524;10.000747177506016;1.2503328325918843;0.03501854233699203;0.03501578122669435;0.9426549202664694;-0.03300895105958263;0.9431880489867105;1.0100918785940471
74.30638;1.0599922809986824;0.9998921268975465;0.9432213155611319;0.0132659225638533;0.012512256709534441;1.060798795840767;1.0099546984561185;10.000753478995195;1.2503347230483484;0.03501853607665323;0.03501579835930082;0.9426540829050162;-0.03300895095885925;0.9431892598115933;1.0100916638396837
74.31638;1.0599927780849203;0.999894270616322;0.9432214447232317;0.013265923593997524;0.012512231513269237;1.0607983560204506;1.0099544830365355;10.000759455055974;1.2503366720748363;0.03501852838438295;0.03501581749026763;0.942653249948542;-0.033008950882115196;0.9431904613390676;1.0100914824414169
74.32638;1.059993252961903;0.9998963712759965;0.9432215280381553;0.013265925080901155;0.012512206588145095;1.0607978179374742;1.0099542519335338;10.000765122273497;1.2503386817658682;0.03501851943838196;0.0350158387593743;0.9426524179231075;-0.03300895082901806;0.943191656223742;1.010091330542277
74.33638;1.0599937026011108;0.9998984251473477;0.9432215679843827;0.01326592702612761;0.01251218201711792;1.0607971836272179;1.0099540042978192;10.000770502073657;1.2503407540925888;0.03501850945614594;0.035015862233158605;0.9426515829334841;-0.03300895079957215;0.9431928458049197;1.0100912043500085
74.34638;1.0599941233905552;0.9999004285452523;0.9432215680555209;0.01326592943954851;0.012512157891531667;1.0607964545617619;1.0099537389648539;10.000775612688587;1.2503428902210583;0.03501849868322523;0.0350158878648612;0.9426507415823221;-0.03300895079413646;0.9431940311800089;1.0100911004530566
74.35638;1.0599945109647628;0.999902377820386;0.9432215325007434;0.013265932334367972;0.012512134303406716;1.0607956323975183;1.0099534557994092;10.000780474593066;1.2503450907650757;0.03501848735415507;0.03501591553065739;0.942649891779246;-0.033008950813213304;0.9431952147325368;1.0100910155503968
74.36638;1.0599948612159902;0.9999042694541858;0.9432214654449658;0.013265935721695113;0.01251211133027689;1.0607947194865015;1.0099531551262995;10.00078510975016;1.2503473562845095;0.03501847568126551;0.03501594508022308;0.9426490333824316;-0.03300895085718522;0.9431964006876454;1.0100909460215295
74.37638;1.0599951711782973;0.9999061001123167;0.9432213700781625;0.013265939598554669;0.012512089036396345;1.0607937189597796;1.009952836694341;10.000789528587925;1.2503496875804592;0.03501846387334916;0.0350159763462926;0.9426481686034754;-0.03300895092627465;0.9431975946193447;1.0100908877044767
74.38638;1.0599954387055044;0.99990786642189;0.9432212486170535;0.013265943935132413;0.012512067487406395;1.0607926349090262;1.0099524998277574;10.000793721713276;1.2503520853899859;0.03501845213989345;0.03501600913513484;0.9426473014053136;-0.03300895102060893;0.9431988025210002;1.0100908353542464
74.39638;1.0599956620699507;0.9999095650151171;0.9432211026559624;0.013265948676324;0.012512046754020971;1.0607914725719723;1.0099521439249277;10.000797662530127;1.2503545495664568;0.035018440666627945;0.035016043202636245;0.9426464360723337;-0.033008951140230974;0.9432000300261365;1.0100907820830454
74.40638;1.059995840070551;0.9999111930898763;0.9432209335443658;0.013265953754384692;0.012512026901048169;1.0607902381137735;1.0099517684485655;10.000801311530024;1.2503570781913151;0.03501842957282983;0.035016078261442624;0.9426455766232928;-0.03300895128515112;0.9432012821024652;1.0100907196911597
74.41638;1.0599959722514118;0.9999127484497145;0.9432207427133958;0.013265959094920704;0.012512007980379776;1.0607889382573528;1.0099513727415717;10.000804622354018;1.2503596670855863;0.035018418882822096;0.035016114058506194;0.942644727295565;-0.03300895145540047;0.9432025629453044;1.010090639504743
74.42638;1.0599960592057094;0.9999142286803945;0.9432205316235588;0.013265964613181948;0.012511990038477805;1.060787580197781;1.0099509559077624;10.00080755251039;1.250362310286951;0.035018408553507414;0.03501615043337797;0.9426438927796237;-0.033008951651105144;0.9432038755029541;1.0100905327658032
74.43638;1.0599961026680713;0.9999156307207218;0.9432203012081816;0.01326597020742876;0.012511973126701378;1.0607861716785987;1.0099505165839995;10.000810068242949;1.2503650009485232;0.03501839854122224;0.03501618728974528;0.9426430778492448;-0.03300895187255162;0.9432052208181834;1.0100903903953344
74.44638;1.0599961049536217;0.9999169511258024;0.9432200516396564;0.013265975757385135;0.012511957302487855;1.0607847210054022;1.0099500524899836;10.00081214154022;1.2503677318167428;0.03501838884103617;0.03501622453624033;0.942642287042168;-0.033008952120064404;0.9432065979012161;1.0100902022916853
74.45638;1.0599960682069092;0.9999181860089413;0.9432197829225607;0.013265981140607742;0.01251194262308005;1.060783236504761;1.0099495604731148;10.000813748914213;1.250370495604751;0.03501837948314756;0.035016262066059206;0.9426415248054404;-0.03300895239377498;0.9432080043508043;1.010089956918845
74.46638;1.0599959944303323;0.999919331005664;0.9432194950764676;0.013265986258670148;0.012511929137819237;1.0607817250716547;1.0099490371371975;10.000814870398269;1.250373284891223;0.03501837052614935;0.035016299777431474;0.9426407955865139;-0.03300895269347529;0.9432094371097005;1.0100896422570718
74.47638;1.0599958861882135;0.9999203820730204;0.9432191873456092;0.013265991050417716;0.012511916880880379;1.0607801913265122;1.0099484789828563;10.000815485068268;1.2503760912395294;0.03501836204775316;0.03501633758618936;0.942640103464833;-0.03300895301863389;0.9432108927361041;1.01008924749408
74.48638;1.0599957467677164;0.999921336413864;0.9432188577295019;0.013265995487289916;0.01251190586434167;1.0607786387019982;1.0099478825678965;10.000815567984796;1.25037890510741;0.03501835411253262;0.03501637541561844;0.9426394520720327;-0.033008953368532774;0.9432123680549552;1.0100887637386173
74.49638;1.0599955794796445;0.999922192505673;0.943218503289371;0.013265999558564273;0.012511896074535168;1.0607770705348387;1.009947245304064;10.000815092565723;1.2503817169397229;0.035018346744226866;0.03501641319472465;0.9426388445918927;-0.03300895374245931;0.9432138616864035;1.01008818367495
74.50638;1.059995387221488;0.9999229493525312;0.9432181205566955;0.013266003257251312;0.012511887474897255;1.060775489400883;1.0099465655310917;10.000814035869155;1.2503845177832331;0.0350183399336152;0.03501645087031089;0.9426382830412431;-0.033008954139850784;0.943215374715041;1.0100875016553759
74.51638;1.059995172686112;0.999923606324341;0.9432177057762069;0.013266006575118937;0.012511880014648646;1.0607738964896027;1.0099458415672942;10.000812381960456;1.2503872991108336;0.03501833366100952;0.03501648840552121;0.9426377679824139;-0.03300895456019881;0.9432169096122308;1.01008671447646
74.52638;1.0599949384871976;0.9999241639184491;0.9432172550772209;0.013266009505065731;0.012511873634623888;1.0607722923804657;1.0099450709495654;10.000810121139697;1.2503900527516316;0.035018327893652244;0.03501652575871346;0.9426372990601692;-0.03300895500286954;0.9432184688838375;1.0100858214480828
74.53638;1.0599946873371677;0.999924624006959;0.943216764821216;0.013266012046145527;0.012511868265672058;1.0607706778013062;1.0099442501093487;10.000807250039069;1.2503927708753853;0.035018322562723525;0.035016562876554296;0.9426368750275509;-0.033008955467250814;0.9432200547892788;1.0100848236635034
74.54638;1.0599944223193327;0.9999249892478165;0.9432162322649761;0.013266014209392578;0.01251186383392721;1.060769053937784;1.0099433742127286;10.000803779428795;1.2503954457213453;0.03501831756729057;0.0350165997075192;0.9426364936757778;-0.033008955953087254;0.9432216698731523;1.0100837235093854
74.55638;1.0599941464446971;0.9999252620987941;0.9432156562796852;0.013266016021188452;0.012511860277444569;1.0607674229945843;1.0099424372827022;10.000799739576145;1.2503980691833998;0.035018312820589446;0.0350166362054807;0.9426361525068648;-0.033008956460535796;0.9432233174218377;1.010082524372764
74.56638;1.0599938620936311;0.9999254436515714;0.9432150378472899;0.013266017526847114;0.012511857553247569;1.0607657884928334;1.0099414325206835;10.000795173100114;1.2504006327331743;0.03501830829434845;0.03501667232772591;0.9426358490874872;-0.033008956989935015;0.9432250013995507;1.0100812305393327
74.57638;1.0599935713393505;0.9999255337268298;0.9432143802193096;0.013266018796563117;0.012511855630894917;1.0607641547660085;1.009940352869232;10.00079012628252;1.2504031281089867;0.035018304011999755;0.03501670804253058;0.9426355806447453;-0.03300895754148537;0.9432267257548076;1.0100798475882875
74.58638;1.059993276381431;0.9999255325118641;0.9432136885295028;0.013266019923054137;0.01251185449182279;1.0607625262707663;1.00993919186006;10.00078464441892;1.2504055478022353;0.03501829999870144;0.035016743341587546;0.9426353435969743;-0.03300895811495583;0.9432284935351134;1.0100783826937805
74.59638;1.0599929793505514;0.999925441459671;0.9432129687629365;0.013266021005463082;0.012511854136628281;1.0607609071851583;1.0099379441292968;10.000778768670468;1.2504078847795164;0.03501829624964836;0.035016778246415706;0.9426351330304067;-0.033008958709646395;0.9432303068552151;1.0100768444068107
74.60638;1.0599926821188372;0.9999252626177838;0.9432122265302699;0.013266022133273471;0.012511854588723375;1.0607593008883414;1.0099366053764494;10.000772542248976;1.250410132679728;0.035018292747063605;0.03501681280056004;0.9426349423682133;-0.03300895932456726;0.9432321677159565;1.01007524176987
74.61638;1.0599923867626726;0.999924997974183;0.9432114666100455;0.013266023385310393;0.012511855890866279;1.0607577097159813;1.0099351722515537;10.000766024909268;1.2504122865475946;0.0350182894982486;0.0350168470647023;0.9426347638119199;-0.033008959958568576;0.9432340782094237;1.0100735826493628
74.62638;1.0599920963134615;0.999924649711124;0.9432106937379029;0.013266024838742348;0.012511858091420601;1.0607561354310158;1.0099336426393482;10.000759297505683;1.250414343064576;0.035018286568079086;0.03501688112068885;0.9426345892638405;-0.0330089606105147;0.9432360398175523;1.0100718723500854
74.63638;1.0599918148414558;0.9999242206433537;0.9432099135889292;0.013266026574063927;0.012511861222886406;1.0607545793509783;1.0099320166739973;10.000752452438634;1.2504163002037547;0.03501828408035487;0.035016915058101734;0.9426344112249425;-0.03300896127960228;0.9432380531992929;1.010070113737428
74.64638;1.059991546889348;0.9999237141707833;0.9432091328227773;0.013266028674509107;0.012511865292158218;1.0607530418631785;1.0099302979203946;10.000745586562319;1.250418156758285;0.035018282170587556;0.03501694894823661;0.9426342234625122;-0.033008961965497415;0.943240118870347;1.0100683087644542
74.65638;1.0599912973747097;0.9999231340182969;0.9432083582998685;0.013266031224361124;0.012511870286625138;1.0607515226377007;1.0099284931267745;10.000738803338105;1.2504199121490427;0.03501828093686136;0.035016982831482364;0.9426340210699103;-0.03300896266803563;0.943242237571443;1.0100664600304528
74.66638;1.0599910717628866;0.9999224838827208;0.943207595933469;0.013266034303064118;0.012511876178944113;1.060750022360782;1.0099266100960202;10.000732213316988;1.2504215662636233;0.03501828043931257;0.03501701671473015;0.942633799767838;-0.0330089633868143;0.9432444096713959;1.0100645708077782
74.67638;1.0599908751762033;0.9999217667088025;0.9432068497110868;0.013266037979628716;0.012511882929616436;1.0607485444044764;1.009924655519797;10.000725925103925;1.2504231193554503;0.03501828072142998;0.035017050567986395;0.9426335552642927;-0.03300896412123338;0.9432466345718298;1.010062644223033
74.68638;1.0599907108197426;0.9999209842168284;0.943206121545768;0.013266042321536125;0.01251189049130003;1.0607470940801385;1.0099226344963759;10.000720032546841;1.2504245727181373;0.03501828182010146;0.03501708432385411;0.9426332834141613;-0.03300896487093824;0.9432489109254432;1.0100606834160415
74.69638;1.0599905796304596;0.9999201370952352;0.9432054119644153;0.013266047405053525;0.012511898806620403;1.0607456763141232;1.0099205513225762;10.00071460923604;1.2504259289801392;0.03501828376646605;0.03501711788128945;0.9426329807817686;-0.033008965636148684;0.9432512371279376;1.0100586923016766
74.70638;1.059990481677458;0.9999192253214998;0.9432047207521486;0.013266053307560819;0.012511907798408673;1.0607442943449792;1.0099184102746723;10.000709712926772;1.250427190822742;0.035018286569498014;0.03501715109044821;0.9426326452324948;-0.03300896641776365;0.9432536114450356;1.0100566753668125
74.71638;1.0599904174072656;0.9999182488137667;0.9432040473549441;0.013266060098719668;0.012511917364106931;1.0607429501166896;1.0099162158023096;10.00070539237665;1.2504283600676407;0.03501829019908954;0.03501718372307893;0.9426322764782079;-0.033008967217310635;0.9432560317652717;1.0100546362159972
74.72638;1.059990387312441;0.9999172082084546;0.9432033915282317;0.013266067840100707;0.012511927389519395;1.060741644900136;1.0099139722912576;10.000701688861271;1.2504294386188781;0.035018294597471425;0.03501721548695847;0.9426318758637314;-0.03300896803652987;0.9432584952581387;1.010052576583066
74.73638;1.059990391515401;0.9999161048748875;0.9432027536156701;0.01326607657893039;0.012511937776322573;1.060740378755381;1.0099116836426718;10.00069863071833;1.2504304297018427;0.035018299694168246;0.03501724609474607;0.9426314453995562;-0.0330089688767999;0.943260998383381;1.0100504970527928
74.74638;1.0599904306036558;0.9999149402896179;0.9432021339341664;0.013266086341369877;0.012511948454916794;1.0607391497630214;1.009909352674224;10.00069622582559;1.250431337520857;0.03501830540931415;0.035017275337014146;0.942630987680991;-0.03300896973897051;0.9432635373852084;1.0100483977902674
74.75638;1.0599905064184811;0.9999137153202919;0.9432015320002484;0.013266097133125772;0.012511959372597768;1.0607379547841016;1.009906980691105;10.000694458729244;1.2504321658893307;0.03501831167269264;0.03501730311669913;0.9426305069177783;-0.033008970623560265;0.9432661088379545;1.0100462781380724
74.76638;1.0599906217132968;0.9999124303838478;0.943200946067464;0.01326610893968063;0.012511970477891089;1.060736791170191;1.0099045679178584;10.000693294929125;1.25043291802413;0.035018318460199434;0.0350173294307667;0.942630008960344;-0.03300897153090377;0.9432687100412754;1.0100441366125528
74.77638;1.0599907790099967;0.9999110867337828;0.9432003730552674;0.013266121730814597;0.012511981719456024;1.0607356571532107;1.0099021146222307;10.00069268879205;1.2504335974819587;0.03501832581793104;0.03501735433312245;0.9426294999392812;-0.03300897246110301;0.9432713393709306;1.0100419719197675
74.78638;1.059990979266347;0.9999096872115256;0.9431998090766681;0.013266135468316715;0.012511993052097757;1.0607345507285408;1.0098996221059184;10.000692587730349;1.2504342084365911;0.03501833385541005;0.03501737791483102;0.9426289854998543;-0.03300897341386393;0.9432739962850835;1.0100397836585966
74.79638;1.0599912216967515;0.999908235395623;0.943199250240695;0.01326615010425541;0.012512004435330888;1.0607334689924104;1.009897092989653;10.00069292995832;1.2504347553185724;0.03501834271611336;0.035017400296484466;0.9426284713131858;-0.033008974388523946;0.943276680843205;1.0100375719630077
74.80638;1.0599915051905273;0.9999067340486443;0.9431986933108818;0.013266165580445716;0.012512015824335842;1.0607324084008725;1.0098945307948584;10.00069364512892;1.250435242690984;0.035018352553505896;0.03501742162733985;0.9426279636576707;-0.033008975384436104;0.9432793933661395;1.0100353369713222
74.81638;1.059991829154223;0.999905184371822;0.9431981360427577;0.013266181837680165;0.01251202715922744;1.0607313648889276;1.009891939351242;10.00069466286514;1.2504356752717667;0.035018363520342814;0.035017442084675346;0.9426274694667679;-0.03300897640138845;0.9432821344998427;1.0100330788294343
74.82638;1.0599921924438547;0.9999035864999979;0.9431975770263804;0.013266198820451417;0.012512038360634971;1.0607303335821647;1.0098893221283503;10.000695921179643;1.2504360579797031;0.035018375751659885;0.03501746185930621;0.942626996331573;-0.03300897743970452;0.9432849050956498;1.0100307978100833
74.83638;1.0599925923406617;0.9999019402453825;0.9431970153690902;0.013266216474295926;0.012512049339358776;1.0607293091017256;1.0098866815788825;10.000697373056497;1.2504363960683937;0.03501838933892691;0.035017481145679555;0.9426265523450803;-0.033008978499883976;0.9432877057846041;1.0100284943733628
74.84638;1.059993025147273;0.9999002456647601;0.9431964504954861;0.013266234743304656;0.01251206001243793;1.0607282868357835;1.0098840192078795;10.000698990122357;1.2504366949626449;0.035018404305271145;0.03501750015129977;0.9426261455390519;-0.03300897958199507;0.9432905365744936;1.010026169390812
74.85638;1.059993486876738;0.999898503874549;0.9431958821818657;0.013266253568274896;0.0125120703101261;1.060727263333178;1.0098813365923844;10.000700756274428;1.2504369599086764;0.03501842059322107;0.03501751909496798;0.9426257834833562;-0.033008980685390814;0.9432933963779265;1.0100238241465918
74.86638;1.0599939727399734;0.9998967172529568;0.9431953110858013;0.013266272889812861;0.012512080175833934;1.0607262349044655;1.0098786366385148;10.000702657243526;1.2504371960683085;0.03501843807486554;0.03501753818027657;0.9426254730480589;-0.0330089818090125;0.9432962826019905;1.010021459715173
74.87638;1.059994476797544;0.9998948883341947;0.9431947391008723;0.013266292656497078;0.01251208956838013;1.0607251965758846;1.0098759240566269;10.000704676199538;1.250437408570991;0.035018456572855815;0.03501755756994535;0.9426252199655862;-0.033008982951897546;0.9432991910674137;1.0100190767216601
74.88638;1.0599949928078736;0.9998930189833058;0.9431941688643554;0.013266312823006008;0.01251209846054803;1.0607241426128318;1.0098732051402066;10.00070679548289;1.2504376020376111;0.035018475877441495;0.03501757739189772;0.9426250287073356;-0.03300898411332695;0.9433021159315607;1.0100166758205513
74.89638;1.0599955151717846;0.9998911109897156;0.9431936027834251;0.013266333339328707;0.012512106829991678;1.0607230672205474;1.009870487626359;10.000709000929572;1.2504377801170459;0.03501849576005321;0.03501759778282773;0.9426249030316036;-0.03300898529257514;0.9433050497094625;1.0100142577086475
74.90638;1.0599960387706782;0.9998891670424893;0.9431930421712958;0.013266354148425155;0.0125121146545457;1.0607219646076418;1.0098677804563145;10.000711282185812;1.2504379450610308;0.035018515989080005;0.03501761891892608;0.9426248467934089;-0.03300898648868423;0.943307984085185;1.010011823116907
74.91638;1.0599965582564297;0.9998871909738896;0.9431924872871605;0.01326637518492304;0.012512121919589243;1.0607208290569592;1.0098650931063091;10.000713629624238;1.250438097249666;0.03501853636046717;0.0350176409977357;0.942624864320184;-0.033008987700360905;0.9433109113733325;1.010009373383061
74.92638;1.0599970681337811;0.999885187359251;0.9431919380463413;0.013266396363470823;0.012512128628349502;1.0607196553283045;1.0098624345974963;10.000716034128956;1.250438235611059;0.03501855673789666;0.0350176642047209;0.9426249599054018;-0.03300898892583691;0.9433138256063851;1.0100069106262046
74.93638;1.059997563441296;0.999883160746966;0.9431913939007641;0.013266417573620036;0.012512134804776236;1.0607184388800184;1.0098598125776328;10.000718485768196;1.2504383589951338;0.035018577067162;0.03501768868801017;0.9426251371863316;-0.03300899016279743;0.9433167224054713;1.010004437309612
74.94638;1.0599980400174795;0.9998811147375504;0.9431908531022811;0.013266438693650075;0.012512140485486998;1.0607171758169076;1.0098572331240148;10.000720969519524;1.250438466713121;0.03501859736028079;0.03501771453269955;0.9426253992637774;-0.033008991408524646;0.9433195980497076;1.010001955762831
74.95638;1.0599984943336487;0.9998790516920164;0.9431903128703157;0.013266459611611688;0.012512145705021441;1.0607158629720872;1.0098547012845933;10.000723466022576;1.250438557653963;0.035018617666881045;0.03501774174148864;0.9426257490321023;-0.033008992660182125;0.9433224489554529;1.0099994679508457
74.96638;1.0599989233376017;0.9998769729634707;0.9431897704779303;0.013266480241371474;0.012512150492414005;1.0607144979452277;1.009852221503681;10.000725956260169;1.2504386294482952;0.03501863804185939;0.03501777023762268;0.942626189350165;-0.03300899391505553;0.9433252715761229;1.0099969755103415
74.97638;1.0599993243550205;0.999874878875624;0.9431892238017764;0.013266500525670714;0.012512154882879684;1.0607130791320527;1.009849797266191;10.000728417664547;1.250438678579855;0.03501865854799312;0.035017799894093656;0.9426267231532705;-0.03300899517054097;0.9433280621087403;1.0099944800317036
74.98638;1.0599996945117411;0.9998727689229826;0.9431886703778637;0.013266520422931836;0.012512158925448083;1.0607116061098727;1.009847430285277;10.000730814335425;1.2504387011169193;0.03501867929227857;0.03501783056614787;0.942627352766256;-0.03300899642393027;0.943330816341726;1.009991983498162
74.99638;1.0600000294602026;0.9998706425664864;0.9431881065379285;0.013266539893935066;0.012512162678978696;1.0607100798798739;1.0098451203142202;10.000733095993464;1.2504386933251896;0.03501870042351808;0.03501786209247525;0.9426280785882188;-0.033008997672410986;0.9433335297637392;1.0099894884508687
75.00638;1.0600003228162374;0.9998684998098178;0.9431875283645583;0.013266558899222005;0.012512166204426158;1.060708502169118;1.0098428663777166;10.000735202541374;1.2504386513932775;0.035018722088869865;0.0350178942764525;0.9426288986109576;-0.03300899891341226;0.943336197399129;1.0099869979440421
75.01638;1.0600005676207516;0.9998663408109821;0.943186933011814;0.013266577398561318;0.012512169564131153;1.0607068741109609;1.009840668265808;10.000737066110354;1.2504385708561796;0.03501874440765765;0.03501792687856681;0.9426298087742823;-0.033009000144862896;0.9433388135477572;1.0099845157274585
75.02638;1.060000758501802;0.9998641648981144;0.9431863191873335;0.013266595348609026;0.01251217282640882;1.0607051957973725;1.0098385267285999;10.000738616938248;1.2504384473318444;0.035018767456221685;0.03501795961398458;0.9426308034127845;-0.033009001365024854;0.9433413719459142;1.0099820461644717
75.03638;1.060000892273171;0.9998619702658016;0.9431856874055634;0.013266612695900822;0.012512176059682488;1.0607034674835023;1.009836443142697;10.00073979566359;1.2504382778885088;0.035018791241418906;0.035017992158122915;0.9426318757705799;-0.033009002572121394;0.9433438661277852;1.009979593437797
75.04638;1.0600009669969102;0.9998597545277597;0.9431850397497212;0.01326662936567642;0.01251217931943764;1.0607016908417584;1.009834419485179;10.000740561656796;1.2504380610718777;0.03501881569930934;0.03501802416910821;0.942633018705017;-0.03300900376413713;0.9433462897284803;1.0099771608140249
75.05638;1.060000981303533;0.9998575153189587;0.9431843794888767;0.013266645260996851;0.012512182646258444;1.060699868726367;1.0098324581701559;10.000740894005153;1.2504377955087773;0.03501884073826932;0.03501805530184999;0.942634225886449;-0.03300900493888719;0.9433486369273846;1.0099747506170285
75.06638;1.060000934521931;0.9998552510761558;0.9431837111051506;0.01326666027849983;0.012512186069984565;1.0606980046159353;1.009830561801645;10.000740790062142;1.2504374784315662;0.0350188662758372;0.035018085213060456;0.9426354927114996;-0.03300900609428745;0.9433509028731375;1.0099723644826892
75.07638;1.0600008267047483;0.9998529619101135;0.9431830397846979;0.013266674325535733;0.012512189606597621;1.0606961023477544;1.0098287330529023;10.000740257332804;1.2504371059467554;0.03501889223920601;0.035018113580175945;0.9426368153372466;-0.03300900722861291;0.943353083693003;1.0099700034502015
75.08638;1.060000658239464;0.9998506496017152;0.9431823707113509;0.013266687326969053;0.012512193258522626;1.0606941650456971;1.0098269744764612;10.000739302607586;1.2504366748429216;0.03501891856357921;0.035018140117624615;0.9426381886892131;-0.03300900834058115;0.943355176180099;1.0099676680575278
75.09638;1.0600004293857141;0.9998483162379709;0.9431817091349153;0.013266699229279262;0.012512197026464422;1.0606921940297604;1.0098252880775251;10.00073793461744;1.2504361835821078;0.03501894520800911;0.03501816457635462;0.9426396057716762;-0.03300900942932575;0.9433571775842461;1.0099653584566324
75.10638;1.060000139888237;0.9998459622499347;0.9431810601873831;0.013266710001297035;0.012512200917243133;1.0606901892644425;1.0098236749605585;10.000736173429159;1.250435632112578;0.035018972161048816;0.03501818674612128;0.9426410585993796;-0.03300901049429402;0.9433590857750161;1.009963074202226
75.11638;1.0599997888131047;0.9998435857508031;0.9431804278726804;0.013266719622151367;0.012512204938628323;1.0606881505638728;1.0098221355970491;10.000734050220906;1.2504350215634359;0.03501899942254634;0.03501820646448914;0.9426425393960352;-0.033009011535170496;0.9433608993560656;1.0099608139275114
75.12638;1.0599993748357783;0.9998411840350103;0.9431798146226849;0.01326672806343472;0.012512209090077175;1.0606860783525704;1.0098206702850374;10.000731600420975;1.2504343540763558;0.03501902698646808;0.03501822361495198;0.9426440413256644;-0.033009012551857266;0.9433626172996471;1.009958575574675
75.13638;1.0599988970791145;0.9998387555882846;0.9431792218286489;0.013266735279589112;0.012512213362118657;1.060683974218377;1.0098192791706895;10.000728854944914;1.2504336326221237;0.03501905483720242;0.035018238105446416;0.9426455590293542;-0.033009013544362906;0.9433642386999358;1.0099563571721182
75.14638;1.0599983563136093;0.9998363007050202;0.9431786502986685;0.013266741213273056;0.012512217747439628;1.06068184100447;1.0098179622256536;10.000725830591344;1.2504328603440982;0.035019082953048064;0.03501824984407973;0.9426470888640528;-0.03300901451272856;0.9433657630499942;1.0099541576347977
75.15638;1.059997755641386;0.9998338205152398;0.9431781004801135;0.013266745809074878;0.012512222246308014;1.060679681987405;1.0098167195831949;10.000722526581933;1.2504320398265618;0.0350191113209288;0.035018258732103014;0.9426486284618013;-0.03300901545711134;0.9433671904539329;1.0099519773224128
75.16638;1.059997100014923;0.9998313157352423;0.9431775728664095;0.013266749020056317;0.012512226856359769;1.0606775000788515;1.0098155519728913;10.00071893011476;1.250431173246311;0.035019139942242185;0.03501826466517661;0.9426501760182414;-0.03300901637788264;0.9433685215532585;1.0099498183835014
75.17638;1.059996395353642;0.9998287866461154;0.9431770683852926;0.013266750799231161;0.012512231566344774;1.0606752981474334;1.0098144607732065;10.000715023067194;1.2504302628590855;0.03501916880488243;0.03501826754560153;0.9426517297602853;-0.03300901727564775;0.9433697576284823;1.0099476847970015
75.18638;1.059995647841344;0.9998262336499363;0.9431765884668837;0.013266751087000034;0.012512236366549983;1.0606730804694575;1.009813447529315;10.000710785371643;1.2504293109054936;0.03501919786563272;0.035018267318800214;0.9426532876287307;-0.033009018151054864;0.9433709006038025;1.0099455817229241
75.19638;1.059994863222812;0.9998236569146973;0.9431761350687803;0.01326674981698447;0.012512241263958408;1.0606708537944514;1.0098125133548927;10.000706198619094;1.2504283193605599;0.03501922707345704;0.035018264000673094;0.9426548474801185;-0.033009019004381523;0.9433719523906255;1.009943514488071
75.20638;1.0599940464508288;0.9998210561017763;0.9431757108579464;0.013266746939944611;0.01251224628940095;1.0606686269098462;1.0098116585833197;10.000701245819178;1.2504272901058575;0.03501925638317602;0.035018257671261384;0.9426564076367026;-0.0330090198353036;0.9433729146077576;1.0099414883067679
75.21638;1.0599932019167322;0.999818431243958;0.9431753193247043;0.013266742438838793;0.012512251494620144;1.060666409612259;1.0098108827017391;10.00069590366111;1.2504262249741884;0.03501928573405727;0.035018248453150116;0.9426579668363582;-0.033009020643183916;0.9433737894208591;1.0099395087264718
75.22638;1.0599923336716777;0.9998157834102883;0.9431749647837643;0.013266736321308063;0.012512256940423057;1.060664211800372;1.0098101849149634;10.000690137219374;1.2504251252914769;0.035019315023862525;0.035018236478490714;0.942659523458552;-0.03300902142755438;0.9433745798904283;1.0099375819435032
75.23638;1.0599914452264076;0.999813114652276;0.9431746519761461;0.013266728604931841;0.012512262679704574;1.0606620425868938;1.0098095649811876;10.000683900024852;1.2504239917478843;0.035019344104333425;0.03501822184884761;0.9426610750120697;-0.03300902218819884;0.9433752888998268;1.009935714783545
75.24638;1.0599905392156943;0.9998104282448274;0.9431743851664646;0.013266719311908587;0.012512268747695482;1.0606599094329126;1.0098090229121317;10.00067713413877;1.2504228251370504;0.035019372796899234;0.03501820461683289;0.9426626185534337;-0.03300902292488447;0.9433759184013598;1.0099339142185837
75.25638;1.059989617438182;0.9998077288427177;0.9431741676509765;0.013266708470692383;0.012512275163918486;1.0606578177490074;1.0098085578168874;10.000669776157782;1.250421627120901;0.03501940091223093;0.03501818479496509;0.9426641513888973;-0.03300902363734234;0.9433764703287192;1.0099321864909518
75.26638;1.0599886815177273;0.9998050219051318;0.943174001797312;0.01326669612311108;0.012512281936488453;1.0606557716006182;1.0098081677121762;10.000661771771988;1.2504203997291288;0.03501942827204321;0.03501816237501339;0.9426656710708903;-0.0330090243256133;0.943376947623976;1.0099305365888727
75.27638;1.059987733797928;0.9998023126594341;0.94317388881224;0.013266682333507423;0.012512289065702962;1.0606537749429332;1.0098078506405377;10.000653086384261;1.2504191440597425;0.035019454728555166;0.03501813735316098;0.9426671750636337;-0.03300902499022997;0.9433773541247773;1.009928968107506
75.28638;1.0599867779959322;0.9997996048570016;0.9431738285914318;0.013266667185189488;0.012512296551223816;1.0606518322261045;1.0098076057324494;10.00064370224611;1.250417860161644;0.035019480159729915;0.035018109738242376;0.9426686608219086;-0.03300902563196354;0.9433776947296153;1.0099274830162939
75.29638;1.0599858195318588;0.9997969001056772;0.9431738201969441;0.013266650771240545;0.012512304400945943;1.0606499480598408;1.0098074330878082;10.000633605629659;1.2504165483288336;0.03501950445070242;0.035018079535532105;0.9426701259406982;-0.03300902625147063;0.943377976033885;1.00992608149286
75.30638;1.0599848655278685;0.999794198346206;0.9431738623141868;0.013266633189850822;0.012512312630976545;1.06064812638649;1.0098073331264876;10.000622776893854;1.2504152103625938;0.035019527489501864;0.035018046742888026;0.9426715682068766;-0.033009026849242465;0.9433782058409186;1.009924761968002
75.31638;1.0599839244336127;0.9997914986169675;0.9431739531718543;0.013266614535268229;0.012512321252670782;1.060646369946176;1.0098073067969262;10.00061119179022;1.2504138500387554;0.03501954916952541;0.03501801136857254;0.9426729861297093;-0.03300902742568982;0.9433783919097191;1.009923521368881
75.32638;1.0599830048136267;0.9997887992805071;0.9431740904920412;0.013266594896021335;0.012512330259679716;1.0606446804025351;1.009807355984108;10.00059882751217;1.2504124727749109;0.035019569388746154;0.03501797345911235;0.9426743796939571;-0.03300902798098311;0.9433785413514794;1.0099223556748658
75.33638;1.0599821134287433;0.999786098430421;0.943174271902601;0.013266574370588098;0.012512339629804543;1.0606430587125917;1.0098074828579187;10.000585665592466;1.250411085094541;0.03501958806316075;0.035017933118314644;0.9426757502561026;-0.033009028514867554;0.9433786607588481;1.00992126026969
75.34638;1.059981254499853;0.9997833948619843;0.943174495361776;0.01326655307641765;0.01251234933471365;1.0606415053496359;1.009807689082549;10.000571694242643;1.250409694452895;0.0350196051543879;0.03501789048816567;0.9426770995514934;-0.03300902902686398;0.9433787565659822;1.009920229617619
75.35638;1.0599804307262144;0.9997806882528195;0.9431747592337326;0.013266531138223257;0.012512359342713462;1.060640020617122;1.0098079759705068;10.000556911928147;1.2504083092052436;0.03501962066765272;0.03501784572027587;0.9426784287894046;-0.033009029516645486;0.9433788352006304;1.0099192573250055
75.36638;1.0599796438158922;0.9997779784395315;0.9431750622349792;0.013266508670437858;0.012512369622033382;1.0606386050481211;1.0098083452433007;10.000541326542592;1.2504069383021479;0.03501963460643481;0.03501779898804587;0.9426797383033478;-0.03300902998412881;0.9433789024750954;1.0099183371512672
75.37638;1.0599788940786263;0.9997752649831606;0.9431754030546219;0.013266485768079574;0.012512380147423459;1.0606372594755291;1.0098087994167175;10.000524952014098;1.2504055904731455;0.035019646932852595;0.03501775050986381;0.942681027570013;-0.033009030429275034;0.943378962498671;1.009917463748479
75.38638;1.059978180970722;0.9997725471528487;0.9431757792932343;0.01326646250550445;0.012512390895547868;1.0606359848450049;1.0098093412650941;10.00050781088257;1.2504042736716916;0.035019657560741116;0.03501770053658669;0.9426822955312183;-0.03300903085185003;0.9433790173803166;1.0099166327525
75.39638;1.059977503941205;0.9997698241872109;0.9431761868828202;0.013266438940992267;0.012512401831706281;1.0606347819137718;1.009809973381245;10.000489938187703;1.250402995271663;0.0350196663729882;0.035017649324053705;0.9426835413021091;-0.03300903125132126;0.9433790682922769;1.0099158407119218
75.40638;1.0599768617525984;0.999767095625762;0.9431766207934615;0.013266415128947405;0.012512412898806278;1.0606336507763738;1.009810698728576;10.000471375832634;1.2504017617318555;0.0350196732523967;0.035017597108003985;0.9426847647114837;-0.03300903162688526;0.9433791169936401;1.009915084938553
75.41638;1.0599762514737963;0.999764361437537;0.9431770759069655;0.013266391136257995;0.012512424012731916;1.0606325905827194;1.0098115211733953;10.00045216530702;1.250400577839003;0.03501967809778993;0.03501754407543406;0.9426859663184692;-0.03300903197738958;0.9433791664555713;1.0099143635346972
75.42638;1.0599756689026594;0.999761621926353;0.9431775475247812;0.013266367055642414;0.01251243507157735;1.0606315996189724;1.0098124450461679;10.000432352243308;1.2503994467251407;0.03501968081139046;0.03501749035079275;0.9426871476554197;-0.033009032301166925;0.943379220409769;1.0099136755963767
75.43638;1.0599751097089245;0.9997588773045116;0.9431780318947237;0.013266343007170747;0.012512445972782182;1.060630675557727;1.0098134744788858;10.000411993202066;1.2503983698608476;0.03501968128804745;0.03501743600210254;0.9426883115579133;-0.03300903259615715;0.9433792827143334;1.0099130213835863
75.44638;1.0599745703141894;0.9997561275410253;0.943178526704077;0.013266319123503732;0.01251245662041626;1.0606298161107686;1.0098146133441963;10.000391150516705;1.2503973466692193;0.035019679428899796;0.03501738105507808;0.9426894616949212;-0.03300903286032826;0.9433793568179666;1.0099124024504926
75.45638;1.0599740485094904;0.9997533730264044;0.9431790313056755;0.013266295530917736;0.012512466926339014;1.060629019762484;1.009815865498455;10.000369881189709;1.2503963751182712;0.03501967516080435;0.03501732551263902;0.9426906020910916;-0.03300903309194867;0.9433794452483308;1.0099118215080436
75.46638;1.0599735430897426;0.9997506153023342;0.9431795464590246;0.013266272341651437;0.012512476811421359;1.0606282857378286;1.009817234723611;10.00034822979918;1.250395453149321;0.03501966844337909;0.03501726938166511;0.9426917373435925;-0.03300903328967708;0.9433795492623287;1.0099112820726652
75.47638;1.0599730523056359;0.9997478572169443;0.9431800735047989;0.013266249651887616;0.012512486199628818;1.0606276132838055;1.0098187242299759;10.000326225021468;1.2503945790215718;0.035019659269052796;0.03501721269922001;0.9426928723018897;-0.03300903345276464;0.9433796685256874;1.0099107879677691
75.48638;1.0599725727726033;0.9997451027372388;0.9431806135376861;0.013266227533489952;0.012512495014266102;1.060627000964049;1.0098203363349438;10.00030388143724;1.2503937502852243;0.03501964765545942;0.035017155535206276;0.9426940107819435;-0.033009033581224596;0.9433798012065665;1.0099103421914928
75.49638;1.0599720994074344;0.9997423565190614;0.9431811672613676;0.013266206028737149;0.012512503188420815;1.0606264466353459;1.0098220725270053;10.000281209682178;1.25039296313951;0.035019633626820736;0.03501709798274825;0.9426951546177474;-0.03300903367574614;0.9433799448195682;1.009909945712901
75.50638;1.0599716255149896;0.999739623069323;0.9431817349654876;0.013266185158703335;0.012512510678432339;1.0606259477803892;1.0098239332412908;10.000258227672411;1.2503922132555092;0.035019617215150886;0.03501704016350963;0.9426963034299516;-0.033009033737396734;0.9433800969266685;1.0099095974086145
75.51638;1.0599711429892538;0.999736906279211;0.9431823158296301;0.013266164934702809;0.012512517466892765;1.060625501117438;1.009825917422934;10.000234966284246;1.250391497232135;0.03501959850244291;0.03501698222831995;0.942697454604556;-0.03300903376723944;0.9433802552899399;1.0099092946399895
75.52638;1.0599706429382796;0.999734210184623;0.9431829074562216;0.013266145365309413;0.012512523557193;1.0606251017205557;1.0098280225195946;10.000211468667322;1.2503908130424;0.03501957765526977;0.035016924328257204;0.9426986041063664;-0.03300903376610551;0.943380417954734;1.0099090335706746
75.53638;1.0599701164559687;0.9997315399865749;0.9431835064947964;0.013266126464743084;0.012512528969522747;1.0606247428996145;1.0098302450364174;10.000187784236306;1.250390159378391;0.035019554918704496;0.03501686658419184;0.9426997481778607;-0.03300903373466629;0.9433805830911647;1.0099088096319022
75.54638;1.059969554957079;0.9997289022312207;0.9431841096482303;0.013266108255404259;0.012512533745658387;1.0606244174475068;1.0098325812215692;10.00016396339789;1.2503895349404412;0.03501953059094976;0.03501680909922774;0.942700883951987;-0.03300903367361332;0.9433807484380876;1.0099086185497244
75.55638;1.059968950164626;0.9997263043805764;0.9431847143962073;0.013266090755570484;0.012512537957444593;1.0606241193129902;1.0098350272933736;10.00014005664789;1.2503889377478186;0.035019504981918345;0.035016751996603715;0.9427020083849219;-0.033009033583782287;0.9433809109530644;1.0099084574060153
75.56638;1.059968294750628;0.9997237541579187;0.9431853194511496;0.013266073965324605;0.012512541701384439;1.0606238442997378;1.00983757942637;10.00011611292634;1.2503883646105973;0.03501947837677184;0.03501669543096292;0.9427031173070091;-0.033009033466278793;0.9433810673352587;1.0099083248170597
75.57638;1.0599675833131816;0.9997212590526914;0.9431859250224457;0.013266057866405981;0.012512545076746479;1.060623590210164;1.009840233950806;10.000092175931215;1.2503878115235258;0.03501945103527638;0.035016639563635675;0.9427042054379187;-0.03300903332263143;0.9433812151334322;1.009908220249481
75.58638;1.059966812420138;0.9997188263380609;0.9431865326469109;0.013266042433094575;0.012512548169528268;1.0606233572769572;1.00984298758142;10.000068287697767;1.2503872747791964;0.035019423199943236;0.03501658453899509;0.9427052668982365;-0.03300903315487458;0.9433813531724891;1.0099081436026769
75.59638;1.0599659802454755;0.9997164632433361;0.9431871446790614;0.01326602764317769;0.01251255105389072;1.0606231482410549;1.0098458373787516;10.00004449385937;1.2503867519304768;0.03501939508441941;0.03501653049207711;0.9427062960153256;-0.03300903296538388;0.9433814812234964;1.0099080955668058
75.60638;1.0599650864890557;0.999714176629903;0.9431877638893263;0.013266013487629784;0.012512553799854104;1.0606229673764356;1.0098487803098675;10.000020836166527;1.2503862421310472;0.03501936685928911;0.03501647756040985;0.9427072878880808;-0.03300903275659676;0.9433815997028404;1.009908078241264
75.61638;1.0599641319917879;0.999711972241732;0.9431883928578082;0.013265999971268446;0.012512556476109367;1.0606228188233486;1.0098518128972436;9.999997345937455;1.250385745639409;0.03501933866848077;0.035016425868202486;0.9427082383042554;-0.033009032530971136;0.943381709215389;1.0099080952347124
75.62638;1.0599631181105298;0.9997098544566744;0.9431890332440536;0.013265987095717541;0.012512559149217674;1.0606227053529087;1.0098549315166527;9.999974050028268;1.250385262805092;0.03501931066641494;0.03501637550614371;0.9427091437379067;-0.033009032290960943;0.9433818099887907;1.009908150342983
75.63638;1.0599620464545243;0.9997078268777888;0.9431896856861743;0.013265974846986594;0.012512561885094042;1.0606226281252982;1.009858132908093;9.999950977674516;1.2503847936206909;0.035019283021039176;0.03501632653456808;0.9427100012415877;-0.033009032038695006;0.9433819018038226;1.0099082454032255
75.64638;1.0599609191477999;0.9997058926567428;0.9431903503746365;0.013265963201952738;0.012512564747896268;1.060622586623516;1.0098614142917888;9.999928165296996;1.2503843382896096;0.03501925587265263;0.035016279002545406;0.9427108074369764;-0.03300903177575091;0.9433819844039009;1.0099083797859634
