time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.65638;1.0599597393626445;0.9997040541684158;0.9431910277367604;0.013265952134889984;0.012512567792137386;1.060622578388783;1.0098647731564219;9.999905657741557;1.2503838976440051;0.03501922929464122;0.03501623296126644;0.9427115580889726;-0.03300903150338724;0.9433820576926742;1.0099085522312545
75.66638;1.0599585112643877;0.9997023131468883;0.9431917184787477;0.013265941619112738;0.012512571055434423;1.060622598984133;1.0098682072586183;9.999883500166042;1.250383472760553;0.03501920328441521;0.035016188468384175;0.9427122492082384;-0.03300903122285092;0.943382121515985;1.0099087628328516
75.67638;1.0599572389828553;0.9997006711602782;0.9431924231627549;0.013265931629379755;0.012512574557575925;1.0606226422097291;1.009871714881596;9.99986173158123;1.250383064543197;0.03501917777830595;0.035016145594788724;0.9427128777193964;-0.033009030935291235;0.9433821758653983;1.0099090131679351
75.68638;1.0599559254413078;0.999699129423736;0.9431931421284387;0.013265922136536575;0.012512578307394193;1.0606227008325566;1.0098752947926135;9.99984039061499;1.2503826732288947;0.03501915267194085;0.03501610442309634;0.9427134410861907;-0.033009030641576564;0.9433822218187905;1.0099093051924968
75.69638;1.059954571973214;0.9996976880633697;0.9431938751737821;0.013265913101522583;0.01251258231297788;1.0606227678155928;1.0098789460107624;9.99981952247764;1.2503822977443118;0.0350191278251735;0.03501606502570085;0.9427139375312469;-0.03300903034237161;0.9433822618370483;1.0099096408311499
75.70638;1.0599531791342314;0.999696345604501;0.9431946205001012;0.013265904479641186;0.012512586586965553;1.0606228373159203;1.009882667802396;9.999799175786116;1.2503819359874837;0.03501910304871083;0.035016027441715024;0.9427143668615668;-0.033009030038198606;0.9433822982147745;1.0099100223942976
75.71638;1.0599517478961145;0.9996950993072542;0.9431953742919953;0.013265896217476992;0.012512591143644381;1.0606229051308576;1.0098864597281179;9.999779394680784;1.2503815864039598;0.03501907809832584;0.03501599166933789;0.9427147306561274;-0.03300902972941605;0.9433823310942262;1.0099104530995235
75.72638;1.0599502798958509;0.9996939458549641;0.943196131670387;0.013265888243225566;0.012512595990171686;1.0606229686566568;1.0098903215194985;9.99976021459003;1.2503812497630762;0.03501905269058666;0.03501595766300477;0.9427150320583952;-0.03300902941637502;0.9433823584235601;1.0099109377445268
75.73638;1.0599487771816398;0.9996928814702545;0.943196887962862;0.013265880474747277;0.012512601121702669;1.0606230265806338;1.0098942528923398;9.999741661555131;1.2503809294441084;0.035019026527812365;0.035015925320669564;0.9427152757716836;-0.03300902909973765;0.943382377725353;1.0099114827471227
75.74638;1.0599472421197682;0.9996919020244955;0.9431976394836113;0.013265872837079161;0.012512606525977967;1.0606230783042585;1.0098982537062533;9.999723753835907;1.2503806301638367;0.035018999331367914;0.03501589447976504;0.9427154679688444;-0.03300902878071687;0.9433823874410749;1.0099120948081564
75.75638;1.0599456770534537;0.9996910038327866;0.94319838394877;0.013265865269260723;0.012512612187843115;1.0606231228104497;1.0099023241899536;9.9997065053814;1.2503803567908882;0.035018970880954195;0.03501586495288071;0.9427156161091631;-0.03300902846092672;0.9433823867380678;1.009912779191822
75.76638;1.0599440841930365;0.9996901840342508;0.9431991206162932;0.01326585772388219;0.012512618085022301;1.0606231574828195;1.0099064643423659;9.999689925919066;1.2503801141293704;0.03501894103558352;0.035015836573570616;0.94271572879656;-0.03300902814190082;0.9433823747636092;1.009913538622965
75.77638;1.059942466384547;0.9996894400492301;0.9431998497411398;0.013265850162845772;0.012512624179570659;1.0606231779019346;1.009910673073485;9.999674016365983;1.250379907314198;0.035018909722759374;0.035015809206224394;0.942715815151664;-0.033009027824805096;0.9433823505045216;1.0099143731982059
75.78638;1.059940827910976;0.9996887692782847;0.9432005714629643;0.013265842543409885;0.012512630413985365;1.060623178661744;1.009914948077636;9.999658766342495;1.2503797417882063;0.035018876905895065;0.03501578274236212;0.9427158834324962;-0.03300902751064462;0.9433823126593578;1.0099152814886272
75.79638;1.0599391743603617;0.9996881691435003;0.9432012852959246;0.013265834800972303;0.012512636713808789;1.0606231542909053;1.0099192861461614;9.999644157815315;1.2503796226163493;0.03501884255838995;0.03501575710817736;0.942715939776974;-0.033009027200633215;0.9433822588501015;1.0099162615583253
75.80638;1.0599375119513479;0.9996876368124349;0.9432019908000767;0.013265826847810325;0.012512642993813801;1.0606230996631127;1.0099236835957213;9.99963017315475;1.2503795542229215;0.0350188066649372;0.03501573226129307;0.9427159878976584;-0.033009026896283135;0.9433821855954686;1.0099173108175548
75.81638;1.0599358471574947;0.9996871691670843;0.9432026883906933;0.013265818594155081;0.012512649168139853;1.0606230098571785;1.0099281367418573;9.999616800656117;1.2503795409517502;0.03501876921248215;0.0350157081693892;0.9427160296103034;-0.0330090265992787;0.9433820894652952;1.009918425542421
75.82638;1.0599341866265877;0.9996867635028023;0.9432033789529466;0.013265809974293922;0.012512655160040295;1.0606228798658313;1.0099326419663053;9.999604029662285;1.2503795874574513;0.03501873014509826;0.03501568478557068;0.942716065720819;-0.03300902631131328;0.9433819677945301;1.0099196006712123
75.83638;1.059932536479739;0.9996864177864005;0.9432040625468374;0.013265800954983715;0.01251266090339913;1.0606227047930465;1.00993719529572;9.999591839062022;1.2503796980809807;0.03501868934049727;0.03501566203251598;0.9427160966495274;-0.033009026033853785;0.9433818186143139;1.0099208298821896
75.84638;1.059930901031361;0.9996861298490337;0.9432047377921112;0.013265791522923953;0.012512666339700933;1.0606224804179891;1.0099417919949136;9.999580191249407;1.2503798755889084;0.03501864664958854;0.03501563980732514;0.9427161223726696;-0.033009025767871195;0.9433816402196894;1.0099221060002708
75.85638;1.0599292827179598;0.9996858969908572;0.9432054024099914;0.013265781669841591;0.01251267141445559;1.0606222035814648;1.009946426364652;9.999569036635569;1.2503801201124216;0.03501860196735185;0.03501561799150006;0.9427161422769152;-0.033009025513671554;0.9433814303929053;1.0099234213752044
75.86638;1.0599276834072449;0.9996857165564165;0.9432060537674938;0.013265771389057742;0.012512676072230314;1.0606218726289032;1.0099510915330518;9.999558322560846;1.250380428397326;0.035018555267853614;0.03501559645401254;0.9427161555386341;-0.03300902527091348;0.9433811860528857;1.0099247681764105
75.87638;1.0599261051039044;0.9996855863131241;0.9432066888614289;0.0132657606782518;0.012512680255406507;1.060621487803904;1.0099557791714098;9.999547997114497;1.2503807936887268;0.03501850657760218;0.03501557507202933;0.9427161613417024;-0.033009025038782884;0.9433809039691671;1.0099261390646406
75.88638;1.0599245495833771;0.9996855042451455;0.9432073045773517;0.013265749540253679;0.01251268390764452;1.0606210506129954;1.0099604795116497;9.99953800981381;1.2503812073330016;0.03501845594956909;0.035015553744300834;0.9427161587457803;-0.0330090248162147;0.9433805818838317;1.0099275279192135
75.89638;1.0599230182783246;0.9996854679677554;0.9432078984730343;0.013265737982691836;0.012512686978197688;1.0606205625286893;1.0099651817576287;9.999528317786826;1.2503816610962124;0.0350184034558504;0.03501553236706817;0.9427161471326302;-0.03300902460208995;0.9433802190444311;1.0099289296639853
75.90638;1.0599215130401352;0.9996854738656014;0.9432084690451104;0.013265726018962297;0.012512689424726643;1.0606200243083395;1.0099698739451546;9.999518892234855;1.2503821479247117;0.035018349153155576;0.035015510823389724;0.9427161268204536;-0.03300902439536836;0.9433798159161908;1.0099303391537529
75.91638;1.0599200368370127;0.999685516719531;0.9432090151420324;0.013265713666219871;0.012512691212794406;1.0606194360116161;1.0099745423414581;9.999509716798242;1.2503826613542066;0.0350182930618904;0.035015489000181525;0.9427160986793043;-0.03300902419509266;0.943379373760927;1.0099317499388771
75.92638;1.059918593507574;0.9996855903492473;0.9432095355890991;0.013265700937212204;0.012512692316243867;1.0606187974463845;1.009979172318867;9.999500783094266;1.2503831947409756;0.03501823520246183;0.035015466788387864;0.9427160631648599;-0.03300902400034148;0.943378894397739;1.0099331540310963
75.93638;1.0599171872340896;0.9996856884748668;0.9432100295155814;0.013265687834340087;0.01251269272010207;1.0606181087290787;1.009983750455086;9.999492089985775;1.2503837410731393;0.03501817562065546;0.035015444068195;0.9427160199606874;-0.03300902381024972;0.9433783795450856;1.0099345430311124
75.94638;1.0599158226054353;0.9996858049363321;0.943210496400867;0.013265674353529325;0.012512692420454968;1.0606173706605413;1.0099882650941905;9.999483646931415;1.2503842939725396;0.035018114367438784;0.03501542071608242;0.9427159685385442;-0.033009023624030354;0.9433778300862589;1.0099359090302975
75.95638;1.0599145050894554;0.999685933831867;0.9432109355865307;0.013265660490101316;0.012512691420734473;1.0606165855850427;1.0099927053173612;9.999475476238162;1.2503848486975044;0.0350180514884784;0.035015396630126414;0.9427159089820694;-0.0330090234409495;0.9433772463329447;1.00993724432553
75.96638;1.0599132412195063;0.9996860702649866;0.9432113463578728;0.013265646238823807;0.01251268972752745;1.0606157586488412;1.0099970606036266;9.99946760740056;1.2503854016849054;0.035017987042556216;0.0350153717288471;0.9427158422935029;-0.033009023260315795;0.943376629064469;1.0099385412075186
75.97638;1.059912037961762;0.9996862107358642;0.9432117284482068;0.013265631592325496;0.012512687346731633;1.0606148977673042;1.0100013213903436;9.999460069130805;1.250385949520082;0.03501792111303438;0.035015345928704346;0.9427157702950865;-0.03300902308160214;0.9433759805522898;1.0099397925497542
75.98638;1.059910901567406;0.9996863526577144;0.9432120818454415;0.013265616540231045;0.0125126842848723;1.0606140119446048;1.0100054793592643;9.999452890513211;1.2503864886001577;0.03501785379237416;0.035015319144250615;0.9427156956198556;-0.03300902290466613;0.9433753050600951;1.0099409925737624
75.99638;1.0599098368945554;0.9996864942966288;0.9432124064456054;0.013265601066086107;0.012512680559400123;1.0606131098826614;1.01000952707625;9.999446107698441;1.2503870150263636;0.03501778516672186;0.03501529129544588;0.9427156214304918;-0.03300902272977309;0.9433746083412249;1.0099421372276212
76.00638;1.0599088479551289;0.9996866352089298;0.9432127025790555;0.013265585142024642;0.012512676206084008;1.060612199911064;1.010013457375066;9.999439761750805;1.250387524049552;0.035017715322776394;0.035015262298546575;0.942715550615625;-0.03300902255737398;0.9433738966102778;1.0099432241255306
76.01638;1.0599079388728612;0.9996867756788466;0.9432129715339056;0.013265568728032393;0.012512671271514985;1.0606112902092102;1.0100172632741498;9.999433884706374;1.250388009800861;0.035017644348802356;0.03501523205766192;0.942715485329165;-0.03300902238792174;0.9433731758483141;1.0099442522024065
76.02638;1.0599071135009954;0.99968691572939;0.9432132151785476;0.013265551780501442;0.012512665801847293;1.060610388641649;1.0100209385609356;9.99942849303922;1.2503884662053586;0.03501757231104392;0.03501520046088703;0.9427154273104551;-0.03300902222180045;0.9433724514586428;1.00994522097205
76.03638;1.059906374300216;0.9996870554678916;0.9432134357260594;0.01326553426230504;0.012512659845508386;1.0606095023393567;1.0100244779246248;9.999423603570666;1.250388888227143;0.03501749923446806;0.035015167378835046;0.9427153781446562;-0.03300902205926771;0.9433717284418219;1.0099461296161776
76.04638;1.0599057224210253;0.9996871957795617;0.9432136364507977;0.013265516148729643;0.012512653462774895;1.0606086372754568;1.010027876283911;9.999419252649705;1.250389271679084;0.03501742512455919;0.03501513265933478;0.9427153388732533;-0.03300902190043657;0.943371011885664;1.0099469765068505
76.05638;1.0599051585557147;0.9996873375280706;0.9432138222465993;0.013265497426978561;0.012512646724050195;1.060607798474341;1.010031128469841;9.999415496417779;1.2503896117388988;0.035017350021887474;0.035015096125354424;0.9427153095067852;-0.03300902174525357;0.943370306699366;1.0099477587776913
76.06638;1.0599046832367942;0.9996874801608957;0.9432139987336503;0.013265478081570798;0.012512639702009415;1.0606069908276794;1.0100342295467095;9.999412399611883;1.2503899019940412;0.03501727403505471;0.03501505761672178;0.9427152889522691;-0.03300902159338487;0.9433696169377227;1.0099484717761673
76.07638;1.0599042969829648;0.9996876213765566;0.943214170569384;0.013265458073624234;0.012512632468228481;1.0606062195390231;1.0100371752259305;9.999410024459998;1.2503901348532955;0.03501719732252458;0.03501501704994145;0.9427152750061615;-0.03300902144413953;0.9433689456779969;1.0099491094315356
76.08638;1.0599040002943396;0.9996877578654756;0.9432143405579403;0.013265437336770106;0.012512625090692434;1.0606054898865276;1.0100399623798928;9.999408421775092;1.2503903027687544;0.035017120050393244;0.03501497442972472;0.9427152644741723;-0.03300902129649954;0.9433682950026364;1.0099496653922786
76.09638;1.0599037926066228;0.999687886380371;0.9432145096249948;0.013265415793341302;0.01251261763387015;1.0606048069102705;1.0100425893756286;9.999407628614362;1.2503903994354766;0.03501704236403901;0.03501492982801895;0.9427152539389471;-0.03300902114915824;0.9433676656735992;1.009950133968047
76.10638;1.059903671642092;0.9996880044706001;0.9432146770989798;0.013265393372534554;0.01251261016574266;1.0606041754760154;1.010045056058118;9.999407672624242;1.250390420913076;0.03501696438866633;0.0350148833666953;0.9427152403442612;-0.03300902100066743;0.9433670568359965;1.0099505105939663
76.11638;1.059903634471403;0.9996881107715615;0.9432148416434157;0.013265370018757444;0.012512602766462839;1.0606036006230262;1.010047363681439;9.999408575573344;1.2503903662730236;0.03501688624437657;0.03501483520419644;0.9427152205399888;-0.03300902084985994;0.9433664663645218;1.0099507913795311
76.12638;1.0599036783664433;0.9996882049816391;0.9432150024696456;0.013265345694352176;0.01251259552944106;1.0606030876686878;1.01004951451079;9.999410352232188;1.2503902365751896;0.03501680804499049;0.0350147855326523;0.9427151907761371;-0.03300902069626796;0.9433658919421828;1.0099509722979794
76.13638;1.059903800513407;0.9996882873580307;0.9432151597410264;0.013265320382569985;0.012512588548431928;1.060602641337898;1.0100515110877166;9.999413007899703;1.2503900333143512;0.03501672987581701;0.03501473457933696;0.9427151470787597;-0.033009020540152006;0.9433653316978753;1.0099510493793933
76.14638;1.0599039977460214;0.9996883580290208;0.9432153143129282;0.013265294088744625;0.012512581903501522;1.0606022643810054;1.010053356065885;9.999416539255572;1.2503897584221262;0.03501665178457702;0.035014682593019195;0.942715086088287;-0.033009020382283434;0.9433647837273839;1.0099510194665617
76.15638;1.0599042665911484;0.9996884164078179;0.9432154673114992;0.013265266832785857;0.012512575665208468;1.060601957493823;1.010055052744728;9.999420938606649;1.2503894152378305;0.035016573808031914;0.03501462982777052;0.9427150056243467;-0.033009020223606224;0.9433642453939239;1.009950880489558
76.16638;1.0599046033121466;0.9996884606443567;0.9432156195553921;0.0132652386378846;0.01251256990518286;1.0606017204772165;1.0100566052672644;9.999426198452094;1.2503890091320455;0.035016496002495644;0.035014576538099154;0.9427149048902906;-0.0330090200647401;0.9433637134664317;1.0099506312606743
76.17638;1.059905003713401;0.9996884874535523;0.9432157711224805;0.013265209530478585;0.012512564696053798;1.0606015523929058;1.010058018401814;9.999432313597568;1.2503885474241154;0.035016418444313156;0.03501452296332939;0.9427147846108352;-0.033009019905777266;0.9433631848277647;1.0099502710393427
76.18638;1.0599054630831042;0.9996884926765769;0.9432159213525377;0.013265179548076416;0.012512560110809288;1.0606014505681784;1.0100592975243758;9.999439276682086;1.2503880389616497;0.03501634122251241;0.03501446929690265;0.9427146467915096;-0.03300901974646298;0.9433626569531182;1.00994979928485
76.19638;1.0599059767756192;0.9996884723420202;0.9432160692994305;0.013265148741796736;0.012512556228496546;1.0606014105114594;1.010060448543901;9.999447070065967;1.250387493947784;0.03501626443981799;0.035014415679463465;0.9427144938212438;-0.03300901958625601;0.9433621283852786;1.0099492158389556
76.20638;1.0599065406149637;0.9996884232022091;0.943216214315306;0.013265117176677513;0.012512553132779602;1.0606014268630286;1.010061477930254;9.999455664687465;1.2503869233146845;0.03501618819364759;0.035014362231016685;0.9427143279090886;-0.03300901942433178;0.9433615989324721;1.0099485213609996
76.21638;1.0599071507444324;0.9996883423434286;0.9432163561762207;0.01326508493420748;0.012512550894899636;1.0606014937716952;1.010062393192221;9.999465025203921;1.2503863370168673;0.03501611254869901;0.03501430909105149;0.9427141516468537;-0.03300901925972024;0.9433610686951397;1.0099477179164758
76.22638;1.0599078038670975;0.9996882269131463;0.9432164947688926;0.013265052111005511;0.012512549554809039;1.060601604700102;1.010063202896526;9.999475115392842;1.2503857425606055;0.035016037548181764;0.03501425642551358;0.9427139684151511;-0.033009019091405;0.9433605368293506;1.0099468093592956
76.23638;1.0599084976801452;0.999688074624241;0.9432166297369478;0.013265018810944966;0.012512549119577599;1.0606017526662141;1.0100639159911984;9.99948590274066;1.2503851446561929;0.035015963241666365;0.03501420438924109;0.9427137817022082;-0.03300901891835711;0.9433600015115047;1.0099458011865776
76.24638;1.0599092306450746;0.9996878847329744;0.9432167604845316;0.013264985138721127;0.01251254957729973;1.0606019306949068;1.0100645413473335;9.999497358179957;1.250384544770293;0.03501588968050999;0.03501415309600454;0.9427135946747791;-0.033009018739613726;0.9433594605392953;1.0099447000225565
76.25638;1.0599100016724605;0.999687658511295;0.9432168868289518;0.013264951201621805;0.012512550907566302;1.0606021317449394;1.0100650874874721;9.999509453351935;1.2503839403833712;0.03501581689277845;0.035014102639610044;0.9427134105524524;-0.03300901855437606;0.9433589114355341;1.00994351300654
76.26638;1.0599108102545756;0.9996873986609885;0.9432170095217935;0.0132649171139569;0.012512553082830427;1.0606023482622242;1.0100655620849883;9.999522160647055;1.2503833258237325;0.03501574487359301;0.035014053127682174;0.9427132327396739;-0.03300901836198154;0.9433583514381166;1.0099422476022906
76.27638;1.0599116565318971;0.9996871087109828;0.9432171298094552;0.013264882998332724;0.01251255606971459;1.0606025724071044;1.0100659717299663;9.99953545212314;1.2503826944195175;0.035015673607694676;0.03501400469117498;0.9427130644001913;-0.033009018161779154;0.9433577778334548;1.0099409118093436
76.28638;1.0599125409692294;0.999686792832745;0.9432172483299078;0.013264848987687402;0.012512559830639248;1.0606027972213858;1.0100663223113533;9.99954929917933;1.2503820396673626;0.03501560310362681;0.0350139574767957;0.9427129079753651;-0.03300901795309646;0.9433571882270363;1.0099395139996108
76.29638;1.0599134636794092;0.9996864554164292;0.9432173640468215;0.013264815228682088;0.012512564324994245;1.0606030173831662;1.0100666193697105;9.999563676454935;1.250381355054353;0.03501553339515177;0.035013911625358135;0.9427127649869069;-0.03300901773528691;0.9433565804908799;1.0099380624774668
76.30638;1.0599144238065927;0.9996861006118476;0.9432174743827771;0.01326478188029755;0.01251256951561591;1.0606032290816696;1.0100668680260727;9.999578563892898;1.2503806336246943;0.03501546451528715;0.035013867255632186;0.9427126357841485;-0.03300901750770154;0.9433559523141051;1.0099365653955017
76.31638;1.0599154196315865;0.9996857323225468;0.943217576838622;0.013264749111490622;0.01251257537771062;1.0606034297344475;1.010067072805566;9.999593947549561;1.2503798680113933;0.0350153964826846;0.035013824477931395;0.9427125189130646;-0.03300901726963167;0.9433553003896606;1.0099350309568138
76.32638;1.0599164492385753;0.9996853545782012;0.943217670145651;0.013264717102438216;0.012512581898164652;1.060603617240337;1.0100672375209836;9.999609822702578;1.2503790513117468;0.03501532930923009;0.035013783402550784;0.9427124107422375;-0.03300901702036185;0.9433546196923605;1.009933467611381
76.33638;1.0599175111188486;0.9996849718343382;0.9432177538612789;0.013264686040405673;0.01251258906486073;1.060603788920579;1.0100673655138375;9.999626189924754;1.2503781785000876;0.035015263013804566;0.035013744114552124;0.942712305970102;-0.03300901675925273;0.9433539036089665;1.0099318842376808
76.34638;1.0599186047952056;0.9996845884538168;0.9432178277857433;0.01326465611109001;0.012512596859837117;1.0606039415182966;1.0100674602752955;9.999643042130193;1.2503772471687602;0.035015197621261956;0.03501370666288777;0.9427121989387781;-0.03300901648568319;0.9433531449034145;1.0099302903037357
76.35638;1.059919731159368;0.9996842073391544;0.9432178918438783;0.013264627488442374;0.01251260525617884;1.0606040721210028;1.010067525552835;9.999660360611458;1.2503762565463672;0.03501513316329247;0.03501367108844239;0.9427120850422599;-0.033009016198926266;0.9433523365461016;1.0099286956449303
76.36638;1.0599208915805196;0.999683829205395;0.943217945890496;0.013264600313361824;0.012512614208212825;1.0606041787792473;1.0100675647657846;9.999678127981934;1.2503752058052193;0.03501506970898696;0.035013637447478235;0.9427119609513404;-0.03300901589819863;0.9433514719749503;1.0099271096530726
76.37638;1.0599220868289345;0.9996834535320244;0.9432179899381636;0.013264574676823007;0.012512623643205866;1.0606042606744206;1.0100675808059882;9.999696341036096;1.2503740939584054;0.03501500738801551;0.035013605809177284;0.9427118236243311;-0.033009015582864225;0.9433505451128301;1.0099255402974603
76.38638;1.0599233176943599;0.9996830798613444;0.9432180251834649;0.013264550630504825;0.012512633469335177;1.0606043181149156;1.0100675768648304;9.999715005666156;1.2503729211372836;0.035014946368971046;0.035013576242577796;0.9427116696541504;-0.03300901525259621;0.9433495506215873;1.0099239936266267
76.39638;1.0599245859530462;0.9996827078571924;0.9432180543700396;0.01326452820581886;0.012512643595247687;1.060604352277787;1.0100675573992544;9.999734119535157;1.2503716887430798;0.035014886821142066;0.03501354881267743;0.9427114954785545;-0.03300901490736439;0.943348484337259;1.0099224739218766
76.40638;1.0599258937385372;0.9996823365838802;0.9432180804417759;0.013264507415583989;0.012512653943652;1.060604364621858;1.01006752782661;9.99975366270751;1.250370398100291;0.03501482889845311;0.035013523593389835;0.9427112980571463;-0.033009014547179555;0.9433473434922486;1.0099209839783994
76.41638;1.0599272426028645;0.999681964238262;0.9432181052012857;0.013264488247667242;0.012512664451105708;1.0606043559569684;1.010067493260869;9.999773599732602;1.2503690500345042;0.035014772741675367;0.03501350067873557;0.9427110761027583;-0.03300901417179162;0.9433461269309481;1.0099195255894535
76.42638;1.0599286333363784;0.9996815886986447;0.9432181296536065;0.013264470667353126;0.012512675065065485;1.0606043255427209;1.0100674578562405;9.99979388366316;1.2503676459996695;0.035014718479993275;0.035013480175273455;0.9427108310256207;-0.033009013780659006;0.9433448350633215;1.0099181005874012
76.43638;1.0599300658638422;0.9996812084782407;0.9432181548356432;0.01326445462558311;0.012512685751532894;1.0606042707891497;1.0100674252082653;9.999814460170727;1.2503661884932347;0.03501466623084626;0.03501346218940973;0.942710566105548;-0.03300901337323906;0.9433434688171959;1.009916711497688
76.44638;1.0599315391898487;0.9996808233523096;0.9432181818647738;0.013264440067457414;0.012512696503595534;1.0606041875673766;1.0100673989535431;9.99983527152557;1.250364679788933;0.03501461610868064;0.035013446830670446;0.9427102845634403;-0.03300901294949087;0.9433420282716021;1.0099153611958904
76.45638;1.0599330515666414;0.9996804339164722;0.943218211772989;0.013264426936158272;0.012512707330374805;1.0606040710262474;1.0100673829347657;9.999856261444952;1.2503631203695122;0.03501456823753602;0.03501343421605089;0.9427099885947425;-0.03300901251031517;0.9433405123535035;1.0099140522815824
76.46638;1.0599346006982295;0.999680040181523;0.943218245227018;0.013264415165208166;0.012512718235917075;1.0606039165747738;1.0100673810635539;9.999877382488872;1.2503615090036513;0.03501452273932026;0.03501342445258592;0.9427096797563558;-0.0330090120574624;0.9433389195192033;1.0099127863907724
76.47638;1.05993618394648;0.9996796405894294;0.9432182819595069;0.013264404670721194;0.012512729215030003;1.0606037202979537;1.0100673969522238;9.999898598297488;1.2503598446581685;0.035014479705619876;0.03501341761467319;0.9427093594450038;-0.033009011592945676;0.9433372484246094;1.0099115635877083
76.48638;1.0599377987102108;0.9996792325372076;0.9432183208840075;0.013264395359234639;0.012512740257490258;1.060603478920802;1.0100674335616282;9.999919877490825;1.2503581278249813;0.03501443920101366;0.035013413743151194;0.9427090285180774;-0.033009011118584945;0.9433354984446837;1.0099103829950549
76.49638;1.059939443071765;0.9996788137424211;0.9432183609345142;0.013264387138752175;0.012512751342186657;1.0606031899272292;1.0100674932155578;9.999941188850444;1.2503563604294057;0.03501440130253698;0.03501341286214178;0.9427086866108986;-0.03300901063601446;0.9433336702417602;1.0099092444746016
76.50638;1.059941115522512;0.9996783832022247;0.9432184014446358;0.013264379918059503;0.012512762437649014;1.0606028518631148;1.010067577600563;9.999962501861367;1.2503545460592598;0.035014366123636405;0.035013414983611886;0.9427083323789796;-0.033009010146853694;0.9433317660814421;1.0099081491897208
76.51638;1.0599428129453885;0.9996779414508209;0.9432184418988083;0.013264373606846078;0.012512773512209266;1.0606024645942762;1.0100676878011088;9.999983785877365;1.2503526900288406;0.03501433378880302;0.0350134201016311;0.9427079642161386;-0.033009009652583764;0.9433297897622516;1.0099070986012697
76.52638;1.059944529513849;0.9996774902291852;0.9432184813691035;0.013264368123520397;0.012512784531922607;1.0606020291223097;1.0100678248969288;10.00000500633573;1.250350797876333;0.03501430438010004;0.035013428210865505;0.9427075800046542;-0.033009009154301064;0.9433277462382211;1.0099060937288298
76.53638;1.0599462585688337;0.9996770317899512;0.9432185177529917;0.013264363396280975;0.012512795453639484;1.060601546933468;1.0100679905378251;10.000026122774297;1.2503488737803576;0.035014277902804605;0.03501343932786099;0.9427071763983773;-0.033009008652858926;0.9433256412873346;1.0099051349471444
76.54638;1.0599479947484434;0.9996765685393821;0.943218547588083;0.013264359358303366;0.012512806235970139;1.0606010198129328;1.0100681869028956;10.000047087511193;1.2503469200480135;0.03501425429501525;0.0350134534661894;0.9427067490015437;-0.033009008149213155;0.9433234816225179;1.009904221057492
76.55638;1.0599497342115027;0.9996761032947035;0.9432185669629137;0.013264355947592224;0.012512816862018345;1.0606004501130233;1.0100684167361396;10.000067845675554;1.2503449372129798;0.03501423345039806;0.03501347059062203;0.9427062931149944;-0.03300900764456652;0.9433212749921671;1.0099033483590714
76.56638;1.0599514744864176;0.9996756395633442;0.9432185726099875;0.01326435310678536;0.012512827351984692;1.0605998403250183;1.0100686837408257;10.000088342069265;1.2503429246872708;0.03501421521659709;0.035013490608666556;0.9427058041474632;-0.033009007140397874;0.9433190298019168;1.0099025110902338
76.57638;1.0599532145568789;0.9996751812970657;0.9432185622615928;0.013264350780589849;0.012512837756859163;1.0605991924613947;1.0100689925943358;10.00010852988731;1.250340881446911;0.03501419939006343;0.0350135133887195;0.9427052777530244;-0.03300900663839655;0.9433167545119475;1.009901702634371
76.58638;1.0599549543217122;0.9996747325475837;0.9432185345245194;0.013264348917741746;0.012512848138141597;1.0605985086489471;1.0100693484664707;10.000128370594096;1.2503388063724958;0.03501418573806305;0.03501353876430669;0.9427047102069114;-0.03300900614021087;0.9433144575649314;1.0099009167259791
76.59638;1.0599566939285394;0.9996742977137487;0.9432184887767272;0.013264347478543456;0.012512858549681793;1.0605977924924213;1.010069756262242;10.000147826549808;1.2503366985912059;0.03501417403139087;0.03501356653386681;0.9427040989191012;-0.03300900564729379;0.9433121483713827;1.0099001484536179
76.60638;1.0599584335043806;0.9996738819169549;0.9432184252042767;0.013264346442437498;0.012512869036053347;1.060597049463609;1.0100702197157843;10.000166855270793;1.2503345578740739;0.035014164064359095;0.03501359646672675;0.9427034422464774;-0.03300900516101701;0.9433098382271926;1.0098993944723522
76.61638;1.0599601728447574;0.9996734908609596;0.9432183449172332;0.013264345810724278;0.012512879640749713;1.0605962857549083;1.0100707409477552;10.000185407977286;1.2503323852240613;0.035014155654681516;0.03501362831208365;0.9427027385869838;-0.03300900468271885;0.9433075398414387;1.009898652643932
76.62638;1.0599619111764988;0.9996731306138082;0.94321825000657;0.013264345603577027;0.012512890411024196;1.0605955069765887;1.010071320524373;10.000203433778168;1.2503301832192377;0.03501414860571701;0.03501366181656182;0.9427019857362317;-0.033009004213474386;0.943305266152255;1.009897921960811
76.63638;1.0599636475764067;0.9996728076917244;0.9432181431016502;0.013264345850975696;0.012512901395086056;1.0605947175122898;1.0100719575115527;10.000220888811453;1.250327955047418;0.035014142656148904;0.03501369674321487;0.9427011810511973;-0.03300900375387933;0.9433030294629324;1.0098972023344626
76.64638;1.0599653818473973;0.9996725287298404;0.9432180264151887;0.013264346580868358;0.012512912635646186;1.0605939198633694;1.0100726494068855;10.000237742295463;1.2503257027487216;0.03501413748448374;0.035013732884766204;0.9427003221539513;-0.03300900330415455;0.9433008408156852;1.0098964935980683
76.65638;1.059967114831982;0.9996722993454311;0.9432179013306142;0.0132643478141314;0.012512924168743224;1.0605931143732734;1.0100733919872555;10.00025397641574;1.2503234262662914;0.035014132758333975;0.03501377006550056;0.9426994073547164;-0.033009002864470005;0.9432987094132456;1.0098957946502058
76.66638;1.0599688478034655;0.9996721234222684;0.9432177685776343;0.013264349567210617;0.012512936025919847;1.0605923002870674;1.0100741798326578;10.000269581341543;1.2503211237859142;0.03501412817143083;0.03501380813362456;0.942698435550059;-0.03300900243514778;0.9432966424271865;1.009895103581148
76.67638;1.0599705816720737;0.9996720035351112;0.9432176277621612;0.013264351855012598;0.012512948236269845;1.0605914769648639;1.0100750079364624;10.000284545108403;1.2503187926814467;0.03501412345241639;0.035013846950043906;0.9426974062364486;-0.03300900201663006;0.9432946454063428;1.0098944179664617
76.68638;1.059972316243108;0.9996719413531993;0.9432174766767564;0.013264354692891129;0.012512960832362321;1.0605906439965713;1.0100758727069137;10.000298848703368;1.2503164303964567;0.035014118359943724;0.0350138863716071;0.9426963199113431;-0.03300900160940672;0.9432927231244723;1.0098937348530002
76.69638;1.0599740494408094;0.9996719377233284;0.9432173120510977;0.013264358096710966;0.012512973850782868;1.0605898010234869;1.0100767713861254;10.000312473862474;1.2503140352677669;0.0350141126955821;0.035013926246464946;0.9426951782709929;-0.03300900121395519;0.9432908806878331;1.009893051211531
76.70638;1.0599757772279108;0.9996719929841346;0.9432171315821354;0.013264362078053787;0.0125129873213048;1.0605889477643509;1.0100777011920536;10.000325407898933;1.2503116071976672;0.03501410632818276;0.03501396643267842;0.9426939836678695;-0.03300900083062731;0.9432891240111075;1.0098923646019593
76.71638;1.0599774945220612;0.9996721065041712;0.9432169350165828;0.013264366642758367;0.012513001259356749;1.0605880844022417;1.0100786589993245;10.000337635998344;1.250309147874207;0.03501409918487398;0.03501400682548023;0.9426927382168329;-0.0330090004595353;0.9432874588607081;1.0098916729562966
76.72638;1.059979196449719;0.9996722755876902;0.943216723145523;0.013264371801816709;0.012513015667533333;1.0605872128799143;1.0100796415418052;10.000349135047584;1.250306660385298;0.03501409121697861;0.03501404737429536;0.9426914431186691;-0.033009000100457056;0.9432858895000268;1.009890973953188
76.73638;1.0599808792401098;0.9996724957552906;0.9432164967969533;0.013264377586273092;0.012513030538105107;1.060586337767553;1.010080645685555;10.000359873794203;1.2503041484476194;0.03501408237609956;0.03501408806674859;0.9426900984551189;-0.033008999752822205;0.9432844183388207;1.009890264975527
76.74638;1.0599825401763057;0.9996727623328323;0.943216257684196;0.013264384048961093;0.012513045856897791;1.0605854650577633;1.0100816677083366;10.000369811923022;1.2503016163328144;0.03501407258606024;0.035014128899871134;0.9426887036114983;-0.033008999415821146;0.9432830465466882;1.0098895431638435
76.75638;1.0599841771310967;0.9996730717592548;0.9432160096435243;0.013264391249164904;0.012513061607856946;1.060584600370861;1.0100827024710701;10.000378901781174;1.2502990696304628;0.035014061708148914;0.03501416988122168;0.9426872579774738;-0.03300899908859025;0.943281774472827;1.0098888053005541
76.76638;1.059985789124195;0.9996734218208145;0.9432157584656866;0.013264399235505219;0.012513077771245223;1.0605837484476848;1.0100837444676765;10.000387096168344;1.2502965157297719;0.03501404954824542;0.0350142110437461;0.9426857612722132;-0.0330089987704194;0.9432806013450076;1.0098880481649501
76.77638;1.0599873772140396;0.9996738112399632;0.9432155107140093;0.013264408038315662;0.012513094319624272;1.0605829134183462;1.0100847897562706;10.000394358009729;1.2502939633699803;0.035014035914260486;0.03501425245303949;0.9426842137483422;-0.03300899846073325;0.9432795255116656;1.009887268800673
76.78638;1.059988943955379;0.9996742395559557;0.9432152726746055;0.013264417665589839;0.012513111215899042;1.0605820990245125;1.0100858362449308;10.000400667565733;1.250291420959179;0.03501402067263441;0.03501429421693419;0.9426826168929002;-0.03300899815884314;0.943278545698492;1.009886464422246
76.79638;1.059990492389936;0.9996747070378612;0.9432150497393028;0.01326442810200801;0.012513128411070787;1.0605813086475973;1.01008688252341;10.000406021637692;1.2502888946629644;0.035014003764533744;0.03501433648929884;0.9426809737593733;-0.033008997863946406;0.9432776615120865;1.009885633182422
76.80638;1.0599920261636904;0.999675214390877;0.9432148458065209;0.013264439317977427;0.012513145846367481;1.0605805451387293;1.0100879274495962;10.000410429234265;1.2502863884002278;0.035013985180517765;0.0350143794671964;0.942679288214747;-0.03300899757541762;0.9432768723619376;1.009884775554311
76.81638;1.0599935498640864;0.9996757630600981;0.9432146626195692;0.01326445128036713;0.01251316346064522;1.0605798106939575;1.010088970645842;10.00041391044321;1.250283905674674;0.03501396491337974;0.0350144233900173;0.9426775644219535;-0.03300899729301945;0.943276176126792;1.009883894985532
76.82638;1.059995068722798;0.9996763554212252;0.9432144998945503;0.013264463952899415;0.012513181193213103;1.0605791069777277;1.0100900126772419;10.000416494779135;1.2502814508800288;0.035013942917584126;0.03501446851787723;0.9426758074530857;-0.03300899701692676;0.9432755690764063;1.0098829975181711
76.83638;1.059996588495817;0.999676993724288;0.9432143567030477;0.013264477289445211;0.012513198981227384;1.0605784350873033;1.0100910549220958;10.000418222249527;1.250279029219291;0.03501391911034939;0.035014515092383715;0.942674023976767;-0.03300899674757641;0.9432750468628562;1.0098820906628359
76.84638;1.0599981153505607;0.9996776792442001;0.9432142327537792;0.013264491230543093;0.012513216764875889;1.060577795222026;1.010092099127351;10.000419146676359;1.2502766462844812;0.035013893419062476;0.03501456330455663;0.9426722218891622;-0.03300899648547686;0.9432746049399426;1.009881181990229
76.85638;1.0599996549403339;0.9996784130027583;0.9432141283852051;0.013264505708083319;0.012513234499015017;1.0605771868528842;1.0100931464304865;10.000419329786311;1.2502743077260252;0.035013865822047185;0.035014613258633684;0.9426704093894815;-0.03300899623115345;0.943274238156227;1.0098802778098515
76.86638;1.0600012113768538;0.9996791966590192;0.9432140438490985;0.013264520655011455;0.01251325215292961;1.060576609538782;1.0100941967745463;10.000418829310663;1.2502720188126577;0.03501383633906168;0.03501466495673223;0.9426685946128556;-0.033008995985128554;0.9432739404494948;1.0098793826422603
76.87638;1.060002786898744;0.9996800321997402;0.9432139785425295;0.013264536011903633;0.01251326969785179;1.0605760634125398;1.010095249514676;10.000417693564158;1.2502697837462327;0.03501380500702936;0.0350147183395261;0.942666785555395;-0.03300899574783068;0.9432737048364258;1.0098785003251975
76.88638;1.0600043825958383;0.9996809215279607;0.943213930667697;0.013264551724751201;0.012513287096478821;1.0605755484924377;1.010096304193317;10.00041596480563;1.2502676052207244;0.03501377189301724;0.0350147733273161;0.9426649899693722;-0.033008995519437416;0.9432735238356952;1.009877635578463
76.89638;1.0600059999988092;0.9996818667222073;0.943213897894342;0.013264567741303412;0.012513304299985031;1.060575063865269;1.0100973601949004;10.000413684666647;1.250265484712175;0.03501373711367699;0.035014829820594826;0.9426632157036474;-0.03300899529975825;0.943273390038472;1.0098767937569069
76.90638;1.060007641548342;0.999682869780335;0.9432138781982781;0.013264584014762461;0.012513321249034037;1.0605746083829464;1.010098415766269;10.000410897058957;1.250263422862073;0.035013700818642565;0.035014887706180706;0.9426614708461946;-0.03300899508839145;0.9432732962152481;1.009875979186988
76.91638;1.0600093090876619;0.9996839319217912;0.9432138697815128;0.013264600507169405;0.01251333787199979;1.0605741813371088;1.0100994675725967;10.000407644794585;1.2502614200502313;0.03501366317486654;0.03501494688104195;0.9426597628739464;-0.033008994884966086;0.9432732350499653;1.0098751944073545
76.92638;1.060011002611649;0.9996850535878785;0.9432138704705819;0.013264617182564508;0.012513354085485815;1.0605737816130667;1.0101005107591865;10.000403955104865;1.2502594774116342;0.03501362437346592;0.03501500724257721;0.9426580976001954;-0.03300899468910111;0.9432731987828598;1.0098744408621563
76.93638;1.060012720848266;0.9996862346554518;0.943213877454149;0.013264633996682002;0.012513369810769018;1.0605734074257485;1.010101539093767;10.000399826466632;1.2502575967931848;0.035013584628235665;0.03501506864303926;0.9426564789178153;-0.03300899450040474;0.9432731792242453;1.0098737200587784
76.94638;1.060014462509742;0.9996874743136451;0.9432138877445548;0.013264650898735393;0.012513384996303268;1.0605730574974999;1.0101025453246837;10.000395232413686;1.2502557793754838;0.03501354417041867;0.035015130872360904;0.9426549092805354;-0.033008994318714305;0.9432731684535832;1.009873034403047
76.95638;1.0600162267151299;0.999688770927523;0.9432138988679809;0.013264667841366685;0.012513399622269475;1.0605727319230638;1.0101035216243637;10.000390134312966;1.2502540251958005;0.03501350325783016;0.03501519369603585;0.9426533901392118;-0.03300899414405989;0.9432731595883329;1.0098723872859106
76.96638;1.060018012811777;0.9996901216808569;0.9432139091906707;0.01326468478205974;0.012513413688999754;1.060572432179487;1.0101044603417813;10.000384491897098;1.2502523342444918;0.03501346217966;0.035015256898646124;0.9426519218171516;-0.0330089939763133;0.9432731466456342;1.0098717827031385
76.97638;1.0600198206326212;0.9996915221988338;0.9432139178080485;0.013264701678618552;0.012513427205576749;1.060572160834805;1.0101053550837624;10.000378271426847;1.2502507071585398;0.03501342125062523;0.03501532029387186;0.9426505034389095;-0.033008993814983;0.9432731238943424;1.0098712248305024
76.98638;1.060021651099063;0.9996929673509718;0.943213923894363;0.013264718482636339;0.01251344018064847;1.060571921351139;1.0101062008990729;10.00037144732409;1.250249144510619;0.03501338081633504;0.035015383727108974;0.9426491335493434;-0.03300899365918572;0.9432730859520108;1.009870717275011
76.99638;1.0600235059041916;0.999694452987391;0.9432139262165857;0.013264735129368592;0.012513452615895525;1.060571718182652;1.0101069940371286;10.000363995259143;1.250247645793182;0.035013341251259544;0.035015447088381536;0.9426478107462768;-0.033008993507769605;0.94327302818355;1.0098702623765692
77.00638;1.0600253862146893;0.9996959767573277;0.9432139236643804;0.013264751533537787;0.012513464506431168;1.0605715565449032;1.0101077329696884;10.000355886453983;1.250246209105126;0.03501330291025463;0.035015510306588844;0.942646533812203;-0.03300899335971804;0.9432729467813766;1.0098698615704336
77.01638;1.0600272921374656;0.999697537502274;0.9432139162016555;0.013264767593938442;0.012513475842888932;1.0605714412850717;1.0101084192102059;10.0003470904107;1.2502448314844457;0.035013266090760414;0.03501557333132567;0.9426453018698356;-0.033008993214498863;0.9432728389082794;1.009869516488252
77.02638;1.0600292233821489;0.9996991340461685;0.9432139054809215;0.013264783201692403;0.012513486609916614;1.0605713757088455;1.0101090556714232;10.000337586835812;1.2502435096950046;0.03501323106662802;0.0350156361381534;0.9426441146455037;-0.03300899307198193;0.9432727024398978;1.0098692296627818
77.03638;1.060031180063812;0.9997007639996762;0.9432138946638547;0.0132647982456996;0.012513496784991035;1.0605713615202832;1.0101096444174031;10.000327380815587;1.250242241178744;0.03501319811190376;0.035015698737684224;0.9426429723992388;-0.033008992932221495;0.9432725352234025;1.0098690041260077
77.04638;1.0600331631783375;0.999702423439491;0.9432138870356911;0.013264812611845454;0.012513506339595276;1.0605713997148374;1.0101101865274582;10.000316504913851;1.2502410245627726;0.03501316746640913;0.035015761156029224;0.9426418755685745;-0.03300899279540378;0.9432723349899987;1.0098688421999118
77.05638;1.060035174162851;0.9997041077402787;0.9432138847359869;0.01326482619292285;0.012513515241758701;1.0605714910006139;1.0101106833382163;10.000305006393818;1.2502398599284383;0.035013139317420144;0.035015823405316615;0.9426408244028414;-0.033008992661772214;0.9432721000906119;1.0098687447698795
77.06638;1.0600372135916087;0.9997058126985271;0.943213889124197;0.01326483891281072;0.01251352346342814;1.0605716349606213;1.0101111373074052;10.0002929386583;1.2502387490226283;0.03501311381682823;0.03501588547594653;0.9426398185855254;-0.033008992531460855;0.9432718296626843;1.009868711653095
77.07638;1.060039280329679;0.9997075353884232;0.9432139013759865;0.01326485073341288;0.012513530988932198;1.0605718290589017;1.0101115513960333;10.000280359867979;1.2502376945211808;0.03501309109750326;0.03501594734197784;0.9426388568303662;-0.03300899240447615;0.943271522691399;1.0098687425332584
77.08638;1.0600413715707198;0.999709274071919;0.9432139218450817;0.013264861638233458;0.012513537812397956;1.0605720689736238;1.0101119271466998;10.000267325417003;1.2502366987155398;0.03501307128124639;0.03501600895556831;0.9426379366608673;-0.03300899228082014;0.9432711774719844;1.0098688377249994
77.09638;1.0600434835078107;0.9997110271020307;0.9432139491814088;0.013264871617569701;0.012513543927008874;1.0605723504466051;1.010112263851136;10.00025387653044;1.2502357631884313;0.03501305447671305;0.03501607024383554;0.9426370547556208;-0.033008992160412275;0.9432707923722732;1.0098689982860758
77.10638;1.0600456125507132;0.9997127924937258;0.9432139800022766;0.013264880657999469;0.012513549321514437;1.0605726711181482;1.0101125596916678;10.000240038463584;1.2502348892899897;0.03501304077473006;0.035016131118487476;0.9426362078145147;-0.033008992042805746;0.9432703667974748;1.009869225438465
77.11638;1.0600477561808839;0.9997145685126999;0.9432140091478443;0.013264888730774919;0.012513553987769047;1.0605730308241132;1.0101128128677974;10.000225829857206;1.2502340781930883;0.03501303024875979;0.03501619148868084;0.9426353929528156;-0.033008991927136806;0.9432699015664715;1.009869519626957
77.12638;1.06004991277551;0.9997163539272225;0.9432140306346142;0.013264895788440562;0.012513557924686006;1.0605734308908705;1.0101130214941085;10.000211270555571;1.2502333304842015;0.0350130229468953;0.03501625127038985;0.9426346072530387;-0.03300899181233613;0.943269399133371;1.0098698796097485
77.13638;1.0600520810483827;0.9997181477194539;0.9432140388442694;0.01326490177274718;0.012513561131587459;1.0605738732929848;1.0101131828734515;10.000196380080185;1.2502326457751203;0.035013018882348444;0.035016310380497975;0.9426338474058852;-0.03300899169725512;0.9432688635362163;1.009870302249044
77.14638;1.060054259575951;0.9997199487814092;0.9432140294563158;0.01326490662786944;0.01251356360713927;1.0605743597640784;1.0101132930373957;10.000181173778836;1.2502320226152053;0.0350130180475073;0.035016368746761194;0.942633109715266;-0.03300899158082735;0.9432682994823604;1.009870783482291
77.15638;1.060056446488227;0.9997217558372579;0.9432139998586727;0.013264910312770193;0.012513565361008804;1.0605748917274946;1.0101133466019723;10.000165661411105;1.2502314589349492;0.03501302043034735;0.03501642636441502;0.9426323899466463;-0.03300899146232235;0.943267711217708;1.0098713194305406
77.16638;1.0600586396527387;0.9997235676334884;0.9432139485876416;0.013264912801806583;0.012513566423088717;1.0605754714013496;1.0101133369366777;10.000149847375376;1.2502309527560567;0.035013025997006404;0.0350164833288919;0.9426316831858181;-0.03300899134128918;0.9432671021728953;1.0098719066110167
77.17638;1.0600608372268074;0.9997253829192816;0.943213874438571;0.013264914069344541;0.01251356683670691;1.0605761026234055;1.0101132571975298;10.000133737682741;1.2502305026584732;0.035013034659748615;0.035016539776824854;0.9426309843170916;-0.03300899121733769;0.943266475061079;1.0098725417891472
77.18638;1.060063038103834;0.9997271999355207;0.9432137767350135;0.01326491408086917;0.012513566641526272;1.060576790487955;1.0101131017679355;10.000117347403721;1.2502301079081877;0.0350130462621008;0.03501659579925786;0.9426302888729047;-0.03300899109022672;0.9432658319941813;1.0098732220033668
77.19638;1.0600652420910366;0.99972901611056;0.9432136562770076;0.013264912806988298;0.012513565863232781;1.060577540541565;1.0101128671681139;10.000100694580523;1.2502297682738284;0.03501306059401247;0.03501665142031008;0.9426295936738633;-0.03300899096006324;0.9432651748333651;1.009873944198721
77.20638;1.060067449670754;0.9997308287278976;0.9432135153460504;0.013264910238363433;0.012513564513787396;1.0605783583238464;1.0101125524043169;10.000083791302261;1.2502294835196832;0.0350130774408001;0.03501670662411805;0.9426288973580697;-0.033008990827295706;0.9432645053746407;1.0098747040749096
77.21638;1.060069661372034;0.999732636322804;0.9432133567670141;0.013264906386453517;0.012513562595045566;1.0605792492646025;1.0101121586611521;10.000066648136407;1.2502292529894967;0.03501309661624372;0.03501676137645751;0.9426282005083496;-0.03300899069261849;0.9432638249357701;1.0098754955041114
77.22638;1.0600718773079858;0.9997344395292326;0.9432131830089588;0.013264901281942236;0.012513560105021734;1.060580218667593;1.010111688319349;10.000049285305344;1.250229075701416;0.03501311793679303;0.03501681564069034;0.9426275049142149;-0.03300899055686093;0.943263133674118;1.0098763112363167
77.23638;1.0600740971641407;0.9997362403399878;0.9432129961252541;0.013264894974731661;0.012513557046301286;1.0605812713771923;1.0101111440996882;10.000031737361759;1.250228950869017;0.03501314118731898;0.035016869384029696;0.9426268125471786;-0.03300899042080596;0.94326242979907;1.0098771437210257
77.24638;1.060076320496989;0.9997380403644036;0.9432127984650738;0.013264887532866155;0.01251355342852665;1.060582410789492;1.0101105288097116;10.00001404758282;1.2502288788008697;0.03501316611969229;0.03501692256419495;0.9426261248611212;-0.033008990285032354;0.9432617091114573;1.0098779857766957
