time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.25638;1.0600785472950556;0.9997398395120993;0.9432125929670704;0.01326487904057918;0.012513549266081687;1.0605836379170752;1.0101098454215207;9.999996258219161;1.250228862071776;0.035013192461066246;0.03501697512467397;0.942625442419469;-0.03300899014995916;0.9432609656577648;1.0098788310220792
77.26638;1.060080778413699;0.9997416360596701;0.9432123825551291;0.013264869591308215;0.012513544578990305;1.0605849518182096;1.010109097275059;9.99997840638357;1.2502289060980385;0.03501321992463014;0.03501702702454615;0.9426247648432856;-0.03300899001608178;0.9432601929991261;1.009879673763048
77.27638;1.0600830151972735;0.9997434275832637;0.9432121698255447;0.013264859278711547;0.012513539390010531;1.0605863511174463;1.0101082881425003;9.999960529996658;1.250229018083805;0.035013248236556306;0.035017078276594775;0.942624091215313;-0.0330089898841375;0.9432593851171475;1.0098805093606364
77.28638;1.060085258567336;0.9997452111496109;0.9432119574053057;0.013264848192121714;0.0125135337182784;1.0605878351307303;1.0101074218462116;9.999942678298648;1.2502292049279744;0.035013277165134256;0.035017128939585265;0.9426234208769093;-0.03300898975507037;0.9432585369154032;1.009881334940312
77.29638;1.0600875086304051;0.9997469829348798;0.9432117477640654;0.013264836412647139;0.012513527585198539;1.0605894039483197;1.0101065017838884;9.999924916836603;1.250229471609931;0.03501330651978608;0.03501717906933402;0.9426227539672655;-0.03300898962996839;0.9432576445439599;1.0098821490286487
77.30638;1.0600897648643068;0.9997487385170443;0.9432115425572886;0.013264824011247352;0.012513521026714984;1.0605910577487365;1.0101055309594746;9.99990732287555;1.2502298204290196;0.03501333612124349;0.03501722868588808;0.9426220911840755;-0.033008989510089494;0.9432567057000623;1.0098829508661116
77.31638;1.0600920261910087;0.9997504737902092;0.9432113425580559;0.013264811054983004;0.012513514095073626;1.0605927960909018;1.010104512532307;9.99988997491112;1.250230251375302;0.035013365772325465;0.03501727776576819;0.9426214332420357;-0.03300898939681907;0.9432557195048823;1.0098837404759502
77.32638;1.0600942910209576;0.9997521863740086;0.94321114818038;0.013264797614643359;0.0125135068504517;1.0605946175440482;1.0101034502151343;9.99987294235548;1.2502307634411454;0.03501339524690752;0.035017326244743914;0.9426207805787821;-0.03300898929148488;0.9432546856252634;1.0098845186054743
77.33638;1.0600965577269363;0.9997538767833001;0.9432109601338649;0.013264783766365617;0.012513499348579827;1.0605965192005704;1.0101023480512634;9.999856281534555;1.2502313551084117;0.0350134242997643;0.035017374039100574;0.9426201331681877;-0.03300898919523785;0.9432536038256576;1.0098852862512897
77.34638;1.060098825260522;0.9997555477406513;0.9432107798276652;0.013264769587615029;0.012513491634580641;1.060598496506844;1.010101210134583;9.999840039317553;1.2502320239526612;0.035013452685739146;0.035017421062727996;0.9426194904549403;-0.03300898910912061;0.9432524745687518;1.009886044640114
77.35638;1.0601010930535544;0.9997572024710604;0.9432106093868259;0.013264755149607411;0.012513483749041602;1.0606005442425086;1.010100040713993;9.999824255821343;1.2502327669444968;0.03501348017011807;0.03501746722523914;0.9426188515716521;-0.033008989034202185;0.9432512994110037;1.009886795743339
77.36638;1.060103360101882;0.9997588443063432;0.9432104511579648;0.013264740517025222;0.012513475731030472;1.0606026574961191;1.0100988440878056;9.999808963463808;1.2502335810230074;0.035013506525896625;0.035017512449040625;0.942618215361227;-0.033008988971580444;0.9432500804577804;1.0098875425735112
77.37638;1.060105624514012;0.9997604772711524;0.9432103068544837;0.013264725759208368;0.012513467612691067;1.0606048312170042;1.0100976238609305;9.999794192044362;1.2502344630554585;0.03501353154287403;0.035017556708206526;0.9426175801814228;-0.033008988922213114;0.9432488194342997;1.0098882890793819
77.38638;1.0601078839979712;0.9997621061358782;0.9432101773762249;0.013264710956584672;0.01251345941783224;1.0606070592600436;1.0100963820595463;9.9997799789971;1.250235409894605;0.03501355506178795;0.03501760003205212;0.9426169443046574;-0.03300898888676888;0.9432475173920348;1.0098890399570999
77.39638;1.0601101361783143;0.999763736056688;0.9432100636274935;0.013264696194831616;0.012513451162870148;1.0606093341726581;1.0100951192436887;9.999766372527944;1.2502364188404622;0.03501357698318262;0.03501764245737434;0.9426163067232384;-0.033008988865577876;0.9432461753408146;1.0098898000460397
77.40638;1.0601123786994147;0.9997653722614254;0.9432099672080267;0.013264681559690579;0.012513442855754547;1.0606116473292522;1.0100938362232939;9.999753423465704;1.2502374878700306;0.035013597234663046;0.035017683990428185;0.9426156674125235;-0.03300898885855825;0.9432447945236585;1.0098905736701274
77.41638;1.060114609605832;0.9997670198413968;0.9432098900337911;0.013264667134700061;0.01251343449876886;1.060613989014731;1.0100925358582313;9.999741173040583;1.2502386157358971;0.03501361576525159;0.035017724617606154;0.9426150270237869;-0.03300898886516573;0.943243375905098;1.0098913647416774
77.42638;1.0601168272910544;0.9997686838460202;0.9432098333739307;0.013264652990107931;0.012513426095203258;1.0606163486488729;1.0100912231695172;9.99972964745542;1.250239802583296;0.03501363257197525;0.03501776432366349;0.9426143865246934;-0.0330089888845355;0.9432419201023177;1.0098921769475964
77.43638;1.0601190300356107;0.9997703693722472;0.9432097975929988;0.013264639171707972;0.012513417651153427;1.0606187152784683;1.0100899043854672;9.999718861055829;1.2502410505767652;0.03501364769835543;0.035017803075633215;0.9426137471282161;-0.033008988915684614;0.9432404277105593;1.009893013781127
77.44638;1.0601212160507125;0.9997720810102911;0.9432097825490598;0.013264625711026802;0.012513409170399392;1.0606210787041983;1.0100885862940876;9.99970881974725;1.2502423633118604;0.035013661213536364;0.03501784079909195;0.9426131105979053;-0.03300898895753325;0.9432388992274476;1.0098938786765672
77.45638;1.0601233837750348;0.9997738217965406;0.9432097875512536;0.013264612651402378;0.012513400652226834;1.0606234308740607;1.0100872761917805;9.999699519962492;1.2502437443003254;0.035013673211830916;0.03501787739246947;0.9426124794988648;-0.0330089890088444;0.9432373351261459;1.0098947744404962
77.46638;1.0601255317909906;0.9997755924850408;0.9432098110619328;0.013264600060249336;0.012513392092775594;1.0606257661829788;1.010085981958446;9.99969094377625;1.2502451958193217;0.03501368382290018;0.03501791276926621;0.9426118570639742;-0.033008989068395875;0.9432357363723242;1.009895702357294
77.47638;1.060127658595445;0.9997773917747211;0.94320985098468;0.013264588016688684;0.012513383481474356;1.060628080614447;1.010084711621074;9.999683057413169;1.2502467187565687;0.03501369320107939;0.03501794688063313;0.9426112469492619;-0.03300898913539867;0.943234104511351;1.0098966621689742
77.48638;1.0601297627103132;0.9997792171908515;0.943209905145914;0.013264576597242627;0.012513374796712176;1.060630371350323;1.0100834726159518;9.999675822230222;1.2502483132757545;0.03501370149423934;0.035017979710886986;0.94261065280068;-0.033008989209626693;0.943232441227699;1.0098976527354173
77.49638;1.060131843094499;0.9997810658718125;0.9432099711637305;0.013264565874016322;0.012513366007580946;1.0606326371880261;1.0100822714645596;9.999669209098391;1.2502499791553645;0.03501370882135506;0.03501801127296349;0.9426100772670724;-0.03300898929099823;0.9432307482225425;1.0098986729952357
77.50638;1.0601338992370137;0.9997829355045295;0.9432100461151504;0.013264555915608572;0.012513357081941918;1.0606348781094321;1.0100811134320824;9.99966319915514;1.250251715149377;0.035013715266104264;0.035018041596550996;0.9426095209751355;-0.03300898937916002;0.9432290277022545;1.009899722805304
77.51638;1.0601359309538663;0.9997848253631716;0.9432101266263182;0.01326454678488854;0.012513347998291876;1.0606370942146612;1.0100800014092157;9.999657773137887;1.2502535184831531;0.03501372087631311;0.03501807070468648;0.9426089820247551;-0.03300898947347596;0.9432272829276014;1.0099008028919256
77.52638;1.0601379384466436;0.9997867362809367;0.9432102092965432;0.013264538537100787;0.012513338752192906;1.0606392859790097;1.0100789348221397;9.999652906647214;1.2502553851876295;0.03501372567148207;0.035018098610479;0.9426084561277808;-0.03300898957322656;0.9432255181408736;1.0099019140347585
77.53638;1.0601399220914463;0.9997886695773824;0.9432102914433564;0.013264531222342446;0.012513329353670364;1.0606414547434384;1.0100779097667607;9.999648579317759;1.2502573104253776;0.03501372965642859;0.03501812532868513;0.9426079377997103;-0.033008989677696624;0.9432237381336062;1.0099030560542968
77.54638;1.0601418814986165;0.9997906260066223;0.9432103715608147;0.013264524889301962;0.012513319824106568;1.0606436013175482;1.0100769200538158;9.999644788822627;1.2502592882324655;0.03501373282672496;0.03501815088178351;0.9426074218509012;-0.03300898978610949;0.9432219479404483;1.0099042273882974
77.55638;1.0601438145612443;0.99979260509895;0.943210448626706;0.01326451958040252;0.012513310193295287;1.060645724167473;1.0100759583328143;9.999641557764381;1.2502613111023841;0.0350137351572228;0.03501817531400411;0.9426069039794015;-0.03300898989768077;0.9432201522129301;1.0099054258915106
77.56638;1.0601457171438284;0.9997946050307265;0.9432105210159436;0.013264515321644986;0.012513300491720157;1.060647819367851;1.0100750170178971;9.999638929547285;1.2502633704058754;0.03501373658732772;0.03501819870697969;0.9426063809351242;-0.03300899001170329;0.9432183542827656;1.0099066498362839
77.57638;1.0601475837114291;0.9997966231014163;0.9432105862657103;0.013264512120186889;0.012513290747001086;1.0606498820391512;1.0100740888045592;9.99963695587431;1.2502654579889372;0.03501373701845091;0.03501822117901142;0.9426058504761162;-0.03300899012738656;0.9432165558572249;1.0099078976484923
77.58638;1.060149408695617;0.9997986566416149;0.9432106413189948;0.013264509971488713;0.012513280992962473;1.0606519078773902;1.0100731668859222;9.999635681324394;1.2502675669839627;0.03501373631378308;0.03501824287802865;0.9426053108430369;-0.033008990243785986;0.9432147575268501;1.0099091667648492
77.59638;1.060151187687265;0.9998007038874919;0.9432106821402648;0.013264508870796735;0.012513271277572737;1.060653894006333;1.0100722451547341;9.999635133452639;1.2502696906169943;0.0350137342953088;0.03501826397180425;0.9426047603442109;-0.033008990360019225;0.9432129594845287;1.0099104533216896
77.60638;1.0601529176898739;0.9998027639849332;0.9432107032466578;0.013264508820597966;0.012513261656896165;1.0606558394722891;1.0100713180489609;9.999635325932461;1.2502718211217776;0.03501373076297492;0.03501828462699295;0.9426041973157067;-0.03300899047530666;0.9432111620287573;1.0099117529717685
77.61638;1.0601545966317951;0.9998048362083599;0.9432106985821954;0.01326450982556653;0.012513252187011251;1.0606577454246588;1.0100703799894912;9.99963626951247;1.2502739502406643;0.0350137255349879;0.035018304988267766;0.9426036202643325;-0.03300899058878462;0.9432093655991265;1.009913061431989
77.62638;1.0601562230796941;0.9998069193582565;0.9432106629696287;0.013264511884277708;0.012513242923182231;1.0606596145854832;1.0100694252434745;9.999637978229787;1.2502760704798208;0.03501371847233876;0.03501832516460955;0.9426030280924383;-0.0330089906994848;0.9432075704876133;1.0099143745349923
77.63638;1.0601577961081967;0.9998090118151843;0.9432105924669336;0.013264514993607876;0.012513233918535413;1.0606614503302398;1.0100684484277067;9.99964046876299;1.2502781760689607;0.035013709497865204;0.03501834522133726;0.9426024206431547;-0.03300899080632081;0.9432057766146748;1.0099156884142366
77.64638;1.0601593145445285;0.999811112073288;0.9432104840778649;0.013264519157732428;0.012513225222029384;1.0606632559245226;1.0100674450717908;9.999643755587032;1.2502802631099164;0.03501369861320086;0.035018365194238205;0.942601799660943;-0.033008990907917195;0.9432039836064836;1.0099169997046156
77.65638;1.0601607760400262;0.999813218918213;0.9432103357857742;0.013264524378366274;0.012513216882984046;1.0606650342017059;1.0100664120519058;9.99964784656029;1.2502823291214729;0.035013685874526745;0.03501838511698621;0.942601168682209;-0.03300899100262084;0.9432021912729815;1.0099183057397703
77.66638;1.0601621767986777;0.9998153307845903;0.9432101467918488;0.01326453062944518;0.0125132089606228;1.060666787825637;1.010065347822472;9.999652745654648;1.2502843723923547;0.03501367135255239;0.03501840503926248;0.9426005314469836;-0.03300899108863653;0.9432004003284378;1.0099196046248187
77.67638;1.060163511934938;0.9998174450002147;0.9432099176538642;0.013264537852885373;0.01251320153176359;1.0606685197552201;1.0100642522801224;9.99965845612602;1.2502863913311684;0.03501365511375908;0.03501842504476843;0.9425998911153631;-0.03300899116407799;0.9431986127346597;1.0099208948279572
77.68638;1.0601647760619506;0.99981955769902;0.9432096499139595;0.013264545983768942;0.012513194693774553;1.0606702329857323;1.0100631263503352;9.999664976682016;1.2502883840770305;0.03501363721895574;0.035018445255873575;0.9425992506393668;-0.033008991227207865;0.9431968312489637;1.0099221745061449
77.69638;1.0601659637152205;0.9998216642620871;0.9432093455007828;0.013264554966793114;0.012513188558989922;1.0606719297638059;1.010061971637295;9.999672297294174;1.2502903485593004;0.0350136177504738;0.03501846580661556;0.9425986125760598;-0.033008991276832086;0.9431950587435598;1.0099234415728833
77.70638;1.0601670692854919;0.9998237597024275;0.9432090069482748;0.013264564747502133;0.012513183235673542;1.0606736115190265;1.0100607906012904;9.999680400398447;1.2502922827216583;0.035013596852216874;0.035018486813160964;0.9425979787261134;-0.03300899131240713;0.9431932977660163;1.0099246949008662
77.71638;1.0601680867219743;0.9998258391364551;0.9432086378223024;0.013264575257705542;0.01251317880881851;1.0606752793154117;1.0100595871414635;9.999689266250899;1.2502941841489983;0.03501357473056345;0.03501850834928667;0.9425973505700788;-0.03300899133378125;0.9431915506010087;1.0099259346667546
77.72638;1.0601690098841403;0.9998278985101836;0.9432082419119262;0.0132645864079122;0.012513175339014164;1.0606769339330406;1.0100583665393144;9.999698878009532;1.2502960493141129;0.035013551615459486;0.03501853041405686;0.9425967296374788;-0.033008991340990675;0.9431898202365865;1.009927160900314
77.73638;1.0601698333428409;0.9998299349382572;0.9432078220883684;0.013264598087077145;0.012513172871127423;1.0606785758882682;1.010057134509004;9.999709219738724;1.250297873823169;0.035013527732782435;0.03501855292223718;0.9425961172160447;-0.03300899133438492;0.9431881111956429;1.009928372314741
77.74638;1.0601705527318073;0.9998319464739714;0.9432073807561758;0.013264610169186408;0.012513171441929273;1.0606802060261347;1.0100558967210524;9.999720267276894;1.2502996539955593;0.03501350329961039;0.035018575735987684;0.9425955141711667;-0.03300899131469052;0.9431864289247374;1.0099295661987193
77.75638;1.060171165270172;0.9998339317774075;0.9432069211150261;0.01326462252116492;0.012513171088813448;1.0606818262417155;1.0100546592038824;9.999731981373138;1.2503013881859955;0.03501347851746381;0.0350185987089074;0.9425949212326926;-0.033008991282844985;0.9431847785386869;1.009930738702631
77.76638;1.060171670629326;0.9998358897582877;0.9432064469995656;0.013264635003224143;0.01251317184986706;1.0606834393522422;1.0100534286062484;9.999744309157103;1.2503030764313858;0.03501345356223124;0.035018621715857054;0.9425943395758639;-0.033008991239953274;0.9431831640907612;1.009931885665043
77.77638;1.0601720707797828;0.999837818995549;0.9432059615742444;0.013264647468863548;0.0125131737542526;1.0606850485341954;1.0100522119145985;9.999757189051872;1.2503047195034809;0.03501342857568415;0.03501864465626016;0.9425937713273952;-0.033008991187327044;0.9431815882790788;1.009933003641519
77.78638;1.0601723691690816;0.9998397168596675;0.9432054666635378;0.013264659776208223;0.012513176820694714;1.0606866572726803;1.0100510160662395;9.99977054981567;1.2503063185980814;0.03501340365747513;0.03501866744632382;0.9425932193136907;-0.033008991126446334;0.943180052421627;1.009934090560807
77.79638;1.060172570420057;0.9998415785742479;0.9432049631840007;0.013264671800043398;0.012513181061150867;1.0606882693817254;1.0100498479881268;9.999784309378809;1.250307875635688;0.035013378872510194;0.0350186900216559;0.9425926864285763;-0.03300899105880476;0.9431785568423858;1.0099351461256416
77.80638;1.0601726799402158;0.9998433969255313;0.9432044521867878;0.013264683435393512;0.012513186479870646;1.0606898886378047;1.0100487144490042;9.999798385512056;1.2503093943527326;0.03501335428333496;0.035018712330655344;0.9425921752133207;-0.03300899098555887;0.9431771014141558;1.0099361717782174
77.81638;1.0601727028453483;0.999845162806291;0.9432039358935644;0.013264694601038777;0.01251319307287179;1.0606915184210128;1.0100476210538203;9.9998127091823;1.25031088103316;0.03501332997759557;0.035018734322377336;0.942591687258223;-0.03300899090730461;0.9431756855687562;1.00993717010601
77.82638;1.0601726429703815;0.9998468659728988;0.9432034180494216;0.013264705243355036;0.01251320082733147;1.0606931615374668;1.0100465715357847;9.999827227234963;1.2503123438691401;0.03501330606297228;0.035018755946013815;0.9425912226710652;-0.03300899082419001;0.9431743078058175;1.0099381441417568
77.83638;1.0601725027718871;0.9998484961458989;0.9432029032957319;0.013264715332341411;0.012513209718441904;1.0606948202159736;1.01004556831052;9.999841895416663;1.2503137919734268;0.035013282641958646;0.03501877713651497;0.9425907801706462;-0.03300899073601921;0.9431729656678173;1.0099390968487751
77.84638;1.0601722839371164;0.9998500447258614;0.9432023961419667;0.01326472485135427;0.012513219707763987;1.0606964959953795;1.0100446134773509;9.999856667021437;1.250315234584525;0.035013259782840894;0.035018797801494174;0.9425903572929576;-0.03300899064230027;0.9431716562912584;1.009940030747
77.85638;1.060171988044578;0.9998515057897748;0.9432019001733443;0.013264733790183874;0.012513230749817415;1.0606981890368679;1.0100437091414738;9.999871485362522;1.2503166805516985;0.03501323751231221;0.03501881784157506;0.94258995034399;-0.033008990542450725;0.9431703768308801;1.0099409479557941
77.86638;1.060171616938108;0.9998528754660424;0.9432014176508975;0.013264742147497116;0.012513242805797964;1.0606998976977147;1.0100428570991968;9.999886286281466;1.2503181380675765;0.03501321584588098;0.03501883717485634;0.9425895548480036;-0.03300899043596101;0.9431691245489008;1.0099418507367197
77.87638;1.060171172694752;0.9998541512523862;0.9432009496764803;0.013264749939139108;0.012513255850564304;1.0607016193287433;1.0100420588029935;9.99990100784216;1.2503196138962913;0.03501319480803635;0.03501885574061641;0.9425891666894273;-0.03300899032240148;0.9431678964622864;1.009942741531041
77.88638;1.0601706572948009;0.9998553323927405;0.9432004966294611;0.013264757201358454;0.012513269868797477;1.0607033510240973;1.0100413157621102;9.999915600042206;1.2503211122278;0.03501317440710938;0.03501887348452106;0.9425887828386039;-0.033008990201560284;0.9431666886869552;1.0099436223275509
77.89638;1.0601700725060221;0.9998564202343752;0.9432000582112079;0.013264763982862656;0.012513284846535154;1.0607050893374501;1.010040630123216;9.999930027353406;1.2503226345741587;0.03501315460842016;0.03501889033378051;0.9425884010327134;-0.033008990073644884;0.9431654962718241;1.009944494730538
77.90638;1.0601694202085166;0.9998574177970546;0.9431996331947456;0.013264770332659125;0.01251330076059428;1.060706830223391;1.0100400052590053;9.99994426373975;1.2503241810189867;0.035013135337155554;0.03501890619297964;0.9425880189885631;-0.03300898993921319;0.9431643137093251;1.0099453607551354
77.91638;1.0601687026664248;0.9998583290716534;0.9431992196621303;0.01326477628999601;0.012513317572087438;1.0607085693827376;1.0100394452063872;9.99995828585943;1.2503257512559043;0.03501311648664157;0.03501892097811202;0.9425876342320781;-0.03300898979889245;0.9431631357800716;1.0099462228819263
77.92638;1.0601679224711844;0.9998591589046144;0.9431988156044833;0.013264781878612379;0.012513335227157075;1.0607103020866786;1.0100389530262344;9.999972072086795;1.2503273447163175;0.035013097928926554;0.03501893464597934;0.9425872451022426;-0.03300898965310846;0.9431619584104004;1.0099470834418174
77.93638;1.060167082375667;0.9998599134141132;0.9431984188740522;0.013264787110151955;0.012513353657758314;1.0607120230813312;1.0100385301309938;9.99998561104334;1.2503289601941403;0.03501307954305256;0.035018947181754995;0.9425868517497753;-0.03300898950196998;0.9431607787870869;1.009947944756056
77.94638;1.0601661847366552;0.9998605999596163;0.9431980266903311;0.013264791992631307;0.012513372779772445;1.0607137270627365;1.0100381770292695;9.999998906377483;1.2503305953149912;0.03501306123703068;0.03501895857931115;0.942586455734392;-0.0330089893453671;0.9431595949529362;1.0099488099092568
77.95638;1.0601652305898135;0.9998612266515968;0.9431976354226049;0.013264796528077178;0.01251339249361807;1.0607154092291315;1.0100378941851202;10.000011966562651;1.2503322471503533;0.035013042941555564;0.03501896882091112;0.942586059191477;-0.033008989183128085;0.9431584056653415;1.0099496825928143
77.96638;1.060164219691143;0.9998618019037553;0.943197240290673;0.013264800696577227;0.012513412692376692;1.0607170657464087;1.0100376822373849;10.000024794151248;1.2503339139834713;0.03501302459499878;0.03501897782676909;0.9425856648422981;-0.03300898901502766;0.9431572101592538;1.0099505657925851
77.97638;1.0601631517934749;0.999862334107025;0.9431968349718697;0.013264804451057717;0.012513433272181464;1.060718694362377;1.0100375415602367;10.000037387552242;1.2503355962347273;0.03501300614240991;0.035018985432160324;0.9425852759955576;-0.03300898884067026;0.9431560078117757;1.0099514608806375
77.98638;1.0601620274993595;0.9998628314582124;0.9431964121525401;0.013264807735745246;0.012513454135177892;1.0607202950169694;1.010037471137677;10.000049742064833;1.250337296490948;0.03501298755020983;0.03501899143803888;0.9425848958197282;-0.033008988659402404;0.943154797987377;1.0099523679223288
77.99638;1.0601608481346305;0.9998633014392636;0.9431959652271175;0.013264810508212726;0.01251347518977116;1.0607218694074168;1.0100374673374923;10.000061842770231;1.250339019750061;0.035012968821014276;0.03501899566695609;0.9425845265251045;-0.03300898847029038;0.9431535800085075;1.0099532863964622
78.00638;1.0601596154617128;0.9998637500514789;0.9431954897092866;0.01326481275019225;0.012513496352030277;1.0607234196512738;1.0100375237288657;10.000073666951433;1.2503407734260117;0.03501294998258302;0.035018997967133536;0.9425841693302937;-0.03300898827227328;0.9431523535387583;1.0099542153920629
78.01638;1.0601583313492107;0.999864181747407;0.9431949833065393;0.013264814468341539;0.012513517542356894;1.0607249479342018;1.0100376316881834;10.000085195551067;1.2503425657733098;0.03501293104549439;0.035018998176394;0.9425838253428983;-0.033008988064574904;0.9431511191225183;1.0099551530876416
78.02638;1.060156997290577;0.9998645998353795;0.943194445039973;0.013264815685962382;0.012513538679378712;1.0607264572306596;1.010037781096005;10.0000964112062;1.250344403158368;0.03501291196777445;0.03501899608629549;0.942583496189656;-0.03300898784697095;0.943149878581387;1.0099560962390777
78.03638;1.0601556141924053;0.9998650068958088;0.9431938741660864;0.01326481642887165;0.012513559679140791;1.0607279512443497;1.0100379615161021;10.0001072886529;1.2503462889446022;0.03501289266735691;0.035018991447290385;0.9425831837427783;-0.0330089876196575;0.9431486350659334;1.0099570406225096
78.04638;1.0601541826906855;0.9998654053450932;0.9431932696075801;0.013264816715224122;0.012513580459786988;1.0607294331677504;1.0100381633246092;10.000117798658186;1.2503482245383934;0.03501287306769199;0.03501898400761111;0.9425828895458433;-0.033008987383101054;0.9431473923534991;1.0099579823458837
78.05638;1.0601527035629168;0.999865797543382;0.9431926298057494;0.013264816558763898;0.0125136009437373;1.06073090455987;1.010038377577823;10.00012791715515;1.2503502104650868;0.03501285314411185;0.03501897353747528;0.9425826145573166;-0.033008987137986265;0.943146154129888;1.0099589186712092
78.06638;1.0601511776305033;0.9998661851333052;0.9431919523973697;0.013264815981539297;0.012513621058442264;1.060732365352013;1.0100385953706628;10.00013762551155;1.250352246662034;0.0350128329498699;0.03501895982397724;0.9425823597572469;-0.03300898688498118;0.9431449238397257;1.0099598473014153
78.07638;1.0601496052383286;0.9998665685494695;0.9431912344138271;0.013264815022698061;0.012513640741120135;1.060733814965451;1.0100388082680476;10.000146911661352;1.250354332095274;0.035012812597622095;0.03501894266928144;0.942582127074937;-0.03300898662442399;0.9431437046476707;1.009960765357212
78.08638;1.0601479860513439;0.9998669472796581;0.9431904735366438;0.013264813735782997;0.012513659942568854;1.0607352534062886;1.0100390094757326;10.000155776236673;1.2503564640652065;0.0350127922259996;0.03501892190423427;0.9425819195181344;-0.03300898635629172;0.94314249953584;1.0099616696235667
78.09638;1.0601463195161878;0.9998673204410493;0.9431896690124403;0.01326481218112708;0.012513678626504265;1.0607366815419792;1.0100391942854647;10.000164231321575;1.2503586383172376;0.03501277198928284;0.03501889738774013;0.9425817407561291;-0.03300898608046367;0.9431413117616566;1.0099625572519126
78.10638;1.0601446054587729;0.9998676868303994;0.9431888212520491;0.013264810422284421;0.012513696766619703;1.060738101244699;1.0100393594262973;10.00017228581974;1.2503608500796357;0.0350127520444778;0.035018868990537314;0.9425815946078383;-0.033008985796879914;0.9431401452518159;1.0099634258455568
78.11638;1.0601428443737175;0.9998680444045617;0.9431879310809936;0.013264808523668783;0.012513714342350367;1.0607395149779442;1.0100395020272688;10.00017992479226;1.2503630946836064;0.03501273252910813;0.03501883660183595;0.9425814848112639;-0.03300898550548544;0.9431390042760162;1.0099642735160999
78.12638;1.0601410372674054;0.9998683901234826;0.94318699936393;0.013264806549060535;0.012513731335355537;1.0607409240856573;1.010039619204658;10.000187102356499;1.250365367260858;0.035012713546026204;0.03501880015698831;0.94258141567481;-0.033008985206336716;0.9431378925530682;1.009965098814298
78.13638;1.0601391854071487;0.999868720226744;0.9431860265737094;0.013264804567012367;0.012513747730257508;1.060742327800408;1.0100397088773103;10.000193757294065;1.250367662566196;0.03501269514494812;0.03501875965166709;0.9425813928885255;-0.033008984899855764;0.9431368127400981;1.0099658997343564
78.14638;1.0601372906369804;0.9998690304212038;0.9431850126935419;0.013264802659869351;0.012513763514612032;1.0607437243570288;1.0100397709491218;10.000199831362902;1.2503699756774216;0.035012677317113536;0.03501871514376619;0.9425814233390796;-0.03300898458691629;0.943135766597619;1.0099666731058532
78.15638;1.0601353553819413;0.999869316239781;0.9431839582052238;0.013264800922762249;0.01251377867443128;1.0607451124779939;1.0100398072062853;10.000205272063202;1.2503723028090301;0.03501266002838336;0.03501866676640925;0.9425815139033998;-0.03300898426876889;0.943134755223454;1.0099674152520801
78.16638;1.0601333815650782;0.9998695735672783;0.9431828653244022;0.013264799446648838;0.012513793196962185;1.0607464918355554;1.010039819850377;10.000210026689864;1.2503746407852505;0.03501264325901291;0.035018614739701456;0.9425816703391934;-0.0330089839469167;0.9431337791784853;1.0099681223182082
78.17638;1.0601313700558732;0.999869798927481;0.9431817383266289;0.013264798300961264;0.012513807079415311;1.060747863225742;1.0100398104482242;10.000214040268396;1.2503769854577387;0.035012627018509;0.03501855933925937;0.9425818974646745;-0.03300898362288215;0.9431328386058985;1.009968790235714
78.18638;1.0601293212111802;0.9998699901269876;0.9431805832150817;0.013264797530782899;0.012513820326572694;1.0607492287907334;1.0100397801576548;10.000217258280328;1.250379331103272;0.035012611350449134;0.03501850083223647;0.942582199891303;-0.03300898329774423;0.9431319330947213;1.0099694156376111
78.19638;1.0601272349949897;0.9998701471935352;0.9431794074042543;0.013264797160080206;0.01251383294247618;1.0607505916535782;1.0100397305419506;10.00021963025397;1.2503816712162306;0.03501259635336281;0.03501843944224163;0.9425825819775548;-0.03300898297182081;0.943131061519313;1.0099699966792588
78.20638;1.0601251107395728;0.9998702720519665;0.9431782193385728;0.01326479718906147;0.012513844931920405;1.0607519554157825;1.0100396640626972;10.00022111081086;1.2503839992347991;0.035012582204481967;0.035018375349473795;0.9425830471274461;-0.0330089826449487;0.9431302223305041;1.0099705324635182
78.21638;1.060122947392005;0.9998703670347561;0.943177027696823;0.0132647975951216;0.012513856305969425;1.0607533237175009;1.010039583472207;10.00022165721322;1.2503863083123963;0.03501256913816695;0.035018308690824854;0.9425835970299645;-0.03300898231693957;0.9431294142485032;1.00997102243553
78.22638;1.060120743811463;0.9998704338835963;0.9431758404830817;0.013264798349363118;0.012513867079649098;1.0607546993801709;1.0100394910728678;10.000221230006728;1.2503885906618863;0.03501255739713628;0.03501823956601873;0.9425842314376542;-0.03300898198780071;0.9431286367808582;1.0099714662534522
78.23638;1.060118498894431;0.9998704736285784;0.9431746646270806;0.013264799433232968;0.012513877265985853;1.0607560840444887;1.0100393894397406;10.000219796635317;1.2503908378729867;0.03501254720462649;0.035018168058287516;0.9425849486424237;-0.03300898165785583;0.9431278901204047;1.0099718628625236
78.24638;1.0601162118019205;0.9998704867446194;0.9431735059618335;0.01326480084014309;0.012513886875472514;1.0607574786857183;1.0100392824805409;10.000217332481114;1.250393042394153;0.03501253874546848;0.03501809424522337;0.9425857461586025;-0.03300898132769367;0.9431271749468874;1.0099722099127655
78.25638;1.0601138817534799;0.9998704735986711;0.9431723692691439;0.013264802572580224;0.012513895921142845;1.060758883860651;1.0100391751497062;10.000213825329789;1.2503951985075614;0.035012532159954174;0.035018018193803714;0.9425866213122356;-0.03300898099800853;0.9431264925852398;1.0099725046798222
78.26638;1.0601115073945186;0.999870435281364;0.9431712585022679;0.013264804640639935;0.012513904426262209;1.0607602994157193;1.0100390723714108;10.00020928157545;1.25039730145459;0.035012527565959926;0.03501793995709336;0.9425875713812822;-0.03300898066963717;0.9431258450407736;1.0099727451218534
78.27638;1.0601090869873278;0.9998703739062084;0.9431701770355561;0.013264807062317174;0.01251391242964387;1.060761724310967;1.0100389781683925;10.000203721880947;1.2503993454600548;0.03501252508137184;0.03501785958149615;0.9425885933556192;-0.03300898034359136;0.9431252348653527;1.0099729304297227
78.28638;1.0601066194976667;0.9998702917271773;0.9431691277662477;0.013264809866743318;0.012513919978294482;1.060763156886322;1.0100388952872834;10.00019717087572;1.2504013227363948;0.03501252482996197;0.03501777712831134;0.9425896842079691;-0.03300898002083343;0.9431246654815043;1.00997306099529
78.29638;1.0601041055734357;0.9998701899743958;0.9431681131925175;0.013264813087615443;0.01251392711410267;1.0607645951834086;1.010038825504304;10.000189653430965;1.2504032242544603;0.03501252694170879;0.0350176926916002;0.942590841483516;-0.03300897970208947;0.9431241416525713;1.00997313754097
78.30638;1.0601015476889402;0.9998700684074958;0.9431671354890923;0.013264816750199044;0.012513933877380768;1.0607660370190632;1.010038770257314;10.000181196647716;1.250405041179903;0.03501253154351105;0.035017606383813155;0.9425920631044475;-0.03300897938788358;0.9431236693576597;1.0099731604478634
78.31638;1.0600989493112856;0.9998699255602983;0.943166196395146;0.013264820873051742;0.012513940318817971;1.0607674799809013;1.0100387307315646;10.000171830955772;1.2504067657698161;0.035012538734898936;0.0350175183080743;0.9425933466744486;-0.03300897907860068;0.943123255192816;1.009973130118699
78.32638;1.0600963138781256;0.9998697594947586;0.9431652968124999;0.013264825478441633;0.012513946495412728;1.0607689211423088;1.010038707583193;10.000161587341578;1.2504083914060553;0.03501254857096961;0.03501742855669525;0.9425946893583308;-0.03300897877457018;0.9431229054761316;1.009973047760711
78.33638;1.0600936441874222;0.9998695685209618;0.9431644364209194;0.013264830594739948;0.012513952458673238;1.0607703568080296;1.0100387014923669;10.000150491141586;1.2504099123302264;0.03501256106109961;0.035017337242972534;0.9425960882756635;-0.0330089784762176;0.9431226250744917;1.0099729158618027
78.34638;1.0600909421484277;0.9998693509634844;0.9431636137817141;0.013264836252743857;0.012513958248819224;1.0607717830294836;1.010038714446237;10.000138558432056;1.250411324081078;0.035012576172409694;0.03501724453040015;0.9425975406176302;-0.03300897818409003;0.9431224168235419;1.009972737974657
78.35638;1.060088209024131;0.9998691048183002;0.943162826816826;0.013264842483611065;0.012513963890777602;1.0607731963143914;1.0100387501283412;10.000125800316978;1.2504126245480014;0.03501259385087336;0.03501715060542126;0.9425990433442516;-0.033008977898783536;0.9431222824001927;1.0099725179382093
78.36638;1.0600854464506733;0.9998688286990018;0.9431620734020678;0.013264849319291715;0.012513969391910563;1.060774593751305;1.0100388127987785;10.000112229988233;1.2504138140622514;0.03501261406045375;0.035017055603538905;0.9426005929843971;-0.03300897762094865;0.9431222235623984;1.0099722590321696
78.37638;1.0600826577537286;0.999868522821855;0.9431613520730812;0.013264856790646533;0.012513974746151433;1.060775972735891;1.010038906120703;10.000097863298993;1.250414894070883;0.03501263679228976;0.03501695957089164;0.9426021858435387;-0.033008977351248525;0.9431222420334531;1.0099719632441453
78.38638;1.0600798481646028;0.9998681884899727;0.9431606624391957;0.013264864923545165;0.012513979941482994;1.0607773305564;1.0100390329697813;10.00008271230097;1.250415866135533;0.03501266201929387;0.03501686250475147;0.9426038185651688;-0.03300897709031702;0.9431223382165764;1.0099716310020224
78.39638;1.060077023880233;0.999867827001742;0.9431600052429088;0.013264873736816143;0.012513984965696055;1.0607786640255492;1.0100391955809636;10.000066779102472;1.2504167320196673;0.035012689646721475;0.03501676442828651;0.9426054889403985;-0.033008976838882605;0.943122510215038;1.0099712616722545
78.40638;1.0600741916796657;0.9998674390830733;0.943159382187166;0.013264883243075754;0.01251398981138232;1.060779969663051;1.0100393957334326;10.000050054706971;1.2504174937613641;0.035012719521835475;0.03501666543242157;0.9426071964422562;-0.03300897659779693;0.9431227538548755;1.009970853961694
78.41638;1.0600713590043176;0.9998670245550423;0.9431587949518325;0.01326489345251057;0.012513994476476737;1.0607812444911007;1.010039635115442;10.000032522883433;1.250418153828247;0.03501275148901496;0.03501656566373649;0.9426089419984364;-0.03300897636786739;0.9431230633506683;1.0099704054746816
78.42638;1.0600685333178372;0.9998665821187424;0.9431582436688406;0.013264904372468385;0.012513998956975322;1.0607824864774393;1.010039915557388;10.000014168711022;1.2504187157519466;0.03501278541779796;0.03501646529232529;0.942610727262298;-0.03300897614974582;0.9431234324737847;1.0099699126414157
78.43638;1.0600657217805527;0.999866109947734;0.9431577261081021;0.01326491599847621;0.01251400324586257;1.0607836941228732;1.0100402390055343;9.999994986912737;1.250419183964756;0.035012821187649715;0.03501636449423446;0.94261255374954;-0.03300897594388236;0.9431238559195584;1.0099693716904201
78.44638;1.060062931718918;0.9998656071093639;0.9431572381153674;0.013264928309699447;0.012514007339477377;1.0607848658033021;1.010040607223341;9.999974981108728;1.2504195629207266;0.03501285867545493;0.03501626345484356;0.9426144221297946;-0.03300897575052422;0.9431243297022763;1.0099687791925762
78.45638;1.06006017061093;0.9998650746103683;0.9431567748653933;0.013264941279657523;0.012514011230057133;1.0607859996584916;1.0100410209933148;9.999954158749707;1.2504198568979452;0.035012897759355927;0.03501616238383664;0.9426163320897119;-0.03300897556987382;0.9431248502561392;1.0099681321453355
78.46638;1.0600574456358924;0.9998645152027406;0.943156331726911;0.013264954891531285;0.012514014888221191;1.0607870941857565;1.0100414791081407;9.99993253729831;1.2504200698622046;0.03501293832171314;0.03501606151158661;0.9426182827552444;-0.033008975402291627;0.9431254133791194;1.0099674286071705
78.47638;1.0600547634382944;0.9998639323932771;0.9431559039758267;0.013264969141144198;0.012514018257596897;1.0607881485152733;1.0100419782918388;9.999910156686804;1.2504202051191526;0.03501298025261856;0.03501596106063406;0.9426202729363852;-0.033008975248319576;0.9431260139433052;1.0099666676249195
78.48638;1.060052129666689;0.9998633294169824;0.9431554864631136;0.013264984027765101;0.012514021263008938;1.0607891622775223;1.0100425143652025;9.999887077045173;1.2504202661942303;0.03501302345969812;0.03501586123135901;0.9426223009219574;-0.03300897510847137;0.9431266461304305;1.0099658478957363
78.49638;1.060049548401466;0.9998627086147027;0.9431550743385818;0.01326499954301052;0.01251402382811628;1.0607901358306575;1.0100430834957403;9.99986336334086;1.2504202581879247;0.03501306787143013;0.035015762222827776;0.9426243646128755;-0.03300897498299989;0.943127303635482;1.0099649670962736
78.50638;1.060047022423656;0.9998620713008534;0.9431546642058505;0.01326501565994757;0.012514025897130122;1.0607910702534786;1.0100436827928392;9.999839076612224;1.2504201875162526;0.03501311342770057;0.03501566426722197;0.9426264623268652;-0.033008974871836724;0.9431279798043019;1.0099640224874562
78.51638;1.0600445538253127;0.999861417500591;0.9431542548049058;0.013265032326849904;0.012514027441873667;1.0607919672083161;1.010044310148669;9.999814275887662;1.2504200604468676;0.035013160067435;0.035015567636537355;0.942628593670052;-0.03300897477462643;0.9431286677575501;1.0099630115421223
78.52638;1.0600421438504357;0.9998607454960645;0.9431538468582004;0.013265049476046117;0.012514028454358532;1.0607928293241538;1.0100449631803181;9.999789022053546;1.2504198820652808;0.03501320771658723;0.03501547260424082;0.9426307597555265;-0.033008974690814326;0.9431293606038958;1.0099619317458366
78.53638;1.0600397925038596;0.9998600519887156;0.9431534419787353;0.013265067041990446;0.012514028939477506;1.0607936602795107;1.0100456381452063;9.999763378466884;1.2504196561425533;0.035013256271963354;0.035015379395905266;0.942632962495146;-0.03300897461973265;0.9431300520651237;1.009960780160077
78.54638;1.0600374991248873;0.9998593326669122;0.9431530414617945;0.013265084969371045;0.01251402890632056;1.0607944641692553;1.0100463305028546;9.999737408530237;1.2504193855735446;0.03501330558933839;0.03501528816197756;0.9426352035358043;-0.033008974560622316;0.943130737289719;1.0099595537985766
78.55638;1.0600352638919632;0.9998585827400761;0.9431526462049165;0.013265103206064617;0.012514028361062867;1.060795245103394;1.010047036463932;9.999711171331743;1.2504190729182973;0.03501335550059116;0.03501519897269994;0.9426374835542455;-0.03300897451267502;0.9431314133220184;1.009958249972444
78.56638;1.0600330887445786;0.9998577973642252;0.9431522573602256;0.01326512169516417;0.012514027306540679;1.0607960073546296;1.0100477529921983;9.999684714442642;1.2504187206557955;0.03501340585465029;0.035015111839165246;0.94263980205132;-0.03300897447513163;0.94313207918311;1.0099568656803306
78.57638;1.0600309763236961;0.9998569715755943;0.943151876282241;0.013265140373565784;0.012514025739091461;1.0607967555198023;1.0100484768080353;9.999658072517141;1.2504183310036718;0.03501345654000543;0.03501502675307944;0.9426421575760635;-0.03300897444753826;0.9431327352065165;1.0099553974363265
78.58638;1.0600289276375887;0.9998561001492114;0.9431515035548825;0.013265159170691524;0.012514023642811194;1.0607974946158396;1.010049204516463;9.999631280913093;1.2504179057240477;0.03501350747149173;0.03501494371334167;0.9426445478738527;-0.0330089744300491;0.943133381562473;1.0099538423956749
78.59638;1.0600269408275858;0.9998551778763439;0.9431511381336414;0.013265178012079474;0.012514020995533967;1.0607982295932998;1.0100499331603816;9.999604388229779;1.2504174463122715;0.035013558565472516;0.035014862731200164;0.9426469694397206;-0.033008974423312146;0.9431340174338522;1.0099521994094485
78.60638;1.0600250120420245;0.9998541998552097;0.9431507776110085;0.013265196831248896;0.012514017788585855;1.0607989640799167;1.0100506601149006;9.999577451686779;1.2504169541346684;0.0350136097339921;0.03501478383256441;0.9426494173959127;-0.03300897442804854;0.9431346416262847;1.009950468776637
78.61638;1.0600231367024553;0.9998531616925804;0.9431504195585253;0.013265215572893485;0.012514014042040576;1.0607996998388747;1.0100513830786482;9.999550529658725;1.2504164303879954;0.035013660895072594;0.03501470706653712;0.9426518862361223;-0.033008974444906844;0.9431352533916921;1.0099486512741183
78.62638;1.0600213097802307;0.9998520598548929;0.9431500625938323;0.013265234180992621;0.012514009798622976;1.060800437710058;1.0100521005654193;9.999523685267398;1.2504158763416018;0.03501371197371305;0.03501463249718708;0.9426543704577478;-0.033008974474493066;0.9431358521170767;1.0099467479054924
78.63638;1.0600195260085032;0.9998508918995118;0.9431497061757579;0.013265252588405151;0.012514005103682085;1.0608011789019054;1.0100528121821128;9.999496991281307;1.2504152933089365;0.035013762899388276;0.03501456017041485;0.9426568652050498;-0.03300897451726995;0.9431364362679486;1.00994476069354
78.64638;1.0600177804666124;0.999849656424465;0.9431493500525342;0.013265270724773908;0.012513999990853201;1.0608019254120076;1.0100535181173655;9.99947052390728;1.250414681532204;0.03501381360873749;0.035014490100831325;0.9426593670796265;-0.033008974573587084;0.9431370033294223;1.009942693216242
78.65638;1.0600160688255462;0.9998483530863098;0.9431489940215833;0.01326528853558287;0.012513994482446297;1.0608026798850423;1.0100542178967433;9.999444349901374;1.2504140394589012;0.03501386403506432;0.03501442229034059;0.9426618739696488;-0.033008974643902005;0.9431375507758938;1.0099405500409606
78.66638;1.0600143872890992;0.9998469824042687;0.9431486373979174;0.013265305988770631;0.012513988599706176;1.0608034457734268;1.0100549097455542;9.999418519633622;1.2504133648307485;0.0350139141011901;0.03501435673002378;0.9426643840092728;-0.03300897472884943;0.9431380765693907;1.0099383361305843
78.67638;1.060012732529085;0.9998455454564353;0.943148278690019;0.01326532306953881;0.012513982368724131;1.0608042275798744;1.01005559172778;9.99939306382214;1.2504126557829591;0.03501396374099213;0.03501429337386338;0.9426668945949166;-0.03300897482905699;0.9431385792657611;1.0099360569964386
78.68638;1.060011101893516;0.999844044317499;0.9431479159928539;0.013265339774344789;0.012513975817727311;1.0608050304805925;1.0100562631284506;9.999367987786103;1.2504119105599623;0.03501401291271244;0.035014232124435864;0.9426694016161392;-0.03300897494494582;0.9431390582822512;1.0099337184935002
78.69638;1.060009493782373;0.9998424821961274;0.9431475471766421;0.01326535610058264;0.012513968975976087;1.0608058591249074;1.0100569245245772;9.999343274640491;1.2504111272254868;0.03501406157205337;0.0350141728575481;0.9426718992665709;-0.03300897507676901;0.9431395141941122;1.0099313256751126
78.70638;1.0600079074914295;0.9998408623846332;0.9431471694897663;0.013265372038355967;0.01251396187148208;1.0608067166454123;1.01005757740995;9.999318901939487;1.2504103042751058;0.03501410964369403;0.03501411547255587;0.942674380729882;-0.03300897522477616;0.94313994919639;1.0099288821052093
78.71638;1.060006342886891;0.9998391874900924;0.943146779188105;0.013265387573799896;0.012513954522859368;1.0608076050113628;1.01005822436857;9.999294854256062;1.2504094412560376;0.03501415704104367;0.035014059925602775;0.9426768390641108;-0.03300897538927579;0.943140367311356;1.009926390675742
78.72638;1.060004800436718;0.9998374594473541;0.943146371500802;0.013265402697587058;0.012513946938238719;1.0608085258815458;1.0100588694986323;9.999271124834982;1.250408538801672;0.0350142037053356;0.03501400622731819;0.9426792675773378;-0.03300897557067921;0.9431407737876896;1.00992385474784
78.73638;1.0600032810828361;0.999835679583151;0.9431459409235845;0.013265417408585358;0.012513939122837223;1.0608094808773334;1.01005951807282;9.999247718475539;1.2504075983737053;0.035014249605114504;0.035013954436225056;0.942681659496346;-0.033008975769544174;0.9431411742165846;1.0099212782641245
78.74638;1.0600017858874629;0.9998338488906882;0.9431454818215874;0.013265431712601729;0.012513931085690037;1.0608104714614752;1.0100601750721725;9.999224656069153;1.2504066214354062;0.035014294713622614;0.035013904658687006;0.9426840073210001;-0.0330089759864769;0.9431415738892008;1.0099186656252326
78.75638;1.0600003152799045;0.9998319686138651;0.9431449887311864;0.01326544561812548;0.012513922846872232;1.060811498979777;1.0100608438496723;9.99920196908188;1.2504056080385904;0.035014338994901965;0.035013857026680466;0.9426863031964713;-0.03300897622192338;0.943141977530295;1.0099160221765686
78.76638;1.0599988678117485;0.9998300405638006;0.9431444560100407;0.013265459123053163;0.012513914440334164;1.060812565371476;1.0100615260909813;9.999179685517078;1.250404556497016;0.03501438239550837;0.03501381166156987;0.9426885403500879;-0.03300897647588721;0.9431423894597781;1.009913354078939
78.77638;1.059997439934459;0.9998280669722469;0.9431438777231805;0.013265472200172079;0.012513905903071458;1.0608136738501446;1.010062222404339;9.999157820575626;1.2504034646818076;0.03501442485317183;0.035013768657101665;0.9426907137773634;-0.033008976747661935;0.9431428137551697;1.0099106670294942
78.78638;1.059996027115113;0.9998260503472358;0.9431432484077016;0.013265484796990927;0.012513897262959778;1.0608148284489083;1.0100629325972093;9.999136377933283;1.2504023307580527;0.035014466311908216;0.03501372807529011;0.94269282007052;-0.03300897703573819;0.9431432540998069;1.0099079654397836
78.79638;1.0599946244278062;0.9998239936582911;0.9431425641555338;0.013265496848135208;0.012513888542309724;1.0608160331829732;1.0100636559603142;9.99911535687943;1.2504011522679372;0.03501450670524453;0.03501368994686402;0.942694857274234;-0.03300897733785833;0.943143713417911;1.0099052526995296
78.80638;1.059993226269066;0.9998219007927731;0.9431418231987226;0.01326550829352645;0.012513879770605172;1.0608172919229166;1.010064391753902;9.999094760971143;1.250399925351354;0.03501454592365569;0.03501365428642428;0.9426968244575021;-0.033008977651167275;0.943144193288833;1.0099025317235082
78.81638;1.0599918265337234;0.9998197770145806;0.9431410257802668;0.013265519094367628;0.012513870987838868;1.060818608891665;1.0100651394337812;9.99907460852384;1.250398645583284;0.0350145838294613;0.03501362110439356;0.9426987210554951;-0.03300897797243589;0.943144693433091;1.0098998053161654
78.82638;1.0599904196176761;0.9998176288840591;0.9431401734968565;0.013265529233498498;0.012513862232297912;1.0608199892707084;1.0100658987335205;9.999054938005612;1.2503973091301848;0.03501462031527986;0.035013590399185716;0.9427005463765646;-0.03300897829836403;0.9431452119562447;1.0098970760364339
78.83638;1.0599890012761901;0.9998154636203439;0.9431392683297712;0.013265538697114746;0.012513853525411582;1.0608214388652186;1.0100666697630636;9.999035795909405;1.2503959124729376;0.035014655335217915;0.03501356214915441;0.9427022993828785;-0.03300897862594182;0.9431457461617533;1.0098943459245555
78.84638;1.059987568382128;0.9998132883258423;0.9431383118897445;0.01326554745424108;0.012513844871241438;1.0608229625785686;1.0100674528803137;9.999017217092007;1.2503944513656284;0.0350146888916908;0.03501353630851511;0.9427039788247243;-0.03300897895256443;0.943146293111159;1.0098916169015881
