time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
78.85638;1.0599861182079964;0.9998111090006209;0.9431373054119208;0.013265555449725106;0.01251383627141962;1.0608245633691467;1.010068248481374;9.998999221392847;1.2503929204209363;0.035014721012065306;0.03501351279555822;0.9427055833864906;-0.03300897927580911;0.943146849979179;1.0098888916060045
78.86638;1.0599846485854105;0.9998089297867646;0.9431362502431808;0.013265562612461049;0.01251382773563858;1.060826242556365;1.010069056790232;9.998981820195723;1.2503913134412026;0.03501475172212807;0.035013491483694495;0.9427071115509139;-0.03300897959333648;0.9431474143321211;1.0098861740281804
78.87638;1.059983158457411;0.9998067530633864;0.9431351485584005;0.01326556887335439;0.012513819274929502;1.0608280005494808;1.0100698777771964;9.998965012726968;1.2503896242228767;0.03501478101909917;0.03501347220810679;0.9427085616704652;-0.033008979903147516;0.9431479843611139;1.0098834696384784
78.88638;1.059981647745182;0.9998045798751968;0.9431340041344509;0.013265574178923463;0.012513810889536778;1.0608298370064888;1.0100707114476355;9.998948778397335;1.250387847427149;0.03501480887688452;0.03501345478444016;0.9427099324584862;-0.03300898020388996;0.9431485595442297;1.0098807846487687
78.89638;1.0599801168144098;0.9998024106193258;0.9431328222619125;0.013265578492349134;0.012513802563456161;1.0608317503885083;1.0100715579427655;9.998933074161446;1.25038597909196;0.03501483528134784;0.03501343903305215;0.942711222902198;-0.03300898049499215;0.9431491409656604;1.0098781245323358
78.90638;1.059978565887022;0.9998002462623005;0.9431316088573922;0.013265581788738746;0.012513794265477846;1.06083373826901;1.010072417120204;9.998917832774014;1.2503840169644695;0.03501486024953476;0.035013424811656306;0.9427124312417817;-0.03300898077661237;0.9431497302963686;1.0098754929804334
78.91638;1.059976994749951;0.9997980890831942;0.9431303699065775;0.013265584046774751;0.012513785958456756;1.0608357990630695;1.0100732881846393;9.998902968968766;1.25038196055259;0.03501488382202982;0.035013412042878306;0.9427135543221742;-0.03300898104945572;0.9431503283424905;1.009872891893527
78.92638;1.0599754030628838;0.9997959424107451;0.943129111317322;0.013265585242687408;0.01251377761311128;1.0608379333517306;1.0100741698046316;9.998888399506649;1.2503798104097268;0.035014906047485216;0.03501340070902511;0.9427145883612084;-0.033008981314597605;0.9431509343910466;1.0098703217064902
78.93638;1.0599737906754991;0.9997938100775077;0.9431278390219581;0.013265585358188937;0.012513769216597888;1.0608401433128778;1.0100750606035407;9.998874061959837;1.2503775668456611;0.03501492698625279;0.03501339082470191;0.942715530403104;-0.03300898157328069;0.9431515466614248;1.0098677816176769
78.94638;1.0599721578574486;0.9997916960401417;0.9431265593099524;0.013265584392929422;0.01251376077649234;1.060842431565841;1.010075959558376;9.998859918747284;1.2503752292885648;0.03501494673733157;0.0350133824213383;0.9427163789306285;-0.03300898182670729;0.9431521633468687;1.0098652697335602
78.95638;1.0599705057920565;0.9997896042177999;0.9431252786511184;0.01326558236493947;0.012513752319351142;1.0608448008491613;1.0100768661871735;9.998845950608922;1.2503727972515333;0.03501496544197095;0.03501337554530914;0.9427171335443435;-0.03300898207609948;0.9431527833727644;1.0098627833937859
78.96638;1.0599688370528275;0.9997875384307823;0.9431240030278459;0.013265579302409826;0.012513743878246253;1.0608472536344062;1.0100777808644201;9.99883214812217;1.2503702715734737;0.035014983261939345;0.03501337024390732;0.9427177946322233;-0.03300898232285668;0.9431534067585494;1.009860319890553
78.97638;1.0599671556420696;0.9997855021032614;0.9431227380258332;0.013265575239393562;0.012513735479240475;1.0608497909238865;1.01007870505304;9.998818506374294;1.2503676545518718;0.03501500036803716;0.035013366528901455;0.9427183630379763;-0.0330089825684134;0.9431540348332975;1.0098578768253934
78.98638;1.0599654663330194;0.9997834974915774;0.9431214898755874;0.013265570216801505;0.012513727141459688;1.060852411185995;1.0100796409832595;9.998805025449135;1.2503649495276505;0.035015016923370765;0.035013364347837625;0.9427188394934625;-0.03300898281397226;0.9431546700041787;1.0098554517520746
78.99638;1.0599637736406395;0.99978152498477;0.9431202660041991;0.01326556427945732;0.012513718885020285;1.060855110056078;1.0100805908561186;9.998791712280449;1.2503621601888657;0.035015033049526044;0.03501336359583517;0.942719224334692;-0.03300898306043747;0.9431553151217911;1.0098530420086833
79.00638;1.059962081212631;0.9997795832153745;0.9431190744620733;0.013265557468107949;0.012513710732825195;1.0608578806326103;1.0100815559960639;9.998778575302456;1.250359290206717;0.03501504880232182;0.035013364152157486;0.942719517879325;-0.033008983308480164;0.9431559733422382;1.009850644982766
79.01638;1.0599603921051821;0.9997776695460098;0.9431179232033364;0.013265549818019296;0.01251370270626366;1.0608607143035271;1.0100825367829318;9.998765615628809;1.2503563440872412;0.03501506418818228;0.035013365911562115;0.9427197212694277;-0.03300898355852649;0.9431566486355341;1.0098482581672326
79.02638;1.0599587098089513;0.9997757804464379;0.943116819718297;0.013265541366528497;0.012513694822982488;1.060863601614496;1.0100835338976104;9.998752826400807;1.2503533278485577;0.03501507921573179;0.03501336880392451;0.9427198373689214;-0.03300898381060615;0.9431573459688533;1.0098458786934592
79.03638;1.0599570390384037;0.999773912058121;0.9431157707274281;0.013265532155055697;0.012513687100897026;1.0608665326919315;1.0100845495725388;9.998740199338185;1.2503502485288023;0.03501509392597375;0.035013372810626504;0.9427198711425476;-0.03300898406421648;0.9431580708806184;1.00984350246121
79.04638;1.0599553851836498;0.999772060874005;0.9431147820201552;0.013265522219252777;0.012513679566674171;1.0608694973013129;1.0100855870781813;9.998727729653906;1.2503471136608235;0.03501510837878638;0.0350133779746605;0.9427198294356438;-0.03300898431842058;0.9431588289002535;1.0098411235582867
79.05638;1.0599537527689447;0.9997702241248958;0.943113858370345;0.013265511576688186;0.012513672260462447;1.060872484584312;1.0100866491511529;9.998715411356777;1.2503439310556643;0.035015122639869375;0.035013384379799097;0.9427197205237603;-0.033008984572080714;0.9431596250169465;1.0098387345058235
79.06638;1.0599521445528448;0.9997684000101428;0.9431130031130277;0.013265500222630008;0.012513665230733708;1.0608754829651317;1.0100877369980594;9.998703222006629;1.250340708589444;0.03501513677935818;0.035013392109387004;0.9427195533946707;-0.033008984824004606;0.9431604632491143;1.0098363269951594
79.07638;1.0599505622837841;0.9997665880468785;0.9431122176760666;0.013265488137510054;0.01251365852587715;1.0608784806305844;1.0100888499048664;9.998691114167555;1.2503374544713213;0.0350151508455308;0.035013401219814375;0.9427193367421756;-0.033008985073098025;0.9431613464986078;1.0098338929097253
79.08638;1.0599490085072765;0.9997647893082409;0.9431115017985072;0.013265475295322187;0.012513652190502338;1.0608814661792985;1.010089985167252;9.99867902714863;1.2503341776630055;0.03501516482174008;0.03501341173218839;0.9427190781775476;-0.03300898531856998;0.9431622767223373;1.009831425174309
79.09638;1.0599474879880055;0.9997630061874009;0.9431108544804817;0.013265461663769;0.012513646264857228;1.0608844293069803;1.0100911386715488;9.998666907185935;1.2503308875086867;0.0350151786260019;0.03501342363937946;0.942718784282494;-0.03300898556003792;0.9431632546034341;1.0098289175104551
79.10638;1.0599460076705036;0.9997612415912362;0.9431102749929442;0.013265447206248924;0.012513640783868225;1.0608873613721097;1.0100923059376576;9.998654719124405;1.2503275933378306;0.035015192168625774;0.035013436916014024;0.9427184612674746;-0.033008985797557296;0.9431642788363646;1.009826363592738
79.11638;1.0599445752565306;0.9997594981133111;0.9431097632020891;0.013265431893779074;0.012513635774943745;1.060890255540847;1.0100934825269465;9.998642448061762;1.2503243046497192;0.03501520541413774;0.035013451509825856;0.9427181154088248;-0.033008986031579056;0.9431653465399632;1.0098237570331392
79.12638;1.0599431974124889;0.999757778054113;0.943109319124304;0.013265415717161735;0.012513631252139857;1.0608931070259375;1.0100946636430137;9.99863009797284;1.2503210306654338;0.03501521840501693;0.03501346733372604;0.9427177530317051;-0.0330089862627047;0.943166454014093;1.0098210925262647
79.13638;1.0599418788337034;0.9997560840917409;0.9431089425748511;0.013265398687410992;0.012513627208579821;1.0608959136352152;1.0100958438694807;9.998617688084188;1.2503177795514433;0.03501523125112771;0.03501348428120426;0.9427173803258865;-0.03300898649132953;0.9431675961869421;1.0098183673043548
79.14638;1.0599406226512096;0.9997544194392773;0.9431086337059693;0.013265380827345569;0.012513623619435794;1.0608986754638272;1.0100970171716948;9.998605243704457;1.250314559003695;0.035015244098253316;0.035013502251404933;0.9427170033967848;-0.033008986717416734;0.9431687658849444;1.0098155814424916
79.15638;1.0599394311979875;0.9997527871183655;0.9431083935538217;0.013265362166189086;0.012513620456378714;1.0609013930287499;1.0100981772265667;9.998592786565863;1.2503113775397476;0.035015257090340736;0.03501352116813995;0.9427166281309495;-0.03300898694052005;0.9431699543137185;1.0098127363095983
79.16638;1.0599383062429886;0.9997511890953892;0.9431082233704442;0.013265342742964509;0.012513617699069756;1.0609040652649422;1.0100993180422093;9.998580333940792;1.2503082447282747;0.035015270357083426;0.035013540975787676;0.9427162593767006;-0.03300898715995467;0.9431711523455938;1.0098098328366567
79.17638;1.0599372490904153;0.9997496261271442;0.9431081236895335;0.013265322611280612;0.012513615334736144;1.0609066890290988;1.0101004338394284;9.998567904496204;1.2503051702003363;0.035015284026978635;0.03501356162038169;0.9427159005232719;-0.03300898737489961;0.9431723516599233;1.0098068718820559
79.18638;1.059936260842904;0.9997480984871965;0.9431080943633908;0.013265301831277318;0.012513613347528285;1.060909259705466;1.0101015184441138;9.998555519481618;1.2503021623951394;0.03501529822408722;0.03501358304475631;0.9427155539051627;-0.033008987584409524;0.943173545067375;1.0098038562590284
79.19638;1.059935342726875;0.9997466068416094;0.9431081349548084;0.013265280453284909;0.012513611716099627;1.060911771724495;1.0101025653080824;9.998543198276902;1.2502992281024126;0.03501531305506622;0.035013605183617236;0.9427152209729539;-0.03300898778746281;0.9431747262834881;1.0098007919219432
79.20638;1.0599344962154629;0.99974515256837;0.9431082447320754;0.01326525851176887;0.012513610427304374;1.0609142189238836;1.0101035678162438;9.998530957184439;1.2502963729019605;0.0350153286152897;0.0350136279565351;0.9427149021804311;-0.033008987983025206;0.9431758900872487;1.0097976870361525
79.21638;1.0599337224729337;0.9997437374566788;0.9431084227187104;0.013265236031235209;0.01251360948292661;1.060916595001655;1.0101045196093013;9.998518812101686;1.2502936014487362;0.035015344992577975;0.035013651288247724;0.9427145970835893;-0.03300898817000328;0.9431770330581024;1.0097945498650038
79.22638;1.059933021638553;0.9997423632980517;0.9431086682101546;0.01326521303218147;0.012513608894633743;1.0609188941338659;1.0101054150420794;9.998506781612761;1.2502909175096597;0.03501536225912059;0.03501367513117381;0.9427143043985554;-0.033008988347166195;0.9431781540731983;1.0097913871868496
79.23638;1.0599323926335948;0.9997410318411164;0.9431089811919502;0.01326518953140451;0.012513608681039077;1.0609211119918105;1.0101062492512698;9.998494889185647;1.2502883243779583;0.035015380464594875;0.035013699448416674;0.9427140221105441;-0.033008988513344675;0.9431792538044359;1.0097882041863502
79.24638;1.0599318332932017;0.9997397447960851;0.9431093624767105;0.01326516553854649;0.012513608862871454;1.0609232464892695;1.0101070177461657;9.998483160730913;1.2502858252586377;0.03501539961962863;0.035013724185626004;0.9427137482855781;-0.03300898866783685;0.9431803334461524;1.009785005330717
79.25638;1.0599313410103268;0.9997385038462292;0.9431098139509071;0.013265141047707908;0.012513609457305338;1.0609252975371448;1.0101077158542222;9.998471617580982;1.2502834236179443;0.03501541967928193;0.03501374928632861;0.9427134824780803;-0.03300898881054658;0.9431813938895263;1.0097817950914683
79.26638;1.0599309136564359;0.9997373109079091;0.9431103383469294;0.013265116032236523;0.01251361048225839;1.060927266484727;1.01010833857499;9.998460270635002;1.2502811236975893;0.035015440559891656;0.03501377474504681;0.9427132266533356;-0.03300898894174193;0.9431824358409907;1.0097785782164552
79.27638;1.0599305494507851;0.999736167970859;0.9431109382277401;0.013265090459109789;0.012513611964563964;1.0609291555543645;1.0101088807073129;9.998449119239801;1.2502789304290105;0.03501546218772016;0.03501380063961957;0.9427129848823096;-0.03300898906177083;0.9431834598306784;1.0097753597875132
79.28638;1.0599302457204431;0.9997350762927092;0.9431116148858274;0.013265064309735725;0.012513613939316997;1.0609309668121207;1.01010933614496;9.998438153789126;1.2502768488722564;0.03501548454490905;0.035013827112407435;0.9427127622938749;-0.03300898917104125;0.9431844655594853;1.0097721448096315
79.29638;1.0599299979313723;0.9997340361377428;0.943112367475452;0.013265037582644319;0.01251361644533421;1.060932701043253;1.0101096974155739;9.998427361940175;1.2502748834870168;0.03501550767189046;0.03501385433141419;0.9427125641549857;-0.033008989270216914;0.9431854514907618;1.009768937554322
79.30638;1.059929799827783;0.9997330476100765;0.9431131931508089;0.013265010285780242;0.012513619527833378;1.0609343570974434;1.0101099571824435;9.998416739148528;1.250273036988514;0.03501553162364544;0.03501388246558045;0.9427123950334851;-0.03300898936034314;0.943186415311908;1.009765741350119
79.31638;1.0599296445482613;0.9997321113063521;0.9431140884413491;0.013264982432940515;0.012513623244539843;1.060935931924679;1.0101101102652073;9.998406292682988;1.2502713096455595;0.03501555643202509;0.035013911675453396;0.942712257817042;-0.03300898944267097;0.9431873545222994;1.0097625587000612
79.32638;1.0599295258669905;0.9997312277053408;0.9431150501849345;0.013264954041289703;0.012513627664869565;1.0609374218089949;1.0101101541184319;9.99839603162231;1.2502696995203408;0.03501558210174169;0.035013942108351445;0.9427121536017178;-0.03300898951820651;0.9431882663811241;1.009759391559126
79.33638;1.059929438864739;0.9997303959898699;0.9431160756523198;0.013264925130813425;0.012513632858308131;1.0609388241951243;1.0101100877634164;9.998385960469328;1.2502682031521286;0.0350156086201312;0.03501397388145253;0.942712082855305;-0.03300898958742876;0.9431891473671736;1.0097562423662905
79.34638;1.0599293796430582;0.9997296137587227;0.9431171627942914;0.013264895730692878;0.012513638877305942;1.0609401383292316;1.0101099105938727;9.998376086510838;1.2502668163059472;0.035015635960516954;0.035014007060677185;0.9427120464524489;-0.033008989650431385;0.9431899927554519;1.00975311575023
79.35638;1.0599293442221127;0.9997288779917777;0.9431183100764352;0.013264865888581912;0.012513645745572684;1.0609413651102502;1.0101096225170973;9.998366425210195;1.2502655345274325;0.03501566407086123;0.03501404166863874;0.9427120460420356;-0.03300898970718833;0.9431907968815795;1.0097500193059836
79.36638;1.0599293281259137;0.9997281858736099;0.9431195157688053;0.013264835676800747;0.01251365345847874;1.0609425075004018;1.0101092250774024;9.998356997356748;1.2502643536695528;0.035015692856240545;0.03501407771334248;0.942712084175465;-0.03300898975769491;0.9431915537041909;1.0097469625219826
79.37638;1.0599293273101447;0.9997275345775366;0.9431207777320824;0.013264805192448157;0.012513661991376136;1.0609435701219174;1.0101087220037666;9.998347827640476;1.2502632700099396;0.03501572217342024;0.035014115210702246;0.9427121637715482;-0.033008989801961486;0.9431922571496076;1.0097439550255196
79.38638;1.059929339284383;0.9997269208567062;0.9431220938308151;0.01326477455138986;0.012513671306856187;1.060944557478626;1.010108118732887;9.99833894605794;1.250262279706071;0.03501575184603454;0.035014154198808045;0.9427122868248811;-0.033008989839966446;0.9431929016192518;1.0097410055964218
79.39638;1.0599293635236906;0.9997263408117677;0.943123462836446;0.013264743874956348;0.012513681355107678;1.0609454731749486;1.0101074216246437;9.998330385012634;1.2502613787313355;0.035015781683836435;0.03501419474305989;0.9427124534280411;-0.03300898987161311;0.9431934824404926;1.009738122034851
79.40638;1.0599294007449684;0.9997257894930376;0.9431248856066801;0.013264713274501624;0.012513692067978312;1.060946320383639;1.010106637554494;9.998322171094602;1.2502605633303177;0.035015811491548775;0.035014236926141765;0.9427126621457457;-0.03300898989659253;0.9431939956907488;1.0097353111059157
79.41638;1.0599294514168294;0.999725260713022;0.9431263653212032;0.013264682846791543;0.01251370335779395;1.0609471016070802;1.0101057738355212;9.998314320404054;1.250259829900172;0.035015841077402694;0.03501428081645304;0.942712911130098;-0.0330089899142268;0.9431944379332537;1.0097325785006488
79.42638;1.0599295152332193;0.9997247474675773;0.943127906192988;0.013264652676515179;0.012513715124316826;1.0609478177102911;1.010104837978215;9.998306841844336;1.250259174351578;0.035015870256603195;0.03501432643050301;0.9427131982965248;-0.033008989923376544;0.9431948063983304;1.0097299293118662
79.43638;1.0599295921299154;0.9997242427329354;0.9431295118527633;0.013264622836112738;0.012513727259589462;1.0609484675880332;1.0101038373801687;9.998299739448752;1.2502585916084388;0.03501589884320956;0.03501437371947993;0.9427135208574278;-0.0330089899224699;0.9431950991334624;1.009727368510291
79.44638;1.0599296831025415;0.9997237400795103;0.9431311845051312;0.013264593385186457;0.012513739650828406;1.0609490490841622;1.0101027793153183;9.998293013581264;1.2502580755754749;0.03501592663939813;0.035014422589110555;0.9427138755082506;-0.0330089899097254;0.9431953148345661;1.00972490063406
79.45638;1.059929789738039;0.9997232335846726;0.9431329244722708;0.013264564369564361;0.012513752188243637;1.0609495603835901;1.0101016706173778;9.998286670005513;1.2502576197280346;0.03501595342641083;0.035014472947034726;0.9427142591149698;-0.0330089898834491;0.9431954528201576;1.0097225292260015
79.46638;1.059929913077313;0.9997227176215592;0.9431347299265851;0.013264535821379547;0.012513764778721898;1.0609500005764603;1.0101005164543777;9.998280727866383;1.250257217990472;0.035015978971272586;0.03501452474633278;0.9427146693492363;-0.03300898984225714;0.9431955133452705;1.0097202569052734
79.47638;1.0599300527677262;0.9997221875052847;0.9431365973522414;0.01326450776451126;0.012513777362230633;1.0609503691407398;1.0100993192561638;9.998275214494035;1.2502568645414966;0.03501600305575046;0.0350145779900102;0.9427151047163423;-0.03300898978511027;0.9431954978220622;1.009718086006451
79.48638;1.059930207419947;0.9997216401782009;0.9431385223045056;0.013264480223867009;0.012513789919474423;1.060950664977123;1.0100980789527823;9.998270155530719;1.2502565523606237;0.035016025502818605;0.035014632710207404;0.9427155641249254;-0.033008989711169466;0.943195408779862;1.0097160189745598
79.49638;1.0599303759564198;0.9997210736338868;0.9431404996153967;0.01326445323658163;0.012513802458528116;1.060950886140696;1.0100967940247947;9.998265573358907;1.2502562729816633;0.03501604617710153;0.03501468893850992;0.9427160469585499;-0.033008989619714574;0.9431952499748072;1.0097140579581467
79.50638;1.0599305583268617;0.9997204859299023;0.9431425234919518;0.013264426860105153;0.012513814990061918;1.0609510310014187;1.0100954625023366;9.998261490928964;1.2502560182222524;0.035016064971246326;0.035014746666468165;0.942716553150955;-0.03300898951026693;0.9431950264080199;1.00971220424825
79.51638;1.059930755249047;0.9997198752297402;0.9431445882310032;0.013264401172416933;0.012513827515217835;1.0609510994808424;1.0100940827314915;9.998257934314148;1.2502557816272533;0.035016081801068244;0.03501480583169708;0.9427170824663198;-0.033008989382671286;0.9431947436522571;1.0097104583075573
79.52638;1.059930968172275;0.9997192403106212;0.9431466890121121;0.013264376269990438;0.012513840031764803;1.0609510928711932;1.0100926538081911;9.99825493622215;1.250255558838606;0.03501609660534255;0.03501486635225907;0.9427176337941962;-0.03300898923699143;0.9431944070153464;1.0097088201511693
79.53638;1.0599311995174607;0.999718580745972;0.9431488222162525;0.013264352263244766;0.012513852542024667;1.0609510132718667;1.010091175398576;9.99825253709208;1.2502553478422564;0.03501610934187894;0.03501492816457904;0.9427182047834709;-0.03300898907346836;0.9431940212904552;1.0097072899354944
79.54638;1.0599314525182635;0.9997178973854134;0.9431509853702938;0.013264329261110713;0.012513865047394929;1.0609508640022636;1.0100896476720802;9.998250776062386;1.2502551493225957;0.035016119981481186;0.03501499122800182;0.9427187913795323;-0.03300898889251706;0.9431935913441802;1.0097058685819171
79.55638;1.059931730393664;0.9997171926412608;0.943153176656552;0.01326430735098287;0.012513877535057682;1.0609506500652575;1.0100880722138292;9.998249678073298;1.2502549664593672;0.035016128489198946;0.03501505551329056;0.9427193882140644;-0.033008988694627255;0.9431931231603196;1.0097045578050705
79.56638;1.0599320349779873;0.999716469729758;0.9431553943484438;0.013264286586060011;0.012513889974262556;1.0609503774821656;1.0100864525523299;9.998249251916858;1.250254803472622;0.03501613480119371;0.035015120994741036;0.9427199904614956;-0.03300898848039819;0.9431926240535974;1.0097033594937594
79.57638;1.0599323659367517;0.9997157321003858;0.9431576367355401;0.013264266981368105;0.012513902324047454;1.0609500522395718;1.0100847933927324;9.99824950061008;1.2502546636245082;0.03501613883380189;0.035015187637207464;0.9427205953437104;-0.03300898825071925;0.9431921019981492;1.0097022746921773
79.58638;1.0599327213423562;0.9997149832903052;0.9431599020713246;0.01326424851702296;0.012513914542375264;1.0609496795878872;1.0100830999238106;9.998250432242642;1.2502545483488587;0.03501614052549261;0.0350152553743041;0.9427212020469699;-0.03300898800675278;0.9431915655647506;1.009701302391004
79.59638;1.0599330987565763;0.999714226078333;0.9431621879899688;0.01326423114479888;0.01251392659154244;1.0609492636365345;1.0100813778532487;9.998252064037507;1.2502544579317312;0.035016139879506185;0.035015324102355146;0.9427218109784379;-0.03300898774967179;0.9431910247316693;1.0097004389170503
79.60638;1.0599334956589463;0.9997134620377982;0.9431644910016577;0.01326421479167535;0.01251393843844447;1.0609488079987865;1.0100796333781543;9.998254418754085;1.2502543927469956;0.03501613697246004;0.03501539369793134;0.9427224231727124;-0.033008987480528;0.943190491074557;1.0096996783207242
79.61638;1.059933909276358;0.9997126925572898;0.9431668066422125;0.01326419936717018;0.012513950052803771;1.060948317079602;1.0100778724529929;9.99825751756631;1.2502543539915152;0.035016131922788615;0.035015464035499634;0.9427230401021488;-0.033008987200354056;0.9431899763033184;1.0096990133470383
79.62638;1.0599343367213903;0.9997119197166877;0.9431691298939284;0.013264184783257364;0.012513961410304081;1.060947796042841;1.0100760997996974;9.998261376818585;1.2502543435347375;0.035016124863622086;0.03501553499165664;0.9427236636740691;-0.03300898691018959;0.9431894904278865;1.0096984366964221
79.63638;1.0599347755040434;0.9997111461302985;0.9431714555330117;0.013264170969330661;0.012513972501977255;1.0609472498998054;1.0100743185044492;9.998266010895371;1.250254363149191;0.03501611593485167;0.03501560644254516;0.9427242955259132;-0.03300898661108265;0.9431890412706112;1.0096979418728498
79.64638;1.0599352239471498;0.9997103746293194;0.9431737785320465;0.013264157866834185;0.01251398333742455;1.0609466832010652;1.0100725302719533;9.998271438942895;1.2502544137981326;0.03501610527524323;0.03501567827691147;0.9427249359306004;-0.03300898630436056;0.9431886349183906;1.0096975228657068
79.65638;1.0599356815535088;0.9997096079978841;0.9431760945537766;0.013264145421842627;0.01251399393250799;1.0609460999791385;1.0100707358843262;9.998277687752184;1.250254495808463;0.03501609303064756;0.035015750423807994;0.9427255838213715;-0.03300898599192227;0.9431882763560089;1.009697173362724
79.66638;1.0599361488816152;0.9997088487491977;0.9431783999886363;0.013264133585153626;0.012514004294936008;1.0609455038151065;1.0100689356772041;9.99828478610911;1.250254609827586;0.0350160793817233;0.035015822853619066;0.9427262378160918;-0.03300898567619591;0.9431879705057155;1.0096968866340852
79.67638;1.0599366263220216;0.9997080991690727;0.9431806908197076;0.013264122307656676;0.012514014420224207;1.0609448981744578;1.0100671301679116;9.998292759767937;1.2502547573271439;0.03501606455411028;0.03501589553952266;0.9427268968184542;-0.03300898535996553;0.9431877232264376;1.0096966558998808
79.68638;1.0599371129468445;0.9997073615206963;0.9431829610533473;0.013264111537748407;0.012514024293314899;1.0609442864865393;1.0100653208200423;9.9983016314103;1.250254940445577;0.03501604880091795;0.035015968415114306;0.9427275603691823;-0.033008985046247344;0.9431875412493489;1.009696474534656
79.69638;1.0599376066314934;0.9997066382773769;0.9431852028084369;0.013264101232415377;0.012514033893026577;1.0609436721845515;1.0100635103984739;9.998311417969298;1.2502551619461686;0.035016032389843584;0.03501604136315938;0.9427282296309643;-0.0330089847380664;0.9431874310289949;1.0096963366281348
79.70638;1.0599381050074743;0.9997059320159006;0.9431874080271772;0.013264091367037578;0.012514043199147154;1.0609430591447926;1.0100617025648537;9.998322124103138;1.250255425110575;0.03501601560444759;0.03501611423251128;0.9427289077416052;-0.033008984438192314;0.9431873975286429;1.0096962380041465
79.71638;1.0599386068007475;0.9997052447965389;0.9431895694408529;0.013264081924554767;0.01251405219401726;1.0609424517710493;1.0100599013275962;9.998333739548938;1.2502557334412567;0.03501599872944418;0.03501618685596001;0.9427295984764021;-0.033008984149041104;0.9431874438988535;1.009696176093984
79.72638;1.0599391125922046;0.999704577912472;0.9431916805223894;0.01326407287026584;0.012514060858541017;1.0609418539793032;1.0100581104149529;9.998346244645655;1.2502560904652078;0.03501598202154013;0.03501625906486321;0.9427303049644944;-0.03300898387274963;0.9431875718535383;1.0096961486051905
79.73638;1.0599396240911507;0.9997039324939617;0.9431937356290063;0.013264064137905436;0.012514069172645996;1.0609412679167094;1.0100563323072749;9.998359620501589;1.2502564992626564;0.035015965700850436;0.03501633070679497;0.9427310296234318;-0.033008983611372646;0.9431877817307588;1.0096961531086468
79.74638;1.0599401430356572;0.9997033098469228;0.9431957304072012;0.013264055644019012;0.012514077116254114;1.0609406937088057;1.0100545680886157;9.998373856250643;1.2502569616721844;0.03501594995543093;0.03501640165085381;0.9427317743905113;-0.033008983367068465;0.9431880721843484;1.0096961877505775
79.75638;1.0599406707494896;0.9997027110289021;0.9431976623159304;0.0132640473155441;0.01251408466361897;1.0609401304279786;1.0100528184482431;9.99838894818562;1.2502574778183235;0.035015934939896125;0.03501647177864265;0.9427325408137524;-0.03300898314195887;0.9431884401151971;1.0096962515754315
79.76638;1.0599412079644008;0.9997021366049138;0.9431995306518333;0.013264039096986719;0.012514091775406275;1.0609395774270471;1.010051084075257;9.998404895368823;1.2502580467522213;0.03501592078124142;0.03501654098155591;0.9427333305366773;-0.03300898293777368;0.9431888808591034;1.0096963442672309
79.77638;1.0599417544880347;0.9997015866328015;0.9432013357123465;0.013264030940541573;0.012514098394808552;1.0609390347998333;1.0100493648169255;9.998421696914146;1.2502586683385841;0.03501590758388624;0.03501660916337459;0.9427341460371105;-0.03300898275576945;0.9431893885615898;1.009696465711046
79.78638;1.0599423089804672;0.9997010603341604;0.9432030783026412;0.013264022808200727;0.012514104457224194;1.0609385027321088;1.0100476591193737;9.998439346234825;1.25025934464744;0.03501589542138792;0.035016676233668616;0.9427349905648718;-0.03300898259691993;0.9431899569999375;1.0096966154331637
79.79638;1.0599428693827024;0.9997005558093064;0.9432047605067914;0.013264014680058708;0.01251410991095526;1.0609379812491324;1.0100459646632594;9.998457826117315;1.250260079428491;0.035015884336264735;0.03501674209413751;0.942735867129716;-0.03300898246215044;0.9431905807811695;1.009696792326786
79.80638;1.0599434338201998;0.9997000704783122;0.9432063866214553;0.01326400655559563;0.012514114729350871;1.0609374710326818;1.0100442790539688;9.998477112596555;1.2502608770271144;0.03501587434347328;0.03501680663239205;0.9427367776260419;-0.03300898235256944;0.9431912557155032;1.0096969946214223
79.81638;1.0599440014011057;0.9996996023071779;0.9432079624553288;0.013263998452669096;0.012514118907530698;1.0609369736939047;1.0100425993858406;9.998497178483085;1.250261742235791;0.03501586541249415;0.035016869733845185;0.9427377228941195;-0.033008982269497944;0.9431919776967171;1.0096972197883052
79.82638;1.0599445726687389;0.9996991508653837;0.9432094933207748;0.013263990397879935;0.012514122449290168;1.0609364910169508;1.010040921563972;9.998517992316838;1.2502626802295813;0.035015857450377975;0.035016931293341304;0.9427387034477973;-0.03300898221421105;0.9431927414422429;1.0096974651160187
79.83638;1.0599451495740047;0.9996987173456687;0.9432109827690921;0.013263982407438321;0.012514125353403757;1.0609360244747343;1.010039240753891;9.998539519039202;1.2502636958527473;0.03501585031710354;0.035016991211401026;0.9427397199861406;-0.03300898218770365;0.9431935403615546;1.0096977288192388
79.84638;1.0599457351231143;0.9996983036913525;0.9432124329430857;0.013263974476810913;0.012514127609645502;1.0609355753411656;1.010037552556654;9.998561720103895;1.2502647934201327;0.0350158438529826;0.03501704939645437;0.9427407734080239;-0.03300898219066049;0.9431943674412603;1.0096980101343602
79.85638;1.059946332999892;0.999697911696135;0.9432138457699428;0.013263966582914014;0.012514129202639718;1.0609351449117859;1.010035853657796;9.998584552067504;1.2502659772890572;0.03501583788760043;0.035017105774501796;0.9427418643948475;-0.03300898222346813;0.9431952161961095;1.0096983083696627
79.86638;1.0599469472622272;0.9996975429536367;0.9432152239087371;0.013263958689147386;0.012514130116600887;1.060934734320263;1.0100341417648528;9.998607968389733;1.250267251564016;0.035015832242326676;0.03501716028705484;0.9427429924872194;-0.03300898228621345;0.9431960808840356;1.009698622002036
79.87638;1.0599475821163244;0.9996971991894791;0.9432165708335825;0.013263950752769503;0.012514130337408471;1.0609343441224366;1.010032415439958;9.99863192308177;1.2502686187883927;0.03501582673708356;0.035017212889374115;0.9427441555010256;-0.033008982378801566;0.943196956386242;1.0096989482900014
79.88638;1.0599482416499295;0.9996968821278789;0.9432178899792667;0.01326394273088593;0.012514129850005768;1.0609339747042443;1.0100306739624962;9.998656371990547;1.2502700793395827;0.0350158211790718;0.035017263558336356;0.9427453500972474;-0.033008982501208935;0.9431978382810616;1.0096992835606244
79.89638;1.059948929535882;0.9996965934455709;0.943219183567935;0.013263934581432608;0.012514128635701335;1.0609336270317913;1.0100289171350283;9.998681273777175;1.2502716316732134;0.03501581533296311;0.035017312290241465;0.9427465727279923;-0.03300898265354646;0.9431987228415689;1.0096996238691553
79.90638;1.0599496487430748;0.9996963348725105;0.9432204521484372;0.013263926266757238;0.012514126676024816;1.0609333021978795;1.010027145218132;9.998706595707505;1.2502732725068253;0.035015808924503455;0.03501735909525943;0.9427478197586093;-0.033008982835619906;0.9431996066171119;1.009699965383601
79.91638;1.0599504014777337;0.999696107484402;0.9432216951768094;0.013263917757846792;0.012514123960137074;1.060933000339701;1.0100253592964423;9.998732321635934;1.2502749970932194;0.03501580170260462;0.035017404003363686;0.942749086693291;-0.033008983046510655;0.9432004857408745;1.0097003044508595
79.92638;1.059951190054032;0.9996959109377227;0.9432229120795906;0.013263909031660085;0.01251412048503034;1.0609327204960166;1.0100235617683977;9.998758450971145;1.2502767994931008;0.035015793482753715;0.035017447047589675;0.9427503677563599;-0.03300898328480724;0.9432013557603655;1.0097006379781854
79.93638;1.0599520182197348;0.9996957437874091;0.9432241029481447;0.013263900068301143;0.012514116245461991;1.06093246155237;1.010021756112836;9.998784987119262;1.250278672700395;0.035015784125139636;0.03501748823568838;0.9427516564685722;-0.03300898354903081;0.9432022121310076;1.0097009640502452
79.94638;1.0599528911072476;0.9996956038969717;0.9432252682151597;0.01326389085422474;0.012514111223536647;1.0609322235847631;1.010019946139599;9.998811927367122;1.2502806092583283;0.03501577350890473;0.03501752758111901;0.9427529463793488;-0.0330089838376988;0.9432030503033614;1.0097012820807425
79.95638;1.0599538137684261;0.9996954883328438;0.943226407687181;0.013263881387129764;0.012514105386132648;1.0609320084817637;1.0100181355479965;9.998839260749778;1.2502826021676476;0.03501576152835094;0.03501756515673754;0.9427542315475299;-0.03300898414923195;0.9432038654675681;1.0097015928927682
79.96638;1.0599547901103499;0.9996953938816833;0.9432275200843411;0.01326387167804767;0.01251409869233361;1.0609318190188302;1.0100163279711551;9.998866975330357;1.2502846452389462;0.03501574808967017;0.03501760108160353;0.9427555065461471;-0.03300898448194762;0.9432046529748901;1.00970189902635
79.97638;1.0599558229061485;0.9996953185307451;0.9432286035274472;0.013263861748615238;0.012514091104976033;1.0609316571536047;1.0100145272847383;9.99889506780694;1.2502867327568452;0.03501573309564708;0.0350176354761446;0.9427567657299345;-0.03300898483403412;0.9432054089554409;1.009702204595298
79.98638;1.0599569143896945;0.9996952625183957;0.9432296563113676;0.013263851627778123;0.012514082595046742;1.0609315225883982;1.0100127376756294;9.998923539403393;1.2502888589848131;0.03501571641618001;0.03501766845571224;0.9427580027113711;-0.03300898520340779;0.9432061305731646;1.0097025147939145
79.99638;1.0599580668654025;0.9996952279372194;0.9432306773768584;0.01326384135294012;0.01251407314613288;1.0609314123798765;1.0100109633334249;9.998952385346316;1.2502910182125946;0.03501569788254026;0.03501770014402169;0.9427592105893292;-0.033008985587623996;0.9432068164472229;1.0097028354750268
80.00638;1.0599592826802544;0.9996952177206799;0.9432316665807401;0.01326383097197415;0.012514062763530653;1.0609313223301402;1.0100092082754886;9.998981594999266;1.2502932054044487;0.0350156773183335;0.03501773066625743;0.942760382219252;-0.033008985984071426;0.9432074668952843;1.009703172434238
80.01638;1.0599605636747687;0.9996952349335813;0.9432326246630868;0.013263820544187324;0.012514051470270826;1.0609312487562585;1.0100074764562088;9.999011155898192;1.2502954166235731;0.035015654569668826;0.035017760124753855;0.9427615106074266;-0.03300898639040554;0.9432080833949134;1.0097035304222535
80.02638;1.059961911035695;0.9996952822486294;0.9432335526715119;0.013263810139196398;0.01251403929426686;1.060931188621071;1.0100057718359863;9.999041053252794;1.250297648437895;0.03501562952502016;0.035017788579073096;0.9427625898472103;-0.033008986804899436;0.9432086682134597;1.0097039127363767
80.03638;1.05996332554507;0.9996953615813577;0.9432344511353267;0.013263799831257835;0.012514026270409718;1.060931138940442;1.0100040980910914;9.999071268369784;1.2502998968566439;0.03501560213210826;0.03501781604660125;0.9427636157161808;-0.03300898722638833;0.9432092250094651;1.0097043214684995
80.04638;1.0599648075798336;0.9996954738897824;0.9432353193618179;0.013263789693348018;0.012514012449650384;1.0609310967999106;1.0100024582540215;9.999101777484501;1.2503021569523078;0.03501557240089794;0.03501784253000711;0.9427645853636429;-0.03300898765391754;0.943209759234191;1.0097047577948834
80.05638;1.0599663570002842;0.9996956190370081;0.9432361554893786;0.013263779793907296;0.012513997888505407;1.0609310593528758;1.0100008550270552;9.99913254814295;1.2503044233055849;0.03501554037975689;0.03501786804850257;0.942765496959828;-0.033008988086524846;0.9432102774331476;1.0097052223267995
80.06638;1.0599679731170688;0.999695795739535;0.9432369577835281;0.013263770193067239;0.01251398263047042;1.0609310234770892;1.009999291399713;9.999163533339479;1.2503066909008695;0.0350155061262307;0.03501789264187029;0.942766349948948;-0.03300898852318501;0.9432107861564698;1.0097057152979125
80.07638;1.0599696545543844;0.9996960017099326;0.9432377261808979;0.013263760940910746;0.012513966705179621;1.060930985449757;1.009997770864318;9.999194669657363;1.2503089556564957;0.03501546971553783;0.03501791636441526;0.9427671453214123;-0.033008988962714335;0.9432112910647342;1.0097062366049683
80.08638;1.0599713989749908;0.9996962342600165;0.9432384625839781;0.013263752085165635;0.012513950131011455;1.060930940892343;1.0099962978575827;9.999225882479246;1.2503112142256902;0.035015431264963766;0.035017939298406714;0.9427678851393987;-0.0330089894038177;0.9432117969055869;1.009706786693778
80.09638;1.059973202652647;0.9996964905393433;0.9432391699695271;0.013263743680314041;0.012513932912132453;1.060930885133408;1.0099948784602018;9.999257092574103;1.2503134638937654;0.03501539092079231;0.03501796156912081;0.9427685715622854;-0.033008989845347614;0.9432123086883673;1.0097073678607003
80.10638;1.0599750600174043;0.9996967667011005;0.9432398516663472;0.01326373578678291;0.012513915049228143;1.0609308134574609;1.0099935200055337;9.999288218411264;1.2503157024154317;0.03501534882637721;0.03501798333730341;0.9427692063708552;-0.0330089902864692;0.9432128324334996;1.0097079843423282
80.11638;1.0599769637535799;0.9996970575393659;0.9432405111633502;0.013263728467558994;0.012513896559524005;1.0609307208273913;1.0099922296910555;9.99931917332328;1.2503179274427443;0.03501530510454885;0.03501800477422045;0.9427697913296308;-0.03300899072666798;0.9432133743144752;1.0097086411819447
80.12638;1.0599789056902964;0.9996973571686082;0.9432411516329912;0.013263721785239596;0.012513877485989129;1.0609306014496365;1.0099910137915564;9.999349859898587;1.250320136707519;0.03501525984464131;0.03501802603607282;0.9427703284008355;-0.03300899116568443;0.9432139392547882;1.0097093433545519
80.13638;1.0599808775831292;0.9996976595560874;0.9432417751517657;0.013263715795913577;0.012513857892292285;1.060930448728658;1.0099898778053937;9.999380167017158;1.2503223289362135;0.03501521309651814;0.035018047253431356;0.9427708192556763;-0.033008991603427074;0.9432145302409213;1.0097100960522254
80.14638;1.059982871059104;0.9996979593466344;0.9432423824316871;0.013263710544850678;0.012513837849823618;1.0609302559281444;1.0099888265771992;9.999409974230469;1.2503245039718909;0.03501516487841142;0.035018068530044216;0.9427712649093383;-0.03300899204007199;0.9432151486373127;1.009710905535093
80.15638;1.0599848772488834;0.9996982535079115;0.9432429735447112;0.013263706061698003;0.012513817424368065;1.0609300172653056;1.0099878639146787;9.999439163795591;1.250326662335239;0.03501511517694447;0.035018089947594616;0.9427716658645918;-0.03300899247618834;0.9432157948652153;1.0097117795346013
80.16638;1.0599868870343978;0.999698542284846;0.9432435490455413;0.013263702351710841;0.012513796671809775;1.0609297291299133;1.0099869917324735;9.9994676330589;1.2503288049651498;0.035015063933505286;0.035018111590293055;0.9427720222814483;-0.03300899291251779;0.9432164686218494;1.0097127270369777
80.17638;1.059988891808633;0.9996988282903323;0.9432441104148127;0.013263699390566916;0.012513775644918748;1.06092939086829;1.0099862093107534;9.999495300473372;1.2503309326061147;0.035015011041292864;0.035018133567314515;0.9427723342105673;-0.03300899334963014;0.9432171690187258;1.0097137574728197
80.18638;1.0599908833625797;0.9996991147455412;0.9432446598613937;0.013263697123857113;0.012513754399000251;1.060929004232279;1.009985513869246;9.999522108482438;1.2503330454741057;0.03501495637137492;0.03501815600698948;0.9427726023265619;-0.03300899378778744;0.9432178951682261;1.00971487926887
80.19638;1.0599928530059979;0.9996994043533032;0.9432451999181594;0.013263695473879754;0.012513732988363568;1.0609285719576318;1.0099849022416607;9.999548023183255;1.2503351442619115;0.03501489981363247;0.03501817903945696;0.9427728287794357;-0.03300899422694512;0.9432186465092264;1.009716098685497
80.20638;1.0599947919491906;0.9996996987728504;0.9432457326701801;0.013263694363993682;0.012513711460470926;1.0609280964624714;1.009984371812281;9.999573026437112;1.2503372311992509;0.035014841294470696;0.035018202781066855;0.9427730173255905;-0.033008994666789596;0.94321942267377;1.0097174196433267
80.21638;1.0599966929957418;0.9996999986335019;0.9432462590444511;0.013263693745204457;0.01251368985411519;1.060927579146795;1.009983920318432;9.999597105305426;1.2503393098634619;0.03501478076749767;0.03501822732552404;0.9427731724802068;-0.033008995106833534;0.9432202235688607;1.0097188439944913
80.22638;1.0599985512638945;0.9997003046600185;0.9432467790670789;0.013263693597350811;0.01251366819877144;1.0609270206512822;1.0099835459283357;9.999620244369206;1.2503413844970688;0.0350147182081041;0.035018252748625064;0.9427732982887608;-0.03300899554658123;0.9432210493289195;1.0097203722302572
80.23638;1.0600003630210322;0.9997006189654067;0.94324729286754;0.013263693912883482;0.012513646510267281;1.0609264212480576;1.0099832476845056;9.999642420941218;1.250343459293658;0.03501465361492962;0.0350182791156653;0.9427733978173404;-0.03300899598574139;0.943221899926713;1.0097220044983264
80.24638;1.0600021242332573;0.999700944946771;0.943247801251268;0.013263694687808424;0.012513624786520232;1.0609257806709245;1.0099830252150408;9.999663603896492;1.2503455375551724;0.03501458700222544;0.035018306476229465;0.9427734736785509;-0.03300899642436784;0.9432227751626292;1.0097237405898256
80.25638;1.0600038303152608;0.9997012861705803;0.9432483055502954;0.01326369592332708;0.012513603013405433;1.060925098320699;1.0099828779279036;9.999683756078346;1.2503476213802176;0.03501451839122209;0.03501833484790586;0.9427735288428605;-0.03300899686278507;0.9432236749188952;1.0097255790572182
80.26638;1.0600054768458638;0.9997016452234532;0.9432488076626303;0.013263697634292054;0.0125135811790825;1.0609243741200505;1.0099828044985026;9.999702839936186;1.2503497119105804;0.03501444781693875;0.035018364212965426;0.9427735666640313;-0.033008997301480075;0.943224599255692;1.0097275169892275
80.27638;1.0600070601271785;0.9997020227963758;0.9432493103034567;0.013263699858468408;0.012513559284086003;1.0609236089573935;1.0099828027955304;9.999720823716624;1.2503518094363666;0.03501437534965072;0.03501839453651198;0.9427735898693074;-0.03300899774123542;0.9432255483058668;1.0097295503042374
80.28638;1.0600085767212273;0.9997024178680989;0.9432498165983142;0.013263702651859466;0.01251353734215926;1.0609228041206669;1.0099828701593898;9.99973768203837;1.2503539136343804;0.035014301120849814;0.03501842577175178;0.9427735998468931;-0.033008998183269675;0.943226521937396;1.0097316735622952
80.29638;1.0600100225570828;0.9997028290250043;0.9432503295849225;0.013263706070138107;0.01251351537429983;1.0609219602035547;1.0099830038486273;9.999753393614984;1.2503560242010998;0.03501422534303111;0.03501845784126533;0.9427735968300724;-0.033008998629016635;0.9432275198325228;1.0097338796420736
80.30638;1.0600113928667403;0.9997032551859627;0.9432508525174592;0.013263710150477122;0.01251349339984468;1.0609210766142199;1.0099832012421905;9.999767943214641;1.2503581412078768;0.03501414831296409;0.035018490625586755;0.9427735800826634;-0.03300899907970855;0.9432285421245225;1.009736160305224
80.31638;1.060012682768343;0.9997036951453591;0.9432513891112642;0.013263714901055082;0.01251347143415694;1.0609201522787366;1.0099834594933994;9.999781325262658;1.2503602648464947;0.03501407038760298;0.035018523968416565;0.9427735482612174;-0.03300899953620347;0.9432295891992684;1.0097385076774548
80.32638;1.0600138876256149;0.9997041472429193;0.9432519430409939;0.013263720306900163;0.012513449497068419;1.060919186558621;1.0099837750058847;9.999793543433263;1.2503623950707807;0.03501399194082152;0.03501855768699167;0.9427735002638894;-0.033008999999067146;0.9432306603973198;1.009740915842181
80.33638;1.060015003413348;0.9997046101462373;0.9432525175512633;0.013263726352803724;0.012513427620520897;1.060918179188328;1.0099841435840486;9.999804606887851;1.2503645319045438;0.035013913330011;0.03501859158832309;0.9427734354583537;-0.03300900046852929;0.9432317532595414;1.0097433816949783
80.34638;1.0600160276628556;0.999705084146987;0.943253115768803;0.013263733038178429;0.012513405852341388;1.0609171295039375;1.009984561486708;9.99981452930608;1.2503666760391394;0.03501383487335623;0.03501862549071625;0.9427733533660504;-0.033009000944324574;0.9432328640779677;1.0097459045858577
80.35638;1.0600169604771321;0.9997055717272959;0.9432537411861974;0.013263740367467376;0.012513384261794153;1.0609160359011254;1.0099850266208652;9.999823332406512;1.2503688289567527;0.03501375682111056;0.03501865923952052;0.9427732541937762;-0.03300900142568117;0.9432339889308382;1.0097484851725707
80.36638;1.060017804552717;0.999706077182898;0.9432543976786643;0.013263748332601669;0.012513362940198365;1.060914895956865;1.009985538896842;9.999831048993055;1.2503709929456766;0.03501367935027078;0.03501869271159919;0.942773139835109;-0.03300900191141703;0.9432351245092979;1.0097511241744572
80.37638;1.0600185638510384;0.9997066056287823;0.9432550888119074;0.013263756906764955;0.012513341992959854;1.0609137069932233;1.0099860996104284;9.999837722050806;1.2503731706065093;0.03501360260418505;0.03501872580774894;0.9427730139146426;-0.03300900240004249;0.9432362686947029;1.0097538213751986
80.38638;1.0600192419710803;0.999707161355207;0.9432558168173983;0.013263766052144382;0.012513321528734954;1.0609124665345018;1.009986710581895;9.99984339896829;1.2503753634301848;0.03501352672563342;0.035018758439069514;0.9427728809298391;-0.03300900288985428;0.9432374207153065;1.0097565752451765
80.39638;1.0600198416279698;0.9997077464473746;0.9432565824214226;0.013263775736429999;0.012513301650137911;1.0609111724193683;1.0099873734620057;9.999848127948098;1.2503775708411922;0.0350134518643394;0.03501879052899067;0.9427727452123964;-0.03300900337907636;0.9432385807962451;1.0097593832498664
80.40638;1.0600203649098239;0.9997083603860601;0.9432573859277379;0.013263785943568949;0.012513282448092168;1.0609098227872036;1.0099880891592041;9.99985196144336;1.2503797905729515;0.03501337820117087;0.03501882202998834;0.942772609848073;-0.033009003866037605;0.9432397495715074;1.0097622424179633
80.41638;1.0600208133044648;0.9997089998068663;0.9432582280956407;0.013263796663224383;0.012513264001444539;1.0609084164833775;1.009988857459805;9.999854954614529;1.2503820200622613;0.03501330597831292;0.03501885292149413;0.9427724761932618;-0.03300900434920227;0.9432409273485804;1.0097651498307043
80.42638;1.0600211875087864;0.9997096587880318;0.9432591098004902;0.013263807874214275;0.012513246381028294;1.0609069541492007;1.0099896767371226;9.999857160906666;1.2503842578291262;0.03501323549546689;0.03501888318271808;0.9427723445916643;-0.03300900482696654;0.9432421134276654;1.0097681030359682
80.43638;1.060021487315155;0.9997103303752758;0.943260031249959;0.01326381954814488;0.01251322965168728;1.0609054392052546;1.0099905435552547;9.99985864095934;1.2503865034175519;0.035013167077442724;0.03501891277990535;0.9427722152207889;-0.03300900529741715;0.9432433060279056;1.0097711005185166
80.44638;1.060021712150775;0.9997110081224226;0.9432609915349595;0.013263831663195723;0.01251321387131755;1.0609038777325803;1.0099914528160971;9.999859473077233;1.2503887565056335;0.03501310103887366;0.035018941687257256;0.9427720879881583;-0.03300900575839008;0.9432445031826474;1.0097741418272475
