time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.45638;1.060021862177942;0.9997116868358104;0.9432619886073877;0.01326384420623233;0.012513199088901228;1.0609022773697445;1.009992398988913;9.999859748826463;1.25039101693578;0.035013037667178906;0.035018969898959786;0.9427719622233381;-0.03300900620779407;0.9432457040165797;1.0097772268822915
80.46638;1.0600219383420688;0.9997123628448417;0.9432630195581043;0.013263857167764133;0.012513185339954193;1.060900646269295;1.0099933773502954;9.999859565253415;1.2503932852726025;0.03501297722822861;0.03501899741806011;0.9427718370311471;-0.033009006643784394;0.9432469090175428;1.0097803554280764
80.47638;1.060021941411176;0.9997130338447232;0.9432640809516405;0.013263870541688004;0.01251317264603376;1.0608989925967869;1.0099943843839019;9.999859023570105;1.2503955626217167;0.03501291998171552;0.035019024272002604;0.942771711525713;-0.03300900706467512;0.943248118796363;1.0097835273474904
80.48638;1.0600218717900147;0.9997136982406878;0.9432651691752936;0.013263884322457726;0.012513161023623334;1.0608973242810464;1.0099954177714725;9.999858227841079;1.2503978502326827;0.03501286619961015;0.03501905054663796;0.9427715843960618;-0.03300900746878335;0.9432493326364072;1.0097867428125873
80.49638;1.0600217300939738;0.9997143545105689;0.9432662806166853;0.013263898496314324;0.012513150493730906;1.0608956490494776;1.0099964763969895;9.999857279882267;1.2504001492719117;0.035012816179124384;0.03501907637908786;0.9427714538060914;-0.03300900785429216;0.9432505482757257;1.0097900021891364
80.50638;1.060021517824989;0.9997150010353635;0.9432674115019842;0.013263913041782571;0.01251314108110162;1.0608939745751744;1.0099975604074805;9.999856271767811;1.2504024600776247;0.03501277022689541;0.03501910192196731;0.9427713177919113;-0.0330090082192121;0.9432517625235677;1.0097933062097206
80.51638;1.0600212382643952;0.9997156359293371;0.943268557929526;0.013263927937576688;0.012513132804315368;1.060892308311518;1.0099986705943902;9.999855279360615;1.2504047820103343;0.03501272861180614;0.03501912731571907;0.9427711744247927;-0.033009008561513675;0.9432529716551519;1.009796655511465
80.52638;1.0600208966800744;0.9997162568899068;0.9432697163824145;0.013263943167105162;0.012513125668397882;1.0608906574742076;1.009999806656094;9.999854361265273;1.2504071147329536;0.03501269152552771;0.035019152661360055;0.9427710220364917;-0.033009008879321705;0.9432541716123284;1.0098000493770256
80.53638;1.0600204993463067;0.9997168615561454;0.9432708839176798;0.013263958720227453;0.01251311966892386;1.0608890293012736;1.0100009657679228;9.9998535627263;1.2504094587612622;0.035012659072693866;0.03501917800225887;0.942770859619816;-0.03300900917103347;0.9432553583920449;1.0098034850673423
80.54638;1.0600200527668564;0.999717447657231;0.943272057536667;0.013263974589433715;0.012513114807044378;1.0608874307687466;1.0100021427433576;9.999852921810485;1.2504118144282104;0.035012631275897856;0.03501920333411535;0.9427706866967123;-0.03300900943533321;0.9432565285612501;1.009806958424604
80.55638;1.0600195636747385;0.9997180123183793;0.9432732337472918;0.013263990768283117;0.012513111102644872;1.0608858681578688;1.0100033311234686;9.999852475843705;1.2504141810749214;0.03501260811280213;0.035019228627527196;0.9427705026313719;-0.03300900967117868;0.9432576794467548;1.009810464981382
80.56638;1.0600190389333684;0.9997185514102997;0.9432744089839575;0.01326400726267643;0.012513108590288936;1.060884347503893;1.010004524061661;9.999852264500905;1.2504165572984847;0.03501258958341425;0.03501925383300353;0.9427703063748779;-0.03300900987781856;0.9432588089389066;1.0098140004708378
80.57638;1.0600184852078107;0.9997190599124528;0.9432755799388193;0.013264024097274705;0.012513107298510353;1.0608828753979918;1.0100057147704753;9.999852325427364;1.2504189416237574;0.03501257573851326;0.03501927886943086;0.9427700970942079;-0.03300901005485377;0.9432599156125197;1.0098175605675863
80.58638;1.0600179088127433;0.999719532883325;0.9432767432298479;0.013264041299579048;0.012513107232576638;1.0608814591081088;1.0100068966536653;9.999852682683239;1.250421332912076;0.03501256666146231;0.03501930363402867;0.9427698746630471;-0.0330090102022445;0.9432609990452565;1.009821140542691
80.59638;1.0600173154180044;0.9997199660322642;0.9432778952531802;0.013264058878529904;0.01251310837676972;1.0608801059727413;1.010008063073251;9.999853337980419;1.2504237301711683;0.03501256245513847;0.03501932803164407;0.9427696392541173;-0.033009010320021674;0.9432620595676817;1.009824734978713
80.60638;1.0600167095354487;0.9997203557677428;0.9432790328848032;0.013264076818057224;0.012513110706703202;1.0608788225835915;1.010009207203059;9.999854275240612;1.2504261318068475;0.035012563239235225;0.0350193519738531;0.9427693906423316;-0.03300901040783099;0.9432630981230474;1.009828337260014
80.61638;1.0600160945635904;0.9997206990048305;0.9432801542404917;0.01326409507805594;0.012513114191852935;1.0608776140348801;1.0100103226688408;9.999855470918808;1.2504285351665496;0.03501256914463015;0.03501937535146875;0.9427691281107526;-0.033009010464803645;0.9432641168023675;1.0098319393146797
80.62638;1.0600154738502183;0.9997209928483186;0.9432812585128791;0.013264113594687084;0.012513118785756184;1.0608764836717677;1.0100114045433795;9.999856896201802;1.2504309374075666;0.035012580304705505;0.03501939803289587;0.9427688510814215;-0.03300901048987717;0.943265118664779;1.009835532243678
80.63638;1.060014852165475;0.9997212347850531;0.9432823450960173;0.013264132288794809;0.012513124422170776;1.060875434035655;1.0100124498535277;9.999858517147894;1.250433336528719;0.035012596835395135;0.035019419884001896;0.942768559441433;-0.03300901048222092;0.9432661065190697;1.009839107546902
80.64638;1.0600142363590233;0.9997214233907901;0.9432834128147363;0.013264151082802133;0.012513131025312015;1.0608744681789504;1.010013457814904;9.999860299450523;1.250435731055113;0.035012618802507334;0.03501944076931977;0.9427682528997212;-0.03300901044147272;0.9432670827131086;1.0098426583592228
80.65638;1.0600136346411282;0.9997215582291681;0.9432844597664813;0.013264169910101655;0.012513138521282514;1.0608735897435886;1.0100144299682903;9.999862208347203;1.2504381196113548;0.0350126462080614;0.03501946055338673;0.9427679301803685;-0.033009010367785765;0.9432680501853756;1.0098461803048793
80.66638;1.0600130552672364;0.9997216387963297;0.9432854832707023;0.013264188711891783;0.012513146843631036;1.060872802357094;1.0100153696178145;9.999864206231393;1.250440501249184;0.03501267901453842;0.03501947912161558;0.9427675889767062;-0.03300901026180862;0.9432690126957121;1.0098496712515843
80.67638;1.0600125056414649;0.9997216640674048;0.9432864792672688;0.013264207432901336;0.012513155933718089;1.0608721093334221;1.0100162807811994;9.99986625757801;1.250442875567841;0.03501271717888766;0.035019496384822525;0.9427672266598254;-0.03300901012469961;0.9432699742167553;1.0098531299368134
80.68638;1.060011992007882;0.9997216332928213;0.9432874419049556;0.013264226021815833;0.01251316573738448;1.0608715133931093;1.0100171672167573;9.99986833615043;1.250445242067102;0.035012760670779776;0.03501951227137145;0.9427668407440051;-0.03300900995804428;0.9432709385496065;1.009856554887688
80.69638;1.0600115198360873;0.9997215470168365;0.9432883641019714;0.013264244441117184;0.012513176201158837;1.0608710164842867;1.010018031304488;9.999870429391509;1.2504475989492998;0.035012809463956254;0.0350195267370242;0.9427664286091593;-0.03300900976344068;0.9432719086935969;1.0098599444161092
80.70638;1.0600110945693777;0.9997214071150649;0.9432892384297756;0.013264262686129489;0.012513187264726644;1.0608706194805695;1.010018873549722;9.99987253818578;1.2504499424339042;0.03501286349907561;0.035019539759023055;0.9427659871455643;-0.03300900954208277;0.9432728862858332;1.0098632966597894
80.71638;1.0600107213828558;0.9997212159608302;0.9432900575821584;0.013264280790548004;0.012513198854055305;1.060870321505027;1.0100196938477486;9.999874669424301;1.2504522670029061;0.035012922657480156;0.035019551317073176;0.9427655127479315;-0.03300900929483603;0.9432738718740481;1.0098666087842214
80.72638;1.0600104040904563;0.9997209756126163;0.9432908145979045;0.013264298807256197;0.012513210887395196;1.060870119729268;1.01002049332475;9.999876826054614;1.2504545658929815;0.035012986782168305;0.03501956141087038;0.9427650018923858;-0.03300900902250153;0.9432748652929119;1.0098698764150449
80.73638;1.0600101448355543;0.999720687260415;0.9432915032988229;0.013264316789399018;0.012513223283898508;1.0608700101705808;1.0100212748468071;9.999879002787054;1.2504568319961675;0.035013055720268305;0.03501957006498562;0.9427644522633333;-0.03300900872585277;0.9432758657150234;1.0098730944269565
80.74638;1.0600099444762836;0.9997203512959921;0.9432921191660072;0.01326433478753563;0.01251323596463757;1.060869989117458;1.0100220420392074;9.999881187928127;1.2504590589399645;0.035013129345029495;0.035019577273569094;0.942763863473337;-0.03300900840568695;0.9432768717218234;1.0098762581381364
80.75638;1.0600098025632478;0.9997199683368521;0.9432926601456573;0.013264352845902012;0.012513248853828787;1.0608700537472213;1.010022798034689;9.999883366186916;1.2504612415067515;0.03501320754409514;0.03501958296602452;0.9427632365949491;-0.03300900806305315;0.9432778811446997;1.0098793640214923
80.76638;1.0600097173013572;0.9997195398677498;0.9432931259808236;0.01326437098982979;0.01251326187583829;1.0608702012369886;1.0100235451603279;9.999885517667023;1.2504633756612142;0.03501329019149567;0.035019587052304124;0.9427625731073738;-0.03300900769936188;0.9432788906091601;1.0098824100342985
80.77638;1.0600096857863321;0.9997190673652784;0.9432935161192112;0.013264389221338317;0.012513274948578032;1.0608704282713612;1.0100242854204604;9.999887610840497;1.2504654587796633;0.03501337713545183;0.035019589486968636;0.9427618741932313;-0.03300900731619787;0.9432798955537887;1.0098853951779194
80.78638;1.0600097036709881;0.9997185511853638;0.9432938287831338;0.01326440753044274;0.012513287991194711;1.0608707318017676;1.0100250209856452;9.999889600107174;1.2504674898883965;0.03501346820676992;0.03501959028525325;0.9427611404596066;-0.03300900691508603;0.9432808908444358;1.0098883185923022
80.79638;1.0600097646647324;0.9997179906642476;0.9432940617735052;0.013264425914588502;0.012513300939182601;1.060871109645584;1.0100257544013538;9.999891436824589;1.250469468858017;0.035013563229208435;0.03501958949674766;0.9427603721132302;-0.03300900649746539;0.9432818715295869;1.0098911794647942
80.80638;1.060009861256012;0.9997173850630966;0.9432942128117041;0.013264444395859392;0.012513313745095582;1.0608715605781256;1.01002648837646;9.999893080557667;1.2504713949772959;0.03501366200999555;0.035019587183365876;0.9427595694266522;-0.033009006064778454;0.9432828337510252;1.0098939776637366
80.81638;1.0600099862244283;0.9997167344986784;0.9432942794359881;0.01326446301803094;0.01251332637367611;1.0608720842843655;1.0100272255310339;9.999894500752323;1.2504732666727636;0.0350137643022879;0.03501958342112926;0.9427587328583906;-0.03300900561854371;0.9432837751154339;1.0098967138864012
80.82638;1.0600101332186613;0.999716040385012;0.9432942596468901;0.01326448182040796;0.012513338804572758;1.0608726811155786;1.0100279685892448;9.999895676514155;1.2504750821025736;0.03501386976966109;0.03501957829665001;0.942757862773067;-0.03300900516042546;0.9432846939585431;1.0098993891650199
80.83638;1.0600102962621842;0.9997153050486944;0.9432941525608446;0.013264500815839957;0.012513351029048547;1.0608733518154227;1.0100287207145162;9.999896595902253;1.2504768393969408;0.035013977984859605;0.03501957188365654;0.9427569593778853;-0.0330090046922363;0.9432855888679229;1.0099020043677571
80.84638;1.0600104693664216;0.9997145309905457;0.9432939580384687;0.013264519996826525;0.012513363035821555;1.0608740971314745;1.0100294854375276;9.999897248298936;1.2504785363868638;0.03501408847471228;0.03501956421516861;0.9427560235753281;-0.033009004215802065;0.9432864589311032;1.009904559834767
80.85638;1.0600106466983041;0.9997137208234783;0.9432936755565321;0.013264539361678021;0.01251337480000777;1.060874917472012;1.010030266048334;9.999897614655069;1.2504801708016928;0.0350142007913177;0.03501955526909741;0.9427550580161626;-0.0330090037328313;0.9432873035091993;1.0099070553996243
80.86638;1.060010822786049;0.9997128776805413;0.9432933036971418;0.013264558929680759;0.012513386282940693;1.0608758131249572;1.010031065112609;9.999897665189293;1.2504817415961738;0.035014314545485266;0.03501954497499124;0.94275406676674;-0.033009003244898374;0.9432881222244337;1.00990949127248
80.87638;1.0600109921985514;0.9997120052133905;0.943292840703864;0.013264578730437277;0.012513397440166467;1.0608767845406455;1.0100318843510658;9.999897364827994;1.2504832498529617;0.03501442938403217;0.03501953322708359;0.9427530542676612;-0.03300900275356194;0.9432889159294353;1.0099118688208468
80.88638;1.060011148811;0.9997111073325743;0.9432922847454266;0.013264598787628194;0.01251340823169443;1.0608778322956336;1.0100327243550893;9.99989668336084;1.2504846981712932;0.03501454496635778;0.03501951989838553;0.9427520250877286;-0.03300900226058469;0.9432896869146973;1.0099141898451687
80.89638;1.060011284886278;0.9997101882590885;0.943291633741938;0.013264619116424674;0.012513418631053357;1.0608789570160093;1.0100335846630117;9.999895606788872;1.2504860892921263;0.035014660973197984;0.03501950486156198;0.9427509838125684;-0.03300900176807661;0.9432904377881371;1.0099164553554114
80.90638;1.0600113903811514;0.999709252880944;0.9432908859100206;0.013264639730248268;0.012513428628144934;1.0608801587743555;1.0100344645094623;9.999894141736807;1.2504874240790387;0.035014777129997864;0.03501948801043478;0.9427499342218992;-0.033009001278600736;0.9432911705439938;1.0099186655157983
80.91638;1.0600114536064016;0.9997083068954783;0.9432900405410498;0.013264660646462713;0.012513438228480072;1.0608814361458352;1.0100353632569998;9.999892306256239;1.2504886998099254;0.03501489321051899;0.035019469281031224;0.942748878670389;-0.03300900079528638;0.94329188621304;1.0099208200834333
80.92638;1.0600114631109052;0.9997073565029444;0.9432890978983338;0.013264681887320858;0.012513447458249767;1.0608827861109222;1.0100362804836631;9.999890114966545;1.2504899109885692;0.03501500901044139;0.03501944865157889;0.9427478185217429;-0.03300900032172603;0.9432925845713303;1.0099229184484013
80.93638;1.0600114092467117;0.9997064078461024;0.943288058297312;0.013264703475536706;0.01251345636323221;1.0608842046995848;1.0100372162815199;9.999887575318752;1.2504910520962922;0.0350151243297843;0.03501942610510753;0.9427467548442078;-0.03300899986168891;0.943293264232197;1.009924959887542
80.94638;1.0600112845617398;0.999705466229274;0.9432869214940441;0.013264725424668087;0.01251346499144388;1.0608856875149344;1.010038171307154;9.999884697276068;1.2504921191452174;0.035015238990772884;0.03501940160667055;0.9427456884350744;-0.03300899941880142;0.9432939233617765;1.0099269436995986
80.95638;1.060011082891601;0.9997045352928787;0.9432856873475385;0.013264747732417658;0.012513473380919486;1.060887229930009;1.010039146101832;9.999881503529314;1.2504931088597802;0.03501535285085243;0.03501937512746094;0.9427446197479186;-0.03300899899624024;0.9432945600770232;1.009928868432751
80.96638;1.0600107980484998;0.9997036166981058;0.9432843568988415;0.013264770384260893;0.012513481564968737;1.0608888270958738;1.0100401404339057;9.999878027458989;1.2504940174301329;0.03501546578115218;0.03501934667033474;0.9427435493073136;-0.03300899859663227;0.9432951722075336;1.0099307315543142
80.97638;1.0600104236626282;0.9997027108160524;0.9432829327249105;0.013264793365398745;0.012513489582289946;1.0608904737853473;1.0100411535436955;9.999874301920306;1.250494840652611;0.03501557765396191;0.03501931628624177;0.9427424780533648;-0.03300899822219791;0.9432957574383998;1.009932530353945
80.98638;1.060009954348973;0.9997018179149672;0.9432814186651531;0.013264816672097984;0.012513497483479144;1.0608921641743507;1.010042184362355;9.999870357143768;1.2504955752139562;0.03501568835503999;0.035019284101557094;0.942741407545206;-0.033008997874931674;0.9432963140576989;1.0099342626197856
80.99638;1.0600093868761171;0.9997009387893988;0.9432798191955992;0.013264840310409743;0.012513505327047723;1.0608938918383666;1.0100432309068932;9.99986622568576;1.2504962198178013;0.03501579777458078;0.035019250318886495;0.9427403404729483;-0.03300899755667699;0.943296841689787;1.0099359265428534
81.00638;1.0600087201571988;0.999700074809458;0.9432781387126744;0.013264864289932229;0.012513513163199952;1.0608956498483415;1.0100442897516146;9.999861935949582;1.2504967750451055;0.03501590578408591;0.035019215178177104;0.9427392808914941;-0.033008997269031545;0.9432973416585196;1.0099375204321102
81.01638;1.0600079545014758;0.999699227816883;0.9432763810960869;0.013264888627967385;0.01251352102514809;1.0608974308373904;1.0100453559313056;9.999857502555821;1.2504972420230116;0.035016012239634055;0.035019178931521074;0.9427382334947465;-0.033008997013159194;0.9432978167034217;1.009939042650747
81.02638;1.0600070915946131;0.9996983996840286;0.9432745497600314;0.01326491335345045;0.012513528935799129;1.060899227699699;1.0100464228912862;9.999852930166078;1.2504976213325152;0.035016116997738635;0.03501914184413208;0.9427372027040868;-0.03300899678971915;0.9432982701075391;1.009940492003532
81.03638;1.060006135162087;0.9996975913550558;0.9432726481195169;0.013264938501453683;0.012513536912786434;1.0609010346671597;1.0100474826022106;9.999848223253746;1.250497913352197;0.035016219930520634;0.03501910418440279;0.9427361923693715;-0.0330089965989438;0.9432987046772665;1.0099418680415757
81.04638;1.06000509101949;0.9996968023721561;0.9432706803116372;0.01326496410852447;0.01251354497133806;1.0609028471054398;1.010048525897095;9.999843389667076;1.25049811915438;0.03501632095114271;0.03501906620467293;0.9427352054393523;-0.03300899644062477;0.9432991219214726;1.0099431709056963
81.05638;1.0600039664053766;0.9996960318733836;0.9432686516652122;0.013264990207550958;0.012513553135558755;1.0609046600838747;1.0100495426949396;9.999838438777914;1.250498240247345;0.035016420026483024;0.0350190281461046;0.9427342432504502;-0.03300899631395158;0.9432995217049281;1.0099444014736905
81.06638;1.0600027690624452;0.9996952798114519;0.9432665680757797;0.013265016815791899;0.01251356144463857;1.0609064673699393;1.0100505225846321;9.99983338231856;1.2504982772631215;0.035016517154925174;0.03501899025621009;0.9427333053642494;-0.03300899621746938;0.9432999024196113;1.0099455619047708
81.07638;1.0600015061335628;0.9996945470006864;0.9432644351372305;0.013265043929124325;0.012513569938036108;1.0609082610877298;1.0100514561635416;9.99982823982076;1.2504982291655484;0.03501661234044899;0.03501895277977497;0.9427323903297595;-0.03300899614931357;0.9433002613934751;1.009946655392602
81.08638;1.0600001834179322;0.9996938346016705;0.9432622584649207;0.013265071531609877;0.012513578633263576;1.060910031745934;1.0100523356295383;9.999823039475745;1.250498094144966;0.03501670559355394;0.0350189159378692;0.9427314965725717;-0.03300899610764082;0.9433005955625058;1.009947685134189
81.09638;1.0599988056438177;0.9996931436726546;0.9432600441474422;0.013265099604491612;0.012513587517181804;1.0609117692899805;1.0100531541555435;9.999817812444874;1.250497871546294;0.03501679694990666;0.035018879936550784;0.9427306226963987;-0.033008996090956;0.9433009023121323;1.009948653771358
81.10638;1.0599973774358844;0.999692474857325;0.943257798176701;0.013265128119852608;0.012513596551140054;1.0609134644005926;1.0100539055872566;9.999812590424053;1.2504975627392394;0.03501688647853311;0.03501884499028705;0.9427297671838292;-0.03300899609807599;0.943301179800606;1.0099495636846088
81.11638;1.0599959041472118;0.9996918282297765;0.9432555259067065;0.013265157028724554;0.01251360567861589;1.060915108250448;1.0100545845167748;9.999807405263418;1.2504971701213208;0.035016974248391036;0.035018811324494865;0.942728928118848;-0.033008996127951586;0.9433014267482801;1.0099504174022746
81.12638;1.059994392180233;0.9996912027442222;0.9432532325676378;0.013265186259528184;0.012513614832605463;1.0609166915274086;1.0100551860266123;9.999802281784486;1.2504966959513615;0.0350170602722378;0.03501877915954443;0.9427281035889187;-0.033008996179613996;0.9433016422221467;1.0099512175517937
81.13638;1.0599928488165042;0.999690595297366;0.9432509239797854;0.013265215726155005;0.012513623948024528;1.0609182043494794;1.0100557054097112;9.999797229376568;1.250496142475197;0.03501714449636109;0.035018748688258765;0.9427272923173314;-0.033008996252226856;0.9433018254085219;1.0099519670323793
81.14638;1.0599912819819814;0.9996900005017161;0.9432486061956863;0.013265245336132398;0.012513632972928467;1.0609196367769052;1.0100561381476818;9.999792243884814;1.2504955123737311;0.035017226842866095;0.03501872007188707;0.9427264934816972;-0.033008996345225285;0.9433019755569656;1.009952669517547
81.15638;1.0599897000234118;0.9996894118206839;0.943246285024621;0.013265274993275932;0.012513641870635982;1.060920979440602;1.0100564803411014;9.999787319115766;1.2504948084900487;0.03501730724705679;0.03501869346885765;0.9427257061707907;-0.033008996458332246;0.9433020926061098;1.009953329059793
81.16638;1.0599881110952216;0.9996888231910281;0.9432439664009861;0.013265304593324059;0.012513650620542403;1.060922224088508;1.0100567293087388;9.999782455724755;1.250494033676676;0.03501738567027241;0.03501866905156603;0.9427249296563911;-0.03300899659126744;0.9433021778825452;1.0099539493914491
81.17638;1.0599865227243896;0.9996882298360377;0.9432416561184721;0.013265334020113921;0.01251365921994997;1.0609233635326891;1.010056883808576;9.999777659192837;1.250493191320341;0.03501746209724541;0.0350186469769921;0.9427241641573838;-0.033008996743505076;0.9433022339620993;1.0099545342179628
81.18638;1.0599849418167582;0.9996876284570839;0.943239358617145;0.01326536314894201;0.01251366768072774;1.0609243914052433;1.0100569444724021;9.999772933320422;1.2504922854227147;0.03501753651621098;0.03501862733835085;0.9427234114092344;-0.033008996914378565;0.9433022642417511;1.0099550874343561
81.19638;1.0599833746652492;0.9996870174151529;0.9432370766827654;0.013265391851910986;0.012513676024274762;1.0609253026381729;1.0100569145938039;9.99976828187263;1.2504913196548335;0.035017608890985825;0.03501861014587042;0.9427226748622354;-0.0330089971032877;0.9433022725889242;1.0099556123151612
81.20638;1.0599818272172885;0.9996863966151514;0.9432348120523445;0.013265420006708148;0.012513684275984996;1.0609260945084038;1.0100568004533284;9.999763721032014;1.250490296617363;0.035017679133887515;0.03501859534198191;0.9427219590698012;-0.033008997309673986;0.9433022627699046;1.0099561105695245
81.21638;1.0599803052261596;0.9996857669479886;0.9432325652780363;0.013265447506671087;0.012513692454846955;1.0609267674875866;1.0100566110239475;9.99975928377533;1.2504892183623841;0.0350177470829564;0.03501858281898415;0.9427212684115757;-0.033008997532810384;0.9433022383786944;1.0099565823841186
81.22638;1.0599788137827924;0.999685129622852;0.9432303355661051;0.013265474257589546;0.012513700564219344;1.0609273251056524;1.0100563564532987;9.999755000342342;1.2504880875057443;0.035017812513971854;0.03501857243556773;0.9427206060715978;-0.03300899777175674;0.9433022034141223;1.0099570276870535
81.23638;1.0599773568528132;0.9996844859437065;0.9432281220269246;0.013265500169078206;0.012513708590053739;1.060927772443641;1.010056045461116;9.999750878024605;1.2504869075937488;0.03501787520535304;0.03501856402963063;0.9427199739260432;-0.033008998025565985;0.94330216236139;1.0099574475541397
81.24638;1.0599759371644815;0.9996838375330235;0.9432259248635904;0.013265525157705908;0.012513716502442792;1.0609281146643537;1.0100556841481287;9.999746907655885;1.250485682618463;0.03501793499528217;0.03501855741111527;0.9427193730776724;-0.03300899829353307;0.9433021198630452;1.0099578445770638
81.25638;1.059974556318119;0.9996831861601662;0.9432237450475428;0.013265549145668212;0.012513724258924571;1.0609283571270436;1.0100552771582754;9.99974308106231;1.2504844165108768;0.03501799177001292;0.035018552353226894;0.9427188039901774;-0.03300899857532837;0.9433020806972939;1.0099582221690182
81.26638;1.0599732151698273;0.9996825329866115;0.9432215834763362;0.013265572041586014;0.012513731810800231;1.0609285056447775;1.0100548293079186;9.999739397273068;1.2504831129545093;0.03501804541930059;0.035018548600600025;0.9427182662033783;-0.03300899887091236;0.9433020495819079;1.0099585835753655
81.27638;1.0599719144916842;0.9996818779022182;0.9432194407738211;0.013265593730788616;0.012513739105965736;1.0609285654029048;1.0100543462313964;9.999735864333896;1.2504817753553386;0.035018095819784975;0.03501854588626282;0.942717758520024;-0.033008999180321255;0.9433020307305089;1.0099589316323643
81.28638;1.0599706553926633;0.9996812199881698;0.9432173178709264;0.013265614088879487;0.012513746086532667;1.060928540252156;1.010053834080145;9.999732501882557;1.2504804066782895;0.035018142855375245;0.035018543965362935;0.9427172793727278;-0.033008999503526516;0.9433020279393363;1.0099592693874107
81.29638;1.059969439149414;0.9996805593565389;0.9432152168780956;0.013265632997982585;0.012513752693227938;1.06092843342484;1.010053298792823;9.999729339824993;1.2504790092074622;0.03501818644661285;0.035018542665838794;0.9427168269143132;-0.03300899984040046;0.9433020447101428;1.0099596006486116
81.30638;1.0599682668118964;0.9996798985648357;0.9432131415634589;0.013265650356298534;0.012513758880089598;1.0609282481844642;1.0100527454378518;9.999726418237616;1.2504775845829272;0.03501822655889713;0.03501854190514671;0.9427163993272484;-0.0330090001907311;0.9433020835390242;1.009959929895487
81.31638;1.059967138551264;0.9996792423316372;0.9432110971052434;0.01326566608377255;0.012513764627907778;1.060927987529942;1.0100521781820044;9.999723792101712;1.2504761343077886;0.03501826318717001;0.0350185416368865;0.942715995346985;-0.03300900055425385;0.9433021454534646;1.0099602615781242
81.32638;1.0599660526975163;0.9996785963541704;0.9432090893911904;0.013265680123208654;0.012513769947743144;1.0609276533408243;1.0100516007044982;9.999721532722717;1.2504746606076464;0.03501829633654119;0.03501854178526399;0.9427156143038414;-0.03300900093078413;0.9433022310076513;1.0099605997859198
81.33638;1.0599650053899214;0.9996779663261873;0.9432071244277545;0.013265692440004443;0.012513774873051315;1.0609272460437968;1.0100510163922614;9.999719719945992;1.2504731668415499;0.03501832601813223;0.03501854224545595;0.9427152558732889;-0.03300900132048199;0.943302341596657;1.009960948935805
81.34638;1.0599639910817382;0.9996773576056264;0.9432052080532701;0.013265703024141021;0.012513779446948798;1.060926765859343;1.0100504283285954;9.999718433378774;1.2504716570474146;0.03501835225564807;0.03501854292457607;0.9427149199610296;-0.03300900172385634;0.943302479374343;1.0099613138361203
81.35638;1.0599630029659834;0.9996767751658542;0.9432033456576726;0.013265711891865817;0.012513783717576304;1.0609262146326741;1.0100498390961195;9.999717752605589;1.2504701355059191;0.035018375084833624;0.03501854376599843;0.9427146059826502;-0.03300900214137581;0.9433026461881562;1.0099616981926285
81.36638;1.0599620333505353;0.9996762236754371;0.9432015419269093;0.01326571908495626;0.012513787741366056;1.0609255967437667;1.010049250456859;9.999717758834825;1.2504686068670454;0.035018394549945396;0.035018544762471224;0.942714311729656;-0.03300900257323944;0.9433028428908631;1.0099621033840627
81.37638;1.0599610745159103;0.9996757078162145;0.9431998010286126;0.013265724665940068;0.012513791582220905;1.0609249190975905;1.010048663186069;9.999718528980576;1.2504670764617007;0.035018410708194794;0.035018545964405276;0.9427140332483527;-0.033009003019370035;0.9433030689188937;1.0099625287270784
81.38638;1.0599601198280926;0.9996752321490071;0.9431981269086789;0.013265728704200988;0.012513795305791532;1.0609241901801507;1.0100480771146287;9.999720132549596;1.2504655503159041;0.03501842363968999;0.035018547468864104;0.9427137657549397;-0.03300900347921821;0.9433033218845832;1.0099629723625598
81.39638;1.0599591649060198;0.9996748003422282;0.9431965230162522;0.013265731255974817;0.012513798975944457;1.0609234189416155;1.0100474914386164;9.99972263516365;1.25046403445942;0.035018433441768186;0.03501854938541635;0.94271350474723;-0.0330090039516192;0.9433035981115233;1.009963431983737
81.40638;1.0599582084051644;0.9996744146998531;0.9431949918761511;0.013265732352355062;0.01251380265415774;1.0609226151036615;1.0100469047789884;9.999726097875278;1.2504625341758837;0.03501844019444332;0.0350185517986111;0.9427132467073628;-0.03300900443511856;0.9433038939640233;1.0099639053823235
81.41638;1.0599572515190567;0.9996740763358468;0.9431935353456984;0.013265732001860684;0.012513806394392375;1.0609217899324845;1.0100463148751646;9.99973057440264;1.2504610541402417;0.03501844394287047;0.03501855475151174;0.9427129887855118;-0.03300900492845535;0.9433042064580144;1.0099643904968894
81.42638;1.059956296231488;0.9996737853501304;0.9431921550853828;0.01326573020274035;0.012513810234518963;1.0609209555514374;1.010045718893157;9.999736110202429;1.2504595986419158;0.03501844472655403;0.03501855823320504;0.9427127281076217;-0.0330090054306662;0.9433045331504722;1.0099648851999883
81.43638;1.0599553435982965;0.9996735408549823;0.9431908525588782;0.0132657269584712;0.012513814202644831;1.0609201236011825;1.0100451141461886;9.99974273923953;1.2504581708787694;0.035018442589516786;0.03501856215845855;0.9427124619780332;-0.03300900594089188;0.9433048724917381;1.0099653877068007
81.44638;1.059954393232027;0.9996733414848218;0.9431896293072413;0.013265722287575926;0.012513818334683291;1.0609193048046945;1.0100444982276402;9.999750483059758;1.2504567723119342;0.0350184375444247;0.035018566370865194;0.9427121885281556;-0.03300900645820151;0.9433052246898258;1.0099658969704441
81.45638;1.0599534440839404;0.9996731861150167;0.9431884874813875;0.013265716226260015;0.01251382267429324;1.0609185090148847;1.010043868799535;9.999759353404002;1.2504554034927704;0.03501842956030537;0.03501857068490982;0.9427119071024784;-0.03300900698141718;0.9433055920240299;1.009966412005738
81.46638;1.059952495389604;0.9996730737551174;0.9431874295139032;0.013265708825302399;0.012513827255396773;1.060917744607902;1.0100432238625758;9.999769354479302;1.2504540650583709;0.0350184185845918;0.03501857494518452;0.9427116185092125;-0.03300900750894181;0.9433059778528994;1.009966930731457
81.47638;1.0599515467152751;0.9996730031392461;0.9431864574612281;0.01326570013939557;0.012513832091472436;1.0609170175266165;1.0100425628308052;9.999780490396038;1.250452756794567;0.035018404552863674;0.035018579058030734;0.9427113247487807;-0.03300900803877881;0.9433063855053755;1.0099674497656193
81.48638;1.0599505979249169;0.9996729733385056;0.9431855728717625;0.013265690220820827;0.012513837182219165;1.0609163314090464;1.010041887654386;9.999792771623163;1.250451476295781;0.035018387398756276;0.03501858297008598;0.9427110281335692;-0.0330090085687515;0.9433068184074518;1.0099679656764224
81.49638;1.0599496498889056;0.999672984456773;0.9431847766906003;0.013265679123250105;0.012513842529648513;1.0609156890761955;1.0100412027400363;9.99980620750298;1.2504502197547975;0.03501836708576766;0.03501858663021406;0.9427107306139996;-0.03300900909665464;0.9433072802797765;1.0099684761902843
81.50638;1.0599487044622116;0.9996730365875584;0.9431840690817362;0.013265666904975154;0.0125138481458105;1.0609150938599654;1.0100405138278865;9.999820795682034;1.2504489839832196;0.03501834362952991;0.03501858999019285;0.9427104337945029;-0.03300900962029871;0.9433077746903136;1.0099689803179996
81.51638;1.0599477634150494;0.9996731283472768;0.9431834492747004;0.013265653626518725;0.012513854043315707;1.060914549711386;1.0100398269660404;9.999836521501583;1.2504477674760215;0.03501831709097829;0.03501859303969253;0.9427101392954309;-0.03300901013773118;0.9433083049580689;1.0099694785519329
81.52638;1.059946828642686;0.9996732571962716;0.9431829152686712;0.013265639343525046;0.01251386022242762;1.0609140604877063;1.0100391480109887;9.999853361839493;1.2504465700011416;0.035018287568701234;0.03501859580983113;0.9427098488374381;-0.033009010647584165;0.9433088744603801;1.0099699731075604
81.53638;1.0599459037168357;0.9996734204554979;0.9431824641889789;0.013265624100251141;0.012513866678797468;1.0609136292270624;1.0100384825663034;9.9998712862789;1.250445391377209;0.03501825520137875;0.035018598336637376;0.942709563795357;-0.03300901114917437;0.9433094872015694;1.0099704668490979
81.54638;1.0599449941238372;0.9996736157245357;0.9431820937423113;0.013265607931704521;0.012513873427560948;1.0609132581714515;1.0100378358427236;9.999890255174625;1.250444230175033;0.03501822015568069;0.035018600651848655;0.9427092846747079;-0.03300901164234642;0.9433101482493398;1.0099709619735033
81.55638;1.0599441056463137;0.9996738413272258;0.9431818031780674;0.013265590875504506;0.012513880511982491;1.0609129495288854;1.0100372120946588;9.99991021857659;1.2504430828617774;0.0350181825970196;0.035018602799623016;0.942709011345745;-0.03300901212732331;0.9433108628040842;1.0099714599980427
81.56638;1.059943242985937;0.9996740962252159;0.9431815922116905;0.013265572983017702;0.012513887989362692;1.0609127059946757;1.0100366146413453;9.999931118033453;1.250441943829378;0.03501814267021627;0.035018604829357536;0.9427087439861505;-0.03300901260454836;0.9433116348016453;1.0099719620274337
81.57638;1.0599424096780055;0.9996743790453468;0.9431814590589558;0.013265554324364373;0.012513895910492333;1.0609125305736191;1.0100360466920353;9.99995288805102;1.2504408063975314;0.03501810051239572;0.03501860677652561;0.9427084837593215;-0.03300901307441849;0.943312466816521;1.0099724685070355
81.58638;1.0599416084600002;0.9996746880102542;0.9431814000499824;0.013265534994311759;0.01251390430480719;1.0609124260890517;1.0100355114383426;9.999975458160739;1.2504396640102378;0.03501805628562804;0.035018608644486894;0.9427082328246312;-0.0330090135370916;0.943313360282773;1.0099729790641965
81.59638;1.0599408414104543;0.9996750218242221;0.9431814108626101;0.013265515113637565;0.012513913179983498;1.0609123946216028;1.010035011003857;9.999998757773044;1.250438510675579;0.03501801018348315;0.0350186103821866;0.9427079938396927;-0.03300901399258108;0.9433143148956127;1.0099734924237265
81.60638;1.0599401099309111;0.999675379621838;0.9431814873178974;0.013265494817804323;0.012513922528215505;1.06091243699391;1.0100345455025648;10.000022716519068;1.2504373410040706;0.03501796239536372;0.03501861188364597;0.9427077690368371;-0.03300901444099798;0.9433153282207903;1.0099740065328349
81.61638;1.0599394151341188;0.9996757600402425;0.9431816251376496;0.013265474242423076;0.012513932325504825;1.060912552358163;1.0100341130719508;10.000047257556929;1.2504361505583381;0.03501791307062788;0.03501861301041407;0.9427075596126191;-0.03300901488265574;0.9433163958412477;1.0099745193762433
81.62638;1.0599387587420077;0.9996761607282848;0.9431818199241593;0.013265453509562418;0.012513942530302588;1.060912738108086;1.0100337104881774;10.00007229769474;1.2504349358236955;0.035017862319328935;0.03501861361570367;0.9427073663705037;-0.033009015317999976;0.9433175111127964;1.0099750296709344
81.63638;1.0599381434601283;0.9996765786715479;0.9431820682142331;0.013265432713951933;0.012513953091381739;1.060912990489162;1.0100333337940448;10.000097757874968;1.2504336934613698;0.03501781024095653;0.03501861357426759;0.9427071908044833;-0.033009015747488275;0.9433186650000944;1.0099755369406491
81.64638;1.0599375722419493;0.9996770105778449;0.9431823685481249;0.013265411921553534;0.012513963965806608;1.0609133053462916;1.0100329788405769;10.000123566840918;1.2504324200827786;0.035017756963084956;0.03501861281569499;0.9427070352968511;-0.03300901617145875;0.9433198470707497;1.0099760417346126
81.65638;1.0599370473484453;0.9996774527871695;0.943182720991671;0.013265391183636276;0.012513975135220245;1.0609136782996547;1.0100326411564013;10.000149655869158;1.250431112701381;0.03501770267684803;0.03501861134592534;0.9427069027259498;-0.0330090165899438;0.9433210471424553;1.0099765459132102
81.66638;1.0599365700554055;0.9996779015861132;0.9431831256872505;0.013265370551892204;0.012513986602302091;1.0609141047467396;1.010032314912635;10.000175959031692;1.2504297687213546;0.035017647644748524;0.03501860923184111;0.9427067961229645;-0.03300901700261767;0.9433222563054727;1.0099770522978246
81.67638;1.0599361408534436;0.9996783538410511;0.9431835818960987;0.013265350087006;0.012513998373715607;1.0609145802992044;1.0100319926259247;10.00020241824181;1.2504283856785177;0.035017592171148026;0.03501860653763366;0.9427067183438663;-0.033009017409116416;0.9433234671266254;1.009977563968266
81.68638;1.0599357600729866;0.9996788071516477;0.9431840878882517;0.013265329859204287;0.01251401044918539;1.060915101222657;1.0100316663985136;10.000228983040715;1.2504269616972605;0.03501753656111862;0.035018603274379514;0.942706671616715;-0.03300901780940434;0.9433246737943533;1.009978083990428
81.69638;1.0599354284459932;0.9996792601436693;0.9431846416959234;0.013265309939894604;0.012514022816391586;1.0609156641986193;1.0100313289696434;10.000255603149215;1.2504254966406805;0.03501748109287372;0.03501859941067817;0.9427066574636292;-0.03300901820373717;0.9433258720526174;1.0099786155225203
81.70638;1.0599351466081286;0.9996797124046781;0.9431852421451162;0.01326529039273102;0.012514035447855988;1.0609162658857707;1.0100309737223345;10.000282220781784;1.2504239930652197;0.03501742599752869;0.03501859490271899;0.9427066774991043;-0.03300901859246863;0.9433270583727927;1.0099791617133358
81.71638;1.0599349141179009;0.9996801631701987;0.9431858889769372;0.013265271275384712;0.012514048302365684;1.0609169023982328;1.0100305945514543;10.000308771709502;1.2504224560159891;0.035017371431741086;0.03501858972326333;0.9427067339178237;-0.03300901897608948;0.9433282291129663;1.0099797252706115
81.72638;1.0599347292912085;0.9996806102818099;0.943186581963409;0.01326525264794113;0.012514061326429977;1.0609175681376604;1.0100301861102892;10.000335192967238;1.2504208917135522;0.0350173174639052;0.035018583891096904;0.942706828801731;-0.03300901935528729;0.9433293803984071;1.0099803078589584
81.73638;1.0599345901195503;0.9996810508401552;0.9431873202046467;0.01326523457349397;0.012514074457829106;1.0609182550660305;1.0100297444783712;10.000361428830542;1.2504193062404068;0.03501726410612002;0.035018577456334216;0.9427069635091789;-0.03300901973078191;0.9433305084598217;1.0099809097302217
81.74638;1.0599344955530354;0.9996814827237953;0.943188102270913;0.013265217114580041;0.012514087633589313;1.0609189534605215;1.0100292680887004;10.000387433867923;1.2504177052281051;0.03501721136079876;0.03501857045051112;0.9427071388554403;-0.03300902010320649;0.9433316101805925;1.0099815299904586
81.75638;1.0599344461982965;0.9996819051840659;0.9431889267053727;0.013265200332524776;0.012514100793801565;1.0609196529369584;1.0100287579636973;10.00041317086113;1.250416094631876;0.03501715922996522;0.03501856288295906;0.9427073555061617;-0.03300902047326353;0.9433326836266295;1.0099821670364586
81.76638;1.0599344444046033;0.999682317971316;0.9431897924678633;0.013265184279274074;0.012514113883403136;1.0609203429393308;1.0100282169726815;10.00043860117996;1.2504144816811296;0.03501710771255999;0.03501855478938318;0.942707614293104;-0.03300902084190844;0.9433337282117423;1.0099828185084303
81.77638;1.059934493736457;0.9996827206854978;0.9431906989843941;0.0132651689838273;0.012514126857269364;1.0609210132103655;1.0100276492888158;10.00046367819535;1.2504128745338534;0.03501705682097425;0.03501854625962575;0.9427079163060571;-0.03300902121041398;0.9433347442910274;1.0099834809654322
81.78638;1.0599345976758805;0.9996831135406536;0.9431916458052518;0.013265154448651624;0.012514139681657039;1.0609216543752191;1.0100270601674837;10.00048834994646;1.2504112800946798;0.035017006583082884;0.035018537421500615;0.9427082626387449;-0.03300902158041054;0.9433357323333088;1.0099841497875404
81.79638;1.0599347582835865;0.9996834979421604;0.9431926322780025;0.013265140657605236;0.012514152330831616;1.0609222581890534;1.0100264552412517;10.000512562376388;1.2504097017080473;0.03501695702906591;0.03501852840884425;0.9427086539169698;-0.03300902195381226;0.9433366924532154;1.009984819550647
81.80638;1.0599349752760385;0.9996838754440328;0.9431936570436268;0.013265127585733203;0.01251416478858838;1.0609228169912737;1.0100258397471307;10.000536261795283;1.2504081391195039;0.035016908211589655;0.035018519330315426;0.9427090900985291;-0.03300902233265783;0.9433376244676108;1.00998548487516
81.81638;1.0599352455705877;0.9996842462210016;0.9431947174778079;0.013265115204075051;0.012514177053617098;1.0609233228223778;1.0100252184007223;10.000559400967411;1.2504065906406352;0.03501686023978217;0.035018510255092096;0.9427095710831136;-0.03300902271908364;0.9433385277291181;1.0099861413677502
81.82638;1.0599355637294736;0.9996846087227164;0.9431958096222149;0.013265103479913455;0.012514189138971975;1.0609237668050084;1.0100245957386913;10.000581944832478;1.2504050549459507;0.03501681325480026;0.03501850123348506;0.9427100976388366;-0.03300902311536697;0.943339400795946;1.0099867862332788
81.83638;1.059935923292846;0.9996849606997106;0.9431969287904385;0.013265092375262112;0.01251420106521048;1.0609241389816229;1.0100239760716583;10.000603870610547;1.250403531352248;0.03501676735249478;0.03501849233034429;0.9427106718193888;-0.03300902352383564;0.9433402414221569;1.0099874184982522
81.84638;1.059936318132815;0.9996853006469241;0.9431980707689351;0.01326508184760348;0.012514212851951544;1.060924429018461;1.0100233627523498;10.000625161476112;1.2504020199001884;0.03501672254226062;0.03501848363208755;0.9427112964415347;-0.03300902394673456;0.9433410466979889;1.0099880388042137
81.85638;1.0599367431851634;0.999685628347493;0.943199232542082;0.013265071855029288;0.01251422451519039;1.0609246274853639;1.0100227578534424;10.00064579861181;1.2504005216083174;0.03501667878334051;0.0350184752285071;0.9427119737143715;-0.033009024386176124;0.9433418132748618;1.0099886485420344
81.86638;1.0599371946325813;0.999685943874812;0.943200411877089;0.013265062360917255;0.0125142360731134;1.0609247270776039;1.010022162532178;10.00066575703009;1.2503990384769643;0.03501663602909196;0.03501846718727462;0.9427127044360835;-0.03300902484398741;0.9433425379298296;1.009989248874806
81.87638;1.0599376697071214;0.999686246425621;0.9432016067124428;0.013265053338001978;0.012514247550782122;1.0609247234810866;1.0100215770574177;10.000685005056337;1.2503975740170903;0.035016594221067024;0.0350184595347346;0.9427134886285025;-0.033009025321456796;0.9433432184281676;1.0099898408493664
81.88638;1.059938166249285;0.9996865347205378;0.943202814455878;0.013265044776217361;0.01251425897575204;1.0609246151406078;1.0100210005554255;10.000703503622761;1.2503961340930125;0.03501655326958078;0.03501845227362267;0.942714326532528;-0.03300902581924993;0.9433438540017051;1.0099904264247948
81.89638;1.0599386819690975;0.9996868081688083;0.9432040311070805;0.01326503668749724;0.01251427036524647;1.0609244017849324;1.0100204310286802;10.000721203081063;1.2503947267937165;0.035016513057992305;0.03501844543641193;0.9427152189736714;-0.033009026337519135;0.9433444447182959;1.0099910091278812
81.90638;1.0599392137270425;0.9996870673279162;0.9432052510795406;0.013265029103131744;0.01251428171730618;1.0609240832210824;1.01001986572306;10.000738044645104;1.2503933616963039;0.035016473458153535;0.03501843910886816;0.9427161671971444;-0.03300902687614611;0.9433449904535884;1.0099915937829615
81.91638;1.0599397576430423;0.9996873139592974;0.9432064677117832;0.013265022069095026;0.012514293020912181;1.0609236596176599;1.010019302098252;10.00075396994036;1.250392048900529;0.03501643434978618;0.03501843340414974;0.9427171725241292;-0.03300902743499508;0.9433454907529613;1.0099921857994112
81.92638;1.0599403093898023;0.9996875505112748;0.9432076743335285;0.013265015640277412;0.01251430427753388;1.0609231325179613;1.010018738860283;10.000768929527048;1.2503907974634478;0.035016395643124185;0.035018428439082684;0.9427182361322123;-0.03300902801392688;0.9433459455586829;1.0099927904296016
81.93638;1.0599408637737842;0.9996877789077028;0.9432088655654303;0.01326500987163531;0.012514315513613301;1.0609225053720122;1.010018176049366;10.000782885052084;1.2503896142431177;0.035016357278778804;0.03501842432549147;0.9427193590193105;-0.03300902861260184;0.9433463557850806;1.0099934118859986
81.94638;1.059941414492238;0.9996880004210748;0.9432100375971005;0.013265004800901339;0.012514326774852282;1.0609217835656006;1.0100176144138806;10.000795804739624;1.2503885040128395;0.03501631920495595;0.03501842115843183;0.9427205417394212;-0.03300902923033555;0.943346722953533;1.00999405286002
81.95638;1.0599419545450903;0.9996882168070472;0.9432111874616743;0.013265000430054623;0.01251433810774454;1.0609209739936007;1.0100170546148308;10.000807657019605;1.2503874699360848;0.03501628136879668;0.03501841900978346;0.942721784007333;-0.033009029866182364;0.9433470485794397;1.0099947146548225
81.96638;1.0599424767754746;0.9996884312722378;0.9432123127220631;0.013264996725902421;0.012514349543290117;1.0609200838463548;1.0100164970152383;10.000818410742827;1.2503865137069519;0.035016243720950184;0.035018417937663145;0.942723084885101;-0.033009030519127534;0.9433473344507706;1.0099953972510942
81.97638;1.0599429744883622;0.9996886491506343;0.9432134117707051;0.013264993633342997;0.012514361097026193;1.060919119899216;1.0100159428210473;10.00082803831424;1.2503856361634722;0.0350162062060351;0.03501841799970929;0.9427244435562526;-0.033009031188063566;0.9433475830589624;1.0099960997216024
81.98638;1.0599434421816512;0.9996888780073933;0.943214483756841;0.013264991084438486;0.012514372782384518;1.0609180896703705;1.010015395162149;10.000836515464455;1.2503848387139456;0.035016168747003834;0.03501841925645272;0.9427258598924443;-0.033009031871563725;0.9433477970088849;1.0099968212516235
81.99638;1.0599438761337878;0.9996891268651014;0.9432155283397639;0.013264989004783088;0.012514384613530766;1.0609170027247516;1.0100148586244415;10.000843820208283;1.2503841241430595;0.03501613125816839;0.035018421766500475;0.9427273340536905;-0.033009032567898444;0.9433479781033448;1.0099975619421238
82.00638;1.0599442746089796;0.9996894053170052;0.9432165457316616;0.013264987321180444;0.01251439658912591;1.0609158702105;1.010014338072983;10.000849932233123;1.2503834960075;0.03501609367981978;0.035018425590988306;0.942728865266753;-0.033009033275428555;0.9433481273722314;1.0099983230372505
82.01638;1.0599446375221582;0.9996897226348268;0.9432175364088541;0.013264985972580311;0.012514408679952212;1.0609147033091233;1.0100138379018782;10.000854833575172;1.25038295745724;0.035016055984282445;0.035018430805895895;0.9427304507916996;-0.03300903399289391;0.9433482458112713;1.0099991060449105
82.02638;1.0599449656323268;0.9996900865494426;0.9432185006523104;0.013264984917469096;0.012514420829462209;1.060913511943002;1.010013362385303;10.00085851312831;1.250382509952537;0.03501601814144713;0.035018437482878056;0.9427320856117299;-0.03300903471939551;0.9433483346841071;1.0099999106953939
82.03638;1.0599452596036236;0.9996905022409674;0.9432194386931765;0.013264984125212778;0.012514432955943528;1.0609123043698696;1.0100129168273073;10.000860970797012;1.2503821522467915;0.03501598008749405;0.03501844564806656;0.9427337629373597;-0.0330090354543678;0.9433483952009424;1.0100007335737808
82.04638;1.0599455193108929;0.9996909719384837;0.9432203510734714;0.013264983556336688;0.01251444496240838;1.060911087763206;1.0100125075994861;10.000862216436202;1.2503818804630933;0.03501594174222836;0.03501845527442664;0.9427354753412163;-0.033009036197455585;0.9433484282271624;1.0100015687854693
