time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.05638;1.0599457437270239;0.9996914949783815;0.9432212385543783;0.0132649831470914;0.012514456760351362;1.0609098693175503;1.0100121407569682;10.000862267478206;1.2503816890052233;0.035015903057512336;0.035018466301929854;0.9427372155235533;-0.03300903694819708;0.9433484344282181;1.0100024097658542
82.06638;1.0599459311365218;0.9996920684229061;0.9432221019066221;0.013264982808318412;0.012514468283670178;1.0609086566386374;1.010011821296805;10.000861147762516;1.2503815716174247;0.03501586402886001;0.03501847864793466;0.9427389766126518;-0.033009037705931346;0.943348414709812;1.0100032506634362
82.07638;1.0599460791080841;0.9996926882446214;0.94322294169648;0.013264982440216986;0.012514479479210451;1.0609074568502441;1.0100115531924652;10.000858886747704;1.25038152233507;0.035015824663026496;0.035018492205504924;0.9427407526692;-0.03300903846993183;0.9433483704062932;1.0100040867443703
82.08638;1.0599461846107276;0.9996933504459442;0.9432237576123917;0.013264981951988716;0.012514490299905345;1.0609062755744072;1.0100113386975256;10.000855521059075;1.2503815353542975;0.03501578495450458;0.035018506842199384;0.9427425387709943;-0.03300903923931611;0.9433483032650543;1.0100049142897105
82.09638;1.0599462446002974;0.9996940516819627;0.9432245480342609;0.0132649812754598;0.012514500717172927;1.0609051168051233;1.0100111775194531;10.000851094062874;1.2503816035930866;0.035015744877181385;0.035018522404632935;0.9427443304789701;-0.03300904001278042;0.9433482158962394;1.0100057306275645
82.10638;1.0599462563923214;0.999694789544673;0.9432253106942727;0.01326498036829466;0.012514510731193406;1.0609039836869352;1.0100110673089195;10.000845649168664;1.250381717853185;0.035015704376044676;0.035018538721906405;0.9427461236122249;-0.03300904078856487;0.9433481122895877;1.0100065343203384
82.11638;1.0599462175266923;0.9996955627967702;0.9432260435196821;0.013264979203676208;0.012514520360086556;1.06090287936453;1.0100110049024793;10.000839229393172;1.2503818675312963;0.03501566338496314;0.03501855560073201;0.9427479139035458;-0.03300904156473479;0.9433479973146274;1.0100073250750512
82.12638;1.059946125860481;0.9996963714134228;0.943226744687189;0.013264977757902075;0.012514529616878128;1.060901806727485;1.0100109867903608;10.000831889541876;1.2503820413619928;0.03501562186607338;0.035018572833369864;0.9427496956476948;-0.03300904233944198;0.9433478755473929;1.010008103449858
82.13638;1.0599459801650621;0.9996972160658607;0.9432274124599506;0.013264976009886107;0.012514538488164237;1.0609007676116793;1.0100110088769838;10.00082370036348;1.2503822277520822;0.03501557982445345;0.03501859023170363;0.942751460761863;-0.033009043110845564;0.9433477506463964;1.0100088703569365
82.14638;1.0599457801562022;0.9996980980917977;0.9432280454531712;0.013264973949535271;0.012514546923333968;1.060899762668919;1.010011066586467;10.000814734772034;1.2503824158474937;0.03501553731524253;0.03501860764831178;0.9427531997198615;-0.03300904387672263;0.9433476255416847;1.0100096261850031
82.15638;1.059945525802745;0.999699020528642;0.9432286430492867;0.013264971585219013;0.012514554847224284;1.060898791490932;1.010011155385971;10.000805055183857;1.2503825966727442;0.035015494474087944;0.035018624960048955;0.9427549030379332;-0.03300904463418587;0.9433475028369641;1.0100103704264567
82.16638;1.0599452171196482;0.9996999881287795;0.9432292053782719;0.013264968937691236;0.012514562193117076;1.0608978526781387;1.0100112711574376;10.000794709807687;1.2503827630468884;0.03501545151662885;0.035018642057472;0.9427565620008114;-0.033009045379918694;0.9433473848694377;1.0100111023564982
82.17638;1.0599448540117946;0.9997010060055486;0.9432297324856967;0.013264966027793002;0.012514568926125898;1.060896944300041;1.0100114102350457;10.000783728126605;1.2503829086129987;0.035015408674783005;0.03501865887423497;0.9427581691798165;-0.03300904611068855;0.9433472733281617;1.0100118218298861
82.18638;1.0599444354513667;0.9997020794245475;0.9432302231555545;0.01326496287694375;0.012514575039947563;1.060896064355832;1.0100115692503395;10.000772117579292;1.2503830270213807;0.03501536613562537;0.035018675417499374;0.942759718933517;-0.03300904682362108;0.943347168966287;1.010012529913882
82.19638;1.0599439594703706;0.9997032144536482;0.9432306746271379;0.013264959508940282;0.012514580541663689;1.0608952103486096;1.0100117446467207;10.000759869407652;1.2503831118686357;0.035015324025168486;0.035018691752002166;0.9427612073310456;-0.03300904751611676;0.9433470721705005;1.0100132297462738
82.20638;1.0599434245025434;0.999704417052236;0.9432310838246629;0.013264955947809954;0.01251458544125067;1.060894378146231;1.010011932122738;10.000746969472477;1.250383156586872;0.03501528240995554;0.03501870795680442;0.9427626321195385;-0.03300904818562606;0.9433469841215917;1.0100139269859638
82.21638;1.059942830341097;0.999705691605759;0.9432314489460005;0.013264952224564107;0.01251458975396194;1.0608935612946175;1.0100121270098958;10.000733406281618;1.2503831539507342;0.03501524131476684;0.03501872409140343;0.9427639933148765;-0.033009048829558546;0.9433469072544577;1.0100146294316616
82.22638;1.0599421777668359;0.9997070411009774;0.9432317696216176;0.013264948379362446;0.01251459351118356;1.060892751393398;1.0100123253297077;10.000719174340105;1.2503830966001481;0.035015200758648155;0.03501874017791584;0.9427652930318958;-0.03300904944535798;0.9433468445172873;1.0100153460414103
82.23638;1.059941467856854;0.9997084680904712;0.9432320459660413;0.013264944447277936;0.012514596759760329;1.0608919392252099;1.010012523794576;10.000704271225299;1.2503829783551377;0.03501516076876609;0.03501875621054762;0.9427665341084491;-0.033009050030603934;0.9433467983523303;1.0100160854782683
82.24638;1.0599407020223792;0.9997099749863065;0.9432322783291756;0.01326494044193778;0.012514599551326189;1.0608911161009402;1.0100127187168535;10.000688690334185;1.2503827944518537;0.03501512137055447;0.03501877218093418;0.942767719270922;-0.033009050583074635;0.9433467702128685;1.0100168550364927
82.25638;1.0599398819227563;0.9997115640628621;0.9432324678792596;0.013264936348302836;0.012514601941607972;1.060890274914545;1.0100129055823786;10.000672417453966;1.2503825404834734;0.03501508258902207;0.03501878807706319;0.9427688514501417;-0.03300905110072538;0.9433467606281482;1.010017660500894
82.26638;1.059939008507318;0.9997132375453303;0.9432326170332076;0.013264932128470295;0.01251460399455898;1.0608894103943616;1.010013079549759;10.000655435751518;1.250382211277436;0.0350150444574821;0.035018803870149176;0.9427699340179289;-0.033009051581580295;0.9433467696068387;1.010018506011109
82.27638;1.059938081520639;0.9997149971445021;0.9432327295559411;0.013264927737624317;0.012514605773591097;1.0608885185668384;1.0100132360279397;10.00063773607471;1.2503818009493606;0.03501500701254283;0.03501881954087856;0.9427709703421755;-0.033009052023617945;0.9433467970561953;1.0100193938375595
82.28638;1.0599371002238713;0.9997168432514341;0.9432328103807146;0.013264923136179023;0.012514607320663446;1.060887596501127;1.01001337115467;10.000619324404552;1.25038130439901;0.035014970283976474;0.03501883512412689;0.9427719633380722;-0.03300905242473749;0.9433468433032438;1.0100203250634598
82.29638;1.0599360640325923;0.999718774597745;0.9432328648832293;0.013264918289789393;0.012514608643560729;1.0608866426669472;1.0100134821021078;10.000600221913475;1.2503807187762201;0.03501493430112072;0.03501885071150753;0.942772915409719;-0.03300905278294415;0.9433469098529931;1.0100213007093417
82.30638;1.0599349720908915;0.9997207883054703;0.9432328974758821;0.01326491316701074;0.012514609726995318;1.0608856564517866;1.0100135669736465;10.000580459591134;1.2503800435641745;0.03501489910457725;0.03501886641691055;0.9427738286927165;-0.03300905309668099;0.9433469998108999;1.0100223222002402
82.31638;1.059933822717758;0.9997228800532266;0.9432329105227326;0.01326490774536251;0.012514610553244281;1.0608846367537852;1.0100136244501479;10.000560070820432;1.2503792795048652;0.03501486473929241;0.03501888234055754;0.9427747056917549;-0.03300905336497576;0.9433471177784418;1.0100233910032528
82.32638;1.0599326138919207;0.9997250441107557;0.9432329049366505;0.013264902011915084;0.01251461111037609;1.06088358161285;1.0100136538749076;10.000539087092841;1.2503784277948455;0.035014831247707275;0.03501889854955106;0.9427755498138384;-0.03300905358745117;0.9433472695302095;1.0100245079662968
82.33638;1.0599313443512837;0.9997272734309472;0.943232881694328;0.013264895947010073;0.012514611387892715;1.0608824893046138;1.0100136556506647;10.000517538409186;1.2503774909736454;0.035014798681717856;0.03501891508658947;0.9427763652553761;-0.03300905376426391;0.9433474612280711;1.0100256732567685
82.34638;1.059930014282314;0.9997295603903723;0.9432328426740977;0.013264889515106976;0.012514611368939377;1.0608813593940734;1.0100136306887764;10.00049545266875;1.250376474451153;0.03501476710708615;0.03501893198881862;0.9427771568059113;-0.03300905389571905;0.9433476978876134;1.0100268868099402
82.35638;1.059928625322116;0.9997318976103755;0.9432327904096507;0.01326488268198222;0.012514611028335041;1.0608801924538098;1.0100135792772715;10.000472855401322;1.25037538628084;0.0350147366010601;0.03501894929225017;0.9427779297802754;-0.03300905398186312;0.943347982190237;1.0100281485836313
82.36638;1.0599271801399137;0.9997342781133229;0.9432327269060712;0.013264875434107844;0.012514610340460171;1.060878988849467;1.0100135008902258;10.000449778820913;1.2503742351666134;0.035014707268465874;0.035018967027003474;0.9427786895076677;-0.03300905402258805;0.943348315089679;1.0100294583922869
82.37638;1.0599256816573246;0.9997366949681967;0.943232652908405;0.013264867775127169;0.012514609287547888;1.060877748388712;1.0100133944270375;10.000426271980478;1.2503730287475703;0.03501467924159463;0.03501898522135921;0.9427794406106641;-0.03300905401806158;0.9433486972467741;1.0100308150517445
82.38638;1.0599241320458905;0.9997391405892782;0.9432325688476388;0.01326485971882912;0.012514607862525604;1.060876471215504;1.0100132581783865;10.000402394864675;1.2503717731273827;0.035014652646491624;0.035019003901535964;0.9427801867547533;-0.03300905396902296;0.9433491289541897;1.0100322154016697
82.39638;1.0599225322650079;0.999741606126952;0.9432324760647981;0.013264851295724543;0.01251460606952389;1.060875158390156;1.0100130900773312;10.000378203822835;1.250370473007232;0.035014627590170516;0.035019023057519576;0.9427809306823617;-0.03300905387682738;0.9433496086733653;1.010033654379895
82.40638;1.0599208824849915;0.9997440817426578;0.9432323768476757;0.013264842551860749;0.012514603921867234;1.0608738112101785;1.010012888050136;10.000353745903935;1.2503691323402;0.035014604168693994;0.03501904259985083;0.9427816741371392;-0.03300905374333407;0.9433501324105301;1.0100351258620905
82.41638;1.0599191827976011;0.9997465581045352;0.9432322737084388;0.013264833529758937;0.01251460143585598;1.0608724300032222;1.0100126506122822;10.00032906208755;1.2503677554008856;0.03501458245936572;0.0350190623476633;0.9427824177574968;-0.033009053570656886;0.9433506946883228;1.0100366232858937
82.42638;1.0599174335560162;0.9997490279465413;0.9432321689782028;0.013264824251908183;0.012514598621054104;1.0608710135587693;1.0100123780665027;10.000304193952381;1.2503663473599609;0.03501456251647113;0.03501908205112613;0.9427831608024312;-0.03300905336088683;0.9433512900478218;1.010038140000896
82.43638;1.0599156352604675;0.9997514859181101;0.9432320651296179;0.01326481471587227;0.012514595474852662;1.0608695595527962;1.010012072919476;10.000279189874034;1.2503649143774342;0.03501454438245599;0.03501910143540994;0.9427839011446194;-0.03300905311609023;0.9433519138158523;1.0100396692878333
82.44638;1.059913788465934;0.9997539273187428;0.9432319649173049;0.013264804892008358;0.012514591986554564;1.0608680656709746;1.0100117389448808;10.000254099794747;1.2503634636543024;0.03501452809867479;0.03501912024362869;0.942784636621736;-0.033009052838459625;0.9433525615946248;1.0100412039102398
82.45638;1.0599118940520946;0.999756347511815;0.9432318706420937;0.013264794727693976;0.012514588141984822;1.0608665306597012;1.0100113804165407;10.000228960168137;1.2503620034318066;0.03501451370870005;0.03501913825604398;0.9427853668496069;-0.033009052530094875;0.9433532284542203;1.0100427360016946
82.46638;1.05990995382543;0.9997587419787133;0.943231783412083;0.013264784165562581;0.01251458392412208;1.060864954737381;1.0100110020140036;10.00020379066181;1.250360542647955;0.03501450125986285;0.03501915528083603;0.9427860932427982;-0.03300905219257685;0.9433539090254074;1.010044258075632
82.47638;1.0599079711980934;0.9997611063789431;0.9432317033842194;0.013264773163163952;0.012514579313770471;1.0608633396595206;1.0100106083925016;10.000178607292282;1.2503590901732744;0.03501449081744536;0.03501917113039075;0.9427868171658398;-0.03300905182696601;0.9433545979520959;1.0100457645135692
82.48638;1.0599059513739182;0.9997634366565816;0.9432316305309769;0.0132647616976984;0.012514574290756081;1.0608616883398787;1.0100102036419882;10.00015343559213;1.2503576542481525;0.03501448247921669;0.03501918559347348;0.9427875384095926;-0.03300905143410495;0.9433552900814978;1.010047252172668
82.49638;1.059903900947306;0.9997657288513153;0.9432315648057293;0.013264749757161999;0.012514568836126163;1.0608600040383764;1.0100097914569954;10.00012831506785;1.2503562424533523;0.0350144763622958;0.035019198419942346;0.9427882553935254;-0.03300905101477992;0.9433559809518764;1.0100487199784272
82.50638;1.059901827462702;0.9997679786333401;0.943231505666249;0.013264737333639602;0.01251456293229791;1.0608582900097232;1.010009375337598;10.000103294430499;1.250354861901683;0.03501447257950528;0.035019209352376665;0.9427889662052765;-0.033009050569843434;0.9433566673274144;1.0100501685176362
82.51638;1.0598997392078942;0.9997701818092893;0.9432314518779847;0.013264724430088122;0.01251455655629092;1.060856549992506;1.010008958290015;10.00007842419994;1.2503535191830262;0.03501447124651453;0.0350192181895907;0.9427896691230153;-0.03300905010046765;0.9433573470453194;1.0100516000902475
82.52638;1.059897645057721;0.9997723355051099;0.9432314018375771;0.013264711071967807;0.012514549672523852;1.0608547887715702;1.0100085425140382;10.000053757465293;1.2503522204913151;0.035014472503518954;0.03501922480450235;0.9427903623183868;-0.033009049608327366;0.9433580185126669;1.0100530185559773
82.53638;1.059895554120607;0.9997744380706061;0.9432313537413208;0.013264697306249601;0.012514542235086886;1.0608530113676005;1.0100081294589929;10.000029354414686;1.2503509728141637;0.03501447650420205;0.03501922910202412;0.9427910431400662;-0.03300904909546912;0.9433586806012628;1.0100544288571998
82.54638;1.0598934755955733;0.9997764881947767;0.9432313053881991;0.01326468318959418;0.01251453419694835;1.0608512212938719;1.010007720551619;10.00000528039714;1.2503497849898961;0.03501448339180728;0.035019230986451017;0.9427917079039221;-0.03300904856405338;0.9433593333306496;1.010055836991341
82.55638;1.059891419251348;0.9997784846570239;0.9432312541289032;0.013264668781653336;0.01251452551722894;1.060849420384451;1.0100073182576996;9.999981599844212;1.250348666988996;0.035014493289388146;0.035019230359063035;0.9427923526467671;-0.033009048016368;0.9433599787473297;1.0100572498656877
82.56638;1.0598893956029223;0.9997804258424134;0.9432311972201675;0.013264654142940794;0.012514516163824497;1.0608476102515998;1.0100069261048374;9.99995837370909;1.2503476284561184;0.03501450627128367;0.035019227121896104;0.9427929739634509;-0.03300904745495819;0.9433606207647175;1.0100586742610203
82.57638;1.0598874151913302;0.9997823088451062;0.9432311321388763;0.013264639327530976;0.012514506110685763;1.0608457932327644;1.0100065474248832;9.999935661529781;1.250346678023514;0.035014522327106036;0.035019221191752783;0.9427935695194504;-0.03300904688250078;0.9433612641270446;1.01006011567894
82.58638;1.059885487922423;0.9997841293094936;0.9432310561929207;0.013264624375541465;0.012514495331056183;1.0608439723877257;1.0100061844503447;9.999913519447698;1.2503458232899787;0.03501454137103984;0.03501921252598204;0.942794138442057;-0.03300904630161909;0.9433619137960182;1.010061577824657
82.59638;1.0598836225865262;0.9997858815918769;0.9432309659170847;0.013264609311495196;0.012514483800746112;1.0608421511419952;1.010005838493396;9.999891992373277;1.2503450708930277;0.03501456328189026;0.03501920113130454;0.9427946810023603;-0.03300904571494354;0.9433625748993989;1.0100630628397396
82.60638;1.059881825987142;0.9997875589251125;0.9432308573090982;0.013264594143943138;0.01251447151561341;1.0608403329404008;1.0100055102474341;9.999871111618345;1.2503444259283258;0.03501458794145823;0.03501918703924429;0.9427951978411538;-0.03300904512522025;0.9433632528799394;1.0100645719641461
82.61638;1.059880102550677;0.9997891543216928;0.9432307263994848;0.01326457886628087;0.012514458500538282;1.0608385214618747;1.0100051995649186;9.999850899481268;1.2503438911098956;0.03501461527019362;0.03501917028912255;0.9427956897432753;-0.03300904453511848;0.9433639535279786;1.0100661058327505
82.62638;1.0598784547379796;0.9997906616007813;0.9432305692181875;0.01326456346548142;0.012514444801401077;1.0608367210180156;1.010004905138673;9.99983137201178;1.2503434672034033;0.03501464523191429;0.035019150945920244;0.9427961575626546;-0.03300904394688614;0.9433646822172692;1.0100676642267048
82.63638;1.0598768834149586;0.9997920757726603;0.9432303816931442;0.013264547935375147;0.012514430477955973;1.0608349362399494;1.0100046247105638;9.99981254104775;1.2503431538237315;0.03501467780027732;0.03501912910884741;0.9427966016311351;-0.033009043362349985;0.943365442817193;1.0100692462134602
82.64638;1.0598753883683296;0.999793393326875;0.9432301600722246;0.013264532276265902;0.01251441560510821;1.0608331713202785;1.0100043555168898;9.999794419259889;1.2503429488873685;0.03501471294573631;0.035019104886874486;0.9427970211374797;-0.03300904278327719;0.9433662372299422;1.0100708507446152
82.65638;1.0598739690892809;0.9997946122259299;0.9432299014222904;0.013264516477338183;0.01251440027122031;1.0608314292417922;1.010004094408043;9.999777023137883;1.2503428482522514;0.03501475065067793;0.035019078378418445;0.9427974143360061;-0.0330090422116413;0.9433670657338342;1.0100724766591742
82.66638;1.0598726253314468;0.9997957311063541;0.9432296038769712;0.013264500505825732;0.012514384565126182;1.060829710980282;1.010003837737531;9.999760372575805;1.2503428470261515;0.03501479088990899;0.03501904966894537;0.9427977796046727;-0.03300904164965475;0.9433679277146308;1.010074122213292
82.67638;1.059871357216038;0.999796748814446;0.9432292663095184;0.013264484315056797;0.012514368560533966;1.0608280153232064;1.01000358134822;9.999744489864003;1.2503429413494604;0.03501483358121774;0.03501901881339889;0.942798116312064;-0.033009041099630126;0.9433688218010112;1.010075784901284
82.68638;1.059870164827453;0.9997976649788372;0.9432288872026549;0.013264467857854732;0.012514352311361181;1.0608263397277813;1.0100033208573167;9.99972939803736;1.250343129434658;0.035014878582328025;0.035018985811285895;0.9427984248060437;-0.033009040563545464;0.9433697454632115;1.0100774615024248
82.69638;1.0598690478949633;0.9997984803278899;0.9432284639045228;0.013264451093901172;0.012514335858717971;1.0608246812260174;1.0100030520459664;9.999715118534164;1.2503434111873053;0.03501492573757103;0.03501895062554895;0.9427987059500483;-0.03300904004261833;0.9433706950152683;1.0100791476674131
82.70638;1.059868005900931;0.9997991957368448;0.9432279932759307;0.013264433991723954;0.012514319240764484;1.0608230366736333;1.0100027712836197;9.999701666695518;1.2503437867924578;0.03501497490275417;0.035018913227735954;0.9427989607620794;-0.033009039537403015;0.9433716660028802;1.010080837068387
82.71638;1.0598670383041122;0.9997998109200429;0.9432274730128835;0.013264416530241427;0.012514302501441376;1.0608214028725984;1.0100024757636425;9.99968904894912;1.2503442558270088;0.035015025940653435;0.03501887360696208;0.942799189982396;-0.03300903904826189;0.9433726533709524;1.010082521406915
82.72638;1.0598661446268953;0.9998003240774486;0.9432269026409674;0.013264398702962955;0.012514285695491735;1.0608197767192575;1.0100021629487907;9.999677267163843;1.2503448168134863;0.035015078723345174;0.035018831758506674;0.9427993932385023;-0.03300903857585278;0.9433736511850964;1.0100841911964833
82.73638;1.0598653239497822;0.9998007324881595;0.9432262836983276;0.013264380520983027;0.012514268883128319;1.0608181554131249;1.0100018299162687;9.999666323014377;1.2503454663490052;0.035015133130138945;0.035018787690059776;0.9427995684416716;-0.033009038121416236;0.9433746524623331;1.0100858359009968
82.74638;1.0598645742580393;0.9998010334606764;0.9432256191494003;0.013264362012061782;0.01251425211968717;1.060816537199504;1.0100014737409972;9.999656214931376;1.250346198731429;0.035015189030696725;0.03501874141875258;0.942799712223149;-0.03300903768660961;0.9433756499779957;1.010087443937274
82.75638;1.0598638926281334;0.9998012252923986;0.9432249128020372;0.01326434321940044;0.01251423545351145;1.0608149217652083;1.0100010923498437;9.99964693502776;1.250347007345077;0.0350152462751515;0.03501869295353227;0.9427998209429043;-0.033009037272989164;0.9433766376964962;1.0100890034056493
82.76638;1.0598632758404725;0.9998013081203467;0.9432241695028514;0.013264324195410402;0.012514218934355989;1.0608133091150116;1.0100006845829819;9.99963847441885;1.2503478868900508;0.035015304702135444;0.03501864229793853;0.9427998913579517;-0.03300903688161393;0.9433776112840738;1.0100905026390696
82.77638;1.0598627208939322;0.9998012844293531;0.9432233956589962;0.013264304987629249;0.012514202627363684;1.0608116982992726;1.0100002499179115;9.999630827375228;1.2503488342492515;0.03501536414615261;0.03501858947314924;0.9427999208418105;-0.03300903651302576;0.9433785675412486;1.010091930428029
82.78638;1.0598622258698756;0.9998011585345823;0.9432225990643676;0.013264285629162481;0.012514186617553382;1.0608100878056064;1.0099997887007872;9.99962398383127;1.2503498478128605;0.035015424430686906;0.03501853452663268;0.9427999074125336;-0.03300903616744584;0.9433795039586573;1.0100932765940038
82.79638;1.0598617905812429;0.9998009353084331;0.9432217881361148;0.013264266140988;0.012514170993274176;1.0608084766259727;1.0099993016951516;9.99961792026491;1.250350926671651;0.03501548535737927;0.03501847751145199;0.942799849708819;-0.03300903584498835;0.9433804186046606;1.010094532354757
82.80638;1.059861415859997;0.9998006197328119;0.943220971153666;0.013264246538537727;0.012514155829553956;1.0608068645731923;1.0099987885957593;9.99961259934685;1.250352070267923;0.03501554669632807;0.03501841846141104;0.9427997470613506;-0.0330090355459242;0.9433813099629527;1.010095690085327
82.81638;1.0598611024303555;0.9998002172595026;0.9432201555525386;0.013264226831763239;0.012514141188915143;1.0608052524118783;1.0099982472449212;9.99960797246331;1.2503532783962636;0.03501560818377718;0.03501835736822874;0.942799599704444;-0.033009035270923096;0.9433821767483065;1.0100967429660421
82.82638;1.0598608507388314;0.9997997333299993;0.9432193475284664;0.013264207019502962;0.012514127127859088;1.060803642056399;1.0099976741193024;9.9996039771474;1.250354551039385;0.03501566954270567;0.03501829416281812;0.9427994088510533;-0.03300903502093789;0.9433830178872981;1.0100976851311745
82.83638;1.059860660925904;0.9997991725214104;0.9432185522401385;0.013264187087398833;0.012514113701129504;1.0608020364338837;1.0099970652751378;9.99960053345878;1.250355887778084;0.035015730519557725;0.03501822874512256;0.9427991761545255;-0.03300903479674312;0.943383832625344;1.010098512389854
82.84638;1.059860532066739;0.9997985388025502;0.943217774142826;0.013264167009844669;0.012514100964231074;1.060800439526177;1.0099964169057016;9.999597547492343;1.2503572872543673;0.03501579089443571;0.03501816106073457;0.9427989027467707;-0.033009034598527665;0.9433846207183505;1.010099222404213
82.85638;1.0598604617324925;0.9997978361681523;0.9432170171374078;0.013264146752910218;0.012514088974974405;1.0607988563356847;1.0099957251041412;9.999594920425913;1.2503587468956463;0.03501585044953076;0.035018091152529705;0.9427985887240439;-0.033009034425721416;0.9433853825816986;1.010099813765953
82.86638;1.0598604466361465;0.9997970689942445;0.9432162848635589;0.013264126278648532;0.012514077792475554;1.0607972917007074;1.009994985694372;9.999592557954664;1.2503602629797104;0.035015908953322905;0.03501801914943632;0.9427982333404133;-0.033009034277116184;0.9433861187858937;1.0101002851516143
82.87638;1.059860483177285;0.9997962426095935;0.9432155811810062;0.01326410554958483;0.012514067471016606;1.0607957491199216;1.0099941948602167;9.99959037826333;1.2503618313099387;0.035015966183148964;0.035017945218216065;0.9427978352068632;-0.033009034151251324;0.9433868291929304;1.0101006357328832
82.88638;1.0598605672727028;0.9997953632715142;0.9432149102974764;0.013264084533630495;0.012514058058039108;1.0607942313568475;1.009993349591341;9.999588315521839;1.250363448208384;0.03501602192895737;0.03501786951824748;0.9427973921865224;-0.033009034046746606;0.9433875126968556;1.0101008664908468
82.89638;1.059860694747248;0.9997944366275212;0.9432142761251984;0.01326406320589665;0.012514049598800401;1.0607927415215408;1.0099924474189317;9.999586316871635;1.2503651110928147;0.0350160759675937;0.035017792182488905;0.9427969018770619;-0.033009033962411484;0.9433881674470516;1.0101009810873711
82.90638;1.059860862441325;0.9997934658926005;0.9432136819139112;0.013264041542349015;0.012514042134710463;1.060791282919329;1.009991486415724;9.99958433599715;1.2503668182389205;0.03501612805682514;0.03501771332562209;0.9427963626813747;-0.03300903389730334;0.9433887912547405;1.010100985626409
82.91638;1.0598610686594758;0.9997924515955731;0.9432131311781023;0.013264019513999359;0.01251403570006865;1.0607898584359503;1.0099904656735472;9.99958232821624;1.2503685677989687;0.035016177952236216;0.0350176330753275;0.9427957742097897;-0.03300903385073571;0.9433893821726966;1.0101008878102056
82.92638;1.0598613127388359;0.9997913928458563;0.9432126283524016;0.013263997088137277;0.012514030333312543;1.060788469858832;1.0099893853870021;9.999580249653818;1.2503703564776123;0.03501622541832646;0.03501755160933402;0.9427951370229162;-0.03300903382205762;0.9433899386343098;1.0101006959590086
82.93638;1.0598615944703746;0.9997902884003332;0.9432121778401893;0.01326397423120363;0.012514026091755205;1.0607871168244485;1.0099882461220049;9.99957805774632;1.2503721790046851;0.03501627023068345;0.035017469146108954;0.942794452420436;-0.03300903381048051;0.9433904589858774;1.0101004178911388
82.94638;1.059861913971492;0.9997891364998419;0.9432117826298648;0.013263950914964698;0.012514023050505287;1.060785796972961;1.0099870477077435;9.999575705817053;1.2503740292955903;0.03501631217778658;0.03501738588366903;0.9427937224088029;-0.03300903381520137;0.9433909414613417;1.0101000602661458
82.95638;1.0598622720867912;0.9997879342828565;0.9432114438133318;0.013263927126587449;0.012514021290852398;1.0607845076248557;1.009985788687907;9.999573135266443;1.2503759018720877;0.035016351076657404;0.03501730195738135;0.94279294988442;-0.03300903383550507;0.943391384855794;1.010099629042627
82.96638;1.0598626704886152;0.9997866780948251;0.9432111608959505;0.0132639028742796;0.012514020888158731;1.0607832462717657;1.009984467005859;9.9995702790563;1.2503777915482905;0.035016386801030266;0.035017217440858346;0.9427921386814325;-0.033009033870731085;0.9433917887223591;1.0100991304421052
82.97638;1.0598631110999213;0.9997853645722059;0.9432109320198164;0.01326387818546007;0.012514021901377377;1.0607820098074907;1.0099830814458237;9.999567073072267;1.2503796919489063;0.03501641928525487;0.03501713235491706;0.942791293109619;-0.03300903392029944;0.9433921527497996;1.0100985715715678
82.98638;1.0598635953186528;0.9997839915711126;0.9432107540348315;0.013263853101449298;0.012514024370037723;1.0607807951152306;1.0099816324668287;9.999563461919088;1.2503815949423487;0.03501644848772893;0.035017046679223895;0.9427904174286899;-0.03300903398381544;0.9433924761250888;1.0100979605483351
82.99638;1.0598641231691348;0.999782558869447;0.9432106232472811;0.013263827678013082;0.012514028319110526;1.0607796004967456;1.0099801219663493;9.999559400364042;1.2503834919855503;0.0350164743603298;0.035016960378050764;0.9427895159817263;-0.03300903406111945;0.9433927574891676;1.0100973062009064
83.00638;1.0598646927288424;0.9997810685667501;0.9432105369375695;0.013263801992204099;0.012514033760515823;1.0607784257349508;1.0099785525820275;9.999554853565396;1.2503853756500563;0.035016496872120495;0.035016873427478494;0.9427885937660592;-0.033009034152176216;0.9433929957030243;1.0100966173475645
83.01638;1.059865300397925;0.9997795245594313;0.9432104941917573;0.013263776138626015;0.012514040686450872;1.0607772713186858;1.0099769268697145;9.999549792064435;1.2503872389586166;0.03501651605480011;0.03501678582399345;0.9427876563646054;-0.03300903425678928;0.9433931905813773;1.0100959019138074
83.02638;1.059865941673489;0.9997779315627394;0.9432104948477575;0.013263750212975682;0.012514049064223959;1.060776138168131;1.0099752469669376;9.999544184342165;1.2503890739714552;0.03501653199560054;0.03501669757716621;0.9427867090335834;-0.03300903437416149;0.9433933425213317;1.010095166745435
83.03638;1.0598666118021083;0.9997762950032998;0.9432105381039266;0.013263724304586992;0.012514058840623395;1.0607750276356802;1.0099735154345548;9.999537992097522;1.2503908719522212;0.03501654477887304;0.03501660870572795;0.9427857557302082;-0.03300903450253139;0.9433934517532585;1.0100944181051799
83.04638;1.0598673062457136;0.9997746213540769;0.9432106226620092;0.013263698502847598;0.012514069951246648;1.0607739415903958;1.009971736728902;9.999531169951394;1.2503926241698649;0.035016554448757564;0.035016519239165315;0.9427847986069083;-0.03300903463926229;0.9433935179642495;1.0100936615527798
83.05638;1.0598680210607359;0.999772917512056;0.9432107470576682;0.013263672897721589;0.012514082327686393;1.0607728825129532;1.009969918207579;9.999523673415949;1.2503943220828728;0.035016561023368226;0.035016429213886334;0.9427838381251168;-0.03300903478138198;0.9433935399388185;1.010092901054946
83.06638;1.0598687530129434;0.9997711899700995;0.9432109086726931;0.013263647573274723;0.012514095900780455;1.060771853234329;1.0099680699999958;9.999515470155387;1.250395956817229;0.03501656452353206;0.03501633866833386;0.9427828736533433;-0.033009034926142364;0.9433935157960822;1.0100921386063364
83.07638;1.0598694996609952;0.9997694452462687;0.9432111027750439;0.013263622609781402;0.012514110602789707;1.0607708564363831;1.009966204153012;9.999506544978024;1.2503975186872416;0.03501656498409663;0.03501624764202201;0.9427819041529618;-0.033009035071228175;0.943393444433921;1.0100913749793858
83.08638;1.0598702597167955;0.9997676907682396;0.9432113228193939;0.013263598089987493;0.012514126370292226;1.0607698940117503;1.009964333960916;9.99949690118815;1.250398998212843;0.03501656245595919;0.03501615617703831;0.9427809284856925;-0.033009035214630666;0.9433933268107666;1.01009061062189
83.09638;1.059871033020787;0.9997659346963034;0.943211561213056;0.0132635741003965;0.012514143141484097;1.060768966519474;1.0099624732135881;9.999486562012752;1.2504003879337324;0.03501655701421648;0.03501606433715236;0.9427799454267315;-0.03300903535450638;0.9433931655238513;1.0100898458397662
83.10638;1.0598718199258792;0.9997641850407394;0.9432118098292371;0.013263550731772518;0.012514160848401663;1.0607680733101381;1.0099606349627028;9.99947557069393;1.2504016827941793;0.035016548779610114;0.03501597224992403;0.9427789539704516;-0.03300903548914811;0.9433929630859695;1.0100890805863185
83.11638;1.059872620959139;0.9997624491328012;0.9432120607541394;0.013263528079352906;0.012514179417366326;1.0607672134148345;1.0099588305140428;9.999463988007651;1.2504028793661808;0.035016537942425034;0.03501588013067506;0.9427779535483717;-0.03300903561685606;0.9433927204789323;1.010088314023671
83.12638;1.0598734370333316;0.9997607330977565;0.9432123073787239;0.013263506239901267;0.012514198778773451;1.0607663865037085;1.0099570692183433;9.999451884633864;1.2504039758752483;0.03501652474347178;0.03501578824628729;0.9427769436223822;-0.033009035735846314;0.9433924370484866;1.0100875443232744
83.13638;1.0598742695290082;0.9997590407992506;0.9432125445790212;0.01326348530686339;0.012514218874918239;1.060765593062111;1.0099553588446395;9.999439330260929;1.2504049731712967;0.03501650940763777;0.035015696855201235;0.9427759233805582;-0.033009035844504875;0.94339211102705;1.010086768974442
83.14638;1.0598751200792578;0.9997573734150909;0.9432127674159888;0.013263465362616488;0.01251423966176774;1.0607648338250273;1.0099537064859254;9.999426387464952;1.250405875165188;0.03501649209625328;0.03501560619614382;0.9427748917600932;-0.03300903594169673;0.9433917396566834;1.0100859848405788
83.15638;1.059875990843724;0.9997557302355456;0.9432129700586377;0.013263446472030116;0.012514261103070384;1.060764109000144;1.0099521194977208;9.999413114873187;1.250406688193286;0.03501647290587998;0.03501551651475116;0.9427738473020202;-0.03300903602682019;0.9433913197076796;1.0100851882774144
83.16638;1.0598768852887028;0.9997541091297817;0.9432131464982094;0.01326342868370627;0.012514283158084094;1.0607634176577312;1.0099506054263234;9.999399575732141;1.2504074197370658;0.035016451888703164;0.03501542806747566;0.9427727882313732;-0.0330090360997096;0.9433908490538395;1.0100843755659095
83.17638;1.059877808435149;0.9997525062240278;0.9432132924261792;0.013263412034104692;0.012514305777884848;1.0607627576846734;1.0099491714880218;9.999385841307557;1.250408076646721;0.03501642908178502;0.035015341103705556;0.9427717128874433;-0.03300903616049174;0.9433903279609526;1.010083542706524
83.18638;1.059878766103888;0.9997509161059802;0.9432134066213393;0.013263396551465958;0.012514328917476784;1.0607621262340625;1.0099478241037247;9.999371982317545;1.2504086639962184;0.03501640452297997;0.035015255865525875;0.9427706198487986;-0.03300903620945264;0.9433897585755228;1.0100826849448876
83.19638;1.05987976396728;0.9997493326672026;0.9432134907996035;0.013263382261023771;0.012514352543908416;1.0607615199011038;1.0099465680998088;9.999358057187132;1.250409185914117;0.03501637823202773;0.03501517261202931;0.9427695079063226;-0.03300903624701851;0.9433891433175039;1.010081796965102
83.20638;1.059880807598484;0.9997477498590868;0.9432135483109837;0.013263369189408075;0.012514376624547711;1.0607609345975775;1.0099454063015438;9.999344108490488;1.2504096465677923;0.0350163501901452;0.03501509163923404;0.9427683761889213;-0.03300903627395366;0.9433884841532827;1.0100808735189406
83.21638;1.0598819032680051;0.9997461623536795;0.9432135828418194;0.013263357365518029;0.01251440111492486;1.0607603662524994;1.0099443395878318;9.999330165406874;1.2504100491264594;0.03501632035201923;0.03501501326651219;0.9427672242932974;-0.033009036291509204;0.9433877831685423;1.0100799101268216
83.22638;1.0598830581833563;0.9997445659270053;0.9432135975876438;0.013263346817828387;0.012514425967824663;1.060759812266453;1.0099433671274298;9.999316246008638;1.2504103943158962;0.035016288668416454;0.03501493780284708;0.942766052833245;-0.033009036301138966;0.9433870431221322;1.0100789037194091
83.23638;1.0598842799872226;0.9997429572285046;0.9432135945757725;0.013263337573321403;0.012514451144984957;1.0607592723275392;1.0099424873547589;9.999302358462945;1.2504106805864794;0.03501625510043591;0.03501486552705541;0.9427648640263175;-0.033009036304130934;0.9433862670844284;1.0100778529817749
83.24638;1.0598855762571042;0.9997413332751258;0.9432135741728576;0.013263329658487125;0.012514476610174305;1.0607587483905487;1.0099416985951046;9.999288504098107;1.2504109052763424;0.0350162196264835;0.03501479667617211;0.9427636611067036;-0.033009036301588114;0.9433854582154814;1.0100767580371124
83.25638;1.0598869540852458;0.9997396910603851;0.9432135354294278;0.01326332309684936;0.01251450232080608;1.0607582442392882;1.0099409984532743;9.999274683018188;1.25041106576874;0.03501618223229543;0.035014731423345415;0.9427624472289209;-0.033009036294468094;0.9433846207179899;1.010075619689008
83.26638;1.059888419320206;0.9997380271562587;0.9432134770478695;0.01326331790873009;0.012514528230121062;1.060757764205923;1.0099403835842804;9.999260896496933;1.2504111601917223;0.03501614289271461;0.035014669860663185;0.9427612249394025;-0.033009036283470156;0.9433837606694233;1.0100744389462608
83.27638;1.0598899756713598;0.9997363375463039;0.9432133980537022;0.01326331412203739;0.01251455428692052;1.0607573115157327;1.0099398506074508;9.999247143974607;1.250411187099873;0.03501610156942182;0.035014612002292264;0.9427599957095841;-0.033009036268953136;0.9433828853452473;1.0100732167194064
83.28638;1.0598916244896792;0.999734618165646;0.9432132982579647;0.013263311783227679;0.012514580435281378;1.0607568877064244;1.0099393970813901;9.999233422153814;1.250411144873166;0.035016058217249506;0.035014557792683414;0.9427587594327387;-0.033009036250928867;0.9433820016937584;1.0100719537879759
83.29638;1.0598933655618978;0.999732865564123;0.94321317885168;0.013263310951514794;0.012514606619709212;1.0607564930832463;1.009939021762912;9.99921973132226;1.2504110318732984;0.03501601277984235;0.03501450710819346;0.9427575143265695;-0.033009036229143515;0.943381115325775;1.010070651685642
83.30638;1.0598951981487221;0.9997310772659642;0.9432130428072073;0.013263311684035065;0.01251463278435514;1.0607561271816828;1.0099387241221474;9.999206082880479;1.2504108463674324;0.03501596518685552;0.03501445977406942;0.9427562570180118;-0.033009036203239424;0.9433802304039071;1.0100693136646695
83.31638;1.059897121357638;0.9997292524319361;0.9432128945369375;0.013263314030472593;0.012514658871675176;1.060755788965082;1.0099385038755775;9.999192500523577;1.2504105855348533;0.03501591538135738;0.03501441561019162;0.9427549826070282;-0.03300903617287539;0.9433793496225682;1.0100679446596015
83.32638;1.0598991338861197;0.9997273926289527;0.9432127387583614;0.013263318033156505;0.012514684832597649;1.0607554767923095;1.009938361045561;9.999179016757804;1.2504102451163002;0.03501586336821926;0.03501437447590343;0.9427536850248281;-0.03300903613786602;0.9433784738152106;1.01006655082128
83.33638;1.0599012336844493;0.9997255013940579;0.9432125795535001;0.013263323718073568;0.012514710636482178;1.0607551881017285;1.0099382957196046;9.99916566649481;1.2504098207032344;0.03501580922700168;0.03501433628709245;0.9427523581771;-0.03300903609835669;0.9433776022132389;1.0100651392307602
83.34638;1.0599034180361113;0.9997235826296672;0.9432124203256281;0.013263331082125027;0.012514736269360538;1.0607549195676573;1.0099383075892958;9.999152476237551;1.2504093093075102;0.035015753076556945;0.035014301011191025;0.9427509973270208;-0.03300903605483676;0.9433767336927367;1.0100637175354603
83.35638;1.0599056841370886;0.9997216396773925;0.9432122642665327;0.01326334008973703;0.01251476172892841;1.0607546681925597;1.0099383963722246;9.999139458681794;1.2504087099399075;0.03501569504538458;0.03501426866070114;0.9427495993415537;-0.033009036007978936;0.9433758676496818;1.0100622933662686
83.36638;1.0599080295159187;0.9997196755375866;0.9432121145270408;0.013263350676192645;0.012514787025128711;1.0607544321208864;1.0099385625662987;9.99912661856117;1.250408023577678;0.03501563526748736;0.035014239290581894;0.9427481620621456;-0.033009035958489474;0.9433750043817617;1.0100608738899954
83.37638;1.0599104518870421;0.9997176933637079;0.9432119735192497;0.01326336275383569;0.012514812178660885;1.0607542108234713;1.0099388073295381;9.999113955717524;1.2504072532632144;0.035015573880460206;0.035014212980908455;0.9427466843126134;-0.03300903590700273;0.9433741456679766;1.010059465873904
83.38638;1.0599129488496228;0.9997156972148976;0.9432118421735392;0.01326337622183248;0.012514837211416796;1.060754005469102;1.0099391314753068;9.999101458619773;1.2504064042330068;0.03501551101686113;0.035014189802823135;0.9427451663185099;-0.033009035853969956;0.9433732948770233;1.0100580757443072
83.39638;1.0599155175946466;0.9997136924597289;0.9432117204308628;0.013263390973457675;0.012514862138050167;1.0607538185034637;1.009939534371935;9.999089100017242;1.2504054832358296;0.0350154467989716;0.035014169779328114;0.942743609250181;-0.03300903579966283;0.9433724564171293;1.0100567090704085
83.40638;1.0599181545190925;0.999711685037895;0.9432116083862091;0.01326340689609078;0.012514886966181285;1.0607536514660139;1.009940013384804;9.999076845089888;1.2504044974850104;0.03501538135966098;0.03501415285099635;0.9427420142814452;-0.033009035744310154;0.9433716349874155;1.0100553700408128
83.41638;1.0599208550992747;0.9997096808582756;0.9432115067519333;0.013263423867432516;0.01251491170423338;1.0607535026714916;1.0099405640621162;9.99906466638621;1.250403454460719;0.0350153148785724;0.03501413887413865;0.9427403823195281;-0.033009035688159105;0.9433708345967524;1.0100540615306008
83.42638;1.0599236138878596;0.9997076863648822;0.9432114167476897;0.013263441756499694;0.012514936371985329;1.0607533667765265;1.00994118087356;9.999052551252563;1.2504023618121716;0.03501524757487753;0.03501412765299797;0.9427387141383088;-0.033009035631362385;0.9433700580910298;1.0100527857627346
83.43638;1.059926424231374;0.9997057090150381;0.9432113400533821;0.013263460433471336;0.012514961007948569;1.060753236405369;1.0099418581833992;9.999040500189206;1.2504012264760602;0.03501517965165556;0.03501411897242264;0.9427370100694376;-0.03300903557381524;0.9433693075608183;1.0100515450031347
83.44638;1.059929278204167;0.9997037565636918;0.9432112784367659;0.0132634797788907;0.01251498566552314;1.0607531040704485;1.0099425915161997;9.999028524027423;1.2504000535575859;0.035015111264461524;0.03501411262123482;0.9427352697887721;-0.03300903551513537;0.9433685843326682;1.0100503414955369
83.45638;1.0599321669968966;0.999701835978596;0.9432112329097261;0.013263499681584707;0.012515010394800706;1.0607529627318564;1.009943378407062;9.999016640752538;1.250398845672065;0.03501504254433716;0.03501410841147576;0.9427334930177704;-0.033009035454820035;0.9433678884466371;1.0100491766699
83.46638;1.0599350815738149;0.9996999532020141;0.9432112034716984;0.013263520030837136;0.012515035228158758;1.0607528056971787;1.0099442178923235;9.999004868055259;1.2503976031285953;0.03501497361859279;0.03501410617634175;0.9427316801321897;-0.033009035392460064;0.943367218672607;1.0100480505722802
83.47638;1.059938013248796;0.9996981134968571;0.943211189570931;0.013263540713078255;0.012515060183098309;1.0607526269920537;1.0099451090684495;9.998993212476996;1.2503963246261345;0.03501490459419464;0.035014105727744535;0.9427298314598423;-0.03300903532790701;0.9433665726934531;1.0100469620726829
83.48638;1.0599409532437754;0.9996963214567318;0.9432111901773248;0.013263561617037126;0.01251508527045109;1.060752421620024;1.0099460496043926;9.998981661673465;1.2503950081475177;0.035014835540945866;0.03501410680578128;0.9427279462137481;-0.033009035261344535;0.9433659472807745;1.010045909130953
83.49638;1.0599438918917006;0.999694580770111;0.943211203296088;0.013263582646452363;0.012515110503297079;1.060752185121785;1.0099470355326774;9.998970183140184;1.2503936518087357;0.03501476649886331;0.03501410907290238;0.9427260225573288;-0.033009035193244905;0.9433653389222678;1.0100448889014855
83.50638;1.059946819332103;0.9996928940830118;0.9432112258115035;0.013263603730706024;0.012515135905012771;1.0607519131461047;1.009948062438756;9.99895872813598;1.2503922537559238;0.03501469750483681;0.03501411214512269;0.9427240582412776;-0.03300903512428491;0.9433647443694723;1.010043898356065
83.51638;1.059949727173181;0.9996912628026131;0.9432112541744575;0.013263624827904953;0.012515161504112032;1.0607516017710408;1.0099491261407618;9.998947239219072;1.250390811289258;0.03501462862638837;0.035014115622446836;0.9427220510280747;-0.033009035055388075;0.9433641607752464;1.0100429350328917
83.52638;1.0599526095362397;0.9996896871504813;0.9432112853091863;0.013263645920492414;0.01251518732556236;1.0607512483908432;1.0099502227868884;9.998935658027083;1.2503893205453145;0.03501455996917865;0.03501411911128707;0.9427199995520998;-0.03300903498771299;0.9433635856257756;1.0100419973709962
83.53638;1.0599554632207855;0.9996881665536235;0.9432113167700352;0.013263667000986568;0.012515213393577251;1.0607508525456515;1.009951349305825;9.998923935183234;1.2503877764241886;0.03501449165126772;0.03501412225099411;0.942717904021155;-0.033009034922339364;0.9433630162932776;1.010041084880449
83.54638;1.0599582867588861;0.9996866996574988;0.9432113465029602;0.013263688056662087;0.012515239734044547;1.06075041605884;1.00995250373946;9.998912043106573;1.250386171807833;0.035014423778635416;0.035014124739153746;0.9427157655235173;-0.033009034860024676;0.9433624493756085;1.0100401980505442
83.55638;1.0599610785524989;0.9996852843750674;0.9432113735212291;0.013263709065196888;0.012515266371095539;1.0607499423253697;1.0099536853530682;9.998899978673943;1.250384497467128;0.03501435645564074;0.0350141263291703;0.9427135848940309;-0.03300903480122213;0.9433618805004277;1.0100393377690762
83.56638;1.0599638355767846;0.9996839188580493;0.9432113992496913;0.013263729999955474;0.012515293326779902;1.060749435346497;1.0099548943139882;9.998887753873873;1.2503827436077681;0.035014289826744066;0.035014126815542626;0.9427113626087026;-0.03300903474605667;0.9433613047504281;1.0100385046823062
83.57638;1.05996655358507;0.9996826023839234;0.9432114276626778;0.013263750836371034;0.01251532062169288;1.060748899028465;1.009956130809002;9.998875385728812;1.2503809012377347;0.03501422408347823;0.035014126050358474;0.9427090993692119;-0.03300903469433926;0.9433607172257834;1.0100376989824758
83.58638;1.0599692284799078;0.9996813351282291;0.9432114638860798;0.013263771554633541;0.012515348268902342;1.0607483366795802;1.0099573947634959;9.998862883774937;1.250378962598461;0.03501415940553932;0.03501412396204521;0.9427067962114408;-0.033009034645868844;0.9433601135351702;1.010036920379866
83.59638;1.0599718577970718;0.9996801175537062;0.9432115128171333;0.01326379214185356;0.012515376263476569;1.0607477509001424;1.0099586860522962;9.998850240735496;1.2503769213458287;0.03501409592025665;0.035014120528025966;0.9427044544211931;-0.03300903460081164;0.943359490357982;1.0100361677427225
83.60638;1.0599744410652598;0.9996789498411179;0.9432115782186403;0.013263812598513116;0.012515404580391864;1.0607471443934267;1.0099600042068282;9.998837437561326;1.250374772616872;0.03501403372706465;0.035014115731807495;0.9427020761343228;-0.03300903455966691;0.9433588454660274;1.0100354388311885
83.61638;1.0599769788605806;0.9996778310811815;0.9432116622658652;0.013263832948371555;0.012515433180283177;1.0607465212851983;1.0099613484715066;9.998824449474892;1.2503725134310262;0.035013972922344094;0.035014109550156616;0.9426996646938423;-0.03300903452287361;0.9433581767290742;1.0100347312282205
83.62638;1.0599794719149342;0.9996767587598926;0.9432117663620048;0.013263853242677166;0.01251546200568792;1.0607458880480758;1.0099627187770435;9.998811244126761;1.250370143549837;0.03501391359727747;0.0350141019731667;0.9426972239003474;-0.03300903449066993;0.9433574814364141;1.0100340437665676
83.63638;1.0599819212808979;0.9996757291533611;0.9432118922317753;0.013263873551110522;0.012515490971770415;1.060745253697462;1.009964116509173;9.998797781657077;1.2503676661412844;0.03501385582945498;0.035014093040579015;0.9426947575555623;-0.03300903446321031;0.9433567566441928;1.0100333764337845
83.64638;1.0599843288945368;0.999674738111289;0.9432120415522034;0.01326389394787796;0.012515519971761271;1.060744628943882;1.0099655443873568;9.998784016315165;1.2503650877448858;0.035013799669203316;0.03501408286464855;0.9426922699756155;-0.03300903444051853;0.9433559993994742;1.0100327291435638
