time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
83.65638;1.0599866977035708;0.9996737813085573;0.9432122152496364;0.013263914501181164;0.012515548897926184;1.0607440247214137;1.0099670057767318;9.998769898689332;1.2503624177150594;0.035013745136748826;0.0350140716248949;0.9426897660028162;-0.03300903442234325;0.9433552068935874;1.0100321016248035
83.66638;1.059989031169233;0.9996728538735966;0.9432124137594149;0.013263935263152246;0.012515577659966116;1.0607434512000484;1.0099685041043072;9.998755384665035;1.2503596676283915;0.035013692238482615;0.0350140595532948;0.9426872503856703;-0.033009034408122716;0.9433543771400937;1.010031494599508
83.67638;1.059991332271732;0.9996719502260532;0.9432126372370626;0.013263956267891702;0.012515606184961073;1.060742917289873;1.009970042521356;9.998740442890131;1.2503568505014884;0.03501364097841451;0.035014046918679695;0.9426847276507578;-0.03300903439698383;0.9433535092856595;1.0100309099167635
83.68638;1.0599936025816195;0.9996710647177557;0.943212885368005;0.013263977538107631;0.012515634406061583;1.0607424305090332;1.0099716233649272;9.998725053519728;1.2503539797461716;0.03501359135643403;0.03501403400890206;0.9426822023693535;-0.03300903438773032;0.9433526030023491;1.0100303489209184
83.69638;1.05999584202574;0.9996701925205725;0.9432131572750764;0.013263999083004298;0.012515662255568511;1.0607419969786898;1.0099732475978225;9.998709209782982;1.25035106845121;0.03501354336828378;0.0350140211179197;0.9426796795646858;-0.033009034378980104;0.9433516575918697;1.0100298116112816
83.70638;1.0599980492770198;0.999669330199238;0.9432134512531458;0.013264020892989305;0.012515689662505082;1.060741620890832;1.0099749146544978;9.998692924006745;1.2503481292456327;0.03501349701152231;0.03501400853273662;0.9426771650558703;-0.03300903436936544;0.9433506716788113;1.0100292980535939
83.71638;1.0600002220662874;0.9996684758752382;0.9432137647004184;0.013264042943206399;0.012515716551475254;1.06074130443053;1.0099766228298228;9.998676224372286;1.2503451743376026;0.03501345228109467;0.03501399652413343;0.942674664901411;-0.03300903435751257;0.9433496437978083;1.010028809729932
83.72638;1.0600023572424195;0.9996676285705003;0.9432140948498478;0.013264065196741151;0.012515742842950938;1.0607410488657931;1.0099783698335236;9.998659144364844;1.250342215695264;0.03501340915116659;0.03501398536512458;0.9426721841318617;-0.03300903434195321;0.943348573043124;1.0100283487887673
83.73638;1.0600044511813764;0.9996667868554835;0.9432144397357657;0.013264087606402625;0.012515768454954971;1.0607408555595057;1.009980152483904;9.998641719711866;1.2503392654332535;0.035013367571025154;0.0350139753543451;0.9426697260631721;-0.03300903432122171;0.943347458705544;1.010027916791399
83.74638;1.0600065005829495;0.9996659481850673;0.9432147985333101;0.013264110124547904;0.012515793304154579;1.0607407263253297;1.0099819659628115;9.998623996380555;1.2503363355202655;0.03501332749536851;0.035013966794081294;0.9426672926681645;-0.03300903429395235;0.9433462995772173;1.010027514433533
83.75638;1.0600085030089932;0.9996651100372995;0.9432151711546773;0.013264132714643374;0.012515817306206985;1.0607406631902674;1.0099838039640214;9.998606036999174;1.2503334363685747;0.03501328891013864;0.03501395994348724;0.9426648855839911;-0.033009034258826175;0.9433450944555608;1.0100271413529456
83.76638;1.0600104570242594;0.9996642713998521;0.9432155578238515;0.013264155347027878;0.012515840381182832;1.0607406672114819;1.0099856593461798;9.998587915051369;1.2503305755079273;0.03501325180444393;0.035013954992740424;0.9426625068987375;-0.03300903421463305;0.9433438432416474;1.0100267960007585
83.77638;1.060012362104896;0.9996634328308798;0.9432159587885461;0.013264177985599928;0.01251586246408653;1.060740737138455;1.0099875246323735;9.998569708060373;1.2503277576744416;0.035013216132964375;0.03501395205464451;0.9426601590478686;-0.03300903416056877;0.9433425476974733;1.0100264762218678
83.78638;1.0600142182017271;0.9996625960824809;0.9432163738214027;0.01326420059096011;0.012515883515264302;1.0607408694253084;1.0099893923918433;9.998551494871394;1.2503249862547725;0.03501318183294661;0.035013951170605684;0.9426578445097558;-0.03300903409633815;0.9433412122658373;1.0100261799222436
83.79638;1.060016025269846;0.9996617638436319;0.9432168019829209;0.013264223136087955;0.01251590352255357;1.0607410596079905;1.0099912553951802;9.998533345851635;1.250322265051239;0.03501314885295271;0.03501395233893857;0.9426555660321375;-0.03300903402181324;0.9433398442664755;1.0100259052712002
83.80638;1.060017783565502;0.9996609389159984;0.943217241707732;0.013264245611484184;0.012515922487708568;1.0607413037682119;1.0099931070390877;9.998515317676919;1.2503195989990512;0.03501311713966349;0.03501395554791619;0.9426533267751801;-0.033009033936726564;0.9433384527818476;1.010025650680436
83.81638;1.0600194943616232;0.9996601233580504;0.9432176906343519;0.013264268016141579;0.012515940406489403;1.0607415989806361;1.0099949420398922;9.998497466420703;1.2503169932745095;0.03501308661651614;0.035013960793046126;0.9426511299727044;-0.0330090338408765;0.9433370472285809;1.0100254145817675
83.82638;1.0600211596047402;0.9996593181095695;0.9432181451297829;0.013264290345705873;0.012515957258536456;1.0607419430517582;1.0099967559729597;9.998479859914113;1.2503144522554028;0.03501305719608683;0.035013968087678954;0.94264897872221;-0.03300903373456558;0.9433356363512676;1.0100251950244685
83.83638;1.0600227807539488;0.9996585230123506;0.9432185998754741;0.013264312587828711;0.01251597300862769;1.0607423346467455;1.0099985436276109;9.998462569759734;1.2503119795669515;0.03501302880971795;0.03501397748279694;0.942646876207994;-0.03300903361867;0.9433342275706169;1.0100249895817182
83.84638;1.0600243585749551;0.9996577372730701;0.9432190482440255;0.013264334726320428;0.012515987608633252;1.0607427736155464;1.010000298054467;9.998445657037937;1.250309578145736;0.035013001416653575;0.035013989069167493;0.9426448259356276;-0.03300903349423472;0.9433328267052972;1.0100247956610184
83.85638;1.0600258937592146;0.9996569599539631;0.943219483649939;0.013264356750057677;0.012516000997556655;1.0607432608088023;1.010002011344909;9.998429175118547;1.2503072498389396;0.035012974991159435;0.03501400293520116;0.9426428316965493;-0.033009033361936314;0.9433314379899479;1.0100246110025732
83.86638;1.060027386922591;0.999656189906649;0.9432199006771513;0.01326437866051739;0.012516013107271925;1.0607437977154683;1.0100036763044964;9.998413181995812;1.2503049959336496;0.035012949509373684;0.03501401913608918;0.9426408974091346;-0.0330090332217611;0.9433300640557704;1.0100244337780226
83.87638;1.0600288380257155;0.999655425455392;0.9432202951113258;0.013264400471109336;0.012516023875838379;1.0607443864424193;1.0100052873351866;9.998397745623548;1.2503028181745492;0.035012924951483754;0.035014037718220474;0.9426390269449743;-0.033009033073056464;0.9433287057894573;1.010024261546905
83.88638;1.0600302462082414;0.9996546644980562;0.9432206638716615;0.013264422196018364;0.01251603326321536;1.0607450299023171;1.0100068401592068;9.99838294251657;1.250300718531177;0.035012901319065134;0.03501405873796257;0.9426372238272466;-0.033009032914845665;0.943327362200337;1.010024090418102
83.89638;1.060031610320037;0.9996539050541633;0.9432210053987538;0.013264443839205043;0.01251604125807531;1.0607457320022993;1.0100083314217867;9.998368851046381;1.2502986985147602;0.0350128786451009;0.03501408224785434;0.9426354911958432;-0.03300903274613273;0.9433260307700047;1.0100239158653326
83.90638;1.0600329294212336;0.9996531459922284;0.9432213193952698;0.013264465400009513;0.012516047869988507;1.0607464978329506;1.0100097582286247;9.998355543979217;1.2502967593903989;0.03501285699149176;0.03501410829368647;0.9426338324328075;-0.03300903256592301;0.943324708741191;1.0100237339329126
83.91638;1.0600342026797283;0.9996523873572719;0.943221606362226;0.013264486883267262;0.012516053117300027;1.060747333404042;1.010011117315675;9.99834308581088;1.2502949029130643;0.035012836450544885;0.03501413691399284;0.9426322514195715;-0.03300903237296361;0.9433233943690467;1.0100235420157024
83.92638;1.060035429258791;0.9996516297854372;0.9432218680357013;0.013264508290156199;0.012516057019746132;1.060748244579648;1.010012404522909;9.99833152920658;1.2502931319378705;0.03501281714209212;0.0350141681339669;0.9426307517069912;-0.033009032165640405;0.9433220873077331;1.0100233393580966
83.93638;1.0600366087167858;0.9996508736234906;0.943222107286077;0.013264529607029538;0.012516059595062173;1.0607492358614012;1.0100136150085017;9.998320909362931;1.2502914498496258;0.035012799192350744;0.03501420198346272;0.9426293356530907;-0.03300903194229166;0.9433207886123973;1.0100231264680188
83.94638;1.0600377414695434;0.9996501184318625;0.9432223268025458;0.013264550813415312;0.012516060858691;1.060750309883635;1.010014744269387;9.99831124524936;1.2502898587761766;0.03501278271006536;0.03501423851962412;0.9426280043744403;-0.03300903170158314;0.9433195004622191;1.010022903760996
83.95638;1.0600388286002187;0.9996493629889331;0.94322252856659;0.01326457188985962;0.012516060824655555;1.0607514678165635;1.0100157891488675;9.998302546133488;1.2502883589463123;0.035012767780270834;0.03501427782188244;0.9426267583550167;-0.033009031442632675;0.9433182256385587;1.010022670914899
83.96638;1.06003987078682;0.9996486061005009;0.9432227143818006;0.01326459281005578;0.012516059503354639;1.0607527101369756;1.010016747481832;9.99829481442411;1.2502869498201659;0.0350127544792517;0.03501431996641806;0.9426255983549824;-0.03300903116503339;0.9433169667376654;1.010022427342142
83.97638;1.060040867375908;0.9996478478291275;0.9432228860306232;0.01326461352758003;0.012516056901160732;1.0607540370447353;1.010017617122278;9.998288047400814;1.2502856310571822;0.03501274289861026;0.03501436498778303;0.9426245260056052;-0.03300903086886856;0.9433157253224314;1.0100221730445074
83.98638;1.06004181668148;0.999647090145571;0.9432230452127943;0.013264633968481512;0.01251605302787261;1.0607554486738064;1.0100183956370024;9.998282242268605;1.2502844027058138;0.0350127331565199;0.03501441284299177;0.9426235436427295;-0.03300903055459684;0.9433145021468015;1.0100219090266942
83.99638;1.0600427170181925;0.9996463366183684;0.9432231936048623;0.01326465403680037;0.012516047903389423;1.0607569454505814;1.0100190804001903;9.998277399628941;1.2502832651297333;0.035012725389969454;0.035014463422642673;0.9426226540554151;-0.033009030222936886;0.9433132981407276;1.0100216374384168
84.00638;1.0600435674914288;0.9996455915556436;0.9432233329343183;0.013264673628968484;0.012516041552292394;1.0607585278005216;1.010019668821998;9.99827352228533;1.2502822184952898;0.03501271974106746;0.03501451661154304;0.9426218608065469;-0.033009029874885826;0.9433121147351952;1.0100213614267748
84.01638;1.0600443678142695;0.9996448595046595;0.9432234654004298;0.0132646926415126;0.012516033990233493;1.0607601953766626;1.0100201586234938;9.998270612400212;1.2502812618609056;0.03501271634200797;0.035014572327600434;0.9426211683643697;-0.03300902951162584;0.9433109537421519;1.0100210841797985
84.02638;1.0600451173582124;0.9996441453779612;0.9432235940084155;0.013264710976862017;0.012516025214203145;1.0607619473834076;1.0100205478548427;9.998268670088262;1.2502803927116273;0.03501271530065017;0.03501463050372055;0.9426205817337651;-0.033009029134329695;0.9433098175141317;1.0100208081477156
84.03638;1.06004581483603;0.9996434545771373;0.9432237219505658;0.013264728560908172;0.012516015204318618;1.060763783697862;1.0100208350054034;9.998267692134235;1.2502796070565179;0.035012716698498585;0.03501469104803479;0.9426201061129752;-0.03300902874422897;0.9433087089227851;1.010020535125598
84.04638;1.0600464587609826;0.9996427924503288;0.9432238513463361;0.01326474535015071;0.012516003942107622;1.0607657051362613;1.0100210197392363;9.99826766517777;1.2502788996237966;0.03501272060209392;0.03501475381397007;0.942619746119067;-0.03300902834286501;0.9433076307918673;1.0100202663678286
84.05638;1.0600470476036825;0.9996421633725617;0.9432239822667522;0.013264761311178496;0.01251599143129594;1.060767712655174;1.0100211035010283;9.998268553108032;1.250278264602826;0.03501272706347127;0.035014818586640184;0.9426195045251838;-0.0330090279320853;0.9433065854730642;1.0100200030252084
84.06638;1.0600475795078708;0.9996415706315986;0.9432241127709065;0.013264776403974436;0.012515977695494552;1.0607698067907223;1.0100210889642045;9.998270286837991;1.2502776968097544;0.03501273609543771;0.03501488508289901;0.942619381753146;-0.03300902751381967;0.9433055746901065;1.01001974751532
84.07638;1.060048052278784;0.999641017042803;0.943224240136308;0.01326479059055358;0.01251596275984691;1.0607719878033837;1.010020978953249;9.998272766633724;1.25027719221298;0.03501274765720238;0.035014952971117765;0.9426193766969393;-0.033009027089987264;0.943304599136972;1.0100195043968012
84.08638;1.0600484644631434;0.999640504987761;0.9432243621340136;0.013264803846365417;0.012515946640874452;1.060774255776086;1.0100207759743134;9.998275880081597;1.2502767478209253;0.03501276166861671;0.03501502190659406;0.9426194876765347;-0.03300902666248779;0.9433036583800849;1.0100192796951082
84.09638;1.0600488166702549;0.9996400356711038;0.9432244771676633;0.013264816157053284;0.012515929348911672;1.0607766109093422;1.0100204822783145;9.998279524711478;1.2502763612619356;0.03501277801964429;0.035015091558226207;0.9426197120649766;-0.03300902623310957;0.9433027515439902;1.0100190797637434
84.10638;1.0600491112388233;0.999639608784156;0.9432245834700503;0.013264827514192742;0.01251591089697348;1.0607790542605147;1.0100200997450746;9.998283619899732;1.2502760298649174;0.03501279657953882;0.035015161628871715;0.9426200452189446;-0.03300902580349656;0.9433018780113561;1.0100189106319206
84.11638;1.0600493508846625;0.9996392231716985;0.9432246784400442;0.013264837917394337;0.012515891308035015;1.0607815879815201;1.010019629386642;9.99828810188044;1.2502757497856698;0.03501281722478779;0.035015231879086825;0.9426204803521231;-0.033009025375325164;0.943301037629886;1.0100187780385168
84.12638;1.0600495378381158;0.9996388775674229;0.9432247589968707;0.013264847372276572;0.012515870614441092;1.0607842147653395;1.0100190712940096;9.998292913017142;1.2502755162245904;0.03501283984878617;0.03501530213181648;0.9426210096830371;-0.03300902495053291;0.9433002307007899;1.0100186878571904
84.13638;1.0600496736013214;0.999638571155194;0.9432248222536178;0.013264855887480215;0.012515848854066414;1.0607869367569154;1.0100184257837193;9.998298001029088;1.2502753244155302;0.0350128643298295;0.03501537224957894;0.9426216257702668;-0.03300902453137587;0.9432994578202247;1.0100186460471368
84.14638;1.060049759379278;0.9996383044538537;0.94322486552645;0.01326486347850696;0.012515826066119914;1.060789754083396;1.0100176945314028;9.998303325587386;1.2502751700650014;0.0350128904908962;0.035015442106369574;0.9426223216354925;-0.03300902412030814;0.9432987195582808;1.010018658009365
84.15638;1.0600497966327718;0.999638079693379;0.9432248859639332;0.013264870170500365;0.01251580228443172;1.0607926639012506;1.0100168803068952;9.998308859336131;1.2502750489573873;0.035012918086446784;0.035015511570134716;0.9426230898677029;-0.03300902371982565;0.9432980165663901;1.0100187282314412
84.16638;1.0600497872971975;0.9996379001391593;0.9432248803516396;0.01326487599712184;0.012515777534711002;1.0607956606752258;1.0100159863075213;9.998314580174648;1.250274956592374;0.03501294681648953;0.03501558050665716;0.9426239220686051;-0.03300902333237513;0.9432973501161094;1.0100188604222369
84.17638;1.060049734034421;0.9996377691057011;0.9432248455614316;0.013264881004008744;0.012515751841342765;1.060798737171048;1.0100150164344228;9.99832046577082;1.2502748888756487;0.03501297635091046;0.03501564880648416;0.9426248089201416;-0.03300902296017935;0.9432967222854545;1.0100190572103953
84.18638;1.0600496399112613;0.9996376891307113;0.9432247790969885;0.013264885254634009;0.012515725236802517;1.0608018853804697;1.010013976313999;9.998326497440965;1.2502748433740518;0.03501300636570704;0.035015716407465515;0.9426257404513972;-0.03300902260500585;0.9432961359158788;1.0100193194856193
84.19638;1.060049507276873;0.9996376612535519;0.9432246786357172;0.013264888828327942;0.012515697760194882;1.060805096967092;1.0100128741202044;9.99833266792782;1.2502748189873272;0.03501303660418079;0.0350157832794001;0.9426267064297669;-0.03300902226828922;0.9432955941615483;1.010019646590438
84.20638;1.0600493369856827;0.9996376845291278;0.9432245414209586;0.013264891807512063;0.012515669447029929;1.0608083634267667;1.0100117203310213;9.998338984862286;1.2502748141320665;0.035013066933984385;0.03501584938425402;0.942627696893724;-0.03300902195151665;0.9432950993287186;1.0100200373485322
84.21638;1.0600491285911868;0.9996377564393214;0.9432243644715421;0.01326489426051929;0.012515640332379402;1.0608116766750022;1.010010526389789;9.998345461358022;1.2502748261810437;0.03501309733853248;0.03501591467073545;0.942628702654909;-0.03300902165634823;0.943294652272567;1.010020490708257
84.22638;1.0600488813609479;0.9996378740291296;0.9432241448425437;0.013264896233641781;0.012515610467445414;1.0608150296207848;1.010009303503521;9.998352101805349;1.2502748525367062;0.03501312785162214;0.035015979107953836;0.9426297155468684;-0.03300902138442242;0.9432942527582162;1.0100210053492622
84.23638;1.060048595257936;0.9996380345539575;0.9432238795634416;0.013264897757496;0.01251557992447449;1.0608184156788425;1.0100080626759402;9.99835890453105;1.2502748909609476;0.035013158514516016;0.03501604269770822;0.9426307283418583;-0.033009021137186866;0.9432938998169674;1.0100215788042841
84.24638;1.0600482708830936;0.9996382358412357;0.9432235655170648;0.013264898855272078;0.012515548789894923;1.060821828306082;1.0100068151913324;9.998365879985538;1.2502749384572676;0.035013189379404876;0.035016105441839085;0.9426317344364713;-0.03300902091593846;0.9432935922628682;1.0100222067828264
84.25638;1.060047908692946;0.9996384771257243;0.9432231990889163;0.013264899543261894;0.012515517161044506;1.0608252615908453;1.010005572011724;9.998373062846627;1.2502749907103183;0.03501322051723134;0.035016167302110136;0.9426327277453963;-0.033009020721864187;0.9432933299937392;1.0100228826667066
84.26638;1.0600475086803447;0.9996387593850203;0.9432227758194345;0.013264899829315564;0.012515485141577803;1.0608287105435354;1.0100043425258396;9.998380507306623;1.25027504374203;0.03501325200825655;0.03501622819873904;0.9426337028413266;-0.033009020555791774;0.9432931153105347;1.0100235974851874
84.27638;1.0600470709060352;0.999639084679252;0.9432222909076041;0.0132648997164903;0.012515452834605166;1.060832170928277;1.0100031344245515;9.99838827217151;1.2502750961602314;0.03501328391793019;0.03501628804163828;0.9426346549680547;-0.033009020417839686;0.9432929530208898;1.010024341327444
84.28638;1.0600465957603031;0.9996394556092304;0.9432217404990926;0.013264899206562243;0.01251542034263908;1.0608356394238145;1.0100019546775352;9.998396408112773;1.2502751489199855;0.0350133162663834;0.035016346746927336;0.9426355801654603;-0.03300902030745788;0.943292848953122;1.0100251054411344
84.29638;1.0600460832127876;0.9996398749074132;0.9432211225533007;0.013264898296300918;0.012515387766400175;1.0608391130839316;1.0100008103099862;9.998404954831184;1.2502752026990314;0.03501334902157966;0.03501640422916333;0.9426364754175725;-0.03300902022391351;0.9432928078450588;1.0100258827130644
84.30638;1.0600455323478533;0.9996403444358931;0.9432204367373265;0.0132648969735834;0.012515355195005764;1.060842588181861;1.0099997084967776;9.998413941916786;1.250275255603485;0.03501338213115685;0.035016460395331066;0.9426373384552479;-0.03300902016667586;0.9432928326041665;1.0100266666454676
84.31638;1.0600449417941609;0.9996408645664555;0.9432196838579706;0.013264895219061256;0.01251532269695625;1.0608460601440535;1.0099986560328371;9.998423385561276;1.2502753031103635;0.03501341556058773;0.035016515134616115;0.942638167611847;-0.033009020135332606;0.9432929254412346;1.010027451110477
84.32638;1.0600443097737688;0.999641434939319;0.9432188650797727;0.013264893008467615;0.012515290321528904;1.060849524238836;1.0099976584546864;9.998433290564176;1.250275339945343;0.03501344930100354;0.035016568298312185;0.9426389620656024;-0.03300902012929815;0.9432930891223699;1.0100282312033704
84.33638;1.0600436338213626;0.9996420556492432;0.9432179810394017;0.013264890315639903;0.012515258108598364;1.0608529752913265;1.0099967191814851;9.998443659238257;1.25027536179455;0.03501348335270644;0.035016619708259734;0.9426397220240742;-0.033009020147604935;0.9432933270546766;1.010029003700069
84.34638;1.0600429113326149;0.9996427279895758;0.943217031515275;0.013264887117691786;0.012515226093446899;1.0608564067977915;1.0099958391950747;9.99845449243303;1.2502753653692664;0.0350135177218918;0.03501666919244672;0.9426404483263673;-0.033009020188863;0.9432936427071107;1.010029766703617
84.35638;1.0600421403656461;0.9996434548199167;0.9432160161750256;0.013264883392767138;0.012515194301175135;1.0608598110601684;1.00999501780261;9.99846578557506;1.2502753473701254;0.0350135524355058;0.03501671659478132;0.9426411420338362;-0.033009020251491945;0.9432940391540501;1.0100305188939942
84.36638;1.0600413195999892;0.9996442402667777;0.9432149360170392;0.013264879110157616;0.01251516274269041;1.0608631800198165;1.009994253950149;9.99847752894176;1.250275303838848;0.03501358754375297;0.03501676175507884;0.9426418044421575;-0.03300902033410723;0.9432945188691598;1.0100312586806637
84.37638;1.0600404479938526;0.9996450887690769;0.9432137939899419;0.013264874236802802;0.012515131416098762;1.0608665058784559;1.0099935469495398;9.99848970758707;1.2502752307524887;0.03501362309956138;0.0350168044974131;0.9426424370383641;-0.03300902043571553;0.9432950837548796;1.0100319837923444
84.38638;1.0600395249463037;0.9996460041913999;0.9432125937167724;0.013264868758987776;0.012515100307339393;1.0608697816902288;1.0099928963601335;9.998502299757043;1.2502751251987676;0.03501365912528348;0.035016844634787735;0.9426430417873415;-0.033009020555548295;0.9432957352812918;1.0100326910515045
84.39638;1.0600385506735215;0.9996469891749843;0.9432113378607851;0.013264862683954744;0.012515069392591888;1.0608730018257868;1.0099923014759575;9.998515275417187;1.2502749857620377;0.035013695586860405;0.035016881975834295;0.9426436217591059;-0.03300902069267942;0.9432964746622299;1.0100333756530782
84.40638;1.0600375262084447;0.9996480446889089;0.9432100283432903;0.013264856025935596;0.012515038645742908;1.0608761618516112;1.009991760901642;9.998528595118191;1.2502748120285574;0.035013732390538815;0.035016916340937634;0.9426441809892229;-0.033009020845787634;0.9432973030929881;1.010034030809741
84.41638;1.0600364530771464;0.9996491702888808;0.9432086676043693;0.013264848804855324;0.012515008047706219;1.0608792577587651;1.0099912724073437;9.998542211739652;1.2502746043831359;0.03501376939809681;0.03501694759622002;0.9426447238162554;-0.03300902101331261;0.9432982213655192;1.0100346486336635
84.42638;1.0600353329928576;0.9996503648819941;0.9432072583658206;0.013264841050314103;0.012514977592822928;1.0608822852587285;1.0099908327788718;9.998556074498206;1.2502743643567482;0.035013806459801296;0.0350169756773446;0.9426452546834942;-0.03300902119383645;0.9432992287502318;1.010035221326378
84.43638;1.0600341675491731;0.9996516270897932;0.943205802321955;0.013264832799455877;0.012514947287534934;1.0608852400551565;1.0099904377886997;9.998570132886364;1.2502740948081181;0.03501384344943327;0.03501700057412997;0.9426457783540528;-0.03300902138627156;0.9433003227391938;1.0100357417224064
84.44638;1.0600329583200754;0.9996529549393935;0.9432043000056147;0.013264824090544145;0.012514917140573605;1.0608881184500187;1.0099900824930994;9.998584339944346;1.250273799710296;0.035013880265105615;0.03501702229096205;0.9426463002205641;-0.03300902158963391;0.9433015001156013;1.0100362034833954
84.45638;1.060031707722236;0.9996543450876454;0.9432027511520871;0.013264814954979252;0.012514887153975817;1.0608909172902783;1.0099897609937447;9.998598653608143;1.2502734836099874;0.03501391680692291;0.03501704082086384;0.9426468265122215;-0.03300902180262413;0.9433027578630373;1.0100366016128128
84.46638;1.0600304195938342;0.9996557924361645;0.9432011544081506;0.013264805416697584;0.01251485732190319;1.0608936336476857;1.009989465976836;9.998613034333014;1.2502731509623135;0.03501395297475931;0.03501705614531463;0.9426473640415355;-0.033009022023397;0.9433040932201936;1.010036933266254
84.47638;1.0600290986737242;0.9996572911190712;0.9431995075723398;0.013264795493886174;0.012514827632607785;1.0608962645413489;1.0099891896479625;9.998627438905881;1.250272805848873;0.03501398867315118;0.035017068245382775;0.9426479197099262;-0.03300902224965315;0.9433055032511661;1.0100371978226654
84.48638;1.060027750080568;0.9996588360626031;0.943197808659213;0.013264785193537068;0.01251479807253692;1.0608988067344267;1.009988925315834;9.998641815844909;1.2502724520236759;0.03501402379065727;0.035017077128146;0.9426485003588692;-0.033009022479001414;0.9433069842527337;1.010037395626081
84.49638;1.0600263794575935;0.9996604236166439;0.9431960566767549;0.013264774515333602;0.012514768632818994;1.0609012566509544;1.0099886677205958;9.99865611116678;1.2502720928761257;0.035014058174805046;0.03501708287399265;0.9426491127095928;-0.033009022709354706;0.9433085313043528;1.0100375264651977
84.50638;1.0600249927933425;0.9996620511633086;0.9431942515480861;0.013264763472522437;0.012514739313126562;1.060903610145975;1.0099884121947844;9.998670280097283;1.2502717316251153;0.0350140916346634;0.03501708565680699;0.9426497630485394;-0.03300902293899578;0.9433101382339569;1.0100375887997632
84.51638;1.0600235958873145;0.9996637165019466;0.9431923934960256;0.013264752106875225;0.012514710120878854;1.060905862585215;1.009988153938784;9.99868428913582;1.2502713718758571;0.035014123971867185;0.03501708570102187;0.9426504571892098;-0.03300902316632586;0.9433117978987866;1.0100375799303996
84.52638;1.0600221938523566;0.999665417676563;0.9431904830051179;0.01326474048224233;0.012514681064741965;1.060908009418559;1.00998788826855;9.998698107844072;1.2502710176578529;0.03501415500890038;0.035017083223307585;0.9426512010232025;-0.03300902338964731;0.9433135025181069;1.0100374972919868
84.53638;1.0600207903686012;0.9996671530837534;0.943188521617076;0.013264728667511255;0.012514652148940833;1.060910046854622;1.009987611267759;9.998711707318181;1.2502706727365482;0.03501418458724319;0.03501707841217196;0.9426520007718819;-0.033009023607151265;0.9433152441366457;1.0100373397027311
84.54638;1.0600193874635755;0.9996689209948526;0.9431865122825398;0.013264716723641837;0.012514623377936313;1.060911972620311;1.0099873197645253;9.99872507091005;1.2502703400666237;0.03501421256143723;0.03501707143749972;0.9426528620292673;-0.03300902381699347;0.9433170150629281;1.0100371070998684
84.55638;1.060017986417216;0.9996707186289142;0.9431844589217941;0.013264704696813998;0.012514594764169905;1.0609137862388545;1.0099870111518618;9.99873820130812;1.2502700216151807;0.03501423881296693;0.0350170624693872;0.942653788675087;-0.033009024017345734;0.9433188076442819;1.0100368000206803
84.56638;1.0600165885243544;0.9996725418218138;0.9431823662624477;0.013264692619281312;0.01251456633138738;1.0609154889671994;1.0099866839331664;9.99875111328507;1.2502697183309643;0.03501426326070026;0.03501705170842945;0.9426547834755555;-0.03300902420644935;0.9433206135834725;1.0100364201321101
84.57638;1.0600151947796665;0.9996743854871826;0.9431802400741184;0.013264680519496017;0.012514538114819769;1.0609170841600113;1.009986338333083;9.998763819060763;1.2502694299916295;0.035014285859389815;0.03501703940659506;0.9426558495169028;-0.033009024382605015;0.9433224240473845;1.0100359703994848
84.58638;1.0600138056193225;0.999676244500004;0.9431780870704521;0.013264668430848349;0.012514510154238262;1.060918577393214;1.0099859761820305;9.998776318810837;1.2502691543590991;0.03501430660798981;0.03501702585095805;0.9426569899603886;-0.033009024544022596;0.9433242307146518;1.0100354540916021
84.59638;1.0600124216168876;0.9996781147535515;0.9431759147424625;0.013264656389331823;0.012514482483380739;1.0609199758660997;1.0099856003751941;9.998788604021737;1.250268886189488;0.03501432556871614;0.03501701134165238;0.9426582062294894;-0.03300902468876346;0.9433260262528265;1.0100348737894225
84.60638;1.060011044026148;0.9996799938545379;0.943173731498218;0.013264644427050857;0.012514455128780334;1.060921287640412;1.0099852144644614;9.998800670116594;1.2502686174428754;0.03501434287229516;0.03501699618834004;0.9426594970548696;-0.0330090248149696;0.9433278038334728;1.0100342310733208
84.61638;1.0600096742796263;0.9996818807865581;0.9431715462849426;0.013264632573893409;0.012514428117268928;1.0609225211636784;1.0099848225233703;9.998812526088798;1.250268338792171;0.035014358702392584;0.03501698069493182;0.9426608591261726;-0.03300902492103423;0.9433295568029961;1.010033526873494
84.62638;1.0600083134595786;0.9996837745763086;0.943169367501123;0.01326462086504399;0.012514401478769767;1.060923685021801;1.0099844289514632;9.998824195998314;1.2502680410972753;0.035014373273153224;0.035016965138651865;0.9426622879289752;-0.033009025005412786;0.9433312787028061;1.0100327623885905
84.63638;1.0600069629084663;0.9996856727609063;0.9431672024450817;0.013264609340909178;0.01251437524464523;1.0609247875212557;1.0099840378886333;9.998835716349479;1.250267715990786;0.03501438679637563;0.03501694977480124;0.9426637782106135;-0.033009025066446936;0.9433329635703903;1.0100319399457631
84.64638;1.0600056249855738;0.9996875707075281;0.9431650578151065;0.013264598037772767;0.012514349450485735;1.0609258362836587;1.0099836524371246;9.998847127993107;1.2502673565622957;0.035014399447170524;0.03501693484210694;0.9426653248346668;-0.03300902510255105;0.9433346068176166;1.010031063115457
84.65638;1.0600043023127588;0.9996894624280689;0.9431629404880684;0.013264586979150414;0.01251432413921097;1.0609268381592825;1.0099832743934245;9.99885846743202;1.2502669580104662;0.03501441136066201;0.035016920545466734;0.9426669234161241;-0.03300902511255287;0.9433362057534818;1.010030136039452
84.66638;1.0600029961794124;0.9996913420368759;0.9431608576131362;0.013264576170407594;0.012514299363426075;1.0609277991230681;1.0099829048417777;9.998869768930753;1.2502665169408302;0.0350144226481085;0.035016907039849846;0.94266856956453;-0.03300902509581855;0.9433377591908715;1.0100291627362852
84.67638;1.0600017058891111;0.9996932043366169;0.9431588159015611;0.013264565597298042;0.01251427518864522;1.0609287242502747;1.0099825446585984;9.99888107047627;1.2502660305545816;0.0350144334091581;0.03501689442676394;0.9426702578190336;-0.03300902505199018;0.9433392670917532;1.0100281472879882
84.68638;1.0600004293227074;0.999695044386508;0.9431568208043215;0.013264555235976961;0.012514251686927174;1.06092961832005;1.0099821944226546;9.998892418745614;1.2502654970151543;0.035014443739822806;0.03501688274968027;0.9426719818663787;-0.03300902498059329;0.9433407304578937;1.010027094352101
84.69638;1.0599991638648114;0.9996968571101604;0.943154875985848;0.013264545071464944;0.012514228924711587;1.060930486648212;1.0099818545313137;9.99890387821418;1.2502649157908785;0.03501445372052323;0.03501687199502628;0.9426737354485706;-0.03300902488091985;0.9433421510600233;1.010026008976012
84.70638;1.0599979071620769;0.9996986376826348;0.9431529833696192;0.013264535106831803;0.012514206958717435;1.060931335032906;1.0099815255343385;9.99891553234958;1.250264287234579;0.03501446340001586;0.03501686211560703;0.9426755124919414;-0.03300902475220696;0.9433435310957274;1.0100248962792078
84.71638;1.0599966575114372;0.9997003822629503;0.943151143521918;0.013264525356439969;0.012514185834023934;1.0609321689999356;1.009981208269015;9.998927469280726;1.2502636122722517;0.035014472816027965;0.03501685306060134;0.9426773067043929;-0.03300902459388248;0.9433448729922904;1.0100237612596863
84.72638;1.0599954137319785;0.9997020881892981;0.9431493557478076;0.01326451583592985;0.012514165579179014;1.0609329934886957;1.0099809037888625;9.998939764888574;1.2502628923137764;0.03501448202518355;0.03501684479887464;0.9426791118050266;-0.03300902440564757;0.9433461796049455;1.0100226083849861
84.73638;1.0599941748322272;0.999703753654947;0.9431476184348377;0.013264506556983906;0.012514146202876565;1.0609338128835257;1.0099806128584503;9.998952471655382;1.250262128325398;0.03501449110424056;0.03501683733574705;0.9426809219935461;-0.033009024187291215;0.9433474544536474;1.010021441703536
84.74638;1.0599929398455115;0.9997053776811075;0.9431459299230133;0.01326449752564579;0.012514127693827641;1.0609346309626448;1.0099803351559737;9.998965616189894;1.2502613198324253;0.03501450014215288;0.035016830700011506;0.9426827316601378;-0.03300902393848627;0.9433487010599962;1.0100202653034536
84.75638;1.0599917077938374;0.9997069604865751;0.9431442888588988;0.01326448874452479;0.01251411002823791;1.060935451000189;1.0099800687940208;9.998979209034763;1.2502604654544776;0.03501450922169012;0.03501682490385495;0.9426845347516133;-0.03300902365889748;0.9433499217243808;1.0100190833152902
84.76638;1.0599904777623028;0.9997085034747266;0.9431426938844856;0.013264480215760674;0.012514093182405898;1.0609362757520138;1.009979810746194;9.998993258894597;1.2502595639172984;0.03501451838409296;0.035016819916793784;0.9426863245229061;-0.03300902334844743;0.943351117087456;1.0100178996122102
84.77638;1.0599892490918996;0.9997100087025906;0.9431411437018549;0.013264471943427971;0.012514077141126378;1.0609371069911868;1.0099795579589914;9.999007778235097;1.2502586143403824;0.03501452762441205;0.03501681567045009;0.9426880936419256;-0.03300902300734999;0.9433522863288291;1.010016717044117
84.78638;1.0599880214331183;0.9997114782375177;0.9431396377258133;0.01326446393499586;0.012514061895621638;1.0609379449029133;1.0099793077585244;9.999022778848863;1.2502576165677892;0.03501453692534844;0.03501681207714504;0.942689834845936;-0.03300902263594138;0.9433534272790383;1.0100155366811963
84.79638;1.0599867947316768;0.9997129136765277;0.9431381764579558;0.01326445619589299;0.012514047429693375;1.0609387875367216;1.0099790570710938;9.999038265198672;1.250256571423157;0.03501454628003591;0.035016809041653774;0.9426915417109737;-0.033009022234597785;0.9433545369052402;1.0100143579761263
84.80638;1.0599855696108744;0.9997143160682405;0.9431367612139998;0.013264448718344306;0.012514033709093434;1.0609396308848555;1.009978801406137;9.999054230052234;1.2502554801416967;0.03501455569821111;0.03501680647021584;0.9426932084749521;-0.033009021803814945;0.9433556122590988;1.0100131790483673
84.81638;1.0599843475139747;0.9997156861933593;0.9431353932992714;0.013264441471279241;0.012514020684016311;1.0609404704929517;1.0099785346129015;9.999070652148431;1.250254344127158;0.035014565216457856;0.03501680427039498;0.9426948293480857;-0.03300902134431964;0.943356651080431;1.0100119968397452
84.82638;1.0599831300256535;0.9997170249019188;0.9431340725198114;0.013264434399976356;0.012514008291711724;1.0609413036365725;1.0099782500834458;9.999087495926949;1.250253165863232;0.035014574907113835;0.03501680232618994;0.9426963980354479;-0.03300902085705704;0.9433576518220146;1.0100108080070571
84.83638;1.0599819185134918;0.9997183334612535;0.9431327961745641;0.01326442744031184;0.012513996456687916;1.060942130247296;1.009977942386804;9.999104712825778;1.250251949189136;0.035014584865017344;0.035016800495233674;0.9426979077160433;-0.033009020343023235;0.9433586137489056;1.0100096099104425
84.84638;1.059980714270504;0.9997196141385222;0.9431315601403334;0.01326442053377489;0.012513985100476148;1.0609429523744525;1.0099776072790025;9.999122246357864;1.2502506980380284;0.035014595175587734;0.03501679865516184;0.9426993517155092;-0.03300901980302919;0.9433595371724223;1.0100084009913328
84.85638;1.059979518440662;0.999720870431911;0.943130361134216;0.013264413627977277;0.012513974153453553;1.060943772590745;1.0099772403962226;9.99914004249707;1.2502494153502866;0.0350146059172919;0.035016796739917144;0.9427007241054303;-0.033009019237592356;0.9433604230213836;1.0100071810383053
84.86638;1.0599783323769323;0.9997221063196984;0.9431291979814885;0.013264406666598727;0.012513963553225581;1.0609445921326743;1.009976836377008;9.999158057563415;1.2502481028498473;0.035014617204741076;0.03501679472428648;0.9427020195839969;-0.03300901864715243;0.9433612719244245;1.0100059515387558
84.87638;1.0599771582742645;0.9997233253385506;0.9431280713514969;0.013264399584118005;0.012513953238875258;1.0609454105582081;1.009976388957084;9.999176255908264;1.2502467608596834;0.035014629203746685;0.035016792578616375;0.9427032335338154;-0.0330090180324257;0.9433620838667318;1.010004715916881
84.88638;1.0599759989452866;0.9997245301337665;0.943126982633489;0.013264392314341305;0.012513943154754363;1.0609462274026051;1.0099758922300415;9.99919460108378;1.250245388521123;0.03501464210698534;0.03501679024033673;0.9427043630797632;-0.03300901739455112;0.9433628586969977;1.010003479165803
84.89638;1.059974857325356;0.9997257220467254;0.9431259328390589;0.013264384806726459;0.012513933258864114;1.0609470434523953;1.0099753426703302;9.999213047483368;1.2502439851697515;0.035014656109558256;0.03501678762664126;0.9427054081895816;-0.03300901673508826;0.943363596651562;1.0100022464377574
84.90638;1.0599737364366335;0.9997269007052818;0.943124922285391;0.013264377036522832;0.012513923524312978;1.0609478601673514;1.0099747400640062;9.999231533470738;1.2502425515884927;0.03501467138955844;0.03501678466043213;0.9427063712202083;-0.03300901605605386;0.9433642982943663;1.0100010216864446
84.91638;1.059972638948392;0.9997280643853255;0.9431239505057831;0.013264369000251476;0.012513913926886479;1.0609486792600202;1.0099740865040772;9.999249978602046;1.250241089453954;0.03501468809251839;0.03501678126989527;0.9427072549214931;-0.033009015359876936;0.9433649640005778;1.0099998076748697
84.92638;1.0599715660227684;0.999729211249399;0.9431230157627067;0.013264360706256674;0.012513904427586469;1.0609495034247902;1.0099733850757826;9.999268289839074;1.250239599876509;0.035014706312499394;0.03501677736717581;0.9427080605452395;-0.03300901464919654;0.9433655931623164;1.0099986066270485
84.93638;1.0599705163696858;0.9997303403814832;0.9431221149818438;0.013264352172622326;0.012513894967881349;1.0609503358054886;1.009972639273676;9.99928637303153;1.250238083016147;0.03501472605335517;0.03501677282919577;0.9427087874039259;-0.03300901392664038;0.9433661835706788;1.009997420477064
84.94638;1.0599694861643087;0.9997314519707551;0.9431212442806642;0.013264343424683724;0.012513885484183994;1.0609511777157912;1.0099718524567407;9.99930414039047;1.2502365390476424;0.03501474720747395;0.03501676749697177;0.9427094335616996;-0.0330090131946348;0.9433667313168084;1.009996250503008
84.95638;1.0599684698713578;0.9997325468656174;0.9431203993226449;0.013264334487071445;0.012513875927643487;1.0609520278377234;1.0099710275870961;9.999321510873925;1.250234969377249;0.0350147695920586;0.035016761207949554;0.9427099961991003;-0.033009012455286;0.9433672311968812;1.0099950965603983
84.96638;1.0599674613182208;0.9997336257855391;0.9431195752139412;0.013264325380361375;0.012513866264698173;1.060952883699404;1.0099701678027904;9.999338406587672;1.2502333771571832;0.03501479300671237;0.035016753834337486;0.942710471362254;-0.03300901171035952;0.9433676777091922;1.0099939570859888
84.97638;1.059966454330852;0.9997346887424677;0.9431187662550884;0.013264316121252031;0.012513856460757596;1.0609537429305973;1.0099692769984252;9.9993547505132;1.2502317666845935;0.03501481726475263;0.035016745283950074;0.9427108543463903;-0.03300901096125338;0.943368066252535;1.0099928302658099
84.98638;1.059965443286125;0.9997357351776655;0.9431179662552366;0.013264306718632997;0.012513846475294918;1.0609546033373083;1.009968359514584;9.999370475716104;1.250230141940835;0.03501484218657097;0.03501673547659748;0.9427111407325328;-0.033009010208982045;0.9433683935801347;1.0099917154849583
84.99638;1.0599644236687265;0.999736764577791;0.9431171693701331;0.013264297171790779;0.012513836272164675;1.0609554623389192;1.009967419175177;9.999385545090545;1.2502285056523443;0.03501486757060382;0.03501672433814882;0.942711326974716;-0.033009009454240124;0.9433686574148519;1.00999061454352
85.00638;1.0599633919187588;0.9997377770456279;0.9431163706057283;0.013264287478446993;0.012513825823163554;1.0609563164838371;1.0099664588372848;9.999399957151097;1.2502268597568085;0.03501489318063239;0.03501671180493072;0.9427114105498843;-0.033009008697484826;0.9433688561426556;1.0099895318069807
85.01638;1.0599623445466313;0.9997387733908984;0.9431155657771392;0.013264277644564148;0.012513815102572427;1.0609571617709588;1.0099654807175142;9.999413727287637;1.2502252061290966;0.03501491877233379;0.03501669781249297;0.9427113901744132;-0.03300900793900189;0.9433689886341338;1.0099884729054323
85.02638;1.0599612774373468;0.9997397547183163;0.9431147514050865;0.013264267684972887;0.012513804086909257;1.0609579940604648;1.009964486710463;9.999426869168905;1.2502235464976805;0.035014944143850014;0.03501668228380109;0.9427112659828806;-0.033009007178957085;0.9433690540342617;1.009987443700844
85.03638;1.0599601859988375;0.999740722269906;0.9431139247952194;0.013264257619857178;0.012513792756343262;1.0609588088185586;1.0099634789015812;9.99943939202726;1.2502218819857538;0.03501496917209515;0.0350166651333304;0.9427110397032825;-0.03300900641741618;0.94336905217742;1.0099864507484655
85.04638;1.0599590659474223;0.9997416776827479;0.9431130840112218;0.013264247473497404;0.012513781091949021;1.0609596009704485;1.009962460501736;9.999451300723608;1.2502202128363331;0.03501499380918763;0.0350166462843147;0.9427107150479009;-0.03300900565428935;0.9433689841870146;1.0099855017523036
85.05638;1.059957914240415;0.9997426226657381;0.9431122275718518;0.013264237273098814;0.012513769074450792;1.0609603650860222;1.0099614359403275;9.99946259412432;1.2502185384327695;0.03501501805078551;0.03501662567813091;0.9427102976619631;-0.033009004889215626;0.9433688525891956;1.0099846045589531
85.06638;1.0599567293614083;0.9997435581956124;0.9431113541008237;0.013264227046622314;0.012513756681698298;1.060961095417481;1.009960409323742;9.99947326889543;1.2502168576767896;0.03501504190440408;0.035016603258603715;0.9427097943327176;-0.03300900412159963;0.9433686612106998;1.009983765516172
85.07638;1.0599555105647576;0.9997444847628872;0.9431104619627224;0.013264216818100609;0.012513743883125693;1.0609617860868839;1.0099593829423128;9.999483323535864;1.2502151694674948;0.0350150653853721;0.035016578958943896;0.9427092123090386;-0.03300900335087882;0.9433684143367782;1.0099829886950333
85.08638;1.0599542574790763;0.999745403706174;0.9431095488087412;0.013264206602485215;0.01251373063892012;1.060962431624736;1.009958357663784;9.999492758244624;1.2502134731844405;0.03501508854047656;0.035016552712199826;0.9427085587907951;-0.03300900257671295;0.943368115254046;1.0099822764469681
85.09638;1.0599529707827882;0.9997463179353877;0.9431086116350825;0.013264196403827122;0.012513716902922859;1.060963027485057;1.0099573342828716;9.999501575334921;1.2502117696033435;0.03501511146771335;0.03501652446729254;0.9427078402978443;-0.033009001798981724;0.9433677659484008;1.0099816305681586
85.10638;1.0599516522494705;0.9997472316065342;0.9431076478222258;0.01326418621609005;0.012513702623052899;1.0609635704841334;1.0099563142599106;9.999509781770762;1.2502100619412189;0.0350151343250453;0.03501649418899877;0.9427070623359751;-0.033009001017865774;0.9433673681573189;1.0099810529032525
85.11638;1.0599503039380986;0.9997481493942492;0.9431066557423529;0.013264176028568487;0.012513687742221734;1.060964058764537;1.0099552995203132;9.999517391166677;1.250208355984753;0.03501515733499898;0.03501646184512676;0.9427062296786298;-0.03300900023395193;0.9433669238332298;1.009980545397928
85.12638;1.0599489278005767;0.9997490754607091;0.9431056338796053;0.013264165830971385;0.012513672201643001;1.0609644907100098;1.0099542916186603;9.999524425050836;1.25020665915401;0.03501518076731687;0.03501642741487831;0.9427053470886196;-0.03300899944807856;0.9433664342171403;1.009980110513847
85.13638;1.059947525292499;0.9997500128473416;0.943104580311553;0.013264155607747562;0.01251365594202898;1.0609648639260056;1.0099532914283817;9.99953091475164;1.2502049798878476;0.035015204890566594;0.03501639092079619;0.9427044197548787;-0.03300899866113772;0.9433658992769618;1.009979751318169
85.14638;1.0599460967956291;0.9997509638348889;0.9431034937755085;0.013264145330885232;0.012513638902777536;1.0609651755449856;1.0099522996398622;9.999536899569426;1.2502033282303744;0.03501522992278528;0.03501635244047181;0.9427034530594377;-0.03300899787401899;0.9433653184198091;1.0099794703466094
85.15638;1.0599446419799547;0.9997519299905782;0.943102374739397;0.013264134968279207;0.01251362102365355;1.060965422947337;1.0099513170698162;9.999542416832607;1.2502017161808345;0.03501525601656851;0.03501631208079523;0.9427024518332494;-0.033008997087457255;0.9433646907291413;1.0099792686228086
85.16638;1.0599431614421162;0.9997529115692435;0.9431012257889149;0.013264124500430853;0.012513602251662448;1.0609656039260489;1.0099503449480038;9.999547491083813;1.2502001568530765;0.03501528327225514;0.03501626993996923;0.9427014194318426;-0.033008996301884766;0.9433640141292229;1.0099791459357073
85.17638;1.0599416582521302;0.9997539077517915;0.943100051884918;0.013264113921012947;0.012513582549516549;1.0609657169128335;1.009949385337573;9.999552131427423;1.2501986638069764;0.035015311758568646;0.03501622608864283;0.942700357449606;-0.033008995517512844;0.9433632850381253;1.0099791016183841
85.18638;1.0599401380462425;0.9997549176781952;0.9430988598678214;0.013264103222104374;0.012513561901929171;1.0609657614598709;1.0099484409305282;9.999556332742799;1.2501972509196568;0.03501534154250494;0.035016180582873264;0.9426992663230112;-0.033008994734457925;0.943362499027969;1.0099791348789675
85.19638;1.0599386080840327;0.9997559409079221;0.9430976572612934;0.013264092391994846;0.01251354031503312;1.0609657381298658;1.0099475144766292;9.999560076337584;1.250195931848011;0.03501537272104431;0.03501613350270101;0.9426981459899968;-0.03300899395280128;0.9433616518002745;1.009979244623863
85.20638;1.05993707624119;0.9997569773451513;0.9430964518458614;0.013264081429440803;0.012513517803438241;1.0609656478316996;1.0099466085821893;9.999563337005316;1.250194719558618;0.0350154054270329;0.03501608499282238;0.9426969958918003;-0.03300899317266381;0.9433607402389951;1.009979429321108
85.21638;1.0599355504649162;0.9997580273867744;0.9430952522531996;0.013264070354492135;0.012513494378059088;1.0609654916761526;1.0099457260212736;9.999566098676167;1.2501936261933704;0.03501543980904467;0.03501603526546144;0.9426958147726541;-0.03300899239427582;0.9433597631426343;1.0099796866520847
85.22638;1.059934038686155;0.9997590922183631;0.9430940682590577;0.013264059209621084;0.01251347005011948;1.0609652713162259;1.0099448704850247;9.999568365147677;1.2501926625198667;0.035015476009472496;0.035015984561938863;0.9426946013376998;-0.033008991617987114;0.9433587207244389;1.009980012597805
85.23638;1.0599325487115012;0.999760173911052;0.9430929100919183;0.013264048053024365;0.01251344484361781;1.060964988768778;1.009944047119149;9.999570155335565;1.2501918374278274;0.03501551413927536;0.03501593311879991;0.9426933554042802;-0.033008990844287926;0.9433576135872113;1.0099804009337463
85.24638;1.0599310883369804;0.9997612752572484;0.9430917874873619;0.013264036942969881;0.0125134188011398;1.060964645934598;1.0099432621421858;9.999571496551747;1.25019115792598;0.035015554255017386;0.03501588115949585;0.9426920781187825;-0.03300899007392488;0.9433564429806823;1.0099808440352822
