time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
85.25638;1.0599296658445256;0.9997623994918247;0.9430907094982309;0.013264025919891054;0.01251339197857286;1.0609642443377498;1.0099425218970701;9.999572427997734;1.2501906291670792;0.035015596360660886;0.03501582890095463;0.9426907712755159;-0.0330089893079722;0.9433552116956593;1.009981334695407
85.26638;1.0599282897244982;0.9997635495779066;0.9430896850309893;0.013264015002656854;0.012513364435368735;1.0609637849245426;1.0099418321502844;9.99957300216965;1.2501902552409456;0.035015640418955586;0.03501577656533324;0.9426894366974348;-0.03300898854777233;0.9433539237551354;1.009981867532966
85.27638;1.0599269676600085;0.9997647267377974;0.9430887232045987;0.013264004201853696;0.01251333622918415;1.0609632680868024;1.0099411979023893;9.999573276790818;1.250190041348699;0.035015686357765675;0.03501572438375763;0.9426880758420533;-0.033008987794918045;0.9433525834382628;1.0099824386543383
85.28638;1.0599257063733545;0.9997659295387534;0.9430878332695598;0.013263993532257743;0.012513307417849246;1.0609626937329397;1.0099406235653627;9.99957330617845;1.2501899952212765;0.03501573407859808;0.035015672582921285;0.9426866896972498;-0.03300898705126953;0.9433511949781512;1.0099830443685862
85.29638;1.0599245117073919;0.9997671544017284;0.9430870241975088;0.013263983014489432;0.012513278061046544;1.0609620612781394;1.0099401133049346;9.999573138716093;1.2501901261395365;0.035015783453296055;0.03501562136589116;0.9426852788477956;-0.033008986318789506;0.9433497624124123;1.009983680545478
85.30638;1.0599233877502163;0.9997683960946836;0.943086303949547;0.013263972669709773;0.012513248213022006;1.0609613699205236;1.0099396708934918;9.999572819234807;1.2501904430982933;0.03501583430368212;0.035015570913319506;0.9426838432916049;-0.033008985599147986;0.9433482888517408;1.0099843424892718
85.31638;1.0599223365017378;0.9997696476501293;0.9430856789536037;0.013263962510272082;0.012513217915406247;1.060960618762892;1.009939299090696;9.999572392166964;1.2501909535689375;0.03501588640323064;0.035015521402336595;0.9426823824159577;-0.033008984893346104;0.9433467761265224;1.009985024799621
85.32638;1.0599213587853105;0.999770901208646;0.9430851541180895;0.0132639525313359;0.01251318720294796;1.060959806553278;1.009938999300384;9.999571904935319;1.2501916629455083;0.03501593952337977;0.0350154730101148;0.9426808955636407;-0.03300898420178486;0.9433452258275703;1.0099857218997672
85.33638;1.059920454977236;0.9997721500572508;0.9430847326364664;0.013263942712040658;0.012513156114310604;1.0609589316459005;1.009938771422901;9.99957141111133;1.2501925748322724;0.035015993483833774;0.03501542589600195;0.9426793825082365;-0.03300898352474695;0.943343640901359;1.009986429376483
85.34638;1.05991962501368;0.9997733900465101;0.943084415331939;0.013263933024418105;0.012513124692745705;1.060957992349788;1.0099386142727278;9.999570969256094;1.2501936918456587;0.03501604816599334;0.035015380183948785;0.9426778433982309;-0.03300898286262433;0.9433420259988187;1.0099871445516373
85.35638;1.0599188682080338;0.9997746191519351;0.9430842006091781;0.013263923440083038;0.012513092980304364;1.0609569873030347;1.0099385266445795;9.999570634478399;1.2501950162028266;0.03501610349500264;0.03501533594153434;0.9426762787694751;-0.03300898221567299;0.9433403862343814;1.0099878656869556
85.36638;1.0599181830200295;0.9997758358791744;0.9430840849387837;0.013263913932262509;0.01251306102457293;1.0609559155145132;1.0099385077238063;9.999570446874232;1.2501965497766294;0.035016159407602276;0.03501529313833724;0.9426746895461509;-0.03300898158382139;0.9433387257686783;1.0099885913282678
85.37638;1.0599175666166785;0.9997770380902832;0.943084063024937;0.01326390447545895;0.012513028897768872;1.0609547759618339;1.0099385566186865;9.999570426741217;1.2501982936466915;0.03501621582367592;0.03501525162073993;0.9426730766946471;-0.033008980966770726;0.9433370473577393;1.0099893203274377
85.38638;1.0599170148764165;0.999778222986953;0.9430841280480246;0.013263895045071998;0.012512996698852558;1.0609535670295809;1.0099386718000343;9.999570579915156;1.2502002474358984;0.03501627264580864;0.0350152111460787;0.9426714410836619;-0.033008980364140496;0.9433353526204639;1.0099900521518612
85.39638;1.059916523383033;0.9997793874607096;0.9430842724410761;0.013263885617438229;0.012512964528216947;1.0609522864630425;1.009938850926344;9.99957090879933;1.2502024089502508;0.03501632977938018;0.035015171449092206;0.9426697835415755;-0.03300897977553823;0.9433336425273241;1.0099907878102612
85.40638;1.059916088319527;0.9997805278318401;0.9430844892437552;0.013263876170797271;0.012512932466505264;1.0609509318885617;1.0099390910175658;9.999571422033117;1.2502047749220855;0.03501638714428048;0.035015132301530055;0.9426681051139436;-0.033008979200656985;0.9433319181070476;1.009991530374714
85.41638;1.0599157065133866;0.999781639406499;0.9430847733624156;0.013263866688481502;0.012512900579829915;1.060949501159732;1.0099393885819015;9.99957213099585;1.2502073424267883;0.03501644468646593;0.03501509353599513;0.942666407764693;-0.033008978639365485;0.9433301807516862;1.0099922838514448
85.42638;1.0599153753858197;0.9997827167432772;0.9430851212685186;0.01326385715707146;0.012512868935882732;1.0609479925667047;1.0099397400793648;9.999573031830433;1.2502101090327458;0.03501650239123855;0.03501505501630262;0.9426646947112667;-0.033008978091717496;0.9433284316668668;1.0099930520613924
85.43638;1.0599150929206829;0.9997837543685298;0.9430855294900993;0.013263847559478592;0.012512837614029505;1.060946405276457;1.0099401430328492;9.999574093463094;1.250213071453143;0.035016560266713445;0.03501501659981152;0.9426629699079941;-0.03300897755810762;0.9433266713168008;1.0099938388651866
85.44638;1.0599148572668116;0.9997847473183722;0.9430859939037797;0.013263837874591983;0.012512806712724138;1.060944739365601;1.0099405966344366;9.99957526332875;1.2502162242922485;0.035016618310857575;0.03501497813262064;0.9426612373059786;-0.033008977039471844;0.943324899494486;1.0099946481882494
85.45638;1.05991466648313;0.9997856916853234;0.9430865100880788;0.013263828082064869;0.01251277635243825;1.0609429952341918;1.0099411010668107;9.999576479876321;1.2502195597637102;0.03501667650871332;0.035014939457900615;0.942659500946537;-0.03300897653705476;0.9433231161030246;1.0099954833124714
85.46638;1.0599145186696097;0.9997865853702068;0.943087073438756;0.013263818167499587;0.012512746662031539;1.0609411733639462;1.0099416565845059;9.999577681640663;1.2502230684487956;0.03501673485652159;0.03501490042834492;0.9426577660032924;-0.03300897605198425;0.9433213226939753;1.0099963467347293
85.47638;1.059914412218986;0.9997874283751657;0.9430876789853683;0.013263808128709339;0.012512717757009881;1.0609392743251513;1.0099422634174007;9.999578808348737;1.2502267404941259;0.03501679335807642;0.03501486092696407;0.9426560391911946;-0.033008975585266206;0.9433195236772355;1.0099972401601616
85.48638;1.0599143462243221;0.9997882222828116;0.9430883218142513;0.013263797974308135;0.012512689732750213;1.0609372981965988;1.0099429219048233;9.999579793448467;1.250230566210748;0.03501685198449134;0.0350148208756938;0.9426543277685596;-0.03300897513814731;0.9433177258622906;1.0099981639173516
85.49638;1.0599143205692834;0.9997889697124758;0.9430889976649031;0.013263787712019115;0.012512662676351705;1.0609352442183693;1.0099436321853157;9.99958055785269;1.2502345359625286;0.03501691067011307;0.03501478021908959;0.9426526381918985;-0.033008974712346345;0.9433159369019702;1.0099991171210458
85.50638;1.059914335355279;0.9997896743509228;0.9430897028465741;0.013263777343866147;0.012512636677398594;1.0609331115422584;1.0099443939871873;9.999581015316124;1.2502386398615757;0.03501696936449254;0.03501473890447165;0.9426509754710158;-0.03300897430987122;0.9433141640840138;1.0100000988720865
85.51638;1.0599143903137551;0.9997903410109176;0.9430904340481586;0.013263766874856097;0.012512611822404675;1.0609309004384624;1.00994520662857;9.99958108331901;1.2502428675223112;0.03501702806985717;0.03501469687673682;0.9426493434321098;-0.033008973932663756;0.9433124139380467;1.0100011089377483
85.52638;1.059914484664181;0.9997909748201259;0.9430911884785241;0.013263756320473621;0.012512588182395904;1.060928613090648;1.0099460689422584;9.9995806891396;1.2502472082705578;0.0350170868302571;0.03501465406865237;0.942647745338122;-0.03300897358239958;0.9433106924298401;1.010002147389889
85.53638;1.0599146173098066;0.9997915798275987;0.9430919637453249;0.013263745709635427;0.012512565808610142;1.0609262533038446;1.0099469794464544;9.99957977344814;1.2502516518401356;0.03501714569625165;0.035014610380722226;0.9426461840651941;-0.03300897326039274;0.9433090055730228;1.010003214184108
85.54638;1.05991478686383;0.9997921586757319;0.9430927573753191;0.013263735086653764;0.012512544737185091;1.0609238256048812;1.0099479368157003;9.999578292674713;1.2502561889946278;0.035017204693640204;0.03501456568674322;0.9426446619668829;-0.033008972967559995;0.9433073599223731;1.0100043094681626
85.55638;1.0599149913183212;0.999792713576772;0.9430935662992711;0.01326372450496111;0.012512524997259815;1.0609213349950541;1.0099489402287245;9.999576219267684;1.2502608118800322;0.03501726381897491;0.03501451986294348;0.9426431810192002;-0.0330089727045211;0.9433057622257703;1.0100054338860802
85.56638;1.0599152279482198;0.9997932462859829;0.9430943862082457;0.013263714018589808;0.012512506613556695;1.060918786992987;1.0099499890961132;9.999573542469495;1.2502655139594734;0.03501732304816288;0.03501447280814347;0.9426417428423156;-0.03300897247175834;0.9433042186606662;1.010006588040213
85.57638;1.0599154937901276;0.9997937567017509;0.9430952113045865;0.01326370367956717;0.012512489597361934;1.0609161872138793;1.0099510822922426;9.999570266101415;1.2502702891246422;0.03501738232553685;0.03501442445705856;0.94264034839928;-0.03300897226978492;0.9433027342911249;1.0100077719729226
85.58638;1.0599157864195348;0.9997942425740761;0.9430960351635881;0.013263693535390402;0.012512473938537003;1.0609135409297454;1.009952217779345;9.999566403380978;1.2502751302372979;0.03501744155780302;0.035014374785082486;0.9426389978023595;-0.033008972099354765;0.9433013125352998;1.0100089856791046
85.59638;1.0599161042857117;0.9997947002817872;0.9430968518164553;0.013263683630308564;0.012512459613418637;1.0609108527497735;1.009953392922851;9.999561976774666;1.2502800282032094;0.03501750065186595;0.035014323797632634;0.9426376901935524;-0.03300897196155444;0.9432999547880756;1.0100102301279172
85.60638;1.0599164465857194;0.9997951249691864;0.9430976561814387;0.013263674010666951;0.012512446599237649;1.0609081265799687;1.0099546048881152;9.9995570182274;1.2502849723458072;0.03501755956909485;0.03501427150850974;0.9426364241109757;-0.033008971857541425;0.9432986606564187;1.0100115074923341
85.61638;1.059916813613551;0.9997955106661901;0.9430984441466926;0.013263664724968375;0.012512434878868458;1.0609053663574683;1.0099558507626127;9.999551563283374;1.250289951500592;0.03501761833780734;0.035014217911257604;0.9426351986206707;-0.0330089717879963;0.943297428660156;1.0100128204348726
85.62638;1.0599172070610003;0.9997958512518889;0.9430992122738792;0.013263655817429656;0.012512424439195589;1.060902576521113;1.0099571277060464;9.99954564911779;1.2502949547485707;0.0350176770170476;0.03501416296754733;0.9426340139509614;-0.03300897175279519;0.9432962568380197;1.0100141715577278
85.63638;1.059917629494199;0.999796141606117;0.9430999573887552;0.013263647316354215;0.012512415269589563;1.060899761091083;1.0099584331763878;9.999539319829658;1.2502999715340477;0.03501773567518516;0.0350141066244443;0.9426328708087653;-0.033008971751398074;0.9432951427190162;1.010015563376218
85.64638;1.0599180840281361;0.9997963780299827;0.9431006767352921;0.013263639225531604;0.012512407356874969;1.060896922291526;1.0099597647393521;9.999532629977283;1.2503049913628161;0.03501779440671524;0.035014048829260534;0.9426317694493866;-0.03300897178355754;0.943294082847888;1.010016998123421
85.65638;1.0599185743526445;0.999796557667328;0.9431013682108491;0.013263631530132425;0.012512400682013208;1.0608940603313768;1.0099611196194975;9.999525643058035;1.2503100032484642;0.03501785332237021;0.035013989523444054;0.942630709595658;-0.033008971849467356;0.9432930729489658;1.0100184773069392
85.66638;1.0599191039994085;0.9997966776015882;0.9431020301637076;0.013263624210604091;0.012512395221888082;1.0608911745233913;1.0099624947373664;9.999518428886507;1.2503149956459894;0.03501791249963518;0.035013928640840394;0.9426296908956849;-0.03300897194941573;0.9432921089369901;1.0100200019616938
85.67638;1.059919675320491;0.9997967344471826;0.9431026610914633;0.013263617249200065;0.012512390946745599;1.0608882641597306;1.0099638872056271;9.999511066916023;1.2503199573739652;0.03501797196494168;0.03501386613528757;0.9426287130460943;-0.03300897208360404;0.9432911874780353;1.0100215735082805
85.68638;1.0599202895866155;0.9997967246681604;0.9431032594004072;0.013263610630342983;0.01251238781710021;1.0608853287898705;1.0099652944852033;9.999503652278486;1.2503248783274963;0.03501803172710384;0.035013802022419604;0.9426277754314881;-0.03300897225217128;0.9432903055689097;1.010023193812536
85.69638;1.0599209477792009;0.9997966452440106;0.9431038234729667;0.013263604342327413;0.012512385790323695;1.0608823691586944;1.009966713748832;9.999496288348974;1.2503297492042893;0.035018091811551105;0.03501373639692623;0.9426268768242891;-0.0330089724551507;0.9432894601164792;1.0100248645974625
85.70638;1.0599216506999112;0.999796494181549;0.9431043522247938;0.01326359837649899;0.012512384831221848;1.0608793880783007;1.0099681414308113;9.999489067644538;1.2503345616591692;0.035018152269252076;0.03501366941607717;0.9426260152038789;-0.033008972692330045;0.9432886479566103;1.0100265874059433
85.71638;1.0599223988449087;0.9997962707962968;0.9431048456551108;0.013263592724390604;0.012512384917022928;1.060876389932395;1.0099695741924861;9.99948206383092;1.2503393093785085;0.03501821317358679;0.03501360128331554;0.9426251875596215;-0.03300897296311936;0.9432878659436278;1.0100283634971394
85.72638;1.0599231927399706;0.9997959755077273;0.943105305167429;0.013263587376954208;0.012512386039168332;1.0608733797849887;1.0099710103125124;9.99947533990998;1.2503439883901226;0.03501827460910804;0.03501353225679034;0.9426243904117477;-0.03300897326653816;0.9432871112179757;1.010030193012777
85.73638;1.0599240328447703;0.9997956088800192;0.9431057336472218;0.0132635823231688;0.012512388208525103;1.0608703631254444;1.009972449823027;9.999468955625607;1.250348595860121;0.03501833663932005;0.03501346265507502;0.9426236207277696;-0.03300897360135048;0.9432863816086638;1.010032074647656
85.74638;1.0599249189386823;0.9997951707947446;0.9431061349243671;0.013263577553185682;0.012512391459126497;1.0608673456946798;1.0099738941172798;9.99946296315289;1.2503531288731995;0.03501839927213298;0.03501339283179865;0.9426228758975724;-0.033008973966288976;0.9432856753729221;1.0100340059411805
85.75638;1.0599258500240434;0.9997946608352655;0.9431065127596067;0.013263573070159887;0.012512395843503414;1.0608643330994456;1.0099753459374459;9.999457397615814;1.2503575846550947;0.03501846245463151;0.035013323151210335;0.9426221536126382;-0.033008974360235414;0.9432849900085184;1.0100359831861017
85.76638;1.0599268247275049;0.9997940790716765;0.943106870087886;0.013263568896373482;0.012512401422955292;1.0608613307037682;1.009976808595677;9.999452272490323;1.2503619613937966;0.035018526088382775;0.03501325397709655;0.942621452563825;-0.03300897478225295;0.9432843214123363;1.0100380018205497
85.77638;1.0599278412671578;0.9997934259062174;0.9431072088311654;0.013263565065654724;0.012512408257958334;1.0608583433263576;1.009978284480198;9.999447578697827;1.2503662578315016;0.03501859004771951;0.03501318565010516;0.9426207728249723;-0.03300897523152456;0.9432836645755063;1.0100400577071726
85.78638;1.0599288967749863;0.9997927018156477;0.9431075303086041;0.01326356161404961;0.01251241639518614;1.060855374314947;1.0099797744005368;9.999443284476365;1.2503704718794526;0.03501865419396324;0.035013118481639946;0.9426201156448407;-0.03300897570719808;0.9432830151389497;1.010042147442802
85.79638;1.0599299870095906;0.9997919079381835;0.9431078363712219;0.013263558575714781;0.012512425849852278;1.0608524254480984;1.0099812780362223;9.999439337956943;1.2503746000674216;0.03501871838751405;0.03501305278003661;0.9426194833329145;-0.03300897620818546;0.943282370336445;1.0100442668723895
85.80638;1.0599311070935187;0.9997910463823297;0.9431081304608352;0.013263555983532058;0.012512436602008818;1.0608494982654328;1.0099827951997895;9.999435674571542;1.2503786379558204;0.03501878249101627;0.035012988864458944;0.9426188791869398;-0.03300897673308619;0.9432817285682369;1.010046409711519
85.81638;1.059932252118759;0.9997901193327047;0.9431084172754775;0.013263553875469257;0.012512448612519066;1.0608465950574557;1.0099843271409104;9.999432229571;1.250382580387903;0.03501884633952661;0.035012927044346207;0.9426183072335906;-0.03300897728017142;0.94328108853512;1.0100485683193585
85.82638;1.0599334166630643;0.9997891277975315;0.9431087015105369;0.01326355229813792;0.01251246183583891;1.0608437189835183;1.009985876645646;9.99942895139877;1.250386421778813;0.03501890970008999;0.035012867580028695;0.9426177719829015;-0.033008977847472226;0.9432804493106435;1.0100507357535076
85.83638;1.0599345944759382;0.9997880715181525;0.9431089874276909;0.01326355129828741;0.01251247622491406;1.0608408742709157;1.0099874473195405;9.999425811733897;1.2503901567665974;0.03501897227493061;0.03501281066353219;0.9426172782779074;-0.03300897843311966;0.9432798105990555;1.0100529065989563
85.84638;1.0599357790718535;0.9997869498589307;0.9431092795009873;0.013263550910947736;0.012512491737682789;1.0608380662297956;1.0099890429428706;9.999422810810742;1.2503937803883152;0.035019033751691596;0.035012756440519814;0.9426168307595972;-0.033008979035610155;0.9432791725607336;1.0100550760777225
85.85638;1.0599369638701923;0.9997857618274512;0.9431095829607732;0.013263551155597379;0.012512508336487557;1.060835300735839;1.0099906667537646;9.999419977517848;1.2503972877944347;0.03501909384390868;0.035012705033312996;0.9426164327706075;-0.03300897965363631;0.9432785360991716;1.010057239070586
85.86638;1.0599381417010014;0.9997845052723185;0.9431099035545626;0.013263552036281044;0.012512525976646715;1.0608325836850747;1.0099923210843669;9.999417362236597;1.2504006746951053;0.03501915227967129;0.035012656530059284;0.9426160856656316;-0.033008980285650295;0.943277903159356;1.0100593902002266
85.87638;1.059939304798468;0.9997831769802211;0.9431102469255465;0.013263553541367214;0.012512544599844697;1.0608299206756315;1.0099940081395524;9.9994150231036;1.2504039384121262;0.035019208777670105;0.035012610966073054;0.9426157897488276;-0.03300898092970601;0.9432772765603068;1.0100615244582827
85.88638;1.0599404455505972;0.9997817738398506;0.9431106184052327;0.01326355565123021;0.012512564139235878;1.060827316589364;1.009995731240739;9.999413012839183;1.2504070783735617;0.0350192630527879;0.03501256832253885;0.942615546194382;-0.03300898158384309;0.9432766600831047;1.0100636374016023
85.89638;1.0599415577704945;0.9997802938950419;0.9431110231126616;0.01326355835472109;0.012512584525925659;1.0608247749340676;1.0099974950965067;9.999411366700317;1.2504100958294946;0.03501931483164475;0.035012528518924405;0.9426153579281422;-0.03300898224662479;0.9432760582564871;1.0100657250078742
85.90638;1.0599426372906493;0.9997787364267895;0.9431114658735639;0.013263561657595953;0.012512605688005652;1.0608222976530284;1.009999304754901;9.999410092100414;1.2504129931385066;0.035019363860529756;0.03501249139694762;0.9426152290452339;-0.033008982917353345;0.9432754753668682;1.0100677838384382
85.91638;1.0599436809109335;0.9997771014462412;0.9431119509159278;0.013263565575805492;0.012512627542860524;1.0608198856423108;1.0100011643075795;9.999409168702202;1.2504157733243815;0.035019409907113795;0.035012456726112015;0.9426151638513733;-0.033008983595845615;0.9432749149633995;1.010069811228678
85.92638;1.0599446856841173;0.9997753893749136;0.9431124812338938;0.013263570123374537;0.012512649992170248;1.0608175394993773;1.0100030762453152;9.999408557632842;1.2504184402869334;0.03501945277460169;0.03501242423390935;0.9426151662754814;-0.033008984282013265;0.9432743800133779;1.01007180487205
85.93638;1.059945649918227;0.9997736007155563;0.9431130583776828;0.013263575302227297;0.012512672928080578;1.0608152603476675;1.0100050411480492;9.999408212372359;1.2504209986572095;0.03501949234067317;0.03501239365933137;0.9426152400433909;-0.03300898497557214;0.9432738725069645;1.010073762133487
85.94638;1.0599465736985827;0.9997717358589566;0.9431136832666679;0.013263581100635469;0.01251269624716776;1.0608130503688862;1.0100070577888638;9.999408089374167;1.2504234528070006;0.03501952856903411;0.03501236480743773;0.9426153895380117;-0.03300898567591451;0.9432733928644325;1.010075679403279
85.95638;1.059947458044056;0.9997697955683714;0.943114356596337;0.013263587500063598;0.012512719860185175;1.0608109126274594;1.010009124204509;9.999408152108304;1.25042580618214;0.03501956146879672;0.03501233755144726;0.9426156202767259;-0.03300898638194348;0.9432729400685154;1.0100775515849527
85.96638;1.0599483043036053;0.9997677815234093;0.9431150781502241;0.013263594478636283;0.01251274369000852;1.0608088502662287;1.0100112387054363;9.999408363730621;1.250428061834509;0.035019591054487924;0.035012311783001855;0.9426159380795445;-0.033008987091863264;0.943272512007387;1.0100793724973538
85.97638;1.059949114088528;0.999765696358874;0.9431158461002317;0.013263602009227578;0.012512767668769645;1.0608068654351415;1.010013399644322;9.99940868013841;1.2504302234676703;0.03501961733750926;0.035012287366754824;0.9426163475761662;-0.03300898780324494;0.943272105797715;1.0100811360444089
85.98638;1.0599498895208392;0.999763543711419;0.9431166566054823;0.013263610060569248;0.012512791742861898;1.0608049588827329;1.0100156048587903;9.999409057096212;1.2504322955252027;0.03501964034983449;0.035012264141923675;0.942616851458806;-0.03300898851342623;0.9432717183654061;1.0100828367910797
85.99638;1.0599506336058389;0.9997613283918365;0.9431175035723551;0.013263618602218313;0.012512815876004495;1.0608031309338848;1.010017851435765;9.999409463797086;1.2504342824040113;0.03501966017835291;0.035012241960748945;0.9426174507684212;-0.03300898921987358;0.9432713463307506;1.0100844697976858
86.00638;1.059951349576062;0.9997590558443209;0.9431183792036723;0.013263627604559241;0.012512840050724195;1.060801382693081;1.0100201352049107;9.999409884121372;1.2504361884701454;0.03501967697219079;0.035012220703824634;0.9426181452074559;-0.033008989920281125;0.9432709850684988;1.01008603093406
86.01638;1.0599520397928592;0.9997567310455215;0.9431192755539889;0.013263637033302522;0.012512864274423108;1.0607997160650038;1.01002245074377;9.99941030446298;1.2504380184603254;0.03501969092286883;0.03501220026061592;0.9426189328203556;-0.03300899061245652;0.943270628592748;1.0100875178922168
86.02638;1.0599527057484788;0.9997543582170111;0.943120185915029;0.013263646853055028;0.012512888581737387;1.0607981333029786;1.010024792427427;9.999410704357627;1.2504397766855417;0.03501970223458764;0.03501218054109453;0.9426198097954863;-0.03300899129415464;0.9432702705633508;1.0100889306277587
86.03638;1.059953348507566;0.9997519413908658;0.9431211048802315;0.013263657044732664;0.012512913025614329;1.0607966368126043;1.0100271553840148;9.999411058706539;1.2504414662982295;0.03501971109673207;0.0350121615179837;0.9426207710338195;-0.03300899196310123;0.9432699053030184;1.0100902708151271
86.04638;1.0599539691531055;0.9997494849863655;0.9431220276429275;0.01326366761955289;0.012512937659974617;1.0607952285209594;1.010029536091436;9.999411345821773;1.2504430897495602;0.035019717673703044;0.03501214321978363;0.9426218104424439;-0.033008992617220935;0.9432695282679809;1.0100915408430897
86.05638;1.0599545695886334;0.999746994135456;0.9431229496524549;0.0132636786126932;0.012512962524926155;1.0607939088838219;1.010031932538523;9.999411552555832;1.250444649051283;0.03501972212105838;0.03501212567661388;0.9426229202255062;-0.03300899325474909;0.9432691361284301;1.010092742475898
86.06638;1.0599551526405686;0.9997444741974024;0.9431238664615839;0.013263690063171756;0.012512987643164771;1.0607926767928688;1.0100343433022274;9.999411673122584;1.250446145524812;0.035019724612777046;0.03501210889482257;0.9426240902126671;-0.0330089938741519;0.9432687268572181;1.0100938759615175
86.07638;1.0599557210435298;0.9997419298171275;0.9431247732691955;0.01326370199848375;0.012513013023143593;1.0607915307425932;1.010036766253587;9.99941170488613;1.250447579775676;0.035019725339849754;0.035012092876712066;0.9426253081890095;-0.033008994474163354;0.9432682994729994;1.010094940376598
86.08638;1.0599562764741055;0.9997393648078905;0.9431256646688088;0.013263714429133133;0.012513038664627382;1.0607904697546502;1.0100391983581296;9.999411649230813;1.2504489516736106;0.035019724482505815;0.035012077644969115;0.9426265611559045;-0.03300899505399487;0.9432678529729356;1.0100959344185454
86.09638;1.0599568190277193;0.9997367825881526;0.9431265352828994;0.013263727349329743;0.012513064564900093;1.0607894929954969;1.0100416365809661;9.999411520327484;1.2504502600771732;0.035019722201528866;0.03501206323844119;0.9426278365691492;-0.03300899561336356;0.943267385381048;1.0100968567473243
86.10638;1.0599573470962795;0.9997341864779009;0.9431273810944653;0.013263740740061578;0.012513090719847695;1.0607885996977822;1.0100440784697118;9.999411348220715;1.2504515026435252;0.035019718649385426;0.03501204968283975;0.9426291227302533;-0.03300899615212275;0.9432668938896643;1.0100977059424079
86.11638;1.0599578579622408;0.9997315797586729;0.9431282001805453;0.013263754573316362;0.01251311712829015;1.0607877903144436;1.0100465217753036;9.999411166881567;1.2504526758998957;0.03501971396991128;0.03501203696451817;0.9426304087736549;-0.03300899666980469;0.9432663754243354;1.01009848048933
86.12638;1.0599583488762856;0.9997289655074567;0.943128992131128;0.01326376881992932;0.012513143806367751;1.060787066720336;1.0100489640209491;9.999411000819286;1.2504537749991025;0.035019708290025035;0.03501202501735661;0.9426316845282708;-0.033008997165499536;0.9432658265132496;1.0100991790721978
86.13638;1.0599588184466295;0.999726346987935;0.9431297573300117;0.013263783460483038;0.012513170793724045;1.0607864304608385;1.0100514025082232;9.999410861181028;1.250454792852349;0.035019701722864456;0.035012013732922405;0.9426329400158068;-0.03300899763790285;0.943265242979603;1.010099800765726
86.14638;1.0599592677176286;0.9997237286741808;0.9431304968323376;0.013263798495521485;0.012513198143948958;1.060785881237611;1.0100538342566532;9.999410748768447;1.2504557194465955;0.03501969436523729;0.035012002992008566;0.9426341651001467;-0.03300899808522819;0.9432646203351946;1.010100344655068
86.15638;1.059959699819542;0.9997211164707379;0.9431312121618277;0.013263813943590792;0.012513225908027807;1.0607854171400426;1.0100562559776265;9.999410660024056;1.25045654239549;0.035019686276456255;0.03501199268017714;0.9426353496515165;-0.03300899850527112;0.9432639539368508;1.0101008093606432
86.16638;1.059960118578268;0.9997185168185234;0.9431319047729014;0.013263829826748787;0.012513254117478369;1.0607850353952735;1.0100586643876774;9.999410591287818;1.250457249125505;0.0350196774698225;0.03501198268281729;0.9426364839532241;-0.03300899889579018;0.9432632384593129;1.010101192905687
86.17638;1.0599605270300232;0.9997159359267676;0.9431325756933092;0.0132638461636234;0.012513282779237116;1.0607847328041893;1.0100610561022776;9.999410538726147;1.2504578293499335;0.03501966792609924;0.03501197288315709;0.9426375595316687;-0.03300899925479948;0.9432624680059309;1.0101014926998502
86.18638;1.0599609267652756;0.9997133795815758;0.9431332255238188;0.013263862971084853;0.01251331188228452;1.0607845065089445;1.0100634269312403;9.999410490559274;1.2504582755122655;0.03501965760549656;0.03501196317026477;0.9426385703071226;-0.033008999580632546;0.943261637134038;1.0101017057062864
86.19638;1.059961318761416;0.9997108528198466;0.9431338542166068;0.013263880261669444;0.01251334140095991;1.060784354257565;1.0100657717937902;9.999410412338401;1.2504585813865294;0.03501964645798626;0.035011953447878295;0.9426395126805518;-0.03300899987203634;0.9432607417508374;1.0101018291613841
86.20638;1.0599617044434158;0.9997083595605504;0.9431344606293169;0.01326389803597449;0.012513371291346229;1.0607842733798913;1.0100680857293414;9.999410240677907;1.2504587412609718;0.035019634442743384;0.035011943622155456;0.9426403839766073;-0.033009000128252246;0.9432597793591865;1.0101018616216917
86.21638;1.0599620859110517;0.999705903044271;0.9431350426230402;0.013263916272020573;0.0125134014898487;1.0607842603024682;1.0100703648427498;9.999409896035338;1.2504587504735765;0.03501962153650044;0.03501193358638613;0.9426411811269239;-0.03300900034896256;0.9432587489201848;1.0101018036186478
86.22638;1.0599624659078106;0.999703486360445;0.9431355976911048;0.013263934920101778;0.012513431917115311;1.060784311374169;1.0100726057600975;9.999409303684349;1.2504586061540126;0.035019607719771965;0.03501192324301802;0.9426419010767112;-0.03300900053431617;0.9432576507981449;1.0101016575301267
86.23638;1.0599628476479668;0.9997011120502255;0.9431361236824918;0.013263953915419187;0.012513462482358243;1.0607844230676562;1.0100748038692533;9.999408404116103;1.2504583074433873;0.03501959297537101;0.03501191253403007;0.9426425416047696;-0.033009000685032666;0.9432564867131766;1.0101014268912902
86.24638;1.0599632345931609;0.9996987820354948;0.943136619368236;0.013263973197210044;0.01251349308792667;1.060784590977519;1.0100769522208037;9.99940714885548;1.2504578548371938;0.03501957729593468;0.035011901434106325;0.9426431010983859;-0.03300900080233528;0.9432552594627363;1.0101011157397706
86.25638;1.0599636307792992;0.9996964986735509;0.9431370845603927;0.013263992713189997;0.012513523634832302;1.060784809329173;1.0100790420184058;9.999405494674736;1.2504572487425065;0.03501956067054778;0.035011889934494146;0.9426435776898668;-0.03300900088776471;0.943253972929594;1.010100728331932
86.26638;1.0599640410826798;0.9996942652985658;0.9431375197931942;0.01326401241545361;0.012513554028750384;1.060785071601966;1.0100810639708466;9.999403402356183;1.2504564886434504;0.03501954308318118;0.03501187803809843;0.9426439685833714;-0.03300900094294939;0.9432526326642274;1.0101002693101584
86.27638;1.0599644704749924;0.9996920856964101;0.9431379258946885;0.013264032263563277;0.012513584188248232;1.060785371055605;1.0100830093614483;9.999400835156054;1.2504555738720877;0.03501952453860429;0.03501186573979417;0.942644269871651;-0.03300900096921236;0.9432512462148198;1.010099744322603
86.28638;1.059964922758696;0.9996899639742943;0.9431383042262447;0.013264052233336508;0.012513614050112528;1.060785700639628;1.0100848701898133;9.99939775867433;1.2504545051629519;0.03501950506886592;0.03501185300947753;0.9426444768420125;-0.03300900096723934;0.9432498224802933;1.010099160141116
86.29638;1.0599653999496261;0.9996879047797482;0.9431386578614114;0.01326407232009654;0.012513643562793367;1.0607860530937614;1.0100866388725969;9.999394146200569;1.2504532856454276;0.0350194847144731;0.03501183980514468;0.9426445845137211;-0.03300900093724712;0.943248370431963;1.0100985235767144
86.30638;1.0599659026477166;0.9996859124836484;0.9431389922772229;0.013264092528039657;0.012513672675227057;1.0607864219151188;1.01008830803134;9.999389982733687;1.2504519206789007;0.03501946352205939;0.03501182608845711;0.9426445880526868;-0.03300900087938559;0.9432468982684434;1.0100978404423389
86.31638;1.0599664306230092;0.999683989953304;0.9431393146086807;0.013264112857869896;0.012513701334545787;1.0607868023978941;1.0100898704181136;9.999385262730987;1.2504504169580273;0.035019441562103786;0.03501181182083782;0.9426444829775071;-0.033009000793758604;0.9432454137621404;1.0100971155817302
86.32638;1.0599669828628115;0.99968213870951;0.9431396325866244;0.013264133311241414;0.012513729484313285;1.060787191100558;1.0100913194308334;9.999379989603726;1.2504487820192234;0.035019418936348266;0.03501179695511428;0.9426442651822173;-0.03300900068026267;0.9432439250897156;1.0100963533686893
86.33638;1.059967557162939;0.9996803600283725;0.9431399541438413;0.013264153901465814;0.012513757059886752;1.0607875841770922;1.0100926498059855;9.999374177880807;1.2504470247725321;0.0350193957639465;0.03501178143354312;0.9426439307650923;-0.03300900053870006;0.9432424408838808;1.0100955581247235
86.34638;1.0599681499269118;0.9996786552754526;0.9431402871728077;0.013264174650173289;0.012513783994148481;1.0607879765480628;1.0100938574123008;9.999367848232597;1.2504451562171084;0.035019372166103166;0.0350117651870444;0.9426434761912496;-0.033009000368899276;0.9432409699246582;1.010094734434783
86.35638;1.0599687566503733;0.9996770252921894;0.9431406388607226;0.013264195572498782;0.012513810229395643;1.060788362145632;1.0100949386885176;9.999361015646386;1.2504431891572305;0.035019348273353214;0.03501174813663836;0.9426428990456929;-0.03300900017057617;0.9432395212961443;1.0100938871710585
86.36638;1.0599693729820483;0.9996754700009588;0.9431410148997328;0.01326421666818852;0.01251383572568241;1.0607887342590434;1.0100958908319417;9.999353684130217;1.250441137200126;0.03501932424287731;0.035011730200129806;0.9426421981860132;-0.033008999943263;0.9432381040928938;1.0100930211450088
86.37638;1.0599699960437023;0.9996739893057074;0.9431414191109864;0.013264237927757766;0.012513860461945511;1.0607890855675373;1.0100967124232476;9.999345855902723;1.250439014015118;0.0350193002511044;0.03501171131168731;0.9426413729990107;-0.03300899968648133;0.9432367265750646;1.010092140831003
86.38638;1.0599706256861423;0.9996725846750729;0.9431418537193822;0.013264259342467902;0.012513884424798437;1.060789407996376;1.0100974034664496;9.999337541240406;1.2504368326248199;0.03501927646277638;0.035011691460789966;0.9426404233128433;-0.03300899939992122;0.9432353960946909;1.0100912501767327
86.39638;1.059971264922384;0.99967125955311;0.9431423200774839;0.01326428090312539;0.012513907594813993;1.0607896926220841;1.0100979651298958;9.999328752972723;1.2504346043331738;0.035019253014948605;0.03501167072017082;0.9426393503334446;-0.0330089990835167;0.9432341191528872;1.0100903524543314
86.40638;1.0599719187498298;0.9996700181350211;0.9431428194442729;0.01326430258543127;0.012513929946705433;1.060789929978491;1.010098400407244;9.999319495819687;1.250432338229957;0.03501923003128954;0.0350116492474342;0.9426381572413323;-0.033008998737527405;0.9432329007598869;1.0100894509636984
86.41638;1.0599725924679126;0.9996688639006477;0.9431433531967751;0.01326432433010661;0.01251395145819782;1.0607901109240174;1.0100987147131135;9.999309769548557;1.2504300416651657;0.035019207646270346;0.035011627279295424;0.9426368486913942;-0.0330089983626197;0.9432317442353754;1.0100885497092018
86.42638;1.059973291450288;0.9996677994348171;0.9431439219614075;0.013264346036384723;0.01251397211454582;1.060790227250743;1.0100989146490122;9.999299581341525;1.2504277206805485;0.035019186013971006;0.035011605109060775;0.9426354300540478;-0.03300899795972151;0.9432306515630247;1.0100876523754414
86.43638;1.0599740215065323;0.9996668271156487;0.9431445246577164;0.013264367578553088;0.012513991911363044;1.0607902716614837;1.010099006074712;9.999288952183548;1.2504253798449079;0.03501916528240682;0.0350115830451705;0.9426339073710274;-0.03300899752967025;0.9432296235948915;1.0100867612595616
86.44638;1.0599747877230181;0.9996659489419855;0.9431451589393486;0.01326438883113461;0.01251401085535968;1.0607902378898248;1.0100989932725633;9.9992779182914;1.2504230219632801;0.035019145564374944;0.03501156137401532;0.9426322876753286;-0.033008997073095785;0.9432286603342173;1.0100858779964164
86.45638;1.059975592576816;0.9996651657380985;0.9431458224446448;0.01326440968667436;0.012514028956740194;1.0607901208864567;1.0100988789546244;9.999266530837634;1.2504206481820592;0.035019126950740165;0.03501154033720554;0.9426305790223017;-0.03300899659066215;0.9432277610423112;1.0100850050213257
86.46638;1.0599764355027967;0.9996644770185977;0.9431465136292189;0.013264430064301497;0.012514046221725625;1.060789916463406;1.0100986644000107;9.999254850573797;1.2504182584135148;0.03501910953160309;0.0350115201271365;0.942628790161789;-0.03300899608323945;0.9432269240994263;1.0100841464507784
86.47638;1.0599773138375437;0.9996638813047449;0.9431472323131983;0.013264449912350108;0.012514062653098932;1.0607896207477419;1.010098350015214;9.999242942759375;1.2504158519451993;0.03501909339653034;0.03501150089402644;0.9426269298933795;-0.033008995551792444;0.9432261475953392;1.0100833076468896
86.48638;1.05997822372334;0.9996633766985717;0.9431479795415587;0.013264469203812922;0.012514078253866362;1.060789230120945;1.0100979365052365;9.99923087714576;1.2504134285107542;0.03501907864695602;0.03501148274078241;0.9426250068255884;-0.03300899499733047;0.9432254304391957;1.0100824938967115
86.49638;1.0599791609475049;0.9996629617488437;0.9431487565216636;0.013264487926323702;0.012514093025314327;1.0607887414133537;1.0100974258255733;9.9992187252615;1.2504109895764803;0.035019065410278744;0.03501146570724492;0.9426230302865108;-0.033008994421209005;0.9432247725232408;1.010081709815661
86.50638;1.0599801220979037;0.9996626355255169;0.9431495640719288;0.013264506072783748;0.012514106957259375;1.060788151543738;1.0100968212245065;9.99920655320877;1.250408538992142;0.03501905382951946;0.0350114497861767;0.9426210112733854;-0.0330089938254419;0.9432241737646473;1.0100809597293738
86.51638;1.0599811049952412;0.9996623967015812;0.943150402339575;0.013264523633062906;0.012514120023362168;1.0607874569293443;1.0100961267743935;9.999194416488702;1.2504060828782941;0.03501904404758547;0.035011434973904264;0.9426189618544903;-0.03300899321257938;0.9432236334099383;1.010080248201766
86.52638;1.059982107844234;0.9996622431902683;0.943151269679665;0.013264540587175851;0.012514132190025562;1.0607866535132993;1.010095346973928;9.999182355172438;1.250403628897477;0.03501903618964486;0.03501142130099298;0.9426168936338857;-0.03300899258540588;0.9432231505011048;1.0100795805830718
86.53638;1.059983128543078;0.9996621726837901;0.9431521623549081;0.013264556904816625;0.012514143423769301;1.0607857371170297;1.0100944862544168;9.99917039042008;1.2504011846235987;0.035019030340389286;0.03501140882627015;0.9426148168765951;-0.03300899194692099;0.9432227248833446;1.0100789634570315
86.54638;1.059984165007461;0.9996621830109488;0.9431530760882292;0.013264572554907423;0.012514153684086059;1.0607847038297715;1.0100935488060272;9.999158526605164;1.250398755558698;0.035019026537354614;0.03501139762309639;0.9426127402553767;-0.033008991300473876;0.9432223576805143;1.0100784045024387
86.55638;1.059985215242349;0.9996622721657121;0.9431540073061444;0.013264587517775617;0.012514162912863178;1.060783550535134;1.010092539297152;9.999146752777962;1.2503963440930592;0.03501902477895159;0.03501138776747584;0.9426106706476983;-0.03300899064969742;0.9432220509922317;1.010077911823558
86.56638;1.0599862765024968;0.9996624382894918;0.9431549528290127;0.013264601784351515;0.012514171034889906;1.0607822750728477;1.010091462923061;9.999135043325438;1.2503939498721528;0.03501902503132826;0.03501137932082149;0.942608613494965;-0.03300898999828645;0.9432218070702293;1.0100774928917364
86.57638;1.0599873449771648;0.9996626796492538;0.9431559093965284;0.013264615347262131;0.012514177968884273;1.060780876024256;1.0100903239666161;9.999123364538978;1.2503915713435318;0.03501902724552128;0.0350113723114058;0.9426065737519488;-0.0330089893498237;0.9432216273489717;1.010077153278304
86.58638;1.0599884166989564;0.9996629947436539;0.9431568740302656;0.013264628202980706;0.01251418363701331;1.0607793530063394;1.0100891248070627;9.99911168137648;1.2503892077926848;0.03501903138446471;0.03501136671779172;0.942604556305636;-0.03300898870765438;0.9432215121781828;1.0100768958821795
86.59638;1.0599894881822272;0.9996633823022886;0.9431578445644442;0.01326464035906575;0.012514187969201706;1.0607777076679228;1.0100878664588542;9.99909995790424;1.2503868609759135;0.03501903742905438;0.03501136245680033;0.9426025656408313;-0.033008988074780934;0.9432214616091132;1.0100767209810961
86.60638;1.0599905559247909;0.9996638414025119;0.9431588192686815;0.013264651830040445;0.01251419091176175;1.0607759444255396;1.0100865497823088;9.999088155994453;1.2503845363368014;0.03501904535284267;0.0350113593912602;0.9426006054780688;-0.0330089874538487;0.9432214760355586;1.010076626758193
86.61638;1.0599916156886737;0.9996643721282066;0.9431597958469189;0.013264662629670246;0.012514192438226338;1.0607740701449593;1.0100851759970242;9.999076237206577;1.250382243126565;0.03501905509744552;0.0350113573533163;0.9425986784960665;-0.033008986847304835;0.9432215558864452;1.0100766097525067
86.62638;1.0599926621393627;0.9996649759666585;0.9431607715385906;0.013264672772527263;0.012514192554380424;1.060772093073108;1.0100837460974939;9.99906416918018;1.250379992253636;0.03501906658502511;0.03501135615563747;0.9425967861557548;-0.033008986257675864;0.9432217012089675;1.0100766655182658
86.63638;1.0599936887995791;0.9996656552946389;0.9431617444051283;0.013264682277095116;0.012514191297559452;1.0607700218101637;1.0100822602173039;9.999051934297908;1.2503777930377737;0.035019079738059365;0.03501135559368395;0.9425949290010339;-0.03300898568771029;0.9432219115698266;1.010076790387908
86.64638;1.059994688481697;0.9996664125139113;0.9431627137831893;0.013264691158835518;0.012514188726896273;1.0607678647309156;1.0100807175812787;9.999039535059737;1.2503756515353395;0.03501909445710394;0.035011355455166586;0.9425931073029176;-0.03300898514022899;0.9432221863479003;1.0100769830754341
86.65638;1.0599956538811246;0.9996672495979587;0.9431636795853602;0.013264699418450404;0.012514184907182313;1.0607656295134522;1.0100791169166319;9.999026993613988;1.2503735715687991;0.035019110589439656;0.035011355532663095;0.9425913214408312;-0.033008984617808115;0.9432225254761266;1.0100772439811825
86.66638;1.059996577874093;0.9996681681471956;0.943164642058786;0.013264707038579732;0.012514179898864499;1.0607633225589246;1.0100774566349817;9.999014347084168;1.250371556536314;0.035019127940962465;0.03501135564591671;0.942589572049961;-0.03300898412255239;0.9432229293806917;1.010077573173754
86.67638;1.0599974538728572;0.9996691693554184;0.943165602146147;0.013264713993448522;0.012514173758530539;1.0607609488312353;1.0100757347761258;9.999001643389207;1.2503696092586327;0.03501914632483973;0.03501135566260152;0.9425878601360015;-0.033008983656108194;0.94322339803546;1.0100779692963333
86.68638;1.059998276266957;0.999670253700687;0.9431665610499763;0.013264720262480082;0.012514166544993167;1.0607585122403527;1.0100739502678027;9.998988938535751;1.250367730146889;0.035019165606343196;0.03501135548635098;0.9425861864880882;-0.03300898321983957;0.9432239308083651;1.0100784297079726
86.69638;1.0599990404469501;0.9996714208464091;0.9431675190313072;0.013264725839327234;0.012514158324014939;1.0607560160888885;1.0100721047625834;9.99897629215667;1.2503659167145509;0.03501918570761763;0.03501135502517878;0.9425845505100522;-0.03300898281502094;0.9432245269441091;1.010078950996588
86.70638;1.0599997426324335;0.9996726698624305;0.9431684750311238;0.013264730736491237;0.012514149172351325;1.060753463274665;1.0100702026859536;9.998963764264445;1.2503641653290625;0.03501920657471913;0.03501135416838054;0.9425829499098834;-0.0330089824429047;0.9432251857795976;1.0100795290981077
86.71638;1.060000379744759;0.9996739994410905;0.9431694273266022;0.013264734981245781;0.012514139187295768;1.0607508566649793;1.0100682501564082;9.998951413744283;1.2503624726868332;0.03501922814723184;0.03501135277944049;0.9425813816729802;-0.03300898210455705;0.9432259068931761;1.0100801591631108
86.72638;1.0600009490978664;0.999675408071825;0.9431703741066867;0.013264738602757523;0.012514128490409152;1.0607482004444728;1.0100662543185073;9.998939293450423;1.2503608358331684;0.035019250343415756;0.0350113507180543;0.942579843535024;-0.03300898180056702;0.9432266900360478;1.010080836023513
86.73638;1.0600014481136253;0.9996768943625538;0.9431713137859318;0.01326474162229474;0.012514117212371492;1.0607455013832796;1.010064222781367;9.998927444360781;1.2503592518193525;0.03501927303789139;0.03501134788541237;0.942578335034948;-0.03300898153092239;0.9432275347197352;1.0100815551997713
86.74638;1.060001874346346;0.9996784571868934;0.9431722455168821;0.013264744052052118;0.012514105473887377;1.0607427681356276;1.0100621632796614;9.998915894749398;1.2503577176277514;0.035019296052804454;0.035011344251011205;0.9425768572496747;-0.033008981295209024;0.943228439836573;1.010082313567453
86.75638;1.0600022256970556;0.9996800951690522;0.9431731698459188;0.013264745900125835;0.012514093376824041;1.0607400097875745;1.0100600841234724;9.998904661526185;1.2503562302671156;0.03501931918831305;0.035011339839711934;0.9425754112788718;-0.0330089810929138;0.9432294035179646;1.010083109447344
86.76638;1.060002500629946;0.999681805814412;0.9431740887240682;0.013264747175857737;0.01251408099907978;1.0607372355304359;1.010057994192285;9.998893746077664;1.2503547870752096;0.035019342256950366;0.03501133469923118;0.9425739970557283;-0.03300898092346869;0.9432304232335156;1.0100839424380161
86.77638;1.0600026981462414;0.9996835849374971;0.9431750045353348;0.013264747893025782;0.012514068391577378;1.0607344543840025;1.0100559017857893;9.99888313162758;1.250353386167658;0.03501936509894547;0.03501132887080514;0.9425726137870553;-0.03300898078608392;0.9432314957917172;1.0100848129437554
86.78638;1.0600028175325225;0.9996854267672765;0.9431759194327644;0.013264748074503584;0.012514055583927748;1.0607316742756296;1.0100538140782778;9.99887279487511;1.2503520259882972;0.03501938758423933;0.03501132236304782;0.9425712611511002;-0.033008980679723986;0.9432326172595855;1.0100857213955419
86.79638;1.0600028583167125;0.9996873247990302;0.9431768357135267;0.013264747751348555;0.012514042596111176;1.0607289013131738;1.0100517377678973;9.99886272202303;1.2503507039465893;0.03501940959825155;0.03501131512966075;0.942569939671256;-0.03300898060324144;0.9432337833249457;1.0100866679631986
86.80638;1.0600028206383583;0.9996892727718214;0.9431777560478607;0.013264746949219681;0.012514029447161106;1.0607261394264387;1.0100496793418208;9.998852912743258;1.2503494162724162;0.035019431025626754;0.03501130707235725;0.9425686502291092;-0.033008980555381116;0.9432349895869186;1.0100876530904048
86.81638;1.0600027055901615;0.9996912646585788;0.9431786831947153;0.013264745676691394;0.01251401616067449;1.0607233909387748;1.0100476444929063;9.99884337402274;1.2503481594093078;0.035019451747985535;0.03501129807333588;0.9425673936135373;-0.033008980534697675;0.9432362309305744;1.01008867798988
86.82638;1.0600025150284638;0.9996932935958319;0.9431796198283762;0.013264743929000686;0.012514002770439073;1.0607206580909023;1.0100456378865978;9.998834113866062;1.2503469309301385;0.03501947165116013;0.03501128802660096;0.9425661703804078;-0.03300898053973807;0.9432375007680539;1.0100897445102401
86.83638;1.0600022512643903;0.9996953513053275;0.9431805680561915;0.013264741699515623;0.01251398931758671;1.0607179440533103;1.010043663676033;9.998825136321559;1.2503457293611302;0.03501949063583844;0.035011276847719694;0.942564980525338;-0.03300898056934024;0.9432387913994992;1.0100908544978535
86.84638;1.060001916781671;0.999697428716908;0.9431815286410988;0.013264738991810935;0.012513975837145384;1.0607152532596262;1.010041726329388;9.998816437447147;1.2503445537031095;0.03501950862220253;0.03501126447428447;0.9425638229827017;-0.03300898062270284;0.9432400952537624;1.0100920092113705
