time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.85638;1.060001513361764;0.9996995166742181;0.943182500790469;0.013264735831403977;0.01251396235211101;1.0607125914363162;1.0100398316809598;9.998808008758669;1.2503434029225338;0.03501952555802402;0.03501125087132379;0.9425626956702984;-0.03300898069936255;0.9432414058295101;1.0100932091635202
86.86638;1.0600010410532907;0.9997016059861769;0.9431834826430749;0.01326473226560788;0.012513948881100675;1.0607099648481315;1.0100379872043235;9.998799843241313;1.2503422755490945;0.03501954145165459;0.03501123603654681;0.9425615962711095;-0.0330089807991207;0.9432427179739767;1.0100944540247858
86.87638;1.0600004980553084;0.9997036870207885;0.943184472138751;0.01326472834977012;0.012513935441863236;1.0607073793001436;1.0100362009714943;9.99879193474973;1.2503411698385911;0.03501955640483335;0.03501122000114738;0.9425605230490063;-0.03300898092182039;0.9432440279783281;1.010095742717497
86.88638;1.0599998816122715;0.999705749371275;0.9431854676117586;0.013264724139310449;0.012513922042559399;1.0607048401239993;1.010034480854437;9.998784278897912;1.2503400844433996;0.03501957060062039;0.03501120283811209;0.9425594751943746;-0.0330089810672239;0.9432453334433858;1.0100970739579311
86.89638;1.0599991888916975;0.9997077823122895;0.9431864676759677;0.01326471969238456;0.012513908675342206;1.0607023530197937;1.010032834284079;9.998776876900285;1.250339018913221;0.03501958424916092;0.03501118467939391;0.9425584532772535;-0.033008981235145195;0.9432466326097347;1.0100984466134721
86.90638;1.0599984172627523;0.9997097758216335;0.9431874708535137;0.013264715070955863;0.012513895323107524;1.0606999243809665;1.0100312676278085;9.998769731117237;1.250337973438346;0.03501959754132221;0.03501116572526783;0.9425574598770728;-0.03300898142551626;0.9432479234188998;1.0100998594476152
86.91638;1.0599975646996778;0.9997117208518632;0.943188475393122;0.013264710339819916;0.012513881970188838;1.0606975604695075;1.01002978557507;9.99876283650468;1.2503369481649433;0.035019610639921005;0.03501114622382049;0.9425564992352405;-0.03300898163815719;0.9432492029817006;1.0101013104478147
86.92638;1.0599966304428141;0.999713608827568;0.9431894794628154;0.013264705568390975;0.012513868605504299;1.0606952662212579;1.0100283909337509;9.998756180743325;1.250335943161416;0.03501962369107925;0.03501112641504198;0.942555575870197;-0.03300898187248564;0.9432504679990795;1.0101027965485017
86.93638;1.0599956153692838;0.9997154317584158;0.9431904813734765;0.013264700832362218;0.012513855217484656;1.0606930445783354;1.0100270846039345;9.998749748929265;1.2503349592222703;0.03501963684246292;0.03501110649585449;0.9425546937526212;-0.03300898212750876;0.9432517154220542;1.0101043145017257
86.94638;1.0599945218878986;0.999717183089985;0.9431914792625606;0.013264696211233256;0.012513841784141479;1.060690896546864;1.0100258657843373;9.998743521728173;1.2503339987723325;0.035019650256284424;0.03501108665827808;0.9425538568819259;-0.03300898240213488;0.9432529422281896;1.0101058621891637
86.95638;1.0599933529806178;0.9997188580618509;0.943192471088605;0.013264691780561793;0.012513828268369836;1.060688821912898;1.0100247323777063;9.998737470966526;1.2503330661626288;0.03501966409872897;0.035011067154408694;0.9425530700635942;-0.03300898269546638;0.9432541449834937;1.0101074390068834
86.96638;1.0599921110525559;0.9997204528117151;0.943193455686899;0.013264687603256699;0.012513814628916202;1.0606868203422577;1.0100236813466337;9.998731563342004;1.2503321669279184;0.03501967851065334;0.035011048303738544;0.9425523387355116;-0.03300898300688597;0.9432553202330637;1.0101090452607446
86.97638;1.0599907981222745;0.9997219631993256;0.9431944335304244;0.013264683730697148;0.01251380083530238;1.0606848918751957;1.010022708880984;9.998725769564217;1.2503313064601547;0.03501969357859199;0.035011030425880205;0.9425516683627813;-0.03300898333604198;0.9432564652863813;1.010110681799153
86.98638;1.0599894166203008;0.9997233848900038;0.94319540639284;0.01326468021379072;0.012513786870148457;1.0606830368213154;1.0100218102872496;9.99872006767868;1.250330488713643;0.03501970932740945;0.035011013779169355;0.9425510642376724;-0.03300898368264583;0.9432575787246176;1.0101123501773766
86.99638;1.0599879690199627;0.9997247143268876;0.9431963766373538;0.01326467710774229;0.012513772721912701;1.060681256570031;1.0100209800482274;9.998714442255098;1.2503297148879489;0.03501972574057286;0.03501099856369746;0.9425505316819753;-0.033008984046194165;0.9432586606215724;1.01011405233541
87.00638;1.059986456796232;0.999725949509687;0.9431973467756422;0.01326467446542372;0.012513758376230661;1.0606795547945544;1.0100202128914046;9.9987088856992;1.250328982785617;0.03501974279273628;0.035010984942388;0.9425500759740721;-0.033008984426043865;0.9432597125958081;1.010115789592554
87.01638;1.059984880041268;0.9997270902054166;0.9431983199860999;0.0132646723273463;0.012513743814061926;1.0606779369158355;1.010019505232617;9.998703396885983;1.250328287877964;0.0350197604699391;0.0350109730501494;0.9425497016875671;-0.03300898482166827;0.9432607375025286;1.0101175618690061
87.02638;1.059983237806479;0.9997281373152629;0.9431993011986644;0.013264670712587795;0.012513729021432923;1.060676408425303;1.0100188555001723;9.998697980886371;1.2503276251964823;0.035019778751486444;0.035010963009339376;0.9425494122529351;-0.03300898523265963;0.9432617387459278;1.0101193678005855
87.03638;1.0599815289256052;0.9997290918243827;0.9432002971617142;0.013264669615306155;0.01251371400053809;1.0606749741313997;1.0100182634442227;9.99869265253255;1.2503269904220427;0.03501979757675741;0.03501095494497489;0.9425492105562138;-0.033008985658595794;0.9432627191588622;1.0101212054551958
87.04638;1.0599797531956652;0.9997299542497238;0.94320131540682;0.013264669008255367;0.012513698767095653;1.0606736386014035;1.0100177290935906;9.998687427879526;1.2503263798875017;0.035019816852129945;0.03501094898539365;0.9425490998944975;-0.033008986098967276;0.9432636797633633;1.01012307285162
87.05638;1.0599779120189174;0.9997307248157843;0.9432023633495984;0.013264668856334315;0.012513683333229506;1.0606724070474787;1.0100172518394082;9.998682309072185;1.250325789923785;0.03501983647995694;0.03501094524854307;0.9425490839501609;-0.03300898655312733;0.9432646201117286;1.010124968053158
87.06638;1.059976007618898;0.9997314038247676;0.9432034478857413;0.01326466914134423;0.012513667694387052;1.0606712857150193;1.01001683056259;9.998677287078914;1.2503252157731464;0.035019856365156345;0.03501094381343856;0.9425491661613931;-0.03300898702020499;0.9432655402196338;1.0101268889619488
87.07638;1.0599740420888963;0.9997319918436339;0.9432045751594702;0.013264669874949434;0.012513651830540604;1.0606702813789441;1.0100164642445733;9.99867235632472;1.2503246508088344;0.03501987641464321;0.03501094468315449;0.9425493496277815;-0.03300898749895729;0.9432664419122672;1.0101288329192684
87.08638;1.0599720180180556;0.9997324899967607;0.9432057504915928;0.013264671088657042;0.01251363571087582;1.0606694007700472;1.0100161517204749;9.998667519262193;1.2503240870900192;0.035019896530000115;0.03501094777298307;0.9425496371945462;-0.03300898798773596;0.9432673289623056;1.0101307965543134
87.09638;1.059969939593102;0.999732900386591;0.943206978436877;0.013264672825739041;0.012513619300739168;1.0606686504132985;1.0100158910702544;9.998662781769875;1.2503235165597144;0.03501991657669266;0.035010952939431336;0.9425500314601973;-0.03300898848476355;0.9432682062868563;1.0101327759481162
87.10638;1.0599678123103742;0.9997332263447447;0.9432082625663336;0.013264675143068894;0.012513602574866518;1.0606680366031842;1.0100156793631903;9.998658150740198;1.2503229319227003;0.03501993636344344;0.03501096002295712;0.9425505351818153;-0.033008988988432714;0.9432690786863986;1.0101347667842735
87.11638;1.0599656416448315;0.9997334723917081;0.9432096048027032;0.013264678108084777;0.012513585526341305;1.0606675655012556;1.0100155124265;9.99865363277191;1.2503223276147266;0.03501995565536413;0.035010968881840535;0.9425511517702663;-0.03300898949718785;0.9432699503012624;1.010136764458631
87.12638;1.0599634322468794;0.9997336438489131;0.943211004830573;0.013264681793230678;0.01251356816731625;1.0606672429419215;1.010015385046372;9.998649233768237;1.2503217004193066;0.03501997419628343;0.03501097938894357;0.9425518852020295;-0.03300899000927226;0.9432708248117547;1.0101387638284676
87.13638;1.0599611882430535;0.9997337463541043;0.9432124601738232;0.013264686271631366;0.012513550526146507;1.0606670733749175;1.0100152921704628;9.998644963065498;1.2503210488941794;0.03501999173342228;0.03501099138219423;0.9425527391966007;-0.03300899052284889;0.9432717057167931;1.0101407584765836
87.14638;1.0599589135929932;0.9997337857242496;0.9432139669362973;0.013264691606637636;0.012513532643111136;1.060667058776928;1.0100152297677627;9.998640835542002;1.2503203720439342;0.03502000805287357;0.035011004643672954;0.94255371638718;-0.03300899103619156;0.9432725966117121;1.0101427405488514
87.15638;1.0599566119855448;0.9997337682952262;0.9432155205462219;0.013264697840325456;0.012513514564498703;1.0606671984196032;1.0100151941158244;9.998636868283114;1.2503196682135123;0.03502002300311152;0.03501101895128133;0.9425548179493831;-0.03300899154755757;0.9432735014467872;1.0101447017923937
87.16638;1.05995428686231;0.9997337008712303;0.9432171160836613;0.013264704987447314;0.01251349633041631;1.0606674890855525;1.010015180454535;9.998633078997187;1.2503189351925328;0.03502003649043096;0.03501103412319211;0.9425560434624034;-0.033008992054978474;0.9432744246694166;1.0101466347442367
87.17638;1.0599519416871659;0.9997335895929055;0.943218748400265;0.013264713032124401;0.012513477966622713;1.0606679254222373;1.010015182197844;9.998629487426836;1.250318171474214;0.035020048463110166;0.035011050010401924;0.942557391415203;-0.033008992556238535;0.9432753710899741;1.0101485330934046
87.18638;1.0599495801001062;0.9997334388795283;0.9432204120079806;0.013264721928227433;0.012513459492318071;1.0606685005382481;1.0100151911019046;9.998626113397695;1.250317377250712;0.03502005890638076;0.03501106649287438;0.9425588600828723;-0.03300899304905303;0.9432763454157714;1.0101503913975147
87.19638;1.0599472053645036;0.9997332515223125;0.9432221008913705;0.013264731601101844;0.012513440929442144;1.0606692064242165;1.010015198175026;9.998622969164439;1.2503165542228223;0.03502006785302434;0.03501108350045646;0.9425604478256143;-0.03300899353131993;0.9432773517879715;1.0101522049026992
87.20638;1.0599448193471057;0.999733029208577;0.9432238085094349;0.013264741950068262;0.012513422305196616;1.0606700337416073;1.0100151944619455;9.99862005263117;1.2503157047448343;0.035020075382447065;0.035011101023517135;0.9425621532625619;-0.033008994001300064;0.9432783935649418;1.0101539699245046
87.21638;1.059942422457966;0.9997327723146066;0.9432255276350628;0.01326475285836952;0.01251340365895755;1.0606709716616731;1.01001517130557;9.998617350363306;1.250314831485262;0.035020081582343744;0.03501111909007806;0.9425639754634875;-0.03300899445756993;0.9432794733408468;1.0101556840207384
87.22638;1.0599400146524134;0.9997324793106062;0.9432272502550225;0.013264764208718315;0.012513385050483777;1.0606720085619799;1.0100151206186931;9.99861484786218;1.250313937717974;0.03502008649933369;0.03501113772215685;0.9425659131942407;-0.03300899489871915;0.94328059305044;1.010157344976261
87.23638;1.059937595941401;0.9997321472295774;0.9432289680633205;0.013264775895548538;0.012513366553311311;1.0606731332057768;1.0100150354932766;9.998612536790061;1.2503130274162952;0.03502009011932;0.035011156906206715;0.9425679632726265;-0.033008995323162905;0.9432817538462658;1.010158949463077
87.24638;1.0599351659693106;0.9997317731968431;0.9432306728269336;0.013264787824080086;0.01251334823858806;1.0606743354463235;1.0100149108673007;9.99861041441948;1.2503121053249675;0.035020092374251285;0.035011176589987446;0.9425701193646282;-0.033008995729241895;0.9432829558623532;1.0101604930629242
87.25638;1.0599327238731722;0.9997313555969155;0.9432323561867421;0.013264799899995214;0.012513330168716037;1.0606756058061761;1.0100147441359033;9.998608477297864;1.2503111771197526;0.03502009315085313;0.03501119669013417;0.9425723724194253;-0.03300899611534453;0.9432841983009239;1.0101619711727308
87.26638;1.0599302688373364;0.9997308941436089;0.9432340100340049;0.013264812028600994;0.012513312399379334;1.0606769346237521;1.0100145355426944;9.998606716908826;1.2503102491000864;0.035020092293337086;0.03501121710616432;0.9425747122586254;-0.033008996480029716;0.9432854798359843;1.0101633792520306
87.27638;1.0599278003684192;0.9997303891415078;0.943235627729642;0.01326482412567221;0.012513294975570759;1.060678311927308;1.010014287654201;9.998605123167431;1.2503093276757353;0.03502008960735283;0.035011237747014236;0.9425771287929491;-0.03300899682214146;0.9432867985874896;1.01016471245206
87.28638;1.0599253179379822;0.9997298406851816;0.9432372047154607;0.013264836131299943;0.01251327792215318;1.0606797278341684;1.0100140039747303;9.998603688469824;1.2503084189405338;0.0350200848673157;0.035011258543635994;0.942579612400482;-0.03300899714069915;0.9432881513066022;1.0101659653715394
87.29638;1.0599228204617337;0.999729248385498;0.9432387380406291;0.013264848017872222;0.012513261242437252;1.0606811727039047;1.010013687717113;9.998602405349127;1.2503075285400258;0.03502007783747135;0.03501127941980373;0.9425821538690016;-0.033008997434836096;0.943289533159049;1.0101671326297836
87.30638;1.0599203060127482;0.9997286115195794;0.9432402259147842;0.013264859785663887;0.012513244927639248;1.0606826371538978;1.010013341026945;9.998601266963437;1.2503066621171959;0.03502006831523926;0.03501130026487771;0.9425847440850788;-0.03300899770409562;0.9432909391280846;1.010168209703417
87.31638;1.0599177721287887;0.9997279292935907;0.9432416678848643;0.013264871456863572;0.012513228964761404;1.0606841124476662;1.0100129646002984;9.998600274414537;1.2503058254074482;0.035020056161113734;0.035011320959836625;0.9425873739592424;-0.033008997948536845;0.9432923657757645;1.0101691922665463
87.32638;1.0599152165714432;0.9997272013058659;0.9432430649237663;0.013264883067290912;0.012513213336628764;1.0606855908863184;1.0100125582669839;9.998599436022646;1.2503050233890338;0.03502004129050917;0.03501134142873278;0.9425900352538799;-0.033008998168326566;0.943293811732059;1.0101700752334666
87.33638;1.059912637987528;0.9997264280634418;0.9432444187239162;0.013264894647281818;0.012513198019264211;1.060687065781022;1.0100121224407361;9.99859875491931;1.2503042596646214;0.03502002364733349;0.0350113616613266;0.9425927215042952;-0.03300899836339456;0.9432952769975402;1.010170853949472
87.34638;1.059910036296062;0.9997256109413262;0.9432457308233974;0.01326490620739347;0.012513182981552403;1.0606885314666537;1.010011658988101;9.998598223696245;1.2503035366426385;0.03502000317567694;0.035011381695991876;0.9425954279639897;-0.03300899853348533;0.9432967623273716;1.0101715260908033
87.35638;1.0599074128488386;0.999724751908196;0.9432470024735674;0.013264917735761007;0.012513168190647463;1.0606899833129015;1.0100111706187838;9.998597833427642;1.2503028553780529;0.03501997979596524;0.035011401580921496;0.9425981510367248;-0.03300899867842903;0.9432982689998336;1.0101720921542023
87.36638;1.05990477047717;0.9997238540430838;0.9432482348174129;0.013264929196024318;0.012513153620483814;1.0606914176591984;1.0100106599724052;9.998597583558462;1.2503022145807088;0.035019953397516554;0.035011421333108306;0.9426008880287994;-0.03300899879836892;0.943299798372736;1.0101725549184006
87.37638;1.0599021136970375;0.9997229223785239;0.9432494288062168;0.01326494052953097;0.012513139256093457;1.0606928320269158;1.0100101296782755;9.998597488102309;1.250301610051813;0.035019923865903094;0.035011440920645336;0.9426036373666636;-0.03300899889371509;0.943301351240951;1.0101729187080934
87.38638;1.0598994490058873;0.9997219636795261;0.9432505850783074;0.013264951668308983;0.012513125090739246;1.060694224711882;1.0100095823681545;9.998597578638956;1.2503010353480162;0.035019891145476094;0.0350114602738684;0.9426063985600102;-0.03300899896493639;0.9433029274041608;1.0101731890862748
87.39638;1.0598967845717435;0.999720985205342;0.9432517037992141;0.013264962546093212;0.012513111115901558;1.0606955938170712;1.01000901973002;9.998597894057786;1.2503004830286353;0.03501985529346708;0.035011479304079475;0.9426091715092352;-0.033008999012518324;0.943304525505619;1.0101733728440037
87.40638;1.0598941291650719;0.9997199936393297;0.9432527842937186;0.013264973099823779;0.012513097314261722;1.0606969374450443;1.0100084421568092;9.998598460796046;1.2502999459869857;0.0350198164759841;0.035011497923060096;0.9426119559451486;-0.03300899903711962;0.9433061427915824;1.0101734772456585
87.41638;1.0598914910931871;0.9997189949083527;0.9432538246276696;0.013264983270128053;0.01251308366522834;1.0606982545391495;1.0100078496494003;9.998599285808226;1.2502994189377052;0.035019774926748085;0.03501151606160888;0.9426147511286841;-0.03300899903969852;0.9433077748297821;1.0101735087744628
87.42638;1.0598888774171302;0.999717994566008;0.9432548216146276;0.013264993001998475;0.01251307015415812;1.060699544890529;1.0100072423029385;9.998600371201228;1.2502988997821147;0.0350197309241738;0.03501153366784167;0.9426175552753684;-0.03300899902144587;0.9433094156278377;1.0101734725776166
87.43638;1.0598862934388125;0.999716997864661;0.9432557714960094;0.013265002244193037;0.012513056776090728;1.0607008085672975;1.010006620141552;9.998601731612107;1.2502983899547646;0.03501968478063147;0.03501155067601516;0.9426203653948864;-0.03300899898355111;0.9433110581461405;1.0101733725119877
87.44638;1.0598837429780168;0.9997160094813908;0.9432566708121989;0.013265010947789663;0.012513043533223933;1.0607020452247802;1.0100059834321105;9.99860339332647;1.2502978932748157;0.035019636811265374;0.035011566976580706;0.9426231781446157;-0.03300899892711142;0.9433126951992628;1.0101732112378108
87.45638;1.0598812296277416;0.9997150335854775;0.9432575170180606;0.013265019059222127;0.012513030428538104;1.0607032540050323;1.0100053329651688;9.998605382181116;1.2502974143144556;0.035019587296022635;0.03501158243103267;0.9426259907662999;-0.0330089988533613;0.9433143207626115;1.0101729906647754
87.46638;1.0598787580845088;0.99971407436907;0.9432583086721916;0.013265026512713614;0.012513017462550938;1.060704434579446;1.0100046695142826;9.998607719681836;1.250296957550542;0.03501953647265876;0.03501159692131234;0.942628800876237;-0.03300899876385898;0.9433159309296185;1.0101727126316156
87.47638;1.0598763344699655;0.9997131363607565;0.9432590451267837;0.013265033232060384;0.012513004639287338;1.0607055876220945;1.0100039930088134;9.998610427703932;1.250296527224354;0.03501948455995159;0.03501161037598863;0.9426316052906466;-0.033008998660343895;0.9433175238817088;1.0101723788765895
87.48638;1.0598739656816032;0.9997122234368861;0.9432597259501189;0.013265039140920618;0.012512991979267018;1.0607067135566617;1.010003302148556;9.998613530987981;1.2502961272008175;0.03501943177197382;0.03501162275764766;0.9426343995805005;-0.03300899854448535;0.9433190991205894;1.010171990250232
87.49638;1.0598716585896168;0.9997113370588832;0.9432603504889587;0.01326504417555333;0.012512979526155153;1.0607078112434642;1.0100025947029039;9.998617054209301;1.2502957604839138;0.035019378310898325;0.035011634044780304;0.9426371790426936;-0.033008998417763134;0.9433206561883756;1.0101715464170704
87.50638;1.0598694193648313;0.9997104762960262;0.9432609177090111;0.013265048290527822;0.01251296734321177;1.0607088779383476;1.0100018679634966;9.99862101545791;1.2502954289357862;0.03501932435893585;0.03501164422597221;0.9426399394913182;-0.03300899828135652;0.9433221934328202;1.010171046988545
87.51638;1.0598672528755746;0.9997096403201041;0.9432614259503705;0.013265051453988128;0.01251295551315806;1.0607099101546555;1.0100011189727416;9.99862542407366;1.2502951340393045;0.03501927006849982;0.03501165330913857;0.9426426767863726;-0.03300899813602297;0.9433237080281843;1.0101704932892297
87.52638;1.0598651624864177;0.9997088306422499;0.9432618728559253;0.01326505364714178;0.012512944136678675;1.060710904633987;1.010000345031406;9.998630285408462;1.250294877695405;0.035019215532333225;0.03501166133274149;0.9426453862607419;-0.03300899798226238;0.9433251971664183;1.010169888820724
87.53638;1.059863150371143;0.9997080506440639;0.9432622562101198;0.013265054871796128;0.012512933315824561;1.0607118587802205;1.0099995445224255;9.998635602466367;1.2502946615834938;0.035019160766013656;0.03501166835072257;0.9426480627847422;-0.03300899782063968;0.9433266589209204;1.0101692380328318
87.54638;1.0598612180183582;0.9997073036594393;0.9432625749952864;0.01326505514993437;0.012512923138256221;1.0607127704830226;1.0099987174121603;9.998641377238098;1.250294486273836;0.035019105751235395;0.03501167440386341;0.9426507008070993;-0.033008997651842786;0.9433280921584;1.0101685450857587
87.55638;1.059859366684872;0.9997065923620252;0.9432628295781799;0.013265054516866765;0.012512913679800609;1.0607136375852082;1.0099978648544292;9.998647615206423;1.2502943516246012;0.03501905049745469;0.03501167952268988;0.9426532941280751;-0.033008997476579316;0.9433294963369242;1.010167813797913
87.56638;1.059857597392573;0.9997059195641528;0.943263021429893;0.013265053017610507;0.012512905013749116;1.0607144573994425;1.0099969879656763;9.998654320870362;1.250294257550457;0.03501899506051214;0.03501168374873549;0.9426558356606488;-0.033008997295685946;0.9433308718721741;1.0101670484150398
87.57638;1.0598559104022427;0.9997052887483027;0.9432631530008151;0.013265050698021225;0.01251289721059756;1.0607152268893438;1.0099960867782516;9.998661490247763;1.2502942038239349;0.035018939530011776;0.03501168712955747;0.9426583177843995;-0.033008997110375825;0.9433322204920205;1.0101662539520093
87.58638;1.0598543049451308;0.9997047035613581;0.9432632276836066;0.013265047588684088;0.012512890328588613;1.0607159431337183;1.0099951602492216;9.998669115913405;1.2502941892786548;0.035018884012437856;0.03501168971280454;0.9426607335055087;-0.0330089969221603;0.9433335449930706;1.0101654353586118
87.59638;1.0598527791238288;0.9997041670213673;0.9432632496658994;0.013265043696393362;0.012512884403888617;1.0607166031768978;1.0099942070832464;9.998677196438635;1.2502942117408837;0.0350188286259678;0.035011691567802754;0.9426630772010953;-0.03300899673242113;0.943334848819816;1.0101645964133554
87.60638;1.059851329194432;0.9997036815673027;0.9432632236521638;0.013265039006884388;0.012512879449616597;1.0607172038200563;1.009993226389855;9.998685737261516;1.2502942688238394;0.03501877350248261;0.035011692804854104;0.9426653443329173;-0.033008996542202095;0.9433361357611774;1.0101637396294738
87.61638;1.0598499492023312;0.9997032496608228;0.9432631547935432;0.01326503349241794;0.012512875464448412;1.060717742763183;1.0099922177728753;9.99869474253232;1.2502943583088597;0.03501871877400014;0.03501169357331181;0.9426675311585486;-0.03300899635243428;0.9433374093497314;1.0101628673433
87.62638;1.0598486322822473;0.999702874057462;0.9432630486053282;0.013265027125339066;0.012512872436252752;1.0607182204896146;1.0099911812586289;9.99870420595436;1.2502944778187866;0.03501866456279934;0.03501169403946959;0.9426696349352549;-0.03300899616425104;0.9433386720583901;1.0101619829810695
87.63638;1.0598473725118756;0.9997025578887827;0.9432629104140294;0.013265019889449234;0.012512870338292154;1.0607186405239715;1.0099901171181063;9.998714111575085;1.2502946249851237;0.035018610996710865;0.03501169435360167;0.9426716542490503;-0.03300899597908905;0.9433399251129854;1.0101610911258034
87.64638;1.0598461658397345;0.9997023046544227;0.9432627447888584;0.013265011776992373;0.012512869131740809;1.060719008154;1.0099890253576527;9.99872444250272;1.2502947980019976;0.03501855820888085;0.03501169463138715;0.9426735893357823;-0.033008995798550204;0.943341168702462;1.0101601963275246
87.65638;1.0598450104599404;0.9997021176910285;0.9432625555158289;0.013265002784580588;0.012512868769175862;1.060719329607427;1.0099879054951355;9.998735186859614;1.2502949951891085;0.035018506301393845;0.03501169495797774;0.9426754424058404;-0.03300899562424611;0.9433424017733137;1.0101593019374993
87.66638;1.0598439067341205;0.9997019994459952;0.9432623460201136;0.013264992922679731;0.012512869190274705;1.0607196118067177;1.0099867573308152;9.998746340196453;1.2502952144366322;0.03501845532049766;0.03501169540491629;0.94267721763329;-0.03300899545779565;0.9433436218451403;1.01015840962454
87.67638;1.0598428561511108;0.9997019513136133;0.9432621193737059;0.013264982225414895;0.012512870322744599;1.0607198619951788;1.0099855818763979;9.998757904072951;1.2502954537819053;0.03501840527212092;0.0350116960485837;0.9426789203424989;-0.03300899530088593;0.9433448253128205;1.0101575192900065
87.68638;1.059841860374026;0.9997019739241878;0.9432618776964482;0.013264970747032112;0.012512872092853844;1.0607200873629548;1.009984381239009;9.998769874921981;1.2502957118703706;0.03501835615422311;0.03501169696192237;0.9426805558502281;-0.03300899515534052;0.9433460075220391;1.010156629219578
87.69638;1.059840921330659;0.9997020671249185;0.94326162227876;0.013264958554525563;0.012512874429974976;1.060720294350822;1.009983157814082;9.998782229839625;1.250295988041367;0.03501830798888554;0.03501169817584498;0.9426821288839952;-0.03300899502324393;0.9433471625684037;1.0101557365651184
87.70638;1.0598400413462257;0.9997022293199693;0.9432613544692571;0.01326494572351812;0.012512877258821217;1.060720487309575;1.0099819137554802;9.99879492404201;1.250296282948996;0.03501826084825657;0.035011699667630874;0.9426836436135352;-0.0330089949070187;0.9433482839636235;1.0101548380273742
87.71638;1.0598392225421491;0.9997024569711128;0.943261075797219;0.01326493233081544;0.012512880491476489;1.0607206679951986;1.0099806507443592;9.99880790165158;1.250296598687879;0.03501821485948598;0.0350117014039016;0.9426851038314623;-0.03300899480924418;0.9433493659430584;1.0101539304494365
87.72638;1.059838466032837;0.9997027451512907;0.9432607874593443;0.013264918446357276;0.012512884031624587;1.0607208367038365;1.0099793698695239;9.998821109796532;1.2502969379022355;0.0350181701855958;0.03501170338111476;0.9426865130919622;-0.03300899473223929;0.9433504041652914;1.0101530113289525
87.73638;1.0598377716085603;0.9997030885113707;0.9432604903700291;0.013264904133415661;0.01251288778331672;1.060720993225739;1.0099780720818543;9.998834506435212;1.250297303131523;0.035018126992238975;0.035011705609666634;0.9426878745203063;-0.033008994677700895;0.9433513960489798;1.010152079234384
87.74638;1.0598371379122633;0.9997034815612997;0.9432601855385228;0.01326488945825757;0.01251289164979283;1.0607211368593672;1.0099767590571105;9.998848058020771;1.2502976965157575;0.03501808542456144;0.03501170806269215;0.9426891900806302;-0.033008994646558626;0.9433523407905805;1.010151133551277
87.75638;1.059836562527736;0.9997039185288353;0.9432598739777102;0.013264874497954656;0.01251289553220863;1.0607212668170094;1.009975433398092;9.99886172931495;1.2502981194214988;0.03501804561794914;0.03501171064631321;0.9426904601911703;-0.03300899463902287;0.9433532382947644;1.010150173498305
87.76638;1.0598360421347548;0.9997043937309574;0.9432595564571825;0.01326485933699278;0.012512899340630353;1.0607213832073736;1.0099740977871101;9.998875475893936;1.2502985722001803;0.03501800772232425;0.03501171321194253;0.9426916844318456;-0.033008994654757276;0.943354087868835;1.010149197498233
87.77638;1.0598355733393368;0.9997049021937873;0.9432592337167948;0.013264844064017421;0.012512903004976482;1.0607214871479766;1.0099727537496157;9.998889245574912;1.2502990541365628;0.035017971898791134;0.03501171559504312;0.942692862465721;-0.033008994692974074;0.9433548878933182;1.0101482033972278
87.78638;1.0598351537250683;0.9997054394703553;0.9432589067292564;0.01326482877214781;0.012512906473519419;1.0607215793438112;1.0099714012371883;9.998902979569417;1.250299563775011;0.03501793828340345;0.03501171766574225;0.9426939943325122;-0.033008994752428335;0.9433556364117328;1.0101471887601972
87.79638;1.0598347821717022;0.9997060014389798;0.9432585764750652;0.013264813555394106;0.012512909703704826;1.0607216588399226;1.0099700395239986;9.998916609749077;1.2503000996699776;0.03501790696101045;0.035011719370898635;0.9426950804618098;-0.03300899483158946;0.9433563317525427;1.0101461505585916
87.80638;1.0598344585372426;0.9997065852200312;0.9432582435661528;0.013264798507269648;0.012512912653938578;1.0607217234177153;1.00996866852721;9.99893005875541;1.2503006608417608;0.03501787799449179;0.03501172073813889;0.9426961217408504;-0.03300899492895905;0.9433569725333241;1.0101450847818936
87.81638;1.0598341837221932;0.9997071898293969;0.9432579081669352;0.013264783717887592;0.012512915278168009;1.0607217704717504;1.0099672899157353;9.998943245199895;1.250301246238189;0.03501785148117742;0.03501172184759362;0.9426971193212929;-0.033008995043203745;0.9433575578369906;1.0101439868763389
87.82638;1.0598339598155193;0.9997078156574272;0.9432575704454019;0.013264769261547946;0.012512917523451248;1.0607217973619576;1.0099659074322132;9.998956095967017;1.2503018542944837;0.03501782756820772;0.035011722811276826;0.9426980744276369;-0.0330089951730726;0.9433580877733272;1.0101428526093854
87.83638;1.0598337892953584;0.9997084634786528;0.9432572313137924;0.013264755193550604;0.012512919327715498;1.0607218015325388;1.0099645257048138;9.998968564669424;1.2503024840453463;0.03501780643140598;0.035011723768462115;0.9426989887393493;-0.03300899531736921;0.9433585636869004;1.010141678606469
87.84638;1.0598336740843763;0.9997091332480346;0.9432568925717161;0.013264741566857696;0.012512920615954316;1.060721780466199;1.0099631489661514;9.99898064165492;1.2503031359796828;0.035017788248421944;0.03501172488098149;0.9426998645627874;-0.033008995475152306;0.9433589883241918;1.010140462523687
87.85638;1.059833615510516;0.9997098235561701;0.9432565564217461;0.013264728443092415;0.012512921304125414;1.0607217316189541;1.0099617815717516;9.998992341916729;1.2503038107749813;0.03501777316386445;0.03501172632650274;0.9427007042999137;-0.033008995645967106;0.94335936568508;1.0101392030456353
87.86638;1.0598336146015896;0.9997105324467862;0.943256225125635;0.013264715882396166;0.012512921310638449;1.0607216521543856;1.0099604292956696;9.99900368405752;1.2503045080010367;0.03501776127426961;0.03501172829206743;0.9427015101795617;-0.03300899582987067;0.9433597000467929;1.0101378999112682
87.87638;1.0598336718036534;0.999711258409321;0.9432559008828411;0.013264703930652474;0.012512920562415306;1.0607215383720388;1.0099590993653615;9.999014685622482;1.2503052264785248;0.03501775264192986;0.03501173096468394;0.942702284312747;-0.033008996027386946;0.9433599951974244;1.0101365537695883
87.88638;1.0598337867574759;0.9997120005534756;0.9432555857105166;0.013264692619645729;0.012512918992559723;1.060721385862508;1.0099577993514266;9.999025370464993;1.2503059645921468;0.03501774730343821;0.035011734508123823;0.9427030282352177;-0.03300899623936775;0.943360254212388;1.0101351657289461
87.89638;1.0598339589570556;0.9997127584121672;0.9432552811245389;0.013264681975560164;0.012512916536531984;1.0607211903474063;1.0099565363603644;9.99903576772944;1.250306719810757;0.03501774527011423;0.03501173903687364;0.9427037424497423;-0.03300899646653619;0.943360479294495;1.0101337371269723
87.90638;1.0598341881513447;0.9997135318389233;0.9432549875882635;0.013264672020726606;0.012512913132758447;1.0607209481733124;1.0099553168284736;9.999045906824948;1.2503074890882582;0.035017746524614826;0.03501174461210807;0.9427044268889849;-0.03300899670903648;0.9433606719851833;1.0101322698169874
87.91638;1.0598344740877894;0.9997143209937986;0.943254704245248;0.013264662760982315;0.01251290872805317;1.060720656651867;1.0099541462577835;9.999055821623447;1.2503082699272463;0.03501775100978205;0.03501175124818632;0.9427050816152879;-0.03300899696640293;0.9433608336596325;1.010130766586961
87.92638;1.059834816634655;0.9997151263296014;0.943254429240039;0.013264654175594009;0.012512903283705627;1.0607203141058972;1.009953029082573;9.999065557885398;1.2503090604811011;0.035017758615981866;0.035011758905525374;0.9427057066926586;-0.03300899723784253;0.9433609657965131;1.0101292314221986
87.93638;1.0598352160944222;0.9997159482047312;0.9432541602174197;0.013264646223578024;0.012512896776316389;1.0607199192385595;1.009951969230627;9.999075173130105;1.2503098593645285;0.035017769170902685;0.03501176748238136;0.9427063016747023;-0.033008997522602224;0.9433610699559716;1.0101276693559098
87.94638;1.059835673176319;0.999716786194144;0.9432538943656731;0.013264638852556555;0.012512889191085643;1.060719471102502;1.0099509708424652;9.999084730981306;1.2503106660021146;0.035017782434634;0.0350117768394342;0.9427068655434233;-0.03300899782012838;0.9433611475578575;1.0101260854669964
87.95638;1.0598361886304226;0.9997176387100722;0.9432536282341681;0.013264631999371593;0.01251288051592189;1.060718970109809;1.0099500382033144;9.999094294458768;1.2503114807039402;0.03501779810705126;0.03501178684344336;0.9427073967240496;-0.033008998129838554;0.9433611997287045;1.0101244834510799
87.96638;1.0598367626424088;0.9997185029624174;0.9432533583048847;0.013264625597231372;0.01251287074464346;1.0607184183603722;1.009949175142556;9.999103917168894;1.2503123043536826;0.03501781585250734;0.0350117973848189;0.9427078927120528;-0.033008998450888394;0.9433612271594229;1.010122864737075
87.97638;1.0598373943888668;0.9997193754776943;0.9432530823218451;0.013264619595836934;0.012512859887076693;1.0607178188194852;1.009948384816526;9.99911363611186;1.2503131379260695;0.03501783533376544;0.03501180837264116;0.9427083498815952;-0.0330089987822916;0.9433612297310703;1.0101212284524312
87.98638;1.0598380820648903;0.9997202535517884;0.9432528004592612;0.01326461397266185;0.012512847978663316;1.0607171745206236;1.009947670072844;9.999123473251121;1.250313981483105;0.035017856239874086;0.03501181973382285;0.9427087640714711;-0.033008999123141314;0.943361206610186;1.0101195718230238
87.99638;1.059838823386786;0.9997211366716408;0.9432525155434243;0.013264608727589972;0.012512835078109871;1.0607164882322109;1.0099470337957739;9.999133443731465;1.2503148334604615;0.03501787830057201;0.03501183142046327;0.9427091315000198;-0.03300899947268041;0.9433611571292094;1.0101178907749366
88.00638;1.0598396160822678;0.9997220265067113;0.9432522323169593;0.013264603873817091;0.01251282124996104;1.0607157626555186;1.0099464784501344;9.999143562181972;1.2503156911589672;0.03501790128426678;0.03501184341291386;0.9427094492499241;-0.03300899983028482;0.9433610812387574;1.0101161810757298
88.01638;1.059840457990017;0.9997229256043856;0.9432519568382149;0.013264599429417408;0.012512806549417855;1.0607150009560062;1.0099460053601146;9.999153841786745;1.2503165514931167;0.035017924981207815;0.03501185570655319;0.942709715066227;-0.03300900019538308;0.9433609790761265;1.0101144395283332
88.02638;1.0598413471186143;0.9997238361649493;0.943251696583451;0.013264595413137296;0.012512791024941893;1.0607142067571544;1.0099456150804176;9.99916428946395;1.2503174111820354;0.03501794917934761;0.03501186829780694;0.942709926738492;-0.033009000567338624;0.9433608509148559;1.0101126642207992
88.03638;1.0598422818726467;0.9997247594882193;0.9432514602965774;0.01326459184658054;0.012512774729779689;1.060713383648437;1.0099453083449617;9.999174907132794;1.2503182667891724;0.03501797363073119;0.03501188118822406;0.9427100817697218;-0.033009000945289;0.9433606980430634;1.0101108542708537
88.04638;1.0598432613051756;0.9997256958887119;0.9432512569242515;0.01326458875802174;0.012512757724217883;1.0607125353112938;1.0099450862261228;9.999185698210523;1.2503191148923996;0.03501799803187623;0.0350118943829141;0.9427101772991568;-0.03300900132799023;0.9433605232451734;1.010109010096373
88.05638;1.059844284913541;0.9997266447686949;0.943251094330802;0.013264586186559874;0.0125127400666242;1.0607116661687241;1.0099449498227822;9.99919666569696;1.2503199524724569;0.03501802206571116;0.03501190786217393;0.9427102102857485;-0.033009001713894995;0.9433603299245875;1.0101071338887504
88.06638;1.059845351934068;0.9997276041936061;0.9432509785555563;0.013264584184870545;0.012512721806873786;1.060710781282446;1.0099449001270027;9.999207800708062;1.25032077678685;0.035018045470279605;0.03501192155920849;0.9427101784096424;-0.03300900210140828;0.9433601210375095;1.0101052296395152
88.07638;1.0598464610846319;0.9997285703233593;0.9432509138055092;0.013264582814017758;0.01251270299162314;1.0607098853931316;1.0099449376975218;9.999219075422383;1.250321584071414;0.03501806805588661;0.03501193537700248;0.9427100806672054;-0.0330090024891167;0.9433598991560643;1.0101033030851065
88.08638;1.0598476108412376;0.9997295377286622;0.9432509031457849;0.013264582126994927;0.012512683673421099;1.0607089821297582;1.0099450626228093;9.999230445942763;1.2503223686851246;0.03501808967914055;0.03501194921678488;0.9427099169286816;-0.03300900287597933;0.9433596670750751;1.010101361506964
88.09638;1.0598487996703525;0.9997305004400855;0.9432509493815283;0.013264582148448075;0.01251266391294578;1.0607080737815484;1.0099452755251104;9.999241861278144;1.2503231235522156;0.03501811022242556;0.035011962978040025;0.9427096872848109;-0.0330090032614284;0.9433594282534374;1.0100994130720924
88.10638;1.0598500261414492;0.9997314527360006;0.9432510553629297;0.013264582865821103;0.01251264377389718;1.0607071616080586;1.0099455779642272;9.999253276405149;1.2503238405543362;0.03501812959024334;0.035011976546333895;0.9427093917036755;-0.03300900364533525;0.9433591873307487;1.010097466258936
88.11638;1.0598512888973115;0.9997323890040934;0.9432512234109678;0.013264584241012125;0.012512623310875479;1.060706246805918;1.0099459712242955;9.999264664318986;1.2503245107159813;0.03501814771385354;0.0350119897978859;0.9427090300231835;-0.03300900402792888;0.9433589502934432;1.0100955293374452
88.12638;1.05985258698048;0.9997333034444973;0.9432514544679277;0.013264586233195305;0.012512602558785665;1.06070533132939;1.0099464555402027;9.99927602049625;1.250325125001108;0.03501816454191115;0.03501200261587172;0.9427086021210799;-0.03300900440968293;0.9433587236110452;1.0100936096500477
88.13638;1.0598539206926652;0.9997341903687663;0.9432517477024591;0.013264588810912577;0.012512581535941546;1.0607044175948;1.0099470307363447;9.999287359560434;1.250325675401756;0.03501818001437342;0.035012014905352766;0.9427081079414635;-0.033009004791161554;0.9433585129209153;1.0100917134480556
88.14638;1.0598552919437718;0.9997350442421158;0.9432521005825759;0.013264591948737763;0.012512560251389852;1.0607035077121745;1.009947696986032;9.999298707525206;1.2503261555743659;0.03501819405986504;0.03501202659191142;0.9427075472213293;-0.03300900517293987;0.9433583224921808;1.0100898463085566
88.15638;1.0598567035885802;0.9997358590863492;0.9432525093143643;0.013264595625238244;0.01251253870560486;1.0607026032610196;1.0099484549672197;9.99931009248996;1.2503265610884744;0.035018206620541344;0.03501203760346646;0.9427069191692752;-0.03300900555555127;0.943358155576277;1.0100880131221828
88.16638;1.0598581584272002;0.9997366277076294;0.9432529692955408;0.013264599824756087;0.012512516896436957;1.0607017055973795;1.0099493054027844;9.999321537252108;1.250326889526787;0.03501821766589435;0.03501204786281989;0.9427062224131805;-0.033009005939358196;0.9433580145325225;1.0100862176682162
88.17638;1.059859658894896;0.9997373413025509;0.9432534751129181;0.013264604534351293;0.012512494833257483;1.0607008159532538;1.0099502484443166;9.99933305791815;1.2503271403635299;0.03501822718160518;0.03501205730222213;0.9427054550941555;-0.033009006324397586;0.9433579006014217;1.0100844627126488
88.18638;1.0598612077888077;0.999737989992641;0.9432540204225331;0.013264609743398832;0.012512472542292624;1.0606999348690094;1.0099512840064007;9.999344668933675;1.2503273144479743;0.03501823514581666;0.03501206587802656;0.9427046151206544;-0.03300900671024626;0.9433578142914792;1.0100827505897734
88.19638;1.0598628088416404;0.9997385633197773;0.9432545980129282;0.013264615449536922;0.012512450060346372;1.0606990616713072;1.0099524126271024;9.99935638952055;1.250327412837472;0.0350182415182815;0.03501207356489777;0.9427037007300523;-0.03300900709605859;0.9433577561943333;1.0100810834190603
88.20638;1.059864466076812;0.99973905031826;0.9432551998499848;0.013264621658020859;0.01251242743010456;1.060698194751134;1.0099536353652556;9.999368246320234;1.2503274356736946;0.035018246245109005;0.035012080332130074;0.9427027109921714;-0.03300900748072797;0.943357727268937;1.0100794631124435
88.21638;1.0598661828392653;0.9997394407213189;0.9432558171488734;0.013264628374274456;0.0125124046999279;1.06069733231869;1.0099549531472274;9.999380270627487;1.2503273826126375;0.03501824925957873;0.035012086109151415;0.9427016458305499;-0.033009007862966365;0.9433577285432254;1.0100778916281754
88.22638;1.0598679615787672;0.9997397265274897;0.9432564409797553;0.013264635602679443;0.012512381916240177;1.0606964729567514;1.009956366470445;9.999392491754124;1.250327254790251;0.03501825048944726;0.03501209075514519;0.9427005056916742;-0.033009008241454786;0.9433577607457623;1.0100763710747909
88.23638;1.0598698037911205;0.9997399020630902;0.9432570635608007;0.01326464335418742;0.012512359111681045;1.0606956155300138;1.009957875137224;9.999404933259441;1.2503270562122624;0.03501824988309811;0.03501209407241819;0.9426992914755811;-0.03300900861499479;0.9433578239132167;1.0100749036030674
88.24638;1.0598717094299035;0.9997399636320494;0.9432576790594869;0.013264651655833955;0.012512336311172345;1.0606947586917057;1.009959477832305;9.999417619141468;1.2503267935721745;0.035018247441892865;0.03501209586495894;0.9426980049740463;-0.0330090089824069;0.9433579166651263;1.0100734913124745
88.25638;1.0598736762996572;0.9997399096570235;0.9432582829655762;0.013264660554548374;0.012512313549262013;1.0606939008531033;1.0099611721384523;9.99943058552723;1.2503264755056136;0.03501824323947813;0.03501209598542689;0.942696649157438;-0.03300900934248876;0.9433580356564724;1.0100721360287954
88.26638;1.0598757000068402;0.999739740676205;0.9432588711609209;0.013264670112238794;0.01251229087034529;1.0606930408480337;1.0099629552424554;9.999443885216555;1.2503261112143191;0.03501823740825333;0.035012094330003074;0.9426952277452763;-0.03300900969420861;0.9433581760852889;1.0100708392465527
88.27638;1.0598777744583348;0.9997394596718225;0.9432594401286125;0.01326468039511023;0.012512268312643718;1.0606921787295398;1.009964824715693;9.999457578349297;1.2503257087412385;0.0350182301034345;0.035012090808752616;0.9426937446003723;-0.03300901003671433;0.9433583329362513;1.0100696024894158
88.28638;1.0598798926086541;0.999739072793851;0.9432599875671563;0.013264691458978614;0.01251224590285018;1.060691316271602;1.00996677874488;9.999471715643962;1.2503252747185494;0.03501822147673441;0.03501208535827748;0.9426922037613398;-0.033009010369080556;0.9433585020516948;1.010068427345419
88.29638;1.0598820471485624;0.9997385891092212;0.9432605120946289;0.013264703333048732;0.012512223671031872;1.0606904568949553;1.0099688155541868;9.999486329950534;1.2503248154259734;0.035018211666645115;0.03501207798891787;0.9426906098406295;-0.033009010690234826;0.9433586805734101;1.0100673147023984
88.30638;1.059884231222371;0.9997380193422644;0.9432610126656906;0.013264716011219297;0.012512201665409388;1.0606896047803662;1.009970932748644;9.99950144309148;1.2503243378303213;0.03501820079639903;0.03501206879702748;0.9426889679205641;-0.03300901099927266;0.943358866763182;1.0100662640089506
88.31638;1.0598864392174254;0.9997373749829088;0.9432614884237864;0.013264729457059251;0.012512179954558288;1.0606887635672655;1.0099731274051948;9.999517076374072;1.2503238502359546;0.035018188979299064;0.03501205793978623;0.9426872828196344;-0.033009011295747695;0.9433590596889684;1.0100652734486542
88.32638;1.0598886670763406;0.9997366679697202;0.9432619385096951;0.013264743619399536;0.012512158621583717;1.0606879353115426;1.0099753960833697;9.999533251109066;1.2503233620905165;0.03501817634470258;0.035012045607997595;0.9426855582434542;-0.03300901157938289;0.9433592592233097;1.0100643405497771
88.33638;1.0598909119149003;0.999735910207412;0.9432623617470596;0.013264758448368285;0.012512137751408095;1.0606871198460874;1.0099777344746486;9.99954998033899;1.250322882912775;0.0350181630766313;0.03501203200185359;0.942683796210689;-0.033009011849514575;0.943359465954451;1.0100634623552693
88.34638;1.0598931712456243;0.9997351129782229;0.9432627564881104;0.013264773902295877;0.012512117415560962;1.0606863147417067;1.009980137444577;9.999567261658989;1.2503224214850823;0.035018149409359274;0.03501201731109548;0.942681997071486;-0.03300901210506043;0.9433596804343235;1.0100626355577407
88.35638;1.05989544195246;0.9997342867099595;0.9432631203128241;0.013264789948225861;0.012512097666196303;1.0606855163376327;1.009982599072857;9.999585075893526;1.2503219859759227;0.0350181355658453;0.035012001704331795;0.9426801603428474;-0.033009012344950205;0.9433599022676107;1.010061857021924
88.36638;1.059897719489471;0.9997334410558163;0.9432634495903492;0.01326480656165;0.012512078543998587;1.0606847211252557;1.0099851125189938;9.999603392808725;1.2503215840145618;0.035018121708070234;0.03501198532026848;0.9426782856967938;-0.033009012568308536;0.9433601298422604;1.010061123986513
88.37638;1.0598999979677575;0.9997325848355322;0.9432637398056255;0.013264823724662004;0.012512060089824573;1.06068392591319;1.0099876703964037;9.999622181540278;1.250321222109672;0.03501810794331297;0.03501196826085097;0.942676373114234;-0.03300901277423062;0.9433603606445535;1.010060434055216
88.38638;1.0599022710979435;0.9997317258952577;0.9432639865734215;0.013264841421509787;0.01251204235303755;1.060683127194703;1.0099902654326012;9.99964141963271;1.2503209052957875;0.0350180943600725;0.03501195059676834;0.9426744225851545;-0.03300901296163517;0.9433605916173728;1.010059785871003
88.39638;1.0599045331337023;0.9997308715569087;0.9432641861780042;0.013264859632191865;0.012512025395492662;1.060682321222038;1.0099928907983406;9.99966110071983;1.2503206373568767;0.03501808103938678;0.03501193237379795;0.9426724341535395;-0.03300901312942915;0.943360819105438;1.0100591796350709
88.40638;1.05990677894363;0.9997300292592106;0.9432643355005034;0.01326487832688316;0.012512009284811361;1.0606815043383973;1.0099955402042886;9.99968123502677;1.25032042109108;0.035018068011699606;0.035011913613350036;0.9426704082489106;-0.0330090132767572;0.9433610385989809;1.0100586167849426
88.41638;1.059909003678396;0.9997292064081258;0.9432644317319214;0.013264897464607196;0.012511994083210439;1.0606806729709017;1.0099982077442347;9.999701835382831;1.2503202584855024;0.03501805520644326;0.03501189432487715;0.9426683460612187;-0.0330090134030425;0.9433612449385774;1.0100581001248536
88.42638;1.0599112029713735;0.9997284096146574;0.9432644720134413;0.01326491700028998;0.01251197984369886;1.0606798239565656;1.010000887286433;9.999722903479492;1.2503201509746753;0.035018042456491594;0.03501187452995475;0.9426662494524715;-0.033009013507685314;0.9433614328689769;1.0100576341130252
88.43638;1.0599133734013757;0.9997276442017837;0.9432644533756698;0.013264936893933422;0.01251196661397902;1.0606789547474773;1.0100035718822904;9.999744427427032;1.250320099661736;0.03501802955032576;0.03501185428379688;0.9426641204209417;-0.03300901358972471;0.9433615970841073;1.0100572237431371
88.44638;1.0599155127218747;0.9997269143937738;0.9432643728726117;0.013264957107144449;0.012511954446229193;1.0606780626986776;1.0100062535351724;9.999766386399278;1.2503201051470874;0.03501801628559603;0.03501183367797437;0.9426619611439484;-0.033009013647935785;0.9433617317454037;1.0100568728155992
