time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.45638;1.0599176197705793;0.9997262233156881;0.94326422752527;0.013264977595782686;0.012511943400015392;1.060677144785042;1.0100089231947522;9.999788759488675;1.2503201671322335;0.035018002487211784;0.03501181281589413;0.9426597744916607;-0.033009013681221486;0.9433618305478664;1.0100565830912192
88.46638;1.0599196940088558;0.9997255722967885;0.9432640146822375;0.01326499831282669;0.012511933528636936;1.0606761987776137;1.0100115710070563;9.99981152933472;1.2503202844140233;0.03501798800637856;0.03501179178948009;0.9426575638147539;-0.0330090136888812;0.9433618875730473;1.0100563541736307
88.47638;1.0599217348214574;0.9997249607378229;0.9432637328778449;0.013265019216231952;0.012511924865849542;1.0606752242857884;1.0100141868051482;9.999834677423317;1.2503204552970346;0.03501797272592785;0.03501177068518333;0.94265533213167;-0.03300901367074343;0.9433618979451407;1.010056183339885
88.48638;1.0599237408182771;0.9997243868308089;0.9432633817188257;0.013265040279457966;0.012511917425956887;1.0606742225935417;1.0100167607760917;9.999858183192446;1.2503206781013079;0.03501795654300698;0.035011749600864915;0.9426530817408116;-0.03300901362721203;0.9433618576648747;1.0100560653269648
88.49638;1.059925709449724;0.9997238480792637;0.94326296103476;0.013265061495428512;0.01251191120959517;1.060673196050204;1.0100192843408577;9.999882028428866;1.2503209516589529;0.03501793934117646;0.03501172865815624;0.9426508141097827;-0.03300901355915598;0.9433617630516102;1.010055992991102
88.50638;1.0599276369976793;0.9997233417012736;0.9432624711188473;0.013265082862954976;0.012511906207494271;1.0606721472103509;1.0100217507871838;9.99990619825239;1.2503212758656563;0.035017921011429046;0.03501170801460138;0.9426485293930241;-0.033009013467685255;0.9433616108065851;1.0100559588768419
88.51638;1.0599295190912181;0.9997228651417137;0.9432619132213537;0.013265104369169431;0.012511902400181941;1.0606710778564121;1.0100241548670295;9.99993067854859;1.2503216520523661;0.03501790151647873;0.03501168784195257;0.9426462261206223;-0.03300901335393881;0.943361398812357;1.0100559567118048
88.52638;1.0599313519395086;0.9997224160474336;0.943261288584029;0.01326512597485711;0.012511899754506724;1.0606699889072844;1.010026491894549;9.9999554526073;1.2503220826808517;0.03501788092795634;0.03501166826695067;0.9426439015933553;-0.03300901321901036;0.9433611263741188;1.0100559823967685
88.53638;1.0599331333243975;0.9997219917356892;0.9432605975433949;0.013265147604020417;0.012511898221878264;1.0606688815485092;1.0100287576535345;9.999980495441314;1.2503225707158732;0.03501785938261154;0.03501164934899761;0.9426415521579041;-0.03300901306404358;0.9433607936203924;1.0100560341120022
88.54638;1.0599348625918223;0.9997215890358161;0.9432598403103272;0.01326516915564115;0.012511897741490688;1.060667758194153;1.0100309489045103;10.000005768291869;1.250323119079084;0.03501783700194776;0.03501163110553147;0.9426391733346647;-0.03300901289040633;0.9433604012565396;1.010056111349335
88.55638;1.0599365402663286;0.9997212047944309;0.9432590180934273;0.01326519053080908;0.012511898247770638;1.0606666219462506;1.0100330635991608;10.000031220048086;1.2503237297959406;0.03501781386784732;0.03501161352324317;0.9426367609717049;-0.033009012699835985;0.9433599505933404;1.0100562133666016
88.56638;1.0599381677362194;0.999720836308573;0.9432581335028979;0.013265211647738582;0.012511899681858603;1.0606654759058904;1.0100351007386466;10.00005679490786;1.2503244028821143;0.03501779005438351;0.03501159655371984;0.9426343126757234;-0.0330090124944381;0.943359443096382;1.0100563379863294
88.57638;1.0599397471395804;0.9997204811392564;0.9432571904562077;0.013265232442529135;0.012511902001659027;1.060664324005364;1.010037060304495;10.000082436991736;1.2503251357716447;0.03501776564484293;0.03501158012741743;0.942631827872005;-0.03300901227647847;0.9433588800170473;1.010056481592394
88.58638;1.0599412813809657;0.9997201369175657;0.9432561936305938;0.013265252866506502;0.012511905178819897;1.0606631720458581;1.0100389435286072;10.000108087913288;1.2503259238015363;0.03501774071359705;0.035011564181851466;0.9426293072570149;-0.03300901204813053;0.9433582627757189;1.0100566396598263
88.59638;1.0599427735948959;0.9997198015471224;0.9432551478741824;0.013265272882542773;0.012511909184894669;1.060662027248158;1.0100407530602793;10.000133685776278;1.2503267611409212;0.03501771530857671;0.03501154868071754;0.9426267529935868;-0.03300901181142111;0.9433575935575711;1.010056806996269
88.60638;1.0599442262239562;0.9997194730253506;0.9432540578939439;0.01326529245915032;0.01251191398516254;1.0606608970249953;1.0100424924627651;10.000159170898856;1.2503276412020425;0.0350176894463781;0.035011533614475586;0.9426241687771171;-0.033009011568388244;0.943356875164975;1.0100569781302464
88.61638;1.0599456409945858;0.9997191490681857;0.9432529277757042;0.013265311564178022;0.012511919543946008;1.0606597880621234;1.010044165377023;10.000184489455687;1.2503285564196238;0.03501766310628644;0.03501151899243334;0.942621558711667;-0.033009011321216995;0.9433561103731675;1.010057147652112
88.62638;1.0599470200122683;0.9997188277490806;0.9432517601707013;0.01326533016150868;0.012511925827775975;1.0606587057464536;1.0100457752236267;10.00020959037251;1.2503294978927373;0.03501763623069825;0.03501150482890998;0.9426189260760663;-0.0330090110721012;0.943355301637267;1.0100573102706008
88.63638;1.0599483662835631;0.9997185083161291;0.9432505557797766;0.013265348211922573;0.012511932804201716;1.0606576540921882;1.0100473255254552;10.000234422968889;1.2503304550540841;0.03501760874465224;0.03501149111565921;0.9426162733968453;-0.03300901082287252;0.9433544510515041;1.0100574611062032
88.64638;1.059949682639861;0.9997181904745696;0.9432493136789085;0.01326536567688815;0.012511940442111402;1.0606566360727494;1.0100488201171318;10.000258937105514;1.2503314157309382;0.035017580582313045;0.03501147779676476;0.9426136033117424;-0.03300901057484786;0.9433535605624711;1.0100575957741327
88.65638;1.0599509701597287;0.9997178728708956;0.9432480322633837;0.013265382522295388;0.012511948712131562;1.0606556538944754;1.010050263184448;10.000283081206915;1.250332367589085;0.03501755169257889;0.03501146478008779;0.9426109187509085;-0.03300901032910901;0.9433526325565577;1.0100577097067052
88.66638;1.0599522272555593;0.9997175526559684;0.9432467102587773;0.01326539872101446;0.01251195759061102;1.0606547093715808;1.0100516592310247;10.000306800422146;1.250333299913792;0.03501752202489344;0.03501145198966177;0.9426082221891163;-0.033009010086838785;0.9433516699021236;1.0100577973887237
88.67638;1.0599534500636651;0.9997172261023761;0.9432453475583822;0.013265414256977201;0.012511967071246665;1.0606538043515643;1.0100530122861755;10.000330040973555;1.2503342033885227;0.0350174915366815;0.03501143940434774;0.9426055151387044;-0.03300900984945071;0.9433506753511923;1.010057852419596
88.68638;1.0599546339403598;0.9997168887158107;0.9432439458099546;0.013265429127999856;0.01251197716818527;1.060652940624093;1.0100543248041522;10.000352760636959;1.2503350687445893;0.03501746023138308;0.03501142703194481;0.9426027988050905;-0.03300900961845721;0.9433496515520743;1.010057868610011
88.69638;1.0599557746980777;0.999716534853491;0.9432425080564273;0.013265443339374265;0.012511987903562522;1.0606521195629885;1.0100555976596866;10.000374936543531;1.2503358865443872;0.03501742818045174;0.035011414856317494;0.9426000752147355;-0.03300900939505462;0.9433486017923127;1.010057841424106
88.70638;1.0599568690527859;0.9997161583358141;0.9432410373166058;0.013265456894206202;0.012511999299569983;1.0606513423608637;1.010056830992096;10.000396561481477;1.2503366478248061;0.0350173955051421;0.03501140282469739;0.9425973474977447;-0.033009009179877494;0.9433475301451598;1.0100577688512131
88.71638;1.0599579146650728;0.9997157541272267;0.9432395358374671;0.013265469792172125;0.012512011376234302;1.060650610705875;1.0100580246471353;10.000417630775239;1.2503373446278028;0.03501736234137546;0.03501139087818074;0.9425946191122958;-0.033009008973297164;0.9433464402965622;1.0100576515212083
88.72638;1.059958909762003;0.9997153200184449;0.9432380058246153;0.013265482036449868;0.01251202414112698;1.0606499268774248;1.0100591783200719;10.000438129026874;1.2503379705276232;0.035017328817125624;0.03501137898707538;0.9425918929861516;-0.03300900877585465;0.9433453342358129;1.0100574924233268
88.73638;1.0599598526585459;0.9997148571939724;0.9432364504767359;0.013265493642746836;0.012512037583164293;1.0606492931809157;1.0100602921686483;10.000458026170703;1.2503385208034776;0.03501729505032833;0.035011367157233166;0.942589171831729;-0.033009008588471486;0.9433442123128307;1.0100572960161782
88.74638;1.0599607421044959;0.999714369106024;0.9432348748156394;0.013265504642167207;0.012512051680278052;1.0606487116908976;1.0100613675734487;10.000477285497217;1.2503389916282903;0.03501726115443596;0.03501135540061142;0.942586459474917;-0.03300900841249159;0.9433430743172262;1.010057066967055
88.75638;1.059961578277909;0.9997138597310752;0.943233286052668;0.013265515074549086;0.012512066405495676;1.0606481847365534;1.010062407482409;10.00049587506059;1.2503393790539854;0.03501722725135436;0.03501134370556054;0.9425837613311844;-0.033009008249466086;0.9433419200534874;1.0100568099804104
88.76638;1.059962363101755;0.9997133327301198;0.9432316927628744;0.01326552497949116;0.012512081724220329;1.0606477156399559;1.0100634159410486;10.000513774906082;1.2503396790843613;0.03501719348463435;0.035011332033197125;0.9425810836090297;-0.033009008100753356;0.943340748959008;1.0100565304981837
88.77638;1.0599630999984138;0.9997127917430748;0.9432301038899563;0.0132655343947229;0.01251209758958142;1.0606473091698139;1.0100643966330627;10.000530977959418;1.250339888670542;0.03501716000237836;0.03501132032192602;0.9425784328416074;-0.033009007967306284;0.9433395597216954;1.0100562342539912
88.78638;1.059963793804862;0.9997122408712064;0.9432285289451507;0.01326554336338641;0.012512113938248158;1.0606469711554336;1.0100653515131937;10.000547484131141;1.2503400062576664;0.03501712692966325;0.03501130849001038;0.9425758157567391;-0.03300900784980624;0.9433383502736795;1.010055925588672
88.79638;1.0599644500357888;0.9997116846293662;0.9432269782935129;0.013265551940624742;0.01251213069016605;1.0606467073445525;1.0100662805016147;10.000563292960976;1.2503400312093778;0.03501709437741286;0.03501129644455762;0.9425732386107807;-0.033009007748948785;0.9433371179581713;1.010055606267051
88.80638;1.0599650738522868;0.9997111278171831;0.9432254623765338;0.0132655601896499;0.012512147755274854;1.0606465227948427;1.0100671820220999;10.000578401167637;1.2503399627030942;0.03501706247291482;0.03501128409080563;0.9425707068922247;-0.03300900766553645;0.9433358598711693;1.010055275634475
88.81638;1.0599656705548521;0.9997105754175026;0.9432239907629197;0.013265568172822024;0.012512165040345826;1.060646422325393;1.010068053922927;10.00059280580571;1.2503397990684084;0.035017031377974496;0.035011271340780546;0.942568225785885;-0.03300900760034406;0.9433345726965389;1.0100549315748344
88.82638;1.0599662471024076;0.9997100321113959;0.9432225719581866;0.013265575949079796;0.012512182452183091;1.0606464111984943;1.0100688943584348;10.000606508575201;1.25033953813082;0.0350170012934648;0.035011258140585935;0.9425658004151038;-0.03300900755401618;0.9433332518002601;1.010054571088721
88.83638;1.0599668125150663;0.9997095016898853;0.9432212136914233;0.013265583571805722;0.012512199902662566;1.0606464951123125;1.0100697024539538;10.000619517825108;1.2503391782589919;0.03501697245753533;0.035011244494492486;0.9425634356637351;-0.033009007526954376;0.9433318912853905;1.0100541902899676
88.84638;1.059967376469174;0.9997089863133546;0.9432199231483294;0.013265591077067299;0.012512217317453797;1.0606466795152676;1.0100704783590029;10.00063184940393;1.2503387197686526;0.03501694513284983;0.03501123043688316;0.9425611357002504;-0.03300900751910094;0.9433304859139627;1.010053784857428
88.85638;1.0599679470922052;0.9997084857971764;0.9432187069983563;0.013265598471520527;0.012512234644374592;1.0606469691305347;1.0100712222791914;10.000643526187995;1.2503381661734345;0.03501691956689224;0.03501121598901785;0.9425589037180332;-0.03300900752993196;0.9433290325678726;1.0100533511036005
88.86638;1.059968529488075;0.9997079983053087;0.9432175711816937;0.01326560573281829;0.012512251858105965;1.0606473680233317;1.0100719336813606;10.000654574978347;1.2503375239538295;0.03501689594059324;0.03501120116551045;0.942556742856217;-0.03300900755877179;0.9433275295619852;1.0100528867862715
88.87638;1.059969125999359;0.9997075219573737;0.9432165205668368;0.013265612817202585;0.01251226895966581;1.0606478797807668;1.0100726118457195;10.000665023525002;1.2503368007203282;0.03501687435224044;0.03501118600338486;0.9425546572965364;-0.03300900760509884;0.9433259759455651;1.010052391132638
88.88638;1.0599697378024613;0.9997070551899131;0.9432155587619031;0.013265619668316915;0.012512285966983758;1.0606485073731808;1.010073256735081;10.000674901498337;1.250336003567588;0.03501685484263682;0.03501117056862202;0.942552651974543;-0.03300900766866657;0.943324372472337;1.0100518641182574
88.89638;1.0599703665952829;0.9997065962913133;0.9432146881539033;0.013265626230192062;0.012512302896975315;1.060649252673514;1.0100738688959223;10.000684242882025;1.250335138789705;0.03501683743388024;0.035011154947843154;0.9425507316373534;-0.03300900774951993;0.943322722610043;1.010051305350074
88.90638;1.0599710153930357;0.9997061437883977;0.9432139101345917;0.013265632455905809;0.012512319755045718;1.0606501161264388;1.010074449113574;10.000693082626539;1.2503342121414573;0.03501682215812625;0.03501113922592089;0.9425489005658855;-0.033009007847894116;0.94332103229608;1.0100507135320558
88.91638;1.059971687878786;0.9997056973875519;0.9432132255532023;0.013265638303129202;0.01251233654370211;1.0606510971647631;1.0100749989330917;10.000701446846564;1.2503332288232327;0.03501680905966241;0.03501112344666176;0.9425471628778224;-0.033009007963974504;0.9433193088688747;1.0100500868013684
88.92638;1.059972387018271;0.9997052581584425;0.9432126350510184;0.013265643729839557;0.012512353274593328;1.0606521951392196;1.0100755208901993;10.000709348545724;1.2503321938489984;0.035016798182166915;0.03501110759614364;0.9425455225635468;-0.03300900809780135;0.9433175596679689;1.0100494225501782
88.93638;1.0599731145244393;0.9997048276295937;0.9432121388761766;0.013265648704264763;0.01251236996812833;1.0606534094294342;1.0100760171951026;10.000716799737395;1.250331113019812;0.03501678955385871;0.0350110916300434;0.9425439830800413;-0.03300900824942535;0.9433157914060668;1.0100487168884906
88.94638;1.0599738711467837;0.9997044068873789;0.9432117365862392;0.01326565321597944;0.01251238664511362;1.0606547384054792;1.0100764881272137;10.00072382740894;1.2503299935973602;0.03501678317916682;0.03501107551144514;0.9425425472280536;-0.03300900841894597;0.9433140108179429;1.0100479653202818
88.95638;1.0599746566793347;0.9997039966186168;0.9432114269448513;0.013265657270199663;0.012512403317994789;1.0606561787885849;1.0100769316443123;10.000730473094709;1.2503288445885101;0.03501677906120004;0.03501105923506446;0.9425412175023138;-0.03300900860630044;0.9433122250324636;1.010047163695183
88.96638;1.0599754696235126;0.9997035977327493;0.9432112078670154;0.013265660873557872;0.0125124199895392;1.0606577259830294;1.0100773441746682;10.000736779511783;1.2503276765385782;0.035016777221082616;0.035011042849093066;0.942539996137582;-0.033009008811055555;0.9433104407189749;1.0100463078819246
88.97638;1.0599763068612031;0.9997032118385281;0.9432110769189374;0.013265664028573456;0.01251243665942258;1.060659374202158;1.0100777219063175;10.000742781884961;1.2503265002723574;0.0350167776691972;0.03501102648094636;0.942538884682935;-0.03300900903233812;0.9433086632794703;1.010045393475227
88.98638;1.0599771638654045;0.9997028410913447;0.9432110325368817;0.013265666736902982;0.012512453323961812;1.0606611159629884;1.0100780616096028;10.000748510183842;1.2503253256114026;0.0350167803740722;0.03501101033916485;0.9425378839010276;-0.03300900926879589;0.943306897271439;1.0100444168907485
88.99638;1.059978035815244;0.9997024872315938;0.9432110747467918;0.013265669000312277;0.012512469969189817;1.0606629416216045;1.010078360594287;10.000753992138796;1.2503241607895104;0.03501678526052904;0.035010994676805886;0.9425369940944874;-0.033009009518502275;0.9433051471008095;1.0100433762117247
89.00638;1.059978918686235;0.9997021507145152;0.9432112047295618;0.013265670819137102;0.012512486568358577;1.0606648396337777;1.0100786168250728;10.000759251330434;1.2503230121277735;0.03501679220960319;0.03501097975649222;0.9425362149246926;-0.03300900977901707;0.9433034169005735;1.0100422704984005
89.01638;1.0599798094376247;0.9997018309788556;0.9432114241176477;0.01326567219423074;0.012512503079946119;1.060666797697756;1.0100788295080632;10.00076431114107;1.2503218846790323;0.035016801059907315;0.03501096582942629;0.942535544691547;-0.03300901004779571;0.9433017102202966;1.010041099062423
89.02638;1.0599807052788857;0.9997015270576955;0.9432117343669456;0.013265673129878254;0.01251251945007422;1.0606688035514154;1.0100789990840529;10.000769205897866;1.2503207840143675;0.03501681162881317;0.03501095310237212;0.9425349801876748;-0.033009010322613754;0.9433000301514294;1.0100398618586375
89.03638;1.0599816026201931;0.9997012375391457;0.943212135860431;0.013265673638459803;0.012512535622893646;1.0606708445067585;1.010079126612736;10.00077398505349;1.2503197173260363;0.035016823749646035;0.035010941711690495;0.9425345173471287;-0.03300901060165163;0.9432983797972185;1.0100385602542479
89.04638;1.059982497086648;0.999700960740262;0.9432126272703287;0.013265673746809712;0.012512551542911421;1.0606729068366771;1.0100792132676073;10.000778707589408;1.250318692879428;0.03501683730008331;0.035010931724785636;0.9425341520979595;-0.03300901088349893;0.9432967628394046;1.0100371971051465
89.05638;1.0599833845058522;0.9997006955559543;0.9432132055914453;0.01326567349303086;0.012512567151894026;1.0606749756621052;1.010079259923255;10.000783432560226;1.2503177188928198;0.0350168522012188;0.035010923154355014;0.942533881030528;-0.033009011167316575;0.9432951837830845;1.0100357759954002
89.06638;1.0599842611376178;0.9997004418406706;0.9432138665836878;0.013265672916203218;0.012512582396592743;1.0606770351301154;1.0100792666282772;10.000788209448181;1.2503168026924223;0.0350168684019848;0.0350109159837626;0.9425337014913079;-0.03300901145290336;0.9432936477693468;1.0100343007302266
89.07638;1.0599851230898103;0.9997002002549555;0.9432146054587929;0.013265672056275732;0.012512597237362985;1.0606790691704688;1.0100792322744867;10.000793074568357;1.2503159501196848;0.035016885870174305;0.03501091021042186;0.9425336109538248;-0.03300901174049347;0.9432921602699462;1.0100327758936036
89.08638;1.0599859659434692;0.9996999723032622;0.943215417604673;0.013265670961556513;0.01251261164167638;1.0606810623994753;1.0100791552344939;10.000798055054462;1.2503151652416027;0.0350169045812838;0.03501090587867189;0.9425336059216372;-0.03300901203039078;0.9432907264824874;1.010031207675149
89.09638;1.0599867849886184;0.9996997600076909;0.9432162990736767;0.013265669690488119;0.012512625570348865;1.0606830005799106;1.0100790347810702;10.000803175325881;1.2503144508132618;0.03501692450037776;0.035010903065797946;0.9425336809028935;-0.03300901232268596;0.943289350123237;1.0100296040018555
89.10638;1.0599875761533297;0.9996995650963955;0.9432172465044747;0.013265668307722574;0.01251263897431159;1.0606848710357992;1.0100788717194085;10.00080846141896;1.2503138095183242;0.035016945572772296;0.03501090185248348;0.9425338285434828;-0.033009012617379783;0.9432880326618266;1.0100279739272278
89.11638;1.0599883364962195;0.9996993885863817;0.9432182566317132;0.013265666873683274;0.012512651802172856;1.0606866632006948;1.0100786676228373;10.000813940857094;1.2503132444693836;0.03501696773398267;0.03501090232185803;0.9425340413241448;-0.03300901291470485;0.9432867739285951;1.0100263258691817
89.12638;1.0599890634836295;0.9996992311115429;0.9432193262609943;0.013265665427490692;0.012512664006104186;1.0606883689556352;1.0100784238264626;10.000819640315136;1.250312758559809;0.035016990927070744;0.03501090456838934;0.9425343130840307;-0.0330090132150363;0.9432855731289614;1.0100246652561595
89.13638;1.0599897544534587;0.9996990935098024;0.943220452733949;0.013265663975658279;0.01251267554361995;1.060689982601779;1.0100781413717057;10.000825584381303;1.2503123547863721;0.03501701510371187;0.035010908703883986;0.9425346389336748;-0.03300901351862116;0.9432844294056635;1.010022994062557
89.14638;1.0599904070636086;0.9996989771572802;0.9432216338294459;0.013265662496738072;0.0125126863796066;1.0606915003642499;1.0100778216643325;10.000831795667514;1.2503120375985686;0.03501704021140549;0.035010914874649295;0.942535014545438;-0.03300901382572418;0.9432833421796122;1.0100213124855253
89.15638;1.0599910198197653;0.9996988844106482;0.9432228666927192;0.013265660952037664;0.012512696489407978;1.0606929194822847;1.0100774666527446;10.000838293327025;1.2503118127692894;0.03501706618207436;0.03501092327095129;0.9425354359379027;-0.03300901413680353;0.9432823113862397;1.010019620956969
89.16638;1.0599915921417569;0.9996988187318212;0.9432241467884239;0.013265659285178937;0.012512705862052748;1.0606942374592114;1.0100770783172373;10.000845089894202;1.2503116855813328;0.03501709292565098;0.03501093409557137;0.9425358998125378;-0.033009014452196055;0.9432813377446224;1.0100179215770708
89.17638;1.059992124117669;0.9996987835060324;0.9432254681953506;0.013265657419086505;0.012512714498113298;1.060695452090737;1.0100766582127834;10.000852192282398;1.2503116594865473;0.03501712033577247;0.035010947505192694;0.9425364041731931;-0.033009014771806795;0.9432804228501612;1.0100162179567365
89.18638;1.0599926159044313;0.9996987805022614;0.9432268251069873;0.013265655267734176;0.012512722396222158;1.060696562310634;1.0100762073646816;10.000859607462056;1.2503117362016405;0.03501714830370187;0.035010963584625875;0.9425369484724806;-0.0330090150954334;0.9432795683687235;1.010014513470174
89.19638;1.0599930667055417;0.9996988091819893;0.9432282130146641;0.013265652754118626;0.012512729541040496;1.0606975692359821;1.0100757265219356;10.000867343936743;1.250311916361474;0.03501717672673877;0.035010982376072544;0.9425375329110443;-0.03300901542331962;0.9432787747954582;1.010012809863251
89.20638;1.0599934740630315;0.999698866968442;0.9432296287399816;0.013265649820734499;0.012512735906773318;1.060698476257106;1.0100752167304605;10.000875400285386;1.2503121998651296;0.035017205503360516;0.03501100390890071;0.942538157784068;-0.033009015756077384;0.9432780411332359;1.0100111077879432
89.21638;1.0599938344213904;0.9996989502297423;0.9432310697688844;0.013265646430029395;0.012512741467924091;1.0606992878273238;1.0100746794694277;10.000883749877222;1.2503125858363127;0.03501723452429154;0.035011028186540824;0.9425388236391287;-0.03300901609412394;0.9432773653782441;1.0100094087800349
89.22638;1.0599941441826697;0.9996990550661519;0.9432325333978258;0.013265642554025757;0.012512746205560418;1.060700008467291;1.010074115789797;10.00089234294636;1.2503130725366207;0.03501726368990508;0.03501105516599454;0.9425395315825809;-0.03300901643759226;0.943276744458466;1.0100077162861507
89.23638;1.059994399686864;0.9996991774535006;0.9432340160050604;0.013265638158358163;0.012512750102181546;1.0607006429828594;1.0100735255682023;10.000901121424652;1.2503136574446323;0.03501729294670705;0.03501108478198254;0.9425402828957571;-0.033009016786825086;0.9432761737467716;1.0100060344030806
89.24638;1.0599945969069131;0.9996993134910207;0.943235512919071;0.013265633193658696;0.012512753130888827;1.0607011971233706;1.0100729077323929;10.000910025566686;1.2503143373587615;0.035017322299013824;0.03501111699745983;0.9425410781655051;-0.03300901714254734;0.9432756475073101;1.0100043660494986
89.25638;1.0599947324031944;0.9996994599657713;0.9432370190931936;0.01326562760242921;0.012512755253921006;1.060701677686205;1.0100722604591772;10.000918995551556;1.2503151082379458;0.03501735178494486;0.03501115181409449;0.9425419163437242;-0.03300901750548522;0.9432751602874011;1.010002712471892
89.26638;1.0599948043715781;0.9996996145276217;0.9432385299862741;0.013265621330658842;0.012512756428032897;1.0607020918304233;1.0100715809469611;10.000927979227303;1.2503159643383868;0.03501738144165228;0.035011189226511086;0.9425427942670292;-0.03300901787615743;0.9432747080191792;1.0100010736880451
89.27638;1.0599948123987777;0.9996997752721547;0.9432400418197975;0.013265614325171166;0.01251275660804679;1.0607024466190127;1.010070865941182;10.000936938205344;1.2503168972220084;0.03501741128897202;0.03501122917605749;0.942543707305948;-0.03300901825498812;0.9432742880546409;1.0099994489730963
89.28638;1.0599947570796557;0.9996999399615354;0.9432415512921308;0.013265606525087797;0.012512755748719247;1.06070274923255;1.0100701130302712;10.000945842939807;1.2503178961473538;0.035017441325963364;0.035011271537730745;0.9425446507380658;-0.03300901864228233;0.9432738983128419;1.0099978373143506
89.29638;1.0599946402062894;0.9997001048740255;0.9432430555338923;0.013265597871646596;0.012512753808362857;1.0607030066961427;1.0100693214294982;10.000954662294605;1.25031894986489;0.035017471523443276;0.03501131613134784;0.9425456210113907;-0.0330090190380496;0.9432735360740543;1.0099962375531104
89.30638;1.0599944647054993;0.9997002639545458;0.9432445521813468;0.013265588329678479;0.012512750758249497;1.0607032252629929;1.0100684922077152;10.000963356834147;1.2503200479101542;0.03501750183679388;0.03501136274824873;0.9425466164969265;-0.03300901944183033;0.9432731975325612;1.0099946481671067
89.31638;1.0599942345840807;0.9997004094336195;0.9432460386146029;0.01326557789450975;0.012512746589456168;1.0607034103353856;1.010067628386671;10.000971879235728;1.25032118037038;0.03501753223541315;0.03501141117328391;0.9425476369853155;-0.033009019852569606;0.9432728790881978;1.0099930674432138
89.32638;1.0599939553538293;0.9997005332890755;0.9432475107574803;0.013265566580436408;0.012512741307735505;1.0607035663954334;1.010066734648688;10.00098017892157;1.250322337849828;0.035017562694965275;0.03501146120013509;0.9425486821269813;-0.033009020268751146;0.9432725788320986;1.00999149409714
89.33638;1.0599936341358316;0.9997006279001873;0.9432489628308459;0.013265554408334363;0.012512734930651083;1.060703696925326;1.010065816605611;10.000988204034366;1.25032351248333;0.0350175931638235;0.03501151264865424;0.9425497506202425;-0.03300902068869523;0.943272296096151;1.0099899275637039
89.34638;1.0599932790140714;0.9997006860368932;0.9432503882301564;0.013265541405677305;0.012512727494317985;1.0607038047573594;1.0100648798137792;10.000995901708762;1.2503246981992808;0.03501762356739192;0.035011565372008474;0.9425508405289776;-0.033009021110634196;0.9432720300950055;1.0099883674921426
89.35638;1.0599928980349802;0.9997007010104633;0.9432517803866545;0.013265527612784319;0.01251271904997693;1.0607038925731562;1.010063928909135;10.001003224405295;1.2503258899397454;0.03501765383812888;0.035011619261198855;0.9425519495523756;-0.033009021532686394;0.9432717796065834;1.0099868129213834
89.36638;1.0599924985433362;0.9997006667068187;0.9432531327427345;0.013265513076304358;0.012512709647028351;1.0607039633089295;1.0100629670650205;10.001010139913664;1.2503270834457803;0.03501768392104558;0.0350116742463822;0.9425530752798659;-0.03300902195299541;0.9432715434736543;1.0099852622130503
89.37638;1.0599920874906557;0.9997005772199602;0.9432544384117536;0.01326549783073233;0.012512699323655022;1.0607040200426083;1.0100619960472916;10.001016636125211;1.250328275713512;0.03501771376057293;0.035011730267672514;0.942554215947472;-0.033009022369881416;0.9432713209251634;1.0099837133341385
89.38638;1.0599916722072873;0.9997004266232378;0.9432556905596324;0.013265481891140716;0.012512688109756732;1.060704065457168;1.010061017428999;10.001022717726123;1.2503294649269097;0.03501774329248385;0.03501178722827051;0.9425553710139983;-0.03300902278196376;0.943271111255604;1.0099821634831354
89.39638;1.059991260385686;0.9997002095203978;0.9432568833561029;0.013265465262110596;0.012512676030404991;1.060704101907928;1.0100600337059766;10.001028395643251;1.2503306495916253;0.03501777245193763;0.035011844987550444;0.9425565409598808;-0.033009023188354476;0.9432709128321995;1.0099806089435952
89.40638;1.0599908587846167;0.9996999221313873;0.94325801247667;0.013265447950150047;0.012512663111531595;1.0607041322000366;1.0100590478526643;10.001033675985385;1.2503318278052094;0.03501780119183806;0.035011903405848574;0.9425577268429988;-0.033009023588662235;0.9432707222622299;1.0099790459231044
89.41638;1.059990471880651;0.9996995627713156;0.9432590748560263;0.013265429972761549;0.01251264939325336;1.0607041599947058;1.0100580624725486;10.001038556848156;1.2503329975914383;0.035017829483965444;0.0350119623755932;0.9425589300930314;-0.03300902398265947;0.9432705347832797;1.009977471583813
89.42638;1.0599901022424087;0.9996991312794256;0.9432600685382416;0.01326541135760002;0.012512634936746082;1.0607041891995024;1.0100570795887829;10.001043030338229;1.2503341574068214;0.03501785730675897;0.035012021815976034;0.9425601526175442;-0.03300902437002063;0.9432703452298926;1.0099758847782965
89.43638;1.0599897518751362;0.9996986282754855;0.9432609929742748;0.013265392132042095;0.012512619815394196;1.0607042231128576;1.0100561006386333;10.001047084022828;1.250335305500969;0.0350178846431588;0.035012081665007085;0.9425613971030126;-0.033009024750425255;0.9432701485484257;1.0099742863873968
89.44638;1.0599894226311948;0.9996980548682334;0.9432618489931557;0.013265372317394802;0.012512604104640886;1.060704264340458;1.0100551263131738;10.001050702121217;1.2503364393714884;0.035017911472508635;0.03501214186627975;0.9425626668984798;-0.033009025123774;0.9432699401385019;1.009972678652811
89.45638;1.0599891162026323;0.9996974126183803;0.943262638345399;0.013265351934638334;0.012512587876277058;1.0607043148637836;1.0100541561186824;10.001053866810176;1.2503375563753445;0.03501793775199468;0.03501220236025632;0.9425639654795153;-0.03300902549029098;0.943269715835839;1.009971063936183
89.46638;1.059988834661962;0.999696703525282;0.9432633634188151;0.013265331010297449;0.012512571190252682;1.0607043754747434;1.0100531883464476;10.001056554591937;1.250338654417904;0.035017963424786316;0.03501226309623728;0.9425652961711081;-0.033009025850531;0.9432694716172578;1.0099694441044935
89.47638;1.059988580474846;0.9996959302585746;0.9432640273913753;0.013265309568350484;0.012512554091690073;1.0607044455415582;1.0100522212322787;10.001058729390316;1.250339731962691;0.035017988454099494;0.03501232402718453;0.9425666618800321;-0.03300902620520227;0.9432692036981782;1.009967820071731
89.48638;1.0599883555808765;0.9996950964146357;0.9432646350480615;0.013265287613928317;0.012512536616738972;1.0607045238053043;1.0100512545124831;10.001060346410597;1.2503407871454293;0.035018012827782816;0.03501238507803508;0.9425680645501627;-0.033009026554923264;0.9432689085074101;1.009966190952136
89.49638;1.0599881610201056;0.9996942058917108;0.9432651933086378;0.013265265128888823;0.01251251879752728;1.060704609295735;1.010050290350581;10.001061367858323;1.2503418167360183;0.03501803651477037;0.03501244613023885;0.942569505150854;-0.03300902690031663;0.9432685826912773;1.0099645539310356
89.50638;1.059987997145052;0.9996932618664383;0.9432657100874307;0.013265242084232636;0.012512500664456735;1.060704701591998;1.0100493332172216;10.001061772219096;1.2503428166018724;0.0350180594235303;0.03501250704156596;0.9425709842364678;-0.03300902724226662;0.943268223684434;1.0099629054962493
89.51638;1.0599878634306181;0.9996922663388814;0.943266192633496;0.013265218455604022;0.012512482246712335;1.0607048004771165;1.0100483885960183;10.001061549358058;1.25034378285046;0.035018081403312286;0.03501256767332591;0.9425725016402456;-0.0330090275818172;0.9432678296071362;1.0099612429873912
89.52638;1.0599877583737958;0.9996912200204867;0.9432666469968801;0.013265194229298076;0.012512463569226813;1.0607049052677209;1.010047461384356;10.001060691158145;1.250344711413094;0.035018102268516114;0.03501262789143461;0.9425740551791275;-0.033009027919878704;0.9432673980003822;1.0099595652767455
89.53638;1.0599876800922523;0.9996901229603437;0.9432670780766749;0.013265169400443245;0.012512444644409976;1.0607050144191932;1.0100465552568176;10.001059184410847;1.2503455970863748;0.03501812180422303;0.03501268756018155;0.94257564024878;-0.03300902825717877;0.9432669251422009;1.0099578726411425
89.54638;1.0599876273947924;0.9996889761794582;0.9432674894916097;0.013265143972979718;0.012512425466574871;1.060705125843343;1.0100456731056966;10.001057008405782;1.2503464339566166;0.035018139750914445;0.03501274656309266;0.9425772508488913;-0.03300902859428134;0.9432664071032831;1.0099561664524104
89.55638;1.0599876009493097;0.9996877827061361;0.9432678837093134;0.013265117960282395;0.012512406022425957;1.0607052374929584;1.0100448174253072;10.001054139721559;1.2503472158381326;0.03501815580040584;0.03501280483821566;0.9425788807620475;-0.03300902893139904;0.9432658413045917;1.0099544492578347
89.56638;1.0599876040733303;0.9996865468045226;0.9432682627110961;0.013265091379933844;0.012512386304653116;1.0607053474008048;1.0100439900538276;10.001050560034898;1.2503479356164369;0.03501816961693723;0.03501286240212149;0.9425805240364323;-0.03300902926827545;0.9432652269697681;1.0099527251220324
89.57638;1.0599876426201962;0.9996852724361306;0.9432686284330181;0.013265064247650456;0.012512366313858138;1.0607054531621474;1.0100431921396904;10.00104626231406;1.2503485850675897;0.03501818086831011;0.03501291934274795;0.9425821746333645;-0.0330090296043907;0.9432645645477197;1.0099509990756568
89.58638;1.0599877241429319;0.9996839626037749;0.9432689823217244;0.013265036576147833;0.012512346060784304;1.0607055518552198;1.0100424246471837;10.001041254830026;1.250349156023338;0.035018189257023075;0.03501297577279846;0.9425838259615971;-0.03300902993920065;0.9432638550464463;1.0099492759459565
89.59638;1.059987857256774;0.999682619547091;0.9432693248114079;0.013265008377824988;0.012512325569716385;1.0607056407555218;1.0100416884196615;10.001035556759076;1.2503496417415352;0.03501819455271143;0.03501303179096334;0.9425854712880792;-0.0330090302721231;0.9432631000626007;1.0099475603408221
89.60638;1.0599880513973927;0.999681245033843;0.9432696559854316;0.013264979669631818;0.012512304871062623;1.0607057177490091;1.010040983872704;10.00102918568231;1.2503500370074352;0.03501819659555414;0.035013087493411706;0.9425871046146923;-0.03300903060252168;0.9432623023412858;1.0099458576166005
89.61638;1.0599883162649109;0.9996798409080306;0.9432699767693269;0.013264950476289573;0.012512283991881774;1.0607057810432232;1.010040311357437;10.001022152720475;1.2503503371870557;0.0350181952601349;0.03501314299347485;0.9425887209340545;-0.033009030929914765;0.9432614659839743;1.0099441741468136
89.62638;1.0599886608420606;0.9996784095348714;0.943270289269059;0.01326492082724245;0.012512262959899973;1.060705829136645;1.01003967166749;10.001014467568337;1.25035053756142;0.035018190445299247;0.03501319841299894;0.9425903159956451;-0.03300903125406342;0.9432605959623396;1.009942516804528
89.63638;1.0599890923993458;0.9996769532559605;0.9432705966167787;0.013264890751393744;0.01251224181635113;1.0607058606740867;1.0100390656523182;10.001006138518159;1.2503506332530792;0.03501818211205165;0.03501325386890413;0.9425918866628138;-0.03300903157472577;0.9432596971058516;1.0099408928715978
89.64638;1.0599896160290254;0.9996754732526729;0.9432709026437018;0.013264860278795676;0.012512220625661936;1.0607058733887784;1.0100384934904245;10.000997165330954;1.2503506197077003;0.03501817029291585;0.035013309469675215;0.9425934317783602;-0.033009031891346956;0.9432587734096056;1.0099393105525634
89.65638;1.0599902355341042;0.9996739689903077;0.9432712111697228;0.01326482944533268;0.012512199476331627;1.060705863635117;1.0100379544993756;10.000987538283212;1.2503504934344032;0.035018155043169186;0.03501336532215478;0.9425949524063378;-0.033009032202891524;0.9432578283273154;1.0099377790764716
89.66638;1.0599909550137832;0.9996724387146229;0.9432715259389919;0.013264798290471811;0.012512178470345308;1.0607058273602745;1.010037447264084;10.000977249794406;1.2503502522546075;0.03501813640215369;0.035013421545216875;0.9425964512586308;-0.03300903250786327;0.9432568655116463;1.009936308182146
89.67638;1.0599917794230496;0.9996708805897444;0.943271851260153;0.01326476685445598;0.012512157708252475;1.060705761129853;1.0100369697502458;10.000966307067381;1.2503498952746916;0.035018114389967374;0.03501347827576481;0.9425979315995355;-0.033009032804434464;0.9432558895824764;1.0099349078419921
89.68638;1.059992714000547;0.9996692938934052;0.9432721915917478;0.01326473518152315;0.012512137280591492;1.0607056624570863;1.010036519797888;10.000954730977265;1.2503494227308478;0.035018089002829544;0.03501353566663914;0.9425993962305326;-0.03300903309054358;0.9432549066808528;1.0099335878948226
89.69638;1.0599937634956722;0.9996676794850806;0.9432725500743684;0.013264703318874752;0.012512117269496414;1.0607055294125498;1.0100360959191332;10.000942541649053;1.2503488356963495;0.03501806022008013;0.03501359387546897;0.9426008476312332;-0.03300903336396287;0.9432539245253071;1.0099323569449843
89.70638;1.0599949317293131;0.9996660390022184;0.9432729279260346;0.013264671313422202;0.012512097757005953;1.0607053596914455;1.0100356978277685;10.000929743770675;1.2503481368521387;0.035018028044712345;0.035013653039911934;0.9426022885827711;-0.03300903362242197;0.9432529523223496;1.0099312218074668
89.71638;1.0599962212869776;0.9996643737481024;0.9432733251555947;0.013264639218483304;0.012512078831236778;1.0607051502474496;1.0100353263920574;10.0009163251284;1.2503473318854377;0.0350179925308783;0.03501371325308102;0.9426037216539498;-0.033009033863858346;0.943252000609242;1.0099301884666985
89.72638;1.0599976330560672;0.9996626844636188;0.9432737412717902;0.013264607098743855;0.01251206058615498;1.0607048981477585;1.0100349826815342;10.000902268102028;1.2503464291299495;0.03501795376591185;0.03501377455342634;0.9426051482166885;-0.033009034086721026;0.943251080493817;1.0099292633586368
89.73638;1.0599991662927175;0.9996609717678497;0.9432741752913206;0.013264575021245813;0.012512043114691446;1.0607046016286596;1.0100346672357727;10.000887560284287;1.2503454376692253;0.03501791184567681;0.03501383694007496;0.9426065683890879;-0.033009034290074776;0.9432502022344935;1.009928453524612
89.74638;1.0600008192527852;0.9996592367263075;0.9432746257363228;0.013264543043607737;0.012512026501572822;1.0607042602028185;1.010034381163828;10.000872199976648;1.2503443661109659;0.03501786687532588;0.035013900398326435;0.9426079813462065;-0.03300903447346816;0.9432493739337837;1.0099277655157848
89.75638;1.0600025893286678;0.9996574813005352;0.94327509092999;0.013264511213771788;0.01251201082294743;1.0607038739016106;1.0100341274425486;10.000856201569222;1.250343222828136;0.03501781898245376;0.035013964895751586;0.9426093857037364;-0.033009034636780586;0.9432486011343263;1.0099272041114082
89.76638;1.0600044729499136;0.9996557083152606;0.9432755687280084;0.01326447957825435;0.012511996147161128;1.0607034425084207;1.0100339104405773;10.000839594542766;1.25034201693428;0.0350177683225055;0.035014030361220055;0.9426107804393211;-0.033009034779989135;0.943247887117148;1.009926771974059
89.77638;1.0600064661516655;0.9996539211477525;0.9432760558744542;0.01326444818288309;0.012511982532266189;1.0607029656072435;1.0100337344520935;10.00082241000814;1.2503407587117015;0.035017715068767774;0.03501409669927547;0.9426121652774095;-0.033009034902735504;0.9432472334661003;1.009926470151804
89.78638;1.0600085653705802;0.9996521236197279;0.9432765484405238;0.013264417068591487;0.01251197002357886;1.060702443399399;1.0100336020067338;10.000804671330215;1.2503394592208892;0.035017659395158655;0.0350141638263943;0.9426135400103077;-0.03300903500403686;0.9432466409888525;1.0099262985237696
89.79638;1.0600107677154293;0.9996503197360346;0.9432770429164596;0.013264386277472224;0.012511958655606411;1.0607018774755113;1.0100335130384155;10.000786404234123;1.2503381297930503;0.035017601469044445;0.03501423166235427;0.9426149036942958;-0.03300903508246534;0.9432461104836849;1.0099262559078834
89.80638;1.0600130709323197;0.9996485132078772;0.9432775364362855;0.013264355860881096;0.012511948455368458;1.0607012711517994;1.0100334659737094;10.000767651336039;1.2503367814565847;0.03501754145390891;0.035014300087240255;0.942616254450267;-0.03300903513652155;0.9432456428289355;1.0099263399519975
89.81638;1.0600154731120608;0.9996467074482869;0.9432780263564048;0.013264325880837022;0.01251193943803874;1.0607006294687642;1.01003345912332;10.000748472834479;1.2503354240028033;0.035017479515252685;0.035014368940297184;0.9426175901178673;-0.03300903516486094;0.9432452388561039;1.0099265469741898
89.82638;1.0600179715193607;0.9996449060765884;0.9432785098204937;0.013264296411027663;0.012511931599310213;1.0606999586851733;1.010033490916468;10.000728937537199;1.2503340651115527;0.03501741582597797;0.035014438071263934;0.9426189087273612;-0.033009035166466395;0.9432448991816595;1.0099268724249273
89.83638;1.060020561362177;0.9996431131584086;0.9432789834234407;0.013264267533503108;0.012511924915315374;1.0606992650596665;1.0100335595158025;10.000709113875567;1.2503327105102109;0.03501735054976257;0.03501450737833864;0.942620208198246;-0.033009035140805894;0.9432446237175798;1.0099273118968057
89.84638;1.0600232361946282;0.9996413326974392;0.9432794434581907;0.01326423933252717;0.01251191935063053;1.0606985536143736;1.010033662375471;10.000689061353075;1.2503313651172274;0.035017283812089454;0.03501457679093485;0.9426214862998518;-0.033009035087908194;0.9432444111256276;1.0099278615104867
89.85638;1.0600259888934016;0.999639567892549;0.9432798867291657;0.013264211899068333;0.012511914872401744;1.0606978280097514;1.0100337960444894;10.000668824027407;1.2503300335905407;0.03501721570524884;0.035014646233654856;0.9426227410215731;-0.033009035008368395;0.943244259100578;1.0099285174286183
89.86638;1.060028811169742;0.9996378208668951;0.943280311124072;0.013264185338747094;0.012511911465298144;1.0606970913046088;1.0100339565278693;10.00064843184295;1.2503287196555843;0.03501714632931034;0.035014715624198486;0.9426239705351593;-0.033009034903129265;0.9432441654223948;1.009929275178914
89.87638;1.0600316926062952;0.9996360927829919;0.9432807157246373;0.01326415976475278;0.012511909138120456;1.0606963461991434;1.010034140314867;10.000627903613479;1.2503274255819241;0.03501707582538435;0.03501478489073056;0.9426251724863038;-0.03300903477312334;0.9432441281009011;1.009930129269051
89.88638;1.0600346207955667;0.9996343836874579;0.9432811006746598;0.013264135280032115;0.012511907920455163;1.0606955947284773;1.0100343453017027;10.000607247881309;1.25032615247528;0.03501700437606779;0.035014853963230584;0.9426263435014595;-0.03300903461911928;0.9432441444299421;1.0099310734730493
89.89638;1.0600375822407695;0.9996326920340389;0.9432814666335356;0.01326411196129578;0.01251190784959186;1.060694838906608;1.0100345705543938;10.00058647353523;1.2503249003571906;0.03501693218917605;0.035014922750306675;0.9426274798453876;-0.03300903444170453;0.9432442107274143;1.0099321017549285
89.90638;1.0600405632370489;0.9996310147929783;0.9432818138672069;0.013264089848350123;0.012511908949832295;1.0606940822106803;1.0100348158357146;10.000565603382094;1.2503236676127873;0.035016859483219476;0.03501499113923207;0.942628578336119;-0.03300903424121501;0.943244322830049;1.0099332090458502
89.91638;1.0600435504473196;0.9996293485131615;0.943282141547921;0.013264068946477194;0.012511911217253051;1.0606933302229264;1.0100350819244284;10.00054467051672;1.250322450619426;0.03501678648012861;0.03501505901175747;0.9426296365678336;-0.033009034017689;0.9432444762363994;1.0099343908956318
89.92638;1.0600465315440606;0.9996276904918892;0.9432824475956663;0.013264049240688882;0.012511914621469885;1.0606925900673887;1.0100353708284326;10.000523704307493;1.2503212440792486;0.03501671340503723;0.035015126245534274;0.9426306529075993;-0.033009033770870576;0.9432446661829058;1.009935642088601
89.93638;1.060049496131289;0.9996260389806771;0.9432827290267559;0.01326403070724212;0.012511919121222676;1.060691869759244;1.0100356855892985;10.000502723329259;1.2503200416367315;0.03501664048244024;0.03501519270806685;0.9426316266428124;-0.03300903350017913;0.943244888024371;1.0099369555898217
89.94638;1.0600524360399342;0.9996243925394005;0.9432829825219942;0.01326401331680195;0.012511924680109966;1.060691177970941;1.0100360298310236;10.000481737127869;1.2503188363815254;0.035016567928544;0.03501525828083326;0.9426325578801895;-0.03300903320465961;0.9432451374531529;1.0099383226341667
89.95638;1.060055344404471;0.9996227496846332;0.9432832048040561;0.013263997029887375;0.012511931274295524;1.0606905233659203;1.0100364069193577;10.000460751606273;1.2503176217123966;0.03501649595401996;0.03501532289019806;0.9426334465582575;-0.033009032883049745;0.9432454104984156;1.0099397335947327
89.96638;1.060058214959007;0.9996211090664682;0.9432833930274768;0.013263981792943103;0.012511938892838569;1.060689913518804;1.0100368193218154;10.000439772491402;1.2503163923668457;0.03501642477822162;0.03501538648534509;0.9426342915013057;-0.03300903253400312;0.9432457037264175;1.0099411792444202
89.97638;1.0600610425988932;0.9996194696951903;0.943283545440232;0.013263967546533133;0.012511947533797106;1.0606893546559588;1.0100372681914296;10.0004188042472;1.250315144901566;0.03501635463402227;0.03501544900665852;0.9426350909455651;-0.03300903215635708;0.9432460144955261;1.0099426520067698
89.98638;1.0600638234874917;0.9996178310913356;0.9432836617206488;0.013263954232639017;0.012511957201049128;1.0606888518824793;1.0100377534018472;10.000397847075941;1.2503138780417808;0.03501628574840322;0.03501551041041967;0.9426358434890821;-0.03300903174928582;0.9432463403727742;1.0099441461500183
89.99638;1.0600665539174716;0.999616193049636;0.9432837425621932;0.013263941789445316;0.012511967899835635;1.060688408901038;1.0100382745823935;10.000376896135606;1.250312592511065;0.035016218326822834;0.035015570698196614;0.9426365480730727;-0.033009031312195486;0.943246677888429;1.0099456569783851
90.00638;1.0600692296390433;0.9996145551134453;0.9432837891073897;0.01326393015082871;0.012511979629381435;1.0606880278361959;1.010038831671316;10.000355944174187;1.2503112896925148;0.035016152576980576;0.03501562989627581;0.9426372036681816;-0.03300903084457885;0.9432470220357687;1.0099471805793843
90.01638;1.060071846328469;0.9996129165977774;0.9432838025905678;0.013263919256460966;0.012511992384362307;1.060687709331325;1.0100394244862854;10.000334988842836;1.2503099704636091;0.035016088749405504;0.03501568802041543;0.9426378095280411;-0.033009030346141346;0.943247366781523;1.0099487139118024
90.02638;1.0600744004936238;0.9996112771438984;0.9432837837931509;0.013263909059730399;0.012512006167197422;1.0606874524258645;1.0100400526638358;10.000314046186448;1.250308635358114;0.035016027155431555;0.03501574506039577;0.9426383656289201;-0.03300902981702499;0.9432477057756994;1.0099502541003773
90.03638;1.0600768900992796;0.9996096369243337;0.9432837328387398;0.013263899529963754;0.012512020992999025;1.0606872548503459;1.0100407157737905;10.000293161035485;1.250307285630439;0.03501596815719679;0.03501580097281205;0.9426388730513146;-0.03300902925777689;0.9432480329067364;1.0099517978354902
