time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.04638;1.0600793142135938;0.9996079963073121;0.9432836497909258;0.013263890650774572;0.012512036884849283;1.0606871136631666;1.0100414136184819;10.000272402675614;1.2503059241865402;0.03501591213433591;0.035015855665464876;0.9426393345252553;-0.03300902866904309;0.9432483424482774;1.0099533416109159
90.05638;1.0600816718310047;0.9996063557067303;0.9432835347929985;0.01326388242090948;0.01251205386969424;1.0606870253981284;1.0100421469859282;10.000251849074164;1.250304555582135;0.03501585943796397;0.035015908987717385;0.9426397544868552;-0.03300902805143387;0.943248628568392;1.009954881679747
90.06638;1.0600839608742343;0.9996047158700099;0.9432833875557265;0.013263874863455802;0.012512071968134942;1.0606869858739556;1.0100429175027164;10.000231574037203;1.2503031850831499;0.035015810354024526;0.035015960747481964;0.9426401380401628;-0.0330090274057747;0.9432488850129516;1.0099564132508299
90.07638;1.060086177919614;0.9996030779583159;0.9432832076229795;0.013263868029110098;0.012512091183859013;1.0606869900918694;1.0100437264277966;10.000211646952131;1.2503018171584437;0.03501576509340572;0.035016010732173655;0.9426404894206506;-0.03300902673321933;0.9432491055566168;1.009957930169883
90.08638;1.060088318378813;0.9996014432475129;0.943282995345061;0.013263861978040772;0.012512111509004276;1.060687032721014;1.010044573886311;10.000192135594908;1.2503004542638116;0.03501572380531696;0.035016058722769285;0.9426408113164861;-0.03300902603505425;0.9432492847376804;1.009959425607029
90.09638;1.0600903763261107;0.9995998128414192;0.9432827526479782;0.013263856755871767;0.012512132933600869;1.060687109052497;1.0100454588205776;10.000173101954283;1.2502990970680317;0.035015686597040865;0.035016104525649676;0.9426411056692107;-0.03300902531268021;0.943249418619859;1.0099608927858144
90.10638;1.0600923439386805;0.9995981877401873;0.9432824833331944;0.01326385239177617;0.012512155444210795;1.0606872153923874;1.0100463786384575;10.000154600775266;1.2502977452651454;0.03501565354638759;0.03501614799900034;0.9426413745363004;-0.03300902456774618;0.9432495052838907;1.0099623252974972
90.11638;1.0600942117195011;0.999596569426629;0.9432821927762118;0.013263848916142434;0.01251217901905772;1.0606873490020667;1.0100473287653315;10.000136682459546;1.2502963972259955;0.03501562470328044;0.03501618904490192;0.94264162011352;-0.03300902380213869;0.9432495449047721;1.0099637174418337
90.12638;1.0600959697608003;0.999594960475681;0.9432818875454875;0.013263846370625365;0.012512203630014335;1.0606875081972849;1.0100483035516579;10.000119391089815;1.2502950493328038;0.035015600088930274;0.03501622760184166;0.9426418448478726;-0.03300902301801317;0.943249539838188;1.0099650646237457
90.13638;1.0600976090247347;0.9995933642440197;0.9432815751733638;0.01326384480275879;0.012512229248437144;1.0606876921694792;1.010049297935632;10.000102763589977;1.2502936965002955;0.035015579695446296;0.03501626365045761;0.9426420515445311;-0.0330090222179575;0.9432494944265094;1.0099663628506872
90.14638;1.0600991219500924;0.9995917835491775;0.9432812633177626;0.013263844262615539;0.012512255844733382;1.060687900392785;1.0100503077680079;10.000086832393237;1.2502923335069378;0.03501556349125049;0.035016297205120644;0.9426422425728094;-0.03300902140497964;0.9432494138850239;1.0099676073753439
90.15638;1.06010050260758;0.9995902200348461;0.9432809586842563;0.013263844811357698;0.012512283378557141;1.0606881323481097;1.0100513290368693;10.000071624873451;1.2502909564688858;0.03501555144378653;0.03501632830456292;0.9426424186273878;-0.03300902058219983;0.9432493030069996;1.0099687923685685
90.16638;1.0601017466273528;0.9995886754103033;0.9432806667496878;0.013263846526358754;0.012512311789663761;1.0606883878887914;1.0100523575787521;10.000057164928474;1.2502895642639082;0.03501554353128052;0.035016357019121244;0.9426425784620279;-0.03300901975252322;0.9432491662633833;1.0099699117576437
90.17638;1.0601028510332586;0.9995871525184408;0.9432803921139165;0.013263849484490012;0.012512341002985563;1.0606886675743847;1.0100533891805126;10.000043477529452;1.250288159107204;0.03501553971523663;0.03501638344147262;0.9426427199875925;-0.03300901891845963;0.9432490090912016;1.0099709596950526
90.18638;1.0601038142828583;0.9995856542026591;0.9432801389453594;0.013263853733501356;0.012512370940743832;1.0606889724642976;1.0100544195320398;10.000030586941405;1.2502867454673299;0.035015539912165744;0.03501640765321974;0.942642841542369;-0.033009018081963715;0.9432488385888833;1.0099719310544737
90.19638;1.0601046361537072;0.9995841817279012;0.9432799113773972;0.013263859279130888;0.012512401524423993;1.0606893038251337;1.0100554443378182;10.00001851163915;1.2502853279804174;0.03501554400569326;0.035016429712066796;0.9426429426090245;-0.03300901724442898;0.9432486628606502;1.0099728223020445
90.20638;1.0601053175845;0.9995827348738728;0.9432797134099278;0.01326386609597371;0.012512432668357401;1.060689662888286;1.0100564596820032;10.000007263868254;1.2502839098053906;0.03501555189019727;0.03501644966610492;0.9426430237537643;-0.03300901640708254;0.943248489599728;1.0099736316086465
90.21638;1.0601058608715161;0.9995813129997274;0.9432795477968343;0.013263874145710518;0.01251246427460728;1.0606900503751333;1.0100574624983067;9.999996851002686;1.2502824925804543;0.035015563499551254;0.03501646755996645;0.9426430854770399;-0.03300901557144863;0.9432483250240985;1.009974358556738
90.22638;1.060106269271514;0.9995799160670992;0.9432794149519869;0.01326388338724535;0.012512496232315281;1.0606904663975527;1.0100584508963593;9.999987276724937;1.2502810778181206;0.035015578786220115;0.035016483425730875;0.942643127221574;-0.03300901473941469;0.943248173876976;1.0099750042509055
90.23638;1.0601065458316257;0.9995785452656026;0.9432793132228803;0.013263893775854936;0.012512528419233514;1.0606909110629767;1.010059424014455;9.99997854573515;1.2502796677254342;0.03501559770121919;0.035016497280980836;0.9426431478442973;-0.03300901391293246;0.9432480400713944;1.0099755710786933
90.24638;1.0601066929549186;0.9995772026316432;0.9432792394827688;0.013263905254990199;0.012512560705954403;1.0606913851113071;1.0100603812728326;9.99997066642017;1.2502782645883868;0.03501562020946784;0.03501650914639557;0.9426431463954994;-0.03300901309368519;0.9432479269694658;1.0099760617751818
90.25638;1.0601067132351487;0.9995758898664013;0.9432791891797765;0.013263917748729369;0.012512592968048611;1.0606918900556472;1.0100613211259488;9.999963646439522;1.2502768701594793;0.03501564627929079;0.03501651906457856;0.9426431218824574;-0.03300901228296253;0.9432478369690642;1.0099764784375365
90.26638;1.0601066101793655;0.999574607244255;0.9432791567191168;0.013263931163547281;0.012512625102753833;1.060692427702932;1.0100622402765862;9.999957493563846;1.2502754858504013;0.03501567584231901;0.03501652709578328;0.9426430729497542;-0.03300901148163621;0.9432477714130757;1.009976821852241
90.27638;1.0601063879152821;0.9995733533018094;0.9432791361249011;0.013263945397387887;0.01251265704001796;1.0606929998099932;1.0100631343543287;9.99995222654205;1.2502741134825044;0.035015708777746846;0.035016533304329904;0.9426429983381286;-0.03300901069007786;0.9432477315730453;1.0099770913138815
90.28638;1.0601060508153437;0.9995721254926393;0.9432791216361555;0.013263960351556381;0.012512688740203169;1.0606936084392105;1.0100639990394324;9.999947878238055;1.2502727561202152;0.03501574491832658;0.03501653776309762;0.9426428971084008;-0.03300900990817673;0.9432477198766099;1.009977285143528
90.29638;1.0601056037053223;0.9995709207497129;0.9432791082920984;0.013263975946103382;0.012512720179987698;1.0606942563665034;1.0100648300899238;9.999944485149271;1.2502714183411345;0.03501578407125818;0.03501654056767492;0.9426427684727328;-0.033009009135592196;0.9432477404204719;1.0099774015576586
90.30638;1.060105051966827;0.9995697352275945;0.9432790920788174;0.013263992131342472;0.012512751339701625;1.0606949472364373;1.0100656228248;9.999942076191106;1.2502701059002308;0.035015826043627754;0.035016541842127914;0.9426426121882238;-0.033009008372062554;0.9432477985753814;1.0099774394122305
90.31638;1.0601044007875704;0.9995685641312069;0.9432790695881506;0.013264008892161014;0.012512782203123938;1.0606956852236662;1.010066372181096;9.999940664059388;1.2502688248655789;0.0350158706392705;0.035016541726936856;0.942642428928644;-0.033009007617503965;0.9432478996836516;1.0099773990117535
90.32638;1.0601036540484499;0.9995674023399085;0.9432790377880387;0.01326402624742785;0.012512812765344803;1.0606964737795601;1.0100670731310994;9.999940240928614;1.2502675804617172;0.035015917649460326;0.03501654034708778;0.9426422200107591;-0.03300900687187053;0.9432480477054155;1.0099772827634093
90.33638;1.060102814227604;0.9995662454671799;0.9432789944630353;0.013264044235396675;0.012512843032453242;1.0606973143804015;1.010067720985497;9.99994078302585;1.2502663764477357;0.03501596686977795;0.03501653779790192;0.9426419871840916;-0.0330090061351325;0.9432482447744039;1.0099770949661986
90.34638;1.0601018835248444;0.9995650901745345;0.9432789388512445;0.013264062889850565;0.01251287301035097;1.060698206349463;1.010068311637969;9.999942256286866;1.2502652150220983;0.035016018113261355;0.035016534168715786;0.942641732670999;-0.033009005407565226;0.943248490988095;1.009976841210839
90.35638;1.0601008647793766;0.9995639331914853;0.94327887132121;0.013264082228956413;0.012512902697020047;1.0606991473637708;1.0100688418420163;9.999944620442795;1.2502640965178988;0.03501607119643775;0.035016529553978215;0.9426414588507503;-0.03300900468995616;0.9432487842690432;1.0099765282169981
90.36638;1.0600997611759992;0.9995627704380141;0.9432787923462587;0.013264102262065843;0.012512932079207359;1.0607001338289765;1.0100693094587472;9.99994783652804;1.2502630192192583;0.03501612590344955;0.03501652403131786;0.9426411675605427;-0.03300900398355983;0.9432491213180293;1.009976163527022
90.37638;1.0600985755479337;0.9995615973664194;0.943278701968315;0.013264123004981655;0.012512961127882775;1.060701160645119;1.0100697135451484;9.999951873893883;1.2502619802468893;0.03501618194551012;0.03501651765459319;0.9426408599042801;-0.033009003290026435;0.943249498918052;1.0099757543062298
90.38638;1.060097310777658;0.999560409879653;0.9432785998375999;0.013264144488076696;0.012512989794199436;1.0607022210854076;1.0100700540128098;9.99995671566094;1.2502609769896604;0.03501623896868654;0.03501651048653471;0.9426405371171472;-0.03300900261120778;0.9432499140031637;1.00997530609633
90.39638;1.0600959712412292;0.9995592046429571;0.9432784856657251;0.013264166739053132;0.012513018004839218;1.0607033080855421;1.0100703309400205;9.999962361774722;1.2502600076519734;0.0350162966227847;0.03501650263375541;0.9426402014409107;-0.0330090019488015;0.9432503631486538;1.009974822557899
90.40638;1.060094563671692;0.9995579785927727;0.9432783601566967;0.013264189754098203;0.012513045662442187;1.0607044158533026;1.0100705440792033;9.999968821803783;1.250259070669449;0.035016354621955514;0.035016494242791865;0.942639855862141;-0.03300900130415029;0.9432508427672562;1.009974306037932
90.41638;1.060093096722517;0.9995567288945237;0.9432782251052784;0.013264213493903805;0.012513072660392215;1.0607055401753465;1.0100706925788758;9.999976101535527;1.250258163953291;0.03501641275877874;0.03501648547617098;0.942639503250297;-0.033009000678218214;0.9432513496110212;1.009973758589685
90.42638;1.0600915799923862;0.9995554540608259;0.9432780820086692;0.013264237901919978;0.012513098904934676;1.060706678081434;1.0100707749103697;9.99998419642992;1.2502572848599558;0.03501647089573181;0.03501647650850656;0.9426391457236487;-0.03300900007162576;0.9432518812386279;1.0099731825650389
90.43638;1.0600900227037144;0.9995541549985235;0.9432779311640535;0.01326426291397721;0.01251312432960744;1.060707827767947;1.0100707892639083;9.999993091939462;1.2502564305748263;0.035016528949373515;0.03501646752680275;0.942638784462311;-0.03300899948484265;0.9432524362882477;1.0099725799367334
90.44638;1.060088432183434;0.999552834720024;0.9432777721384215;0.013264288453423303;0.012513148897696292;1.060708988350264;1.0100707341551316;10.000002761780372;1.2502555983191868;0.0350165868686779;0.035016458706295224;0.9426384199026004;-0.03300899891846811;0.9432530140039065;1.009971951618758
90.45638;1.0600868137996458;0.9995514972755666;0.9432776041843721;0.013264314425736798;0.01251317259631798;1.0607101586492271;1.0100706093974725;10.000013163435643;1.2502547855787145;0.035016644622644796;0.03501645018435726;0.9426380519166873;-0.0330089983734302;0.9432536139034423;1.0099712979404396
90.46638;1.0600851725473437;0.9995501469449769;0.9432774258586624;0.01326434071830158;0.012513195424487821;1.0607113361521574;1.0100704171896049;10.000024237850118;1.2502539902451193;0.035016702204593186;0.03501644206370663;0.9426376801318165;-0.033008997851000144;0.943254236261076;1.009970619070371
90.47638;1.0600835138587867;0.9995487877728368;0.9432772344526819;0.013264367206283444;0.012513217382600821;1.0607125175663634;1.0100701618047585;10.000035916520567;1.250253210402229;0.035016759629241535;0.03501643443280127;0.9426373046886029;-0.033008997352534264;0.9432548822471802;1.009969914856511
90.48638;1.0600818428758791;0.9995474236073478;0.9432770263852411;0.013264393764877655;0.012513238470090273;1.0607136991670063;1.0100698483141317;10.000048129749928;1.250252443666648;0.03501681691608741;0.03501642737476595;0.942636926821002;-0.03300899687917681;0.9432555535081706;1.0099691853308088
90.49638;1.0600801638686892;0.9995460587182359;0.943276798597238;0.013264420278047497;0.012513258684509728;1.0607148761340581;1.0100694821879657;10.000060810051046;1.2502516862791981;0.035016874090110485;0.03501642096631472;0.9426365488483726;-0.0330089964318494;0.9432562521104613;1.0099684315190047
90.50638;1.0600784802410261;0.9995446982737676;0.9432765494373858;0.01326444663586126;0.012513278018344736;1.060716043056273;1.0100690696855694;10.000073891178308;1.2502509326954578;0.03501693119659758;0.035016415278904665;0.9426361739259345;-0.033008996011445565;0.9432569804770915;1.0099676552588788
90.51638;1.0600767944177245;0.9995433480309408;0.9432762786437217;0.013264472727284564;0.01251329646107994;1.0607171953481223;1.0100686182533398;10.000087304330748;1.250250175675394;0.03501698829741483;0.03501641037845171;0.9426358055515482;-0.03300899561892148;0.9432577405023065;1.0099668589695983
90.52638;1.0600751078794057;0.9995420133290277;0.9432759871112022;0.01326449844167772;0.012513314001737086;1.0607183295598137;1.0100681364566653;10.000100976388861;1.2502494070713872;0.03501704544593147;0.03501640633256283;0.942635446490363;-0.03300899525514724;0.9432585325920311;1.009966046070054
90.53638;1.0600734209916443;0.9995406987381197;0.9432756763963634;0.013264523682017903;0.01251333062227092;1.0607194426303383;1.0100676331156113;10.000114833917815;1.250248619780393;0.0350171026564746;0.03501640323038199;0.9426350977189193;-0.03300899492074142;0.9432593555685725;1.0099652208647412
90.54638;1.060071732475625;0.9995394088443588;0.9432753481329674;0.013264548376584525;0.012513346291566885;1.0607205312727421;1.0100671163040456;10.00012880761453;1.2502478091873512;0.035017159893386746;0.03501640118956897;0.9426347585741673;-0.033008994616100004;0.9432602071502125;1.009964387844687
90.55638;1.0600700398716516;0.999538148597353;0.9432750038762459;0.013264572477046753;0.012513360969374904;1.060721592416969;1.0100665928057428;10.000142834782078;1.2502469728095884;0.03501721708877518;0.035016400348153315;0.9426344280055597;-0.03300899434136202;0.9432610844973287;1.009963551456853
90.56638;1.0600683404181286;0.9995369233546715;0.9432746452667986;0.013264595947828682;0.012513374616639868;1.0607226243660488;1.0100660680090185;10.00015686429177;1.2502461093822;0.03501727416218924;0.03501640085784112;0.942634105593919;-0.03300899409615573;0.9432619844570672;1.0099627163885494
90.57638;1.0600666312719085;0.9995357396493413;0.9432742740685365;0.013264618761025389;0.012513387206428524;1.0607236269144777;1.0100655463313875;10.000170858742226;1.2502452184829211;0.03501733102902515;0.035016402870897086;0.9426337915472612;-0.03300899387952788;0.9432629033869373;1.0099618875799716
90.58638;1.0600649100429336;0.9995346052243361;0.9432738917610072;0.013264640899355966;0.01251339872596825;1.0607246000040436;1.0100650317202486;10.000184785145265;1.2502443006317316;0.0350173876054575;0.03501640652359777;0.942633486299413;-0.03300899369029647;0.9432638367149329;1.0099610695630596
90.59638;1.0600631753689445;0.9995335274954008;0.9432734992648139;0.013264662354270186;0.012513409168537944;1.0607255427751423;1.0100645275952118;10.000198603210618;1.2502433573789489;0.0350174438144143;0.035016411931348634;0.9426331901974008;-0.03300899352750309;0.9432647784054432;1.009960265426951
90.60638;1.060061426589661;0.9995325123526965;0.9432730975748693;0.013264683115583972;0.012513418527356919;1.0607264538950927;1.010064036676111;10.000212266430786;1.2502423913825853;0.03501749959260768;0.035016419186065725;0.9426329028362974;-0.03300899339071028;0.9432657211192634;1.0099594759256885
90.61638;1.0600596636801227;0.9995315644132109;0.9432726884463685;0.013264703165273707;0.012513426796415702;1.0607273321374853;1.0100635611597382;10.000225732730607;1.2502414069058845;0.03501755489138422;0.03501642834902989;0.9426326227175842;-0.03300899328012171;0.943266657376871;1.0099586992542795
90.62638;1.0600578879868898;0.9995306873638142;0.943272273906204;0.013264722477158385;0.012513433974960362;1.0607281767630157;1.010063102973035;10.000238971563693;1.2502404101434745;0.035017609665026324;0.03501643945246655;0.9426323479687421;-0.033008993196376644;0.943267580437011;1.0099579315490899
90.63638;1.0600561023106263;0.9995298834545457;0.9432718551830142;0.013264741017211656;0.012513440074100605;1.060728987862794;1.0100626641338066;10.000251962934524;1.2502394088654265;0.03501766385256481;0.035016452506098576;0.942632076832763;-0.03300899314016867;0.9432684842251948;1.009957167692698
90.64638;1.0600543102518338;0.9995291532408566;0.9432714325983075;0.013264758750635128;0.01251344512062563;1.060729766496867;1.01006224713838;10.000264689600991;1.2502384121174737;0.03501771737303397;0.035016467490371836;0.9426318072466346;-0.03300899311198727;0.9432693631323962;1.009956402464729
90.65638;1.0600525162128742;0.9995284965757057;0.9432710065118767;0.01326477565111233;0.012513449153991317;1.0607305145092132;1.0100618548969738;10.000277130590051;1.2502374306134072;0.03501777013897554;0.035016484346950386;0.9426315365116082;-0.03300899311178737;0.9432702120195181;1.0099556320434715
90.66638;1.0600507257311844;0.9995279138836122;0.9432705777035367;0.013264791703370346;0.01251345222085762;1.0607312339342176;1.010061490437252;10.00028926352558;1.2502364772986114;0.03501782207014425;0.03501650299821035;0.942631261400383;-0.03300899313861019;0.943271026177368;1.0099548549221573
90.67638;1.0600489450619983;0.9995274065782818;0.9432701466439799;0.013264806905316166;0.012513454373770699;1.060731926078212;1.0100611567755666;10.000301068271867;1.2502355665952596;0.03501787309397553;0.0350165233926857;0.9426309784916643;-0.0330089931906352;0.9432718012117979;1.0099540718861109
90.68638;1.060047180592483;0.9995269770070404;0.9432697131338635;0.013264821269260211;0.012513455675558708;1.06073259092215;1.0100608567315896;10.000312526761618;1.2502347120864938;0.03501792313270467;0.035016545530356706;0.9426306846389227;-0.03300899326565182;0.9432725328146986;1.0099532857234426
90.69638;1.060045438983105;0.9995266280758808;0.943269276854626;0.013264834815531121;0.012513456199796972;1.060733227471696;1.0100605925910795;10.000323624472978;1.250233924780522;0.035017972098521595;0.03501656944283731;0.9426303770283952;-0.03300899336147491;0.943273216665592;1.0099525004436236
90.70638;1.0600437276419332;0.9995263624819346;0.9432688374920081;0.013264847562637806;0.012513456020883652;1.0607338344913397;1.0100603657922742;10.000334350687991;1.2502332134293193;0.03501801990259734;0.035016595152927925;0.9426300528425127;-0.03300899347608179;0.9432738487041924;1.009951719821806
90.71638;1.0600420546527674;0.9995261821597741;0.9432683940808015;0.013264859523938768;0.012513455203346588;1.0607344107604522;1.0100601768823014;10.000344694277059;1.250232585529836;0.03501806644026868;0.03501662263771305;0.9426297092365209;-0.033008993607571556;0.9432744255822836;1.0099509465026704
90.72638;1.0600404277952409;0.9995260879812774;0.9432679449561258;0.013264870715213803;0.012513453796173662;1.0607349553847505;1.0100600260943788;10.000354641848284;1.2502320476086808;0.03501811155080203;0.035016651809644826;0.942629343515126;-0.0330089937542464;0.9432749449757457;1.0099501821220334
90.73638;1.0600388533488052;0.9995260795015896;0.9432674886690492;0.013264881167386541;0.012513451832372536;1.0607354684067634;1.0100599140611435;10.000364179287933;1.2502316054082299;0.03501815500974305;0.035016682540654286;0.9426289532866658;-0.03300899391487754;0.9432754054363296;1.0099494276405432
90.74638;1.0600373359244886;0.9995261549888844;0.9432670247476354;0.013264890933496401;0.012513449336558324;1.0607359508030987;1.0100598419079228;10.000373294730965;1.2502312639732038;0.03501819656203212;0.03501671471283008;0.9426285367433757;-0.03300899408871859;0.9432758061473014;1.0099486835695102
90.75638;1.0600358792158844;0.9995263118428351;0.9432665538894165;0.01326490008562956;0.012513446331257503;1.0607364042023837;1.0100598108303287;10.000381980558664;1.2502310267820957;0.03501823594598825;0.035016748236316425;0.9426280926297609;-0.033008994275198884;0.9432761472343819;1.009947950082526
90.76638;1.0600344863829754;0.9995265468742768;0.9432660778205851;0.013264908709377037;0.0125134428298863;1.0607368309409044;1.010059821479105;10.000390230048861;1.2502308947339884;0.03501827291709973;0.03501678301875358;0.942627620047018;-0.03300899447372709;0.9432764302849963;1.0099472271874745
90.77638;1.0600331595650097;0.9995268559871725;0.9432655986759217;0.01326491689778305;0.012513438830222896;1.0607372338322116;1.0100598736005746;10.000398033418236;1.2502308660398929;0.03501830730742232;0.0350168189209977;0.9426271189676513;-0.033008994683790746;0.9432766584729841;1.0099465152377838
90.78638;1.0600318994636466;0.9995272341642937;0.9432651183704271;0.013264924740327129;0.01251343432559802;1.0607376158062072;1.0100599659130312;10.000405376283656;1.250230936548508;0.035018339080262834;0.03501685573229715;0.9426265908821221;-0.033008994905175094;0.9432768363445873;1.0099458156966339
90.79638;1.0600307061546592;0.9995276764448814;0.9432646388626277;0.013264932311804358;0.012513429317006016;1.060737979608493;1.010060096035665;10.00041224075524;1.2502311000124409;0.03501836832232466;0.03501689317340782;0.9426260385019326;-0.03300899513798559;0.9432769695230386;1.0099451319872133
90.80638;1.0600295803102373;0.9995281787715156;0.9432641627404413;0.01326493966660987;0.01251342380863562;1.0607383267463342;1.0100602611154643;10.000418612224612;1.2502313485669536;0.03501839518069311;0.03501693091965653;0.9426254651714734;-0.03300899538240408;0.9432770643394449;1.009944469451909
90.81638;1.060028523205699;0.9995287376888252;0.9432636931500191;0.013264946835923072;0.012513417799059911;1.060738656456059;1.010060458540311;10.000424484328962;1.2502316734192838;0.035018419803119614;0.03501696864426871;0.9426248747292962;-0.03300899563841124;0.9432771272237371;1.0099438336567834
90.82638;1.060027535941298;0.9995293496987777;0.9432632332375961;0.013264953818505803;0.012513411282075065;1.0607389662740152;1.0100606854653178;10.000429855908562;1.2502320652292287;0.035018442326082665;0.035017006067969;0.9426242712167245;-0.03300899590572425;0.9432771641007648;1.0099432287413834
90.83638;1.0600266187500214;0.999530011250461;0.9432627856146633;0.013264960570591835;0.012513404256330588;1.0607392533560533;1.0100609380429153;10.000434726538357;1.2502325142954152;0.035018462896027065;0.03501704297236172;0.942623658256796;-0.033008996183871785;0.9432771802874208;1.009942657441016
90.84638;1.060025770211047;0.9995307185442754;0.9432623521464755;0.013264967020478942;0.012513396732592913;1.0607395149112866;1.0100612115482477;10.000439096281136;1.2502330108091242;0.03501848168730603;0.035017079173037154;0.9426230388706633;-0.03300899647203163;0.943277180732636;1.0099421218699878
90.85638;1.0600249866022877;0.9995314667511148;0.9432619340859939;0.013264973100521089;0.01251338873177931;1.0607397479696692;1.0100615009176046;10.000442969301856;1.2502335449985813;0.03501849889791547;0.03501711449813774;0.9426224162570459;-0.03300899676879988;0.9432771700024334;1.0099416238193235
90.86638;1.0600242618085052;0.9995322499798444;0.9432615324504168;0.013264978764646012;0.012513380280579448;1.0607399493857892;1.010061800931758;10.000446357176234;1.250234107428713;0.035018514729252534;0.035017148787976016;0.9426217948796217;-0.03300899707243582;0.9432771518301654;1.0099411644462204
90.87638;1.0600235882565683;0.9995330623811249;0.9432611483931969;0.013264983992345268;0.012513371410571695;1.0607401162647154;1.0100621062004658;10.000449280779241;1.250234689375674;0.03501852937030072;0.03501718188793024;0.9426211804884851;-0.033008997381437026;0.943277128726336;1.0099407438316041
90.88638;1.0600229590230494;0.9995338992958462;0.9432607830444112;0.013264988788013453;0.012513362157555667;1.0607402462869795;1.0100624112493717;10.00045176962406;1.2502352827783398;0.035018542997385486;0.035017213630197816;0.9426205793123922;-0.03300899769488761;0.94327710231956;1.0099403610274673
90.89638;1.0600223696723268;0.9995347574889184;0.943260437022868;0.013264993175863278;0.012513352559109455;1.060740337580568;1.0100627104405369;10.000453852431633;1.250235879418191;0.035018555779868496;0.0350172438316846;0.9426199977668758;-0.03300899801240345;0.943277074423453;1.0099400145481003
90.90638;1.060021818498714;0.9995356344243291;0.9432601105302826;0.013264997197702445;0.012513342653796007;1.0607403884559914;1.010062997723098;10.000455546711551;1.2502364695400363;0.03501856786008455;0.03501727230954696;0.9426194426140285;-0.03300899833382178;0.9432770480170399;1.0099397026695367
90.91638;1.060021305381982;0.9995365272693826;0.9432598038675274;0.013265000906173966;0.012513332477647517;1.0607403972204763;1.0100632662839246;10.000456861142883;1.2502370417220565;0.03501857932240077;0.03501729889473833;0.9426189209418754;-0.033008998658878394;0.9432770272319007;1.009939423700565
90.92638;1.0600208303529253;0.9995374323622748;0.9432595175406768;0.0132650043496485;0.012513322055366144;1.0607403623557778;1.0100635083536338;10.000457800974797;1.2502375848812879;0.035018590200501444;0.03501732344809203;0.9426184398749939;-0.033008998987132984;0.9432770164738088;1.0099391764867938
90.93638;1.060020393105067;0.999538345548269;0.9432592521726725;0.013265007568772209;0.012513311402962517;1.060740283350955;1.0100637163421204;10.000458366371968;1.250238090373397;0.03501860050520372;0.035017345878399206;0.9426180059854506;-0.03300899931813007;0.9432770199773813;1.0099389602239515
90.94638;1.0600199934322803;0.9995392629611694;0.943259008660807;0.013265010604712512;0.012513300547678215;1.0607401611181162;1.010063885111715;10.000458555770768;1.2502385524077881;0.035018610249935536;0.0350173661373235;0.9426176246855916;-0.03300899965148428;0.9432770420876697;1.0099387735461234
90.95638;1.0600196315043957;0.9995401811158622;0.9432587880604092;0.013265013501869923;0.01251328954481873;1.0607399969097455;1.010064013114337;10.000458373294261;1.250238967308756;0.03501861947830308;0.035017384193032255;0.9426172998356598;-0.033008999986744905;0.9432770871083493;1.0099386146063423
90.96638;1.060019307847485;0.9995410959883761;0.9432585909069219;0.013265016307846789;0.012513278475304644;1.060739791024828;1.0100641013161187;10.000457825380694;1.250239332571611;0.03501862826933317;0.035017400013694085;0.9426170331250205;-0.033009000323252866;0.9432771584992369;1.009938482593932
90.97638;1.060019023539903;0.9995420019870789;0.943258416691666;0.013265019074561858;0.012513267430623153;1.0607395429713733;1.0100641514098754;10.000456916638292;1.250239645930674;0.03501863672649453;0.035017413576160575;0.9426168234559477;-0.03300900066024047;0.9432772584548983;1.0099383787120009
90.98638;1.0600187802563577;0.9995428916705608;0.9432582637090406;0.013265021851904396;0.012513256505565227;1.060739252556918;1.0100641649647966;10.000455656373337;1.2502399046017854;0.03501864498094612;0.03501742488300417;0.9426166674342153;-0.033009000997051355;0.9432773883422741;1.0099383054423494
90.99638;1.0600185799934567;0.9995437566703064;0.9432581292178341;0.013265024676791082;0.012513245802828196;1.0607389205776179;1.0100641431540736;10.000454061295445;1.250240104951355;0.03501865319053151;0.03501743397055384;0.9426165607683893;-0.03300900133314935;0.9432775493036826;1.0099382654700453
91.00638;1.0600184247469986;0.9995445894460442;0.9432580102689653;0.013265027570568634;0.01251323543552581;1.0607385487081513;1.0100640863025439;10.000452149666938;1.250240242534826;0.03501866151754823;0.03501744091313068;0.9426164993591514;-0.03300900166803679;0.9432777423648774;1.009938261340139
91.01638;1.0600183156539829;0.9995453841681405;0.9432579043729157;0.013265030541731272;0.012513225520518196;1.0607381387782555;1.01006399369999;10.000449939014677;1.2502403124208732;0.035018670108623355;0.03501744582630245;0.9426164798249245;-0.033009002001350624;0.9432779682596546;1.0099382954398868
91.02638;1.060018251786096;0.9995461360719763;0.9432578092269109;0.013265033580935358;0.012513216165295996;1.0607376919902516;1.0100638642777977;10.000447447477054;1.2502403100079325;0.035018679102658906;0.0350174488678489;0.9426164996373639;-0.033009002332961335;0.9432782274392136;1.0099383700950944
91.03638;1.0600182294241838;0.9995468409516872;0.9432577222987595;0.01326503665396322;0.01251320745561668;1.0607372089025042;1.0100636977260609;10.000444691396407;1.2502402317657113;0.03501868865432828;0.035017450224246585;0.942616556732694;-0.033009002662978744;0.9432785204609501;1.009938487540154
91.04638;1.0600182421604882;0.9995474957476002;0.9432576411169085;0.013265039707816565;0.012513199446642377;1.0607366901324513;1.0100634945412479;10.00044167984057;1.250240074932009;0.03501869893475546;0.03501745007533882;0.9426166488083121;-0.03300900299171178;0.9432788486712727;1.0099386490502689
91.05638;1.0600182824648166;0.9995480990754538;0.9432575640334694;0.013265042684864614;0.012513192157929792;1.0607361366419459;1.0100632548217112;10.00043841429455;1.2502398366801755;0.035018710112559276;0.03501744856398996;0.9426167728627036;-0.03300900331956271;0.9432792145416804;1.009938853588451
91.06638;1.060018344059747;0.9995486511781567;0.9432574903220712;0.013265045531101478;0.012513185575464766;1.060735549257662;1.0100629776638688;10.000434895635145;1.250239513720207;0.03501872233927414;0.03501744578336923;0.942616925572999;-0.03300900364697222;0.9432796210550637;1.0099390977562595
91.07638;1.0600184229920346;0.9995491540355429;0.9432574196792163;0.013265048202128198;0.012513179658165311;1.0607349284935053;1.010062661432062;10.000431128037928;1.2502391024158481;0.03501873573467595;0.03501744178448119;0.9426171041650129;-0.033009003974432245;0.9432800708744715;1.0099393774538308
91.08638;1.060018517331986;0.9995496115055089;0.9432573521618394;0.013265050674187718;0.0125131743444203;1.0607342751763102;1.0100623038077798;10.00042711710937;1.2502385994307639;0.035018750372429616;0.035017436601322685;0.9426173065239606;-0.0330090043024462;0.9432805660909711;1.0099396891912202
91.09638;1.0600186267479752;0.9995500292213775;0.943257288241333;0.013265052951374303;0.012513169563996198;1.060733591148413;1.010061902218059;10.0004228716156;1.2502380022231863;0.03501876628068873;0.0350174302561524;0.9426175305115552;-0.03300900463138648;0.9432811081383979;1.0099400299058314
91.10638;1.0600187517496302;0.9995504143236382;0.9432572287851607;0.013265055057310961;0.012513165260314376;1.0607328795616333;1.0100614549088738;10.000418407576312;1.2502373083335376;0.0350187834539804;0.03501742274537712;0.9426177733121285;-0.03300900496138129;0.9432816977101564;1.0099403962979585
91.11638;1.060018892625538;0.9995507747213442;0.9432571752837647;0.01326505701606995;0.0125131614057407;1.060732144877702;1.0100609611223492;10.000413746977994;1.250236514512372;0.03501880185696777;0.03501741403703008;0.9426180313171466;-0.033009005292338925;0.9432823349447657;1.0099407845153567
91.12638;1.0600190493805433;0.9995511186543181;0.9432571297508621;0.013265058841382706;0.012513157994066037;1.0607313920980077;1.010060420217456;10.000408914801143;1.2502356174852935;0.03501882142720043;0.03501740407407349;0.9426183008412403;-0.033009005624008846;0.9432830198188118;1.0099411900441557
91.13638;1.0600192225224827;0.9995514550415415;0.9432570941944802;0.013265060544986971;0.012513155028100456;1.0607306249483053;1.0100598311668427;10.000403940050424;1.2502346160502216;0.035018842096633786;0.03501739278127706;0.9426185788204082;-0.03300900595599182;0.9432837527045841;1.009941607543017
91.14638;1.060019413111792;0.9995517932173897;0.9432570703805572;0.01326506215209845;0.01251315252194158;1.0607298445454487;1.0100591928088298;10.00039885965877;1.2502335126907276;0.03501886380861921;0.03501738008360568;0.9426188627705365;-0.03300900628765273;0.9432845348370735;1.0099420306657536
91.15638;1.0600196220951434;0.9995521419943931;0.9432570598598096;0.013265063705231029;0.012513150509715344;1.0607290495908106;1.010058504342772;10.000393720924357;1.2502323132631976;0.035018886512325466;0.03501736592413311;0.9426191508001085;-0.03300900661807283;0.9432853681750022;1.0099424518706643
91.16638;1.0600198498514664;0.9995525093315346;0.943257063613254;0.01326506525764011;0.012513149047571486;1.0607282368923763;1.0100577658915022;10.000388579052208;1.2502310253671656;0.03501891015772596;0.03501735026399953;0.9426194418936432;-0.0330090069461903;0.9432862547236728;1.009942862261367
91.17638;1.0600200958949375;0.9995529025290071;0.9432570817080206;0.013265066870079617;0.012513148204531725;1.060727401736545;1.0100569793472824;10.000383493684632;1.2502296572245;0.03501893468840382;0.03501733307491937;0.9426197361697631;-0.033009007270978566;0.9432871959038538;1.0099432518270934
91.18638;1.0600203587119243;0.9995533283396131;0.9432571136646498;0.013265068607615876;0.012513148043396769;1.0607265393480667;1.0100561490577742;10.00037852806261;1.2502282173388723;0.035018960025803215;0.035017314343800676;0.9426200354782844;-0.0330090075915861;0.9432881922856674;1.0099436098247594
91.19638;1.0600206359378355;0.9995537927815222;0.9432571586131042;0.013265070529383863;0.012513148606428638;1.0607256468225519;1.0100552811548829;10.000373746819578;1.250226714550131;0.03501898607504356;0.035017294081553046;0.9426203435847609;-0.03300900790747996;0.9432892436854926;1.0099439250038158
91.20638;1.0600209248655332;0.9995543007503398;0.9432572145674476;0.013265072682081347;0.01251314991683068;1.0607247231391985;1.0100543817518948;10.000369214778518;1.2502251587433413;0.03501901275293794;0.03501727232886991;0.9426206648560209;-0.03300900821852395;0.9432903495010205;1.0099441864987557
91.21638;1.0600212232093311;0.9995548558375836;0.9432572781278438;0.013265075100839232;0.012513151985827446;1.0607237674880958;1.0100534557452707;10.000365001239771;1.2502235614233848;0.03501904000514415;0.03501724915116632;0.9426210027348442;-0.03300900852490553;0.9432915087601338;1.0099443853679364
91.22638;1.060021529446979;0.9995554605139234;0.9432573455419628;0.013265077805168642;0.012513154814440942;1.06072277826871;1.0100525069463806;10.00036117944055;1.2502219351479702;0.03501906779136792;0.035017224620064825;0.9426213594915396;-0.03300900882691545;0.9432927194190354;1.0099445153631124
91.23638;1.060021842452573;0.9995561167522565;0.9432574140687048;0.013265080793331364;0.012513158391531274;1.0607217531714213;1.010051538674334;10.000357816397678;1.2502202923155024;0.03501909604719361;0.03501719880588696;0.9426217364144571;-0.03300900912475505;0.9432939774213044;1.0099445726306386
91.24638;1.0600221615411534;0.9995568271050812;0.9432574824274498;0.013265084047887591;0.012513162692983639;1.0607206894965702;1.0100505541002969;10.000354964807965;1.2502186445678534;0.03501912466327562;0.03501717177812066;0.9426221335914725;-0.03300900941856998;0.9432952763647097;1.0099445551254456
91.25638;1.0600224873309354;0.9995575955157162;0.9432575504024042;0.013265087543676926;0.012513167680501263;1.060719584896947;1.010049556736984;10.000352660838471;1.2502170035704245;0.03501915349825028;0.035017143593708985;0.9426225497672005;-0.03300900970864103;0.9432966081681173;1.0099444619557296
91.26638;1.0600228221278585;0.9995584271714619;0.9432576178518651;0.013265091250652963;0.012513173301044903;1.0607184383892947;1.0100485513016901;10.000350922768018;1.250215382081745;0.03501918240651123;0.03501711429531044;0.9426229823749633;-0.03300900999551115;0.9432979644455851;1.009944292728381
91.27638;1.0600231693905235;0.9995593275970741;0.9432576836816314;0.013265095140389848;0.012513179495353754;1.0607172506502036;1.0100475440701846;10.000349751470697;1.2502137935610431;0.03501921126400871;0.035017083931467276;0.9426234277061563;-0.0330090102799145;0.9432993374547073;1.0099440472054055
91.28638;1.0600235331105268;0.999560301483902;0.9432577460207413;0.013265099191277198;0.01251318620761927;1.060716023595111;1.0100465420481977;10.000349138554174;1.2502122505990256;0.03501923996703166;0.03501705256418329;0.9426238816967126;-0.03300901056259979;0.9433007203215404;1.0099437252418713
91.29638;1.060023917210549;0.9995613519668352;0.9432578033485117;0.013265103385487193;0.012513193380898038;1.0607147597679798;1.0100455516407787;10.000349080565497;1.250210763910244;0.03501926841317762;0.03501702025274722;0.9426243407182046;-0.033009010844297824;0.9433021072809158;1.0099433270124047
91.30638;1.0600243250544374;0.9995624811493752;0.9432578550837923;0.01326510770539096;0.012513200944896555;1.0607134613921112;1.0100445778148015;10.000349585614618;1.2502093427144152;0.03501929650365983;0.035016987046428076;0.9426248014114457;-0.03300901112577105;0.9433034938029431;1.009942853457388
91.31638;1.060024759542007;0.9995636913955185;0.9432579013081294;0.013265112131274683;0.012513208807583304;1.0607121294360788;1.0100436239128143;10.000350667267758;1.2502079956829004;0.03501932414569188;0.03501695300603702;0.9426252603628491;-0.033009011407809076;0.9433048763852206;1.0099423060122754
91.32638;1.0600252232657972;0.9995649856626218;0.9432579421818367;0.01326511664300721;0.012513216856974941;1.0607107634741528;1.0100426915792073;10.000352336919688;1.2502067309630926;0.035019351230348064;0.03501691823196565;0.94262571453016;-0.033009011691315704;0.9433062522488078;1.009941685422155
91.33638;1.0600257181991706;0.9995663663652762;0.9432579775317509;0.01326512122975453;0.01251322497546117;1.060709361919246;1.01004178031751;10.000354600161296;1.2502055550441287;0.03501937762295168;0.035016882864976784;0.9426261617309232;-0.03300901197742889;0.9433076186322283;1.009940991350794
91.34638;1.0600262455878429;0.9995678342317389;0.9432580069357845;0.01326512589416779;0.012513233052051502;1.0607079223406692;1.0100408872947886;10.00035745482758;1.2502044721533287;0.03501940318385351;0.03501684705837456;0.9426266004550852;-0.033009012267510095;0.9433089717433629;1.0099402238419162
91.35638;1.0600268067772451;0.9995693882893791;0.9432580302854924;0.013265130639766105;0.012513240982440344;1.060706442248061;1.0100400083052514;10.000360894338122;1.2502034851474997;0.0350194277879031;0.03501681094930411;0.9426270296919614;-0.03300901256298987;0.9433103065184798;1.0099393851782335
91.36638;1.0600274042894922;0.9995710266298431;0.9432580483358832;0.013265135458344492;0.012513248663801478;1.0607049195817133;1.010039139028422;10.000364917463024;1.2502025968903405;0.03501945131899675;0.03501677465330522;0.9426274495497361;-0.03300901286509278;0.9433116177664196;1.0099384802829154
91.37638;1.0600280418204873;0.9995727468190175;0.9432580624561726;0.013265140336545295;0.012513255991970684;1.060703352349842;1.010038275419645;10.000369535037764;1.2502018108246433;0.03501947365130853;0.035016738266919666;0.9426278615712517;-0.03300901317462222;0.9433129016069993;1.009937516002064
91.38638;1.0600287234525412;0.9995745454922577;0.9432580740495735;0.013265145268924536;0.012513262864810366;1.0607017383484134;1.0100374139298;10.000374766126393;1.250201130053939;0.03501949464041798;0.035016701858097354;0.9426282675827952;-0.033009013491947896;0.9433141558557764;1.00993650053409
91.39638;1.0600294533242476;0.9995764179648312;0.9432580851195556;0.013265150259935713;0.012513269189298952;1.060700075712873;1.0100365520456263;10.000380624922553;1.250200555675148;0.035019514130010455;0.035016665470082;0.9426286681452464;-0.033009013817239995;0.9433153794569339;1.0099354428142024
91.40638;1.060030235840721;0.9995783585112521;0.9432580988953188;0.013265155318962649;0.012513274886962992;1.0606983636826648;1.0100356884035437;10.000387107607168;1.2502000858282862;0.03501953195265276;0.03501662914286931;0.9426290619048252;-0.03300901415085093;0.9433165719887816;1.0099343515767094
91.41638;1.060031076217686;0.9995803613945468;0.9432581185541412;0.013265160451467008;0.012513279895322091;1.0606966023343525;1.0100348219688666;10.000394191207057;1.2501997161482519;0.03501954791028432;0.03501659291697854;0.9426294457243906;-0.03300901449345489;0.9433177333848297;1.009933234959005
91.42638;1.0600319811931054;0.9995824221069198;0.9432581457031919;0.013265165649853469;0.01251328417234028;1.0606947914212785;1.0100339503798794;10.000401842598345;1.2501994415621462;0.03501956176123864;0.035016556820050844;0.9426298153747923;-0.03300901484587843;0.9433188633741183;1.0099321008008786
91.43638;1.0600329589925293;0.9995845376756634;0.9432581805189162;0.013265170894248432;0.012513287707527453;1.060692929648762;1.0100330688072086;10.000410021891701;1.250199258007708;0.03501957323659007;0.03501652086491997;0.9426301666476807;-0.033009015208975825;0.9433199609580157;1.0099309569054375
91.44638;1.0600340182361958;0.9995867060595351;0.9432582222177459;0.013265176158920634;0.01251329052153156;1.0606910149463267;1.0100321708081397;10.000418675351506;1.2501991623605264;0.03501958207253939;0.03501648507086758;0.942630496280509;-0.03300901558371367;0.943321024477554;1.0099298109553008
91.45638;1.0600351663785288;0.9995889254267398;0.9432582688424755;0.01326518141576692;0.012513292647493589;1.0606890453441888;1.010031250175887;10.000427733890588;1.2501991512972277;0.035019588045688464;0.0350164494829114;0.9426308022556932;-0.03300901597128355;0.9433220518891271;1.0099286702171881
91.46638;1.0600364083504858;0.9995911935067886;0.9432583172006793;0.013265186638101377;0.01251329411739879;1.0606870198047447;1.0100303017335281;10.00043712527071;1.2501992208563966;0.03501959100688844;0.03501641415924407;0.942631083702116;-0.03300901637303746;0.9433230407238475;1.0099275414745987
91.47638;1.0600377459633616;0.9995935072139331;0.9432583633001372;0.01326519180764155;0.012513294967514842;1.0606849385531725;1.0100293211335234;10.000446785331711;1.2501993668802993;0.03501959088655579;0.0350163791564751;0.9426313407400917;-0.03300901679031977;0.9433239879287642;1.0099264312539324
91.48638;1.0600391779913714;0.9995958627037914;0.943258402784468;0.01326519692323742;0.012513295250961651;1.0606828027378845;1.010028305172947;10.000456660657854;1.2501995854165826;0.035019587656373675;0.035016344544843134;0.9426315741587538;-0.03300901722416682;0.9433248899202535;1.0099253458098605
91.49638;1.0600407010289037;0.9995982558677752;0.9432584311083909;0.013265202006827303;0.012513295042588194;1.0606806139162175;1.010027252589343;10.000466707943147;1.25019987236377;0.03501958129923294;0.03501631042244026;0.9426317847668222;-0.033009017674873;0.9433257429770829;1.0099242909136026
91.50638;1.0600423112283388;0.9996006828161581;0.9432584435936658;0.01326520709727476;0.012513294432354367;1.0606783742638772;1.0100261643485764;10.000476890253132;1.250200223007767;0.03501957182126928;0.035016276907451654;0.9426319727979532;-0.03300901814180588;0.9433265437559128;1.0099232717702595
91.51638;1.060044005550747;0.9996031395548031;0.9432584355034136;0.013265212232620763;0.012513293508963352;1.0606760871555727;1.010025043550168;10.000487172529981;1.2502006327405295;0.03501955927450255;0.035016244124113714;0.9426321380776512;-0.03300901862354184;0.9433272896166494;1.009922293099746
91.52638;1.0600457815532185;0.9996056213116916;0.9432584021269591;0.013265217436605838;0.012513292345285212;1.0606737573171183;1.0100238949667462;10.000497522968352;1.2502010984443992;0.035019543765708865;0.035016212185592;0.9426322807215405;-0.033009019118085015;0.9433279789073225;1.0099213592466871
91.53638;1.0600476367112952;0.9996081224140105;0.9432583390300876;0.013265222719846571;0.01251329099864432;1.0606713909823915;1.01002272393671;10.000507916038515;1.250201618767461;0.03501952543284232;0.03501618116490931;0.9426324016575115;-0.033009019623154216;0.943328611135967;1.00992047375616
91.54638;1.0600495682781272;0.9996106366257602;0.9432582421559559;0.01326522808962067;0.012513289518288295;1.060668996189312;1.0100215350911308;10.000518328523063;1.2502021933471212;0.035019504394218234;0.035016151061982;0.9426325031116738;-0.03300902013643391;0.9433291866355733;1.0099196386625864
91.55638;1.0600515733267755;0.9996131580415546;0.9432581072190698;0.013265233555836312;0.012513287949449664;1.0606665822999308;1.0100203316169842;10.00052873532471;1.2502028224868353;0.03501948073261649;0.035016121800002215;0.9426325889278364;-0.0330090206556001;0.943329705707709;1.0099188547261688
91.56638;1.060053648331405;0.9996156824194821;0.9432579292988457;0.013265239128504896;0.012513286337553171;1.0606641586750334;1.0100191155171907;10.000539113672033;1.2502035074348519;0.03501945453852405;0.03501609326851901;0.9426326643519773;-0.03300902117831754;0.9433301677128235;1.0099181224739433
91.57638;1.060055788430936;0.9996182073723455;0.9432577036256731;0.013265244814272019;0.012513284730406804;1.0606617339336974;1.0100178886551696;10.00054944836006;1.2502042505127646;0.03501942595485103;0.03501606537248556;0.9426327354878473;-0.03300902170246623;0.9433305710917835;1.0099174428801279
91.58638;1.0600579872432274;0.9996207308727456;0.9432574267675824;0.013265250618276821;0.01251328317352139;1.060659316688649;1.010016653939114;10.000559730665831;1.2502050548171808;0.03501939517519202;0.03501603803918575;0.942632808430831;-0.03300902222638617;0.9433309146048519;1.0099168174943016
91.59638;1.0600602380626545;0.9996232499611419;0.9432570970397927;0.013265256542821144;0.01251328170728128;1.0606569167652793;1.010015415859423;10.00056995368994;1.2502059235752698;0.03501936240883455;0.03501601119701672;0.9426328884323684;-0.0330090227487401;0.94333119843706;1.0099162482338628
91.60638;1.060062535452226;0.9996257609887919;0.9432567141717598;0.013265262579664906;0.012513280368822072;1.0606545455561749;1.0100141800019613;10.000580108971597;1.2502068595404918;0.035019327857900066;0.03501598476897221;0.9426329799850154;-0.033009023268094066;0.943331424107287;1.0099157370026681
91.61638;1.0600648752140882;0.9996282604782855;0.9432562790325898;0.013265268711515215;0.012513279189239876;1.0606522154646632;1.010012952331901;10.000590185451639;1.2502078646924544;0.03501929172494738;0.03501595868599324;0.9426330875592664;-0.03300902378284366;0.943331593668061;1.0099152852792772
91.62638;1.0600672532892121;0.9996307451146511;0.9432557932425939;0.013265274918691812;0.012513278192079237;1.0606499396302842;1.0100117385963028;10.000600169402198;1.2502089400652932;0.03501925422651814;0.03501593289631543;0.9426332156909167;-0.033009024291619726;0.9433317090372119;1.0099148935433238
