time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.63638;1.060069665305015;0.9996332111262802;0.9432552582559203;0.01326528117649289;0.012513277401817409;1.0606477322847827;1.0100105436270626;10.000610047058391;1.2502100855603828;0.03501921560433408;0.03501590736171841;0.9426333682351002;-0.03300902479355424;0.9433317718483593;1.0099145608901197
91.64638;1.060072106591279;0.9996356545200866;0.9432546748774523;0.01326528745875316;0.012513276845109667;1.0606456085217593;1.0100093710686828;10.000619808285036;1.2502113000808737;0.03501917612697883;0.0350158820408933;0.9426335479321868;-0.03300902528811489;0.9433317837058431;1.009914285289191
91.65638;1.060074572365744;0.9996380719227985;0.9432540436669398;0.013265293750725438;0.01251327653897365;1.060643583183809;1.0100082237008512;10.000629443363211;1.250212582070157;0.03501913605582279;0.03501585687056055;0.9426337564115855;-0.03300902577488651;0.9433317463646657;1.0099140643326914
91.66638;1.060077058417201;0.9996404607390896;0.9432533654544715;0.013265300051715435;0.012513276490742638;1.0606416697220478;1.0100071037936942;10.000638934876365;1.2502139297504935;0.03501909559452389;0.03501583177608351;0.9426339939583499;-0.033009026253504443;0.943331661736034;1.009913895794057
91.67638;1.060079561866219;0.9996428188532233;0.9432526417920709;0.013265306372216198;0.012513276712911551;1.060639879645676;1.0100060132700666;10.000648255294264;1.2502153410774606;0.035019054867804586;0.03501580669669878;0.9426342595480462;-0.03300902672356506;0.9433315320496991;1.0099137774214582
91.68638;1.0600820812296883;0.9996451445819152;0.943251875304854;0.013265312733876999;0.012513277230746588;1.0606382227237348;1.010004953953559;10.000657370983275;1.2502168141397831;0.03501901393794813;0.03501578157563853;0.9426345514943721;-0.03300902718457669;0.943331360079763;1.0099137069954767
91.69638;1.060084615403728;0.9996474368022622;0.9432510694020175;0.013265319163470688;0.012513278076410296;1.0606367073499048;1.010003927953407;10.000666247659789;1.2502183476520123;0.03501897282956653;0.03501575633197889;0.9426348680586307;-0.03300902763604587;0.9433311492220537;1.0099136832846385
91.70638;1.0600871621570105;0.9996496951308874;0.943250227577429;0.013265325681459796;0.012513279277544304;1.0606353404186186;1.0100029377850857;10.000674859339329;1.2502199407286934;0.035018931533864345;0.03501573084536746;0.9426352077273428;-0.03300902807759485;0.943330903375897;1.0099137060210728
91.71638;1.0600897174867432;0.9996519202908366;0.943249353120717;0.013265332293103027;0.012513280846117246;1.0606341266910273;1.010001986072221;10.000683197138304;1.2502215921969118;0.0350188900052597;0.03501570494286292;0.9426355694663284;-0.033009028509129124;0.9433306264585959;1.0099137741605273
91.72638;1.0600922760341456;0.9996541142206118;0.943248449114456;0.013265338984851662;0.012513282771260223;1.0606330684532554;1.010001075215836;10.000691266647651;1.2502233003876664;0.035018848182181164;0.03501567840294186;0.9426359530995382;-0.03300902893090441;0.9433303221593324;1.0099138843888815
91.73638;1.0600948318705634;0.999656279314743;0.9432475182147658;0.013265345730418454;0.012513285022022577;1.0606321664347989;1.0100002076264507;10.000699078620388;1.2502250636774275;0.03501880601947519;0.03501565098704936;0.9426363592025389;-0.03300902934326371;0.9433299945627807;1.0099140313011452
91.74638;1.0600973797406028;0.999658417674915;0.9432465626802582;0.01326535250461385;0.012513287561575406;1.0606314208914862;1.009999386656725;10.000706645677317;1.2502268808379349;0.03501876349636095;0.0350156224547314;0.9426367881440357;-0.033009029746291364;0.9433296482746286;1.0099142084694444
91.75638;1.0600999163442715;0.9996605312692387;0.9432455848858841;0.013265359290528366;0.012513290361047672;1.0606308310984136;1.009998617143483;10.00071398564105;1.250228750408921;0.03501872061282134;0.035015592555993146;0.9426372393851291;-0.033009030139783985;0.9433292869170377;1.0099144088872245
91.76638;1.060102440284011;0.999662622329795;0.9432445876486714;0.013265366076675235;0.012513293401702241;1.0606303939526396;1.0099979044285556;10.000721127487566;1.2502306696857755;0.035018677392060965;0.03501556104818357;0.942637712019427;-0.033009030523459076;0.9433289116320569;1.0099146248249808
91.77638;1.0601049505011135;0.9996646932545598;0.9432435742220081;0.01326537285631273;0.012513296671126314;1.0606301033274563;1.009997252660813;10.000728116145137;1.2502326341909884;0.03501863386209224;0.035015527742254186;0.942638205843316;-0.03300903089694642;0.9433285210673665;1.0099148481775495
91.78638;1.0601074450451458;0.9996667461571913;0.9432425483890129;0.013265379629891378;0.012513300164887043;1.060629950488269;1.0099966638406601;10.000735008488578;1.2502346378942681;0.03501859002691201;0.03501549254178392;0.9426387220737376;-0.033009031259566314;0.9433281121215238;1.0099150715476208
91.79638;1.0601099216453094;0.9996687829199234;0.9432415145435847;0.013265386403396522;0.012513303891229746;1.0606299248740882;1.009996137784195;10.000741860680114;1.2502366740135813;0.035018545866608124;0.03501545544049455;0.9426392632796042;-0.033009031610339;0.9433276807874799;1.0099152892640157
91.80638;1.0601123787340034;0.9996708059975573;0.9432404771876752;0.013265393184610891;0.012513307868779341;1.0606300149412933;1.0099956724162242;10.000748724822095;1.250238735708127;0.035018501351800735;0.03501541647967583;0.942639832763335;-0.03300903194813047;0.9433272232607802;1.0099154974545403
91.81638;1.0601148152878503;0.9996728190062784;0.9432394398713261;0.01326539998180151;0.012513312117650794;1.060630209038999;1.0099952641412342;10.000755659753013;1.250240816498355;0.035018456458500505;0.03501537571837339;0.9426404344860027;-0.03300903227162935;0.9433267368978275;1.0099156934145959
91.82638;1.0601172304800452;0.9996748264708734;0.9432384043974291;0.013265406804134953;0.012513316653670144;1.0606304955279082;1.009994908507222;10.000762733065319;1.2502429108727595;0.03501841119105288;0.03501533323658598;0.9426410733452824;-0.033009032579457545;0.9433262199524157;1.0099158751433392
91.83638;1.0601196239984463;0.9996768330953681;0.9432373708871082;0.013265413660010642;0.012513321489473987;1.0606308621234906;1.0099946009870024;10.000770005417683;1.2502450143053625;0.0350183655944433;0.035015289142235104;0.9426417551885147;-0.03300903287055257;0.9433256702970302;1.0099160409144101
91.84638;1.0601219960287114;0.9996788435220604;0.9432363383708969;0.013265420552536076;0.012513326630148695;1.0606312959785889;1.0099943375164673;10.000777515699342;1.2502471224730216;0.03501831974935764;0.03501524357886957;0.9426424867175821;-0.033009033144280206;0.9433250851169037;1.0099161885951233
91.85638;1.0601243472358683;0.9996808627953636;0.9432353054084893;0.013265427474716372;0.012513332060429642;1.0606317848079483;1.009994114892649;10.000785279805143;1.2502492314674283;0.035018273755666456;0.03501519673070781;0.9426432746841193;-0.0330090334001597;0.9433244620435873;1.009916315518547
91.86638;1.0601266795998745;0.9996828966165832;0.943234270773313;0.013265434407157795;0.012513337745527776;1.0606323175444514;1.0099939309433787;10.000793296424535;1.2502513390541334;0.035018227693972816;0.035015148809658045;0.9426441244969632;-0.033009033637754565;0.943323799865971;1.009916418910415
91.87638;1.0601289964989233;0.9996849510890353;0.9432332339790638;0.01326544132071707;0.012513343650631937;1.0606328841505657;1.0099937843804037;10.00080155282193;1.2502534453858036;0.035018181590307194;0.03501510003838322;0.9426450397298454;-0.033009033856795926;0.9433230984434038;1.0099164960240845
91.88638;1.060131301673023;0.9996870322340718;0.9432321952032612;0.013265448183778237;0.01251334975746781;1.060633475537433;1.0099936745365719;10.000810030974186;1.2502555529926855;0.0350181354355213;0.035015050643266245;0.9426460228165148;-0.03300903405711497;0.9433223588374505;1.0099165441217286
91.89638;1.060133598978612;0.9996891452820594;0.943231154935607;0.01326545496869278;0.012513356064869722;1.0606340839093293;1.0099936008585182;10.000818709476787;1.250257666234837;0.03501808924820617;0.035015000853433745;0.9426470758840181;-0.03300903423834994;0.9433215833184927;1.0099165603971239
91.90638;1.0601358926341333;0.9996912938889047;0.9432301140187963;0.013265461653421542;0.012513362576853818;1.0606347033363102;1.0099935626087606;10.000827558700095;1.2502597901247583;0.03501804310913905;0.03501495090515752;0.942648200632903;-0.0330090343997645;0.9433207747753111;1.0099165415689437
91.91638;1.0601381868575082;0.9996934795190333;0.9432290740630767;0.013265468227554925;0.012513369291920427;1.0606353299266078;1.0099935593899518;10.000836539181847;1.250261928939815;0.03501799713258875;0.0350149010533634;0.9426493972708953;-0.033009034540371546;0.9433199357820199;1.0099164834977372
91.92638;1.0601404853852239;0.99969570101632;0.943228037688924;0.013265474703434334;0.012513376203686945;1.0606359610003815;1.0099935914501645;10.00084560858416;1.2502640852538494;0.035017951417117874;0.03501485157679079;0.9426506642307338;-0.03300903465915783;0.9433190675447731;1.0099163812521028
91.93638;1.060142791228969;0.9996979545849085;0.9432270084104654;0.013265481112392747;0.012513383301373372;1.0606365941242513;1.0099936594119927;10.000854728090586;1.2502662602193484;0.0350179060347949;0.03501480274921956;0.9426519994375578;-0.03300903475516187;0.9433181694489529;1.0099162298003304
91.94638;1.0601451067229462;0.9997002344743715;0.9432259902792791;0.013265487487969284;0.012513390558545097;1.0606372270083229;1.0099937647071202;10.00086386223893;1.2502684547702194;0.035017861055508415;0.03501475478326659;0.9426534015284962;-0.033009034827500415;0.9433172395712789;1.0099160255637074
91.95638;1.0601474336712173;0.9997025341811346;0.9432249872607974;0.013265493858055049;0.012513397922830103;1.0606378575985962;1.0099939102118793;10.000872979226395;1.2502706697603685;0.035017816542223947;0.03501470780633404;0.9426548699027041;-0.033009034875458226;0.9433162754334921;1.009915768114764
91.96638;1.0601497732012077;0.9997048475065798;0.9432240027333707;0.013265500242965762;0.012513405319745203;1.060638483932458;1.0099940996979475;10.00088205540582;1.250272904514365;0.03501777250948549;0.03501466190662024;0.9426564041215028;-0.0330090348985886;0.9433152745510205;1.0099154603916742
91.97638;1.060152125471331;0.9997071687665311;0.9432230396027157;0.013265506646276203;0.012513412664864105;1.0606391045069605;1.0099943367163995;10.000891078285504;1.250275155406981;0.035017728927972266;0.03501461720356118;0.9426580033892645;-0.03300903489674067;0.9433142347141009;1.0099151076889035
91.98638;1.0601544892810226;0.9997094925896124;0.9432221005529704;0.013265513047436438;0.01251341987152268;1.0606397184741505;1.0099946238403383;10.000900042449318;1.250277415994128;0.03501768578950821;0.035014573870530794;0.9426596665554917;-0.03300903486983237;0.9433131538804954;1.009914716941322
91.99638;1.0601568615481722;0.9997118141883491;0.9432211880247153;0.013265519410355432;0.012513426851986373;1.060640324611164;1.0099949622848985;10.00090893998874;1.2502796782962586;0.03501764314684179;0.035014532103703415;0.9426613928265528;-0.033009034817396525;0.9433120297799178;1.0099142961135883
92.00638;1.0601592371801198;0.9997141294195748;0.9432203041411983;0.013265525698194544;0.01251343352466505;1.0606409204515;1.0099953521701874;10.000917760392952;1.2502819337330944;0.035017601101935435;0.03501449209226276;0.9426631825510497;-0.03300903473837135;0.9433108596946788;1.0099138533920804
92.01638;1.060161609847517;0.9997164343088262;0.9432194503327728;0.013265531876758874;0.012513439833076121;1.060641502797603;1.0099957931233303;10.000926505123418;1.2502841739779125;0.0350175597833341;0.0350144540144005;0.9426650370993978;-0.03300903463129671;0.9433096411687263;1.0099133967675347
92.02638;1.060163973410239;0.9997187252620433;0.9432186270058526;0.013265537910380178;0.012513445760203416;1.0606420687051823;1.0099962842985772;10.000935197198155;1.2502863920364715;0.03501751932023965;0.035014418022333085;0.9426669578956363;-0.03300903449463374;0.943308373000329;1.0099129337871218
92.03638;1.060166323195821;0.9997209997295695;0.943217834060996;0.013265543761212811;0.012513451321300089;1.0606426159912496;1.0099968239584887;10.000943874463903;1.2502885824043077;0.035017479812227796;0.03501438420974036;0.9426689458516472;-0.033009034327165274;0.9433070548787086;1.009912471333643
92.04638;1.060168656219627;0.9997232561354438;0.9432170715244653;0.013265549393767137;0.012513456547228704;1.0606431429938135;1.0099974091530228;10.000952572664678;1.2502907403106145;0.03501744132092424;0.03501435260505755;0.9426710018615223;-0.03300903412832289;0.9433056862572629;1.0099120155488555
92.05638;1.0601709699042148;0.9997254936338625;0.9432163394384625;0.013265554778308295;0.012513461478444243;1.0606436475958452;1.0099980359191387;10.000961308149265;1.2502928606986832;0.035017403883855554;0.035014323198099835;0.9426731271966318;-0.03300903389807893;0.9433042660188774;1.009911571440815
92.06638;1.060173260391649;0.9997277121160134;0.9432156372052444;0.013265559888000487;0.012513466162938846;1.0606441264723294;1.0099987001135313;10.000970074244032;1.250294937267466;0.03501736752418987;0.035014295970764164;0.942675323126831;-0.03300903363656382;0.9433027930205525;1.009911142578165
92.07638;1.0601755220584572;0.9997299118494316;0.9432149629586435;0.013265564698567024;0.01251347064580646;1.0606445757309806;1.0099993980160589;10.000978852728265;1.2502969623097944;0.03501733225975577;0.03501427091403945;0.942677590540869;-0.03300903334386992;0.943301267224668;1.0099107312468716
92.08638;1.0601777483166395;0.9997320930672993;0.9432143136503915;0.013265569191904842;0.012513474953654676;1.0606449926270063;1.0100001263595746;10.000987627765664;1.250298927490397;0.03501729811694008;0.03501424803163687;0.9426799297187104;-0.03300903302015921;0.9432996907783826;1.0099103385277084
92.09638;1.0601799326218289;0.9997342556984219;0.9432136858469379;0.013265573355059252;0.012513479085093648;1.0606453766838613;1.0100008821076423;10.000996394943042;1.2503008247956844;0.03501726514105543;0.035014227332359274;0.94268234033751;-0.03300903266585876;0.9432980681814929;1.009909964664644
92.10638;1.0601820690116692;0.9997363990427544;0.9432130766807105;0.01326557717721327;0.012513483018921872;1.0606457293669658;1.0100016617547618;10.00100516220731;1.25030264705336;0.035017233402856604;0.035014208814640915;0.9426848219183251;-0.03300903228178873;0.9432964053870236;1.009909609892207
92.11638;1.0601841524242457;0.9997385221810854;0.9432124845439991;0.013265580645141816;0.012513486731918197;1.0606460535741387;1.0100024602139062;10.001013943290038;1.2503043883334284;0.03501720298284469;0.03501419245557525;0.9426873739440246;-0.033009031869241715;0.9432947081759501;1.0099092747526734
92.12638;1.060186178953294;0.9997406251015406;0.9432119092408257;0.01326558373468555;0.01251349020548783;1.0606463539072284;1.0100032700368644;10.001022750156858;1.2503060448665524;0.03501717393219021;0.035014178197574734;0.942689995728348;-0.033009031429941264;0.9432929812562578;1.009908959823667
92.13638;1.0601881455831237;0.9997427092060102;0.9432113518583107;0.013265586405589645;0.012513493425512555;1.0606466365856515;1.010004081748096;10.001031593486461;1.2503076156376813;0.035017146261026456;0.03501416592978601;0.9426926867309002;-0.03300903096584773;0.943291229068709;1.0099086657430996
92.14638;1.0601900493124037;0.999744777171101;0.9432108149089505;0.013265588604508851;0.012513496388220685;1.060646908165459;1.0100048856104777;10.00104049134878;1.2503091015570436;0.035017119975357676;0.03501415548480759;0.9426954463729493;-0.03300903047899372;0.94328945658411;1.009908393426975
92.15638;1.0601918863355446;0.9997468331400763;0.9432103025134106;0.01326559027160557;0.012513499103001438;1.0606471746079194;1.010005673602821;10.001049472889495;1.2503105042490976;0.0350170951145349;0.0350141466444406;0.9426982730119533;-0.03300902997137792;0.9432876687957398;1.0099081438105486
92.16638;1.0601936520800561;0.9997488829089163;0.9432098198305954;0.013265591347841102;0.012513501588008943;1.0606474421864878;1.010006439787037;10.001058574854428;1.2503118256068029;0.035017071742437574;0.03501413914838932;0.9427011636581439;-0.03300902944481309;0.9432858701648382;1.0099079174994943
92.17638;1.060195342136657;0.9997509338123785;0.9432093717130932;0.013265591779519264;0.012513503871247698;1.0606477190363848;1.0100071793635899;10.00106783791185;1.2503130677129106;0.035017049915405885;0.03501413271338296;0.942704114521771;-0.03300902890087967;0.9432840646867957;1.0099077144027087
92.18638;1.060196952970979;0.9997529944687399;0.9432089617442609;0.01326559151246314;0.012513505994729127;1.0606480156895055;1.0100078879616283;10.001077299398855;1.2503142323837426;0.03501702968160397;0.03501412705252886;0.9427071211577336;-0.033009028341153566;0.9432822557531806;1.0099075332102765
92.19638;1.0601984817325476;0.9997550735034538;0.943208592359819;0.013265590485332688;0.012513508006828994;1.0606483444271557;1.0100085617742174;10.001086985349323;1.250315320174887;0.03501701110093469;0.035014121900618214;0.9427101783956049;-0.03300902776742563;0.9432804457850744;1.0099073718606755
92.20638;1.060199925617036;0.9997571775736661;0.9432082654117999;0.01326558863434731;0.012513509950846498;1.0606487180988289;1.0100091980539214;10.001096913573132;1.2503163299356885;0.03501699424724075;0.03501411704171421;0.9427132802586841;-0.0330090271815348;0.9432786362477261;1.0099072290972044
92.21638;1.0602012811848078;0.9997593104121136;0.94320798230166;0.013265585896529578;0.012513511864460163;1.0606491492603358;1.0100097948766986;10.001107105265659;1.2503172596987;0.03501697920617205;0.035014112303812205;0.9427164196309736;-0.03300902658500763;0.9432768282794615;1.0099071052214288
92.22638;1.0602025441866416;0.999761473516763;0.9432077432175171;0.013265582206833508;0.012513513780203956;1.0606496496629734;1.0100103503677555;10.001117591287866;1.2503181082753323;0.03501696607987075;0.03501410753017672;0.942719588375621;-0.03300902597900788;0.9432750236968724;1.0099070012318536
92.23638;1.0602037101077104;0.9997636677481312;0.9432075461846091;0.013265577503288876;0.012513515721299058;1.0606502295647713;1.0100108627164492;10.001128412317048;1.25031887668356;0.035016954979474324;0.035014102580048445;0.9427227780032456;-0.03300902536463603;0.9432732256512238;1.0099069178892552
92.24638;1.060204774503812;0.9997658943554835;0.9432073872908602;0.013265571736470812;0.012513517701921956;1.0606508971905804;1.0100113306068228;10.001139619236822;1.2503195681057249;0.03501694599798607;0.035014097371357716;0.9427259798993578;-0.03300902474311461;0.9432714387104998;1.0099068556138142
92.25638;1.06020573264579;0.9997681547004588;0.943207261658824;0.013265564869019753;0.012513519726644688;1.060651658987625;1.0100117529788677;10.001151266170575;1.2503201861919768;0.0350169391900535;0.03501409191208353;0.9427291852073035;-0.03300902411568713;0.9432696686655269;1.0099068145286731
92.26638;1.060206579341125;0.9997704494410409;0.9432071640163976;0.013265556866593387;0.012513521782858193;1.060652520245038;1.0100121286218233;10.001163395173128;1.250320734056093;0.03501693458606259;0.035014086273560056;0.9427323853068856;-0.03300902348355065;0.943267921984096;1.009906794958646
92.27638;1.0602073097119662;0.9997727783321585;0.94320708914956;0.01326554768763162;0.012513523836450895;1.0606534854095684;1.0100124562884476;10.001176030569367;1.2503212152151633;0.035016932213539444;0.035014080537783154;0.9427355725972181;-0.03300902284799359;0.9432662052434162;1.0099067985695653
92.28638;1.0602079202053571;0.9997751404031251;0.9432070322443009;0.013265537275458754;0.012513525837863358;1.060654558200545;1.0100127347436585;10.001189189594609;1.250321634949469;0.03501693209330697;0.035014074766293625;0.9427387406999156;-0.033009022210528795;0.9432645249980698;1.0099068286973545
92.29638;1.0602084087763934;0.999777533727615;0.9432069885252856;0.013265525558415404;0.012513527733723407;1.0606557414760698;1.0100129621699117;10.001202896689378;1.2503220007532414;0.03501693422739435;0.035014068991053963;0.9427418840282857;-0.03300902157281644;0.9432628874258207;1.0099068894262018
92.30638;1.0602087744368371;0.9997799555123943;0.9432069527831871;0.013265512457925321;0.01251352947583496;1.060657036771539;1.0100131359115672;10.001217190126955;1.2503223220148616;0.03501693859778282;0.03501406321526268;0.9427449968385477;-0.03300902093652367;0.9432612977852716;1.0099069843536377
92.31638;1.0602090165996596;0.9997824026437293;0.9432069193627151;0.01326549789330457;0.012513531022301953;1.060658443838063;1.0100132534922266;10.001232118705605;1.2503226092228399;0.0350169451683564;0.03501405741912305;0.9427480720700233;-0.033009020303349;0.9432597607320875;1.0099071155528736
92.32638;1.0602091343728308;0.99978487196209;0.9432068822293674;0.013265481783760894;0.012513532331528503;1.0606599604181859;1.010013313605732;10.001247728442124;1.2503228728721019;0.03501695389212406;0.03501405156794663;0.9427511011362593;-0.033009019675068606;0.9432582808250155;1.009907283467951
92.33638;1.0602091264591487;0.999787360565173;0.9432068349151242;0.01326546405758152;0.012513533356095731;1.0606615825464751;1.010013315950947;10.001264041975151;1.2503231226918048;0.0350169647344425;0.03501404562539317;0.9427540754841368;-0.03300901905333851;0.9432568619845613;1.0099074881345396
92.34638;1.0602089918806417;0.9997898656945342;0.9432067706281163;0.013265444660173169;0.012513534041425205;1.0606633052488834;1.0100132609229697;10.001281045894626;1.2503233673881937;0.03501697769346173;0.03501403957291566;0.9427569888484147;-0.03300901843943226;0.943255506548061;1.009907730267817
92.35638;1.060208730653738;0.9997923835753496;0.9432066830875333;0.01326542354817853;0.012513534326526854;1.0606651228505044;1.010013149652124;10.001298703230768;1.2503236145409693;0.03501699279240336;0.03501403342064873;0.9427598381526909;-0.03300901783422011;0.9432542150589562;1.009908010999321
92.36638;1.0602083435329583;0.9997949084295799;0.9432065675175455;0.013265400674497826;0.012513534149127023;1.0606670289444013;1.0100129836267169;10.001316981118801;1.2503238709060351;0.0350170100559464;0.03501402719483937;0.9427626224175282;-0.03300901723827949;0.94325298692832;1.009908330929607
92.37638;1.0602078311115075;0.999797432457479;0.9432064206144488;0.013265375984450604;0.012513533453547707;1.060669016863074;1.0100127639432444;10.001335862230967;1.2503241429876248;0.03501702950468629;0.03501402091433981;0.9427653410988631;-0.03300901665196177;0.9432518214151184;1.0099086896996687
92.38638;1.0602071935269897;0.9997999464141843;0.9432062401464764;0.013265349435364285;0.012513532190212739;1.0606710803742994;1.0100124909465789;10.001355333185332;1.250324436574407;0.03501705116527508;0.03501401458900727;0.9427679934287465;-0.033009016075504403;0.9432507183589928;1.009909086323395
92.39638;1.0602064308161634;0.9998024407689102;0.9432060250553146;0.013265321015956512;0.01251353031115523;1.0606732136488264;1.010012164620293;10.001375373916517;1.2503247553796946;0.03501707506971411;0.035014008243995566;0.9427705783557263;-0.033009015509195744;0.9432496783354647;1.0099095195693688
92.40638;1.060205542797105;0.9998049071811477;0.9432057758758476;0.013265290742079605;0.012513527769159729;1.0606754111090255;1.0100117850108845;10.001395958340947;1.2503251007283858;0.0350171012446707;0.03501400192679972;0.9427730941519544;-0.03300901495330831;0.9432487021847156;1.0099099881161957
92.41638;1.0602045287343274;0.999807339513774;0.9432054952947855;0.013265258645698396;0.012513524517269344;1.0606776681986356;1.0100113515560698;10.001417057681275;1.2503254724206814;0.03501712969225636;0.03501399568086748;0.9427755384516939;-0.033009014407921033;0.9432477905464624;1.009910490588781
92.42638;1.0602033879084771;0.9998097338481352;0.9432051879527832;0.013265224774639692;0.012513520510213844;1.0606799821744057;1.0100108622432105;10.001438644577613;1.2503258693518107;0.035017160365090005;0.03501398953224123;0.942777909085432;-0.03300901387300281;0.9432469438766458;1.0099110255135362
92.43638;1.0602021205459276;0.9998120878573927;0.9432048592765986;0.013265189193767644;0.01251351570999902;1.0606823518204616;1.01001031431841;10.001460698585761;1.2503262898224197;0.035017193168138915;0.035013983510258924;0.9427802045212851;-0.0330090133484701;0.9432461626725223;1.0099115915887664
92.44638;1.0602007277157106;0.9998144003866524;0.943204514948438;0.01326515198474353;0.012513510093798096;1.0606847762655536;1.0100097054809696;10.001483207826203;1.2503267321951828;0.035017227991014546;0.035013977671687346;0.9427824237336345;-0.033009012834111826;0.9432454476636032;1.009912188115875
92.45638;1.0601992107038503;0.9998166711832136;0.9432041611864822;0.013265113252827143;0.012513503660375035;1.0606872538074514;1.0100090336872458;10.001506161669878;1.2503271956654962;0.03501726472329044;0.035013972103358486;0.9427845661399336;-0.03300901232972147;0.9432447995997975;1.009912814882221
92.46638;1.0601975711518083;0.9998189004867197;0.9432038045472202;0.013265073130536808;0.012513496429509259;1.0606897819149272;1.0100082965415362;10.001529540726771;1.25032768025958;0.03501730323362067;0.03501396688857723;0.9427866313646712;-0.03300901183520889;0.9432442187420639;1.009913471682461
92.47638;1.060195811408959;0.9998210887160937;0.9432034511432179;0.013265031766384118;0.012513488437461489;1.0606923581013765;1.0100074920553697;10.001553317827813;1.2503281861303508;0.0350173433474809;0.035013962066381264;0.9427886190577803;-0.033009011350433895;0.9432437050010287;1.0099141582755031
92.48638;1.0601939340781326;0.9998232358325635;0.943203105804128;0.013264989311821908;0.012513479735010808;1.060694979946989;1.0100066198390467;10.001577469113599;1.250328713206458;0.03501738485182667;0.03501395763419527;0.9427905295831213;-0.03300901087505408;0.9432432584528445;1.0099148746998323
92.49638;1.0601919413524428;0.9998253401823655;0.9432027717224228;0.0132649459177396;0.012513470385688797;1.0606976441318348;1.0100056812531912;10.001601982011232;1.2503292611945553;0.03501742752067687;0.03501395357847619;0.9427923647698853;-0.033009010408540596;0.9432428791067893;1.0099156212182272
92.50638;1.0601898349752084;0.9998273983058893;0.9432024509133302;0.013264901734166895;0.012513460460777396;1.06070034622564;1.0100046790898483;10.001626854545295;1.2503298292553944;0.03501747114734043;0.035013949900936404;0.9427941274261625;-0.033009009950197746;0.9432425662864141;1.009916398003136
92.51638;1.0601876165324737;0.9998294060432339;0.9432021449873634;0.01326485691163428;0.012513450030418363;1.0607030817268948;1.0100036171805304;10.001652091793634;1.2503304153439485;0.03501751557177278;0.035013946630098;0.9427958204168;-0.03300900949914836;0.9432423188700514;1.0099172050690854
92.52638;1.0601852875836728;0.9998313591061563;0.9432018555428187;0.01326481160577629;0.012513439153283927;1.0607058470843163;1.0100024993808954;10.0016777027043;1.250331015516394;0.03501756069173505;0.035013943813862795;0.9427974463494766;-0.03300900905431008;0.9432421364609715;1.0099180423658567
92.53638;1.060182849153935;0.9998332526870416;0.943201583950737;0.013264765975990316;0.01251342787077795;1.0607086398518633;1.010001328472739;10.001703693539024;1.250331623893661;0.035017606455169326;0.035013941513909935;0.9427990073651359;-0.03300900861436551;0.9432420199619088;1.0099189098476873
92.54638;1.0601803008883655;0.9998350811494288;0.943201330876748;0.013264720178946417;0.012513416205497074;1.0607114578834866;1.0100001062474366;10.001730060863489;1.2503322338522178;0.0350176528319972;0.03501393980529633;0.9428005050208821;-0.0330090081778105;0.9432419706446508;1.0099198071929043
92.55638;1.0601776411220534;0.9998368383419365;0.9432010962914722;0.013264674370505622;0.012513404162553485;1.0607142979570032;1.0099988343128474;10.001756792569058;1.250332839503443;0.03501769976892473;0.03501393875901444;0.9428019405412315;-0.0330090077430626;0.9432419891012581;1.009920733092359
92.56638;1.0601748679434577;0.9998385183487623;0.9432008801171183;0.013264628708571537;0.01251339173687128;1.0607171550111285;1.0099975144409374;10.001783872658473;1.2503334363610064;0.035017747157560376;0.03501393841702581;0.9428033149867845;-0.0330090073086332;0.9432420754418044;1.0099216847853718
92.57638;1.0601719804561731;0.9998401160764514;0.9432006827693888;0.013264583343068152;0.012513378926051706;1.0607200226000655;1.0099961489725195;10.001811279156211;1.2503340217383734;0.035017794843212095;0.035013938779704726;0.9428046294523779;-0.03300900687334797;0.9432422297986551;1.0099226580031633
92.58638;1.0601689794436773;0.9998416277368078;0.9432005050487767;0.01326453840535603;0.01251336574378855;1.0607228937410378;1.0099947415088457;10.001838982675215;1.250334595142949;0.035017842670762314;0.0350139398133519;0.9428058851911829;-0.03300900643630322;0.9432424518184119;1.0099236472781212
92.59638;1.060165867150219;0.9998430512876915;0.9432003476342556;0.013264494008148747;0.012513352220963444;1.0607257616406718;1.0099932969231966;10.001866954991964;1.2503351578884225;0.03501789054739331;0.035013941470950785;0.9428070829655969;-0.03300900599664292;0.9432427397677678;1.0099246468970495
92.60638;1.0601626472817474;0.9998443861448489;0.9432002109864576;0.013264450247167707;0.012513338389626994;1.0607286201341861;1.0099918210127734;10.001895176287594;1.2503357121212648;0.03501793847431645;0.03501394369864791;0.9428082222452837;-0.03300900555363292;0.9432430904943895;1.0099256517589952
92.61638;1.0601593253733586;0.9998456325546343;0.9432000959692243;0.013264407200709883;0.012513324271316625;1.060731463312811;1.0099903205717051;10.001923632561326;1.250336260088817;0.035017986506930894;0.03501394643205255;0.9428093015725981;-0.03300900510683683;0.9432435002343528;1.0099266575380639
92.62638;1.0601559084313248;0.9998467915362621;0.9432000043628896;0.013264364930503876;0.012513309884495396;1.0607342850034172;1.0099888031533786;10.001952310150246;1.2503368040587324;0.0350180346904548;0.03501394961407392;0.9428103197625894;-0.03300900465599551;0.9432439653613931;1.0099276603756062
92.63638;1.0601524041989348;0.9998478648389787;0.9431999387173746;0.013264323479534336;0.012513295255676989;1.0607370791255804;1.0099872760365585;10.001981192065335;1.2503373467096504;0.03501808303747234;0.03501395322404996;0.9428112762779292;-0.033009004200807664;0.9432444825410046;1.0099286560683123
92.64638;1.06014882102622;0.9998488542942077;0.9431999021001516;0.013264282867494601;0.012513280418686748;1.0607398397913452;1.0099857454962597;10.002010254862986;1.2503378908854146;0.03501813154591949;0.0350139572831969;0.9428121705296901;-0.03300900374085227;0.9432450488663905;1.009929639679755
92.65638;1.0601451678323788;0.9998497612328024;0.9431998978895508;0.013264243097104956;0.012513265410806891;1.0607425601775897;1.0099842170186974;10.002039463585044;1.2503384382858163;0.03501818023105417;0.035013961827512104;0.9428130013562456;-0.03300900327562379;0.9432456622923175;1.0099306062528288
92.66638;1.060141452892293;0.9998505868194368;0.9431999291628888;0.013264204170342707;0.012513250276246604;1.0607452317546775;1.0099826955660383;10.002068766781546;1.250338988429271;0.03501822913878278;0.03501396687210415;0.942813767014547;-0.03300900280471089;0.9432463217270411;1.0099315513574991
92.67638;1.0601376820035286;0.9998513330917415;0.9431999981041532;0.013264166098385032;0.012513235067281447;1.0607478448901386;1.009981185403335;10.002098098941762;1.2503395385782536;0.035018278340919605;0.03501397239400954;0.942814465319524;-0.033009002328062594;0.9432470267202482;1.0099324710375932
92.68638;1.0601338581263064;0.9998520033819682;0.9432001061268124;0.01326412890603525;0.012513219840392699;1.0607503899304536;1.00997968993021;10.002127386752315;1.2503400838440628;0.03501832794762328;0.03501397832791686;0.9428150937396497;-0.03300900184604722;0.9432477771024773;1.0099333617390163
92.69638;1.0601299831138937;0.9998526015126875;0.9432002543137601;0.013264092635916;0.012513204657802387;1.0607528579288426;1.0099782116025813;10.002156550966637;1.2503406171403777;0.03501837811099232;0.03501398457095051;0.9428156493123319;-0.03300900135930898;0.9432485726183525;1.0099342200413244
92.70638;1.0601260597639897;0.9998531306223122;0.9432004434896359;0.01326405734428219;0.012513189588277004;1.0607552408494698;1.0099767521237524;10.002185505462574;1.2503411295806268;0.035018428993812516;0.03501399101248637;0.9428161286556545;-0.03300900086861549;0.9432494126808658;1.0099350422983941
92.71638;1.0601220925891515;0.9998535923129256;0.9432006742292784;0.013264023089847497;0.012513174699112837;1.0607575314977271;1.0099753130013578;10.0022141569577;1.2503416120592565;0.03501848074676294;0.035013997571545726;0.9428165279857855;-0.03300900037463112;0.9432502965614197;1.0099358249188963
92.72638;1.0601180878586889;0.9998539864679792;0.9432009472432988;0.013263989920416854;0.012513160044840403;1.0607597231696912;1.009973895699547;10.002242409657248;1.2503420569083492;0.03501853351624645;0.03501400420351962;0.9428168428819214;-0.03300899987773935;0.9432512240102514;1.0099365650552439
92.73638;1.0601140532051172;0.9998543116054417;0.943201263449759;0.013263957857949758;0.01251314565776878;1.0607618090925315;1.0099725013937586;10.002270172464597;1.2503424576274547;0.03501858745933964;0.035014010881568164;0.942817068424945;-0.033008999378182205;0.9432521958073992;1.0099372606153683
92.74638;1.0601099960876361;0.9998545651277999;0.9432016233190176;0.013263926894018391;0.012513131543459637;1.0607637821912483;1.0099711312824078;10.00229736119181;1.2503428077757932;0.03501864274667709;0.03501401758749068;0.9428171997900248;-0.0330089988763624;0.9432532140715691;1.0099379097797347
92.75638;1.060105922090645;0.9998547439384706;0.9432020264842815;0.013263897001279444;0.012513117676469955;1.0607656352191897;1.009969787115044;10.002323902837897;1.2503431008569055;0.03501869954729134;0.035014024316679035;0.9428172325992868;-0.033008998372920574;0.9432542822147665;1.0099385108733938
92.76638;1.060101834579938;0.9998548457932569;0.9432024720320445;0.013263868148635807;0.012513103996741326;1.0607673613340614;1.0099684708558703;10.00234974476176;1.250343330461736;0.03501875799372827;0.03501403108434718;0.9428171631019979;-0.03300899786856863;0.9432554040161683;1.0099390624316897
92.77638;1.0600977355964307;0.9998548701316459;0.9432029587144383;0.013263840309144905;0.012513090423826917;1.0607689549371937;1.00996718410709;10.00237485552816;1.2503434899078896;0.0350188181411519;0.035014037927065145;0.942816988500364;-0.03300899736408184;0.9432565823444982;1.0099395631579633
92.78638;1.0600936270202113;0.9998548175820572;0.9432034847544254;0.013263813463615038;0.012513076884243652;1.060770411798434;1.009965928496967;10.002399218111655;1.2503435721751806;0.03501887994465022;0.03501404488936262;0.9428167073933892;-0.03300899686044011;0.9432578188672445;1.0099400118693314
92.79638;1.0600895108889925;0.9998546889136731;0.943204047693288;0.013263787604241364;0.012513063323309809;1.0607717288561056;1.009964706376551;10.002422826798158;1.250343570838005;0.03501894326468734;0.03501405200820872;0.9428163199952848;-0.03300899635878408;0.9432591147590299;1.0099404073924838
92.80638;1.0600853886044537;0.9998544847257408;0.9432046446866629;0.013263762729631774;0.012513049695710255;1.0607729045204928;1.0099635208387086;10.002445686081582;1.2503434810269276;0.0350190079036139;0.03501405932538674;0.9428158272536405;-0.03300899586037363;0.9432604715442744;1.0099407481824687
92.81638;1.0600812604042693;0.9998542063852671;0.9432052731571546;0.013263738831579856;0.012513035954366383;1.0607739385890087;1.0099623753752633;10.002467804414877;1.250343299219132;0.03501907365838664;0.035014066918666195;0.94281522927528;-0.03300899536658812;0.943261891434585;1.0099410320093036
92.82638;1.0600771261258968;0.9998538568917678;0.9432059315930633;0.013263715894198839;0.012513022050107923;1.0607748315223227;1.009961273534529;10.002489187083002;1.2503430225358656;0.03501914034144307;0.0350140749174639;0.9428145252309913;-0.03300899487875483;0.9432633769457889;1.0099412561308694
92.83638;1.060072986483771;0.9998534401108771;0.9432066200611275;0.01326369391061799;0.012513007936579786;1.0607755839978312;1.0099602184015655;10.002509837215534;1.2503426485636218;0.03501920776167254;0.03501408349395539;0.9428137148559914;-0.03300899439814579;0.9432649304212797;1.009941417466461
92.84638;1.0600688439753507;0.9998529591367536;0.9432073402052389;0.013263672892745335;0.012512993573680537;1.060776196562058;1.009959211684154;10.00252976448646;1.2503421755665103;0.03501927572690772;0.03501409284190232;0.942812799186835;-0.033008993926213814;0.9432665537625308;1.009941512908479
92.85638;1.0600647033800663;0.9998524155980494;0.943208095300253;0.013263652856063325;0.01251297893247514;1.0607766693013319;1.0099582528814541;10.002548991873761;1.250341602887447;0.03501934409447315;0.03501410316229085;0.9428117797503469;-0.0330089934645449;0.9432682479620821;1.009941540047894
92.86638;1.0600605713368327;0.9998518101221497;0.9432088902760113;0.013263633795861127;0.012512964002777172;1.0607770022561624;1.009957339509013;10.002567550784388;1.2503409315184606;0.0350194128157357;0.035014114672506674;0.9428106577089846;-0.03300899301456193;0.9432700124277543;1.0099414974351346
92.87638;1.0600564546949736;0.9998511428242084;0.9432097307665632;0.013263615681822806;0.012512948795644097;1.0607771962947599;1.0099564679424506;10.002585472454605;1.250340164399184;0.03501948191921135;0.035014127616665655;0.9428094343931277;-0.033008992577410655;0.9432718442539743;1.009941384452125
92.88638;1.0600523590543185;0.9998504133059694;0.9432106214995128;0.01326359847010397;0.012512933337765547;1.060777253918144;1.009955633777213;10.0026027864266;1.2503393062443313;0.03501955144179479;0.03501414224188823;0.9428081125719932;-0.03300899215396754;0.9432737381128193;1.0099412016282283
92.89638;1.0600482885214713;0.9998496207733231;0.943211565317185;0.013263582112244933;0.012512917667286986;1.0607771798555827;1.0099548323117626;10.002619515394242;1.2503383633144844;0.03501962136065977;0.03501415876232763;0.9428066966107338;-0.03300899174478954;0.943275687487005;1.0099409512855382
92.90638;1.0600442462303437;0.9998487643293605;0.9432125631162962;0.013263566553965496;0.012512901835037163;1.0607769805680844;1.0099540596181515;10.002635666741483;1.2503373432398333;0.035019691565594015;0.03501417734974427;0.9428051917206838;-0.03300899135014919;0.9432776861970856;1.0099406375655016
92.91638;1.0600402352542246;0.9998478428227785;0.9432136143873087;0.01326355173341031;0.012512885904554447;1.060776662785692;1.0099533131163871;10.002651237330292;1.2503362548698207;0.03501976188060344;0.03501419815085256;0.9428036037810793;-0.03300899097020028;0.9432797288720416;1.0099402650434315
92.92638;1.060036259329164;0.9998468547812362;0.9432147180151508;0.013263537584511516;0.012512869949276641;1.0607762328065;1.0099525916165815;10.002666227000619;1.25033510815155;0.03501983210811024;0.03501422130937861;0.9428019394981333;-0.03300899060500507;0.9432818108299099;1.0099398372335637
92.93638;1.060032322635907;0.9998457989377975;0.943215872960554;0.013263524038613759;0.012512854046314217;1.0607756970084228;1.009951895549879;10.002680645813685;1.2503339135371;0.03501990205693351;0.03501424696218718;0.9428002060606931;-0.033008990254383266;0.9432839282197383;1.009939356730533
92.94638;1.060028429202374;0.9998446746348856;0.9432170786192517;0.013263511018445239;0.012512838263802081;1.0607750628067911;1.0099512267993525;10.002694510006435;1.2503326810852513;0.03501997154780996;0.035014275211448155;0.9427984104208966;-0.0330089899179416;0.9432860780996971;1.0099388260570548
92.95638;1.060024582836362;0.9998434820365397;0.9432183344761405;0.013263498436028509;0.012512822651075657;1.06077433934191;1.0099505878569592;10.002707830489646;1.2503314203315405;0.0350200403960499;0.03501430610442231;0.9427965588157202;-0.033008989595373066;0.9432882580229175;1.0099382478953525
92.96638;1.0600207868846812;0.9998422225025004;0.9432196391673753;0.013263486203733996;0.012512807239767155;1.0607735373545955;1.0099499811869632;10.002720605664452;1.2503301405217557;0.03502010837976597;0.03501433961921025;0.9427946571116923;-0.033008989286639985;0.9432904656024034;1.0099376253490917
92.97638;1.0600170434571101;0.9998408985213065;0.9432209900591715;0.013263474247753133;0.012512792047338567;1.060772668622712;1.0099494090314898;10.002732823225005;1.2503288500429868;0.035020175241878594;0.035014375660388376;0.9427927117330429;-0.03300898899184034;0.9432926984959445;1.0099369625866708
92.98638;1.0600133533799931;0.9998395129470299;0.9432223841541851;0.01326346251826587;0.012512777084789163;1.0607717452344405;1.0099488733132387;10.002744463343738;1.2503275561573226;0.03502024072665135;0.03501441409535085;0.942790730338535;-0.03300898871099901;0.9432949546121755;1.0099362650741646
92.99638;1.060009716811291;0.9998380684234404;0.9432238192052101;0.013263450996177017;0.012512762373640253;1.0607707783381837;1.0099483757939034;10.002755501286243;1.2503262660592445;0.03502030459880992;0.035014454804003795;0.9427887217689404;-0.033008988443978954;0.9432972322734373;1.0099355391568055
93.00638;1.0600061336409234;0.9998365674809521;0.9432252932452679;0.013263439689895058;0.012512747953475921;1.0607697769241091;1.0099479182501674;10.002765912322461;1.2503249875955744;0.03502036663510949;0.03501449768214553;0.9427866952634917;-0.03300898819056072;0.943299530282463;1.0099347914361003
93.01638;1.0600026042752235;0.9998350125580852;0.9432268034896518;0.013263428622478193;0.012512733871066169;1.0607687475934247;1.0099475021074606;10.002775675174911;1.2503237285669917;0.035020426614172734;0.03501454261677505;0.9427846594962628;-0.03300898795066728;0.9433018478851393;1.0099340285321392
93.02638;1.05999913064198;0.9998334052251686;0.9432283465083026;0.013263417818008412;0.012512720170926344;1.060767695180888;1.0099471281571886;10.002784769726503;1.2503224957299313;0.03502048432228206;0.03501458948747641;0.9427826220563664;-0.033008987724488445;0.9433041846843765;1.0099332569748354
93.03638;1.0599957161238847;0.9998317455519573;0.9432299188688938;0.013263407296561095;0.012512706895963071;1.0607666234047488;1.0099467966796007;10.00279317190657;1.2503212946328257;0.03502053956733807;0.03501463818169978;0.9427805894649691;-0.03300898751232815;0.9433065407676656;1.009932482429731
93.04638;1.059992364667026;0.9998300329059978;0.9432315170162427;0.013263397078613917;0.012512694084837647;1.0607655352580598;1.0099465072264797;10.002800854442752;1.2503201299418722;0.035020592196175766;0.03501468858896673;0.9427785672567401;-0.03300898731438471;0.9433089170382186;1.0099317088741186
93.05638;1.0599890801124565;0.9998282670686605;0.9432331371283421;0.013263387189960348;0.012512681764036806;1.060764433513043;1.009946258435539;10.002807792329099;1.2503190051990323;0.03502064211027485;0.03501474058946095;0.9427765596293171;-0.033008987130708996;0.9433113151190624;1.0099309386902882
93.06638;1.0599858659678658;0.9998264482394444;0.9432347755565;0.013263377661928819;0.012512669945315897;1.0607633211416858;1.0099460484910705;10.00281396282949;1.2503179221912977;0.03502068925133878;0.03501479405261946;0.9427745690579457;-0.03300898696121435;0.9433137368111889;1.0099301731457777
93.07638;1.0599827254782355;0.9998245769701184;0.9432364287929488;0.013263368529598337;0.012512658630601898;1.0607622011421403;1.0099458752574586;10.002819346153318;1.2503168812349352;0.03502073356633877;0.03501484882545427;0.9427725966061713;-0.03300898680556013;0.9433161838240429;1.0099294127281913
93.08638;1.0599796618774522;0.999822654842893;0.9432380925866398;0.013263359830509342;0.012512647822469058;1.0607610761967452;1.009945735607365;10.002823932740089;1.2503158824680247;0.035020775000667664;0.035014904715951756;0.9427706427158904;-0.03300898666309784;0.9433186576500768;1.009928657872934
93.09638;1.0599766785870648;0.9998206851487161;0.943239761609602;0.013263351603642434;0.01251263753528975;1.0607599486101609;1.009945625465106;10.002827723805668;1.250314926357629;0.03502081351858239;0.03501496150233848;0.942768707618251;-0.033008986533144644;0.9433211591967428;1.009927909961003
93.10638;1.0599737790513126;0.9998186732364718;0.9432414299270118;0.013263343887644928;0.012512627798325043;1.0607588205499363;1.009945541048966;10.002830720919658;1.2503140129937527;0.03502084911534523;0.035015018968557986;0.9427667912351125;-0.03300898641536435;0.9433236882762248;1.0099271717204958
93.11638;1.059970966348368;0.9998166260771473;0.9432430910230674;0.01326333671408836;0.012512618650190098;1.0607576944770218;1.0099454797223482;10.002832914722893;1.2503131414272715;0.035020881817006494;0.03501507693484425;0.9427648931290163;-0.03300898630977948;0.9433262429591024;1.0099264467315996
93.12638;1.0599682431610913;0.9998145508021116;0.9432447374200883;0.01326333009873284;0.012512610128550934;1.06075657298663;1.009945440128708;10.002834278947867;1.250312309073429;0.035020911665899684;0.03501513525215097;0.9427630126567174;-0.033008986216456274;0.9433288194015219;1.009925738108336
93.13638;1.0599656121975436;0.9998124537570446;0.9432463607543942;0.01326332404426223;0.012512602260580109;1.0607554579593368;1.0099454222512194;10.002834774576908;1.2503115115146033;0.03502093869453743;0.03501519376741579;0.9427611494499836;-0.03300898613518464;0.9433314127762996;1.0099250474142707
93.14638;1.059963076238999;0.9998103405405979;0.943247952135338;0.01326331854960815;0.012512595061956728;1.0607543501872387;1.009945427048604;10.002834364817785;1.2503107435330023;0.03502096292219094;0.03501525229266826;0.9427593040874583;-0.033008986065286725;0.9433340184502672;1.009924374881212
93.15638;1.0599606373555446;0.9998082156846071;0.9432495023455826;0.013263313611952912;0.012512588540869736;1.060753249869195;1.0099454554078129;10.002833026590626;1.250310000291233;0.03502098436875113;0.03501531059932763;0.9427574779664479;-0.033008986005844725;0.9433366324892104;1.009923719676709
93.16638;1.0599582963951626;0.9998060822492172;0.9432510023177996;0.013263309227550037;0.012512582699244925;1.0607521575048036;1.0099455069223902;10.00283074773502;1.2503092775312317;0.03502100305179016;0.03501536844278383;0.9427556723549216;-0.033008985956353376;0.9433392516645628;1.0099230794354763
93.17638;1.0599560535860701;0.9998039422636893;0.9432524443249612;0.013263305390555976;0.012512577534830671;1.0607510748545763;1.0099455794093284;10.002827519897727;1.2503085713548088;0.035021018987014076;0.03501542559339734;0.9427538875894854;-0.033008985917024204;0.9433418732932496;1.0099224505953486
93.18638;1.059953909272452;0.9998017975041552;0.9432538228828365;0.013263302085063369;0.012512573041704368;1.0607500053397987;1.0099456693851525;10.00282333674825;1.2503078780578758;0.035021032208362494;0.03501548185927278;0.9427521227938888;-0.03300898588833346;0.943344494934275;1.009921829430466
93.19638;1.0599518638950238;0.9997996495157233;0.9432551342550517;0.013263299290106353;0.012512569201333399;1.0607489537943924;1.0099457724378071;10.002818193481891;1.250307194152833;0.03502104276640568;0.035015537110266705;0.9427503764400856;-0.03300898587042746;0.9433471137655995;1.009921211949914
93.20638;1.0599499174726326;0.999797498757531;0.9432563754445221;0.013263297002091693;0.012512565974093606;1.0607479263125263;1.0099458829792172;10.002812085488594;1.250306517074329;0.035021050695066884;0.0350155912811872;0.9427486474540752;-0.033008985863076115;0.9433497258555922;1.00992059323545
93.21638;1.059948068814191;0.9997953441152162;0.9432575437671258;0.013263295247482801;0.01251256330232132;1.0607469301366987;1.0099459945218916;10.002805012079211;1.2503058456433307;0.03502105600557643;0.035015644340969584;0.9427469355663884;-0.033008985866062095;0.9433523259621447;1.0099199679684794
