time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.22638;1.0599463150714092;0.9997931833026915;0.9432586368094971;0.01326329407538462;0.012512561122429643;1.0607459733689775;1.0099461010125004;10.002796985492834;1.2503051787406751;0.03502105872874799;0.03501569625729561;0.9427452407067274;-0.033008985879273645;0.9433549077861177;1.0099193316660346
93.23638;1.059944652392589;0.9997910136640313;0.9432596525372451;0.013263293543782704;0.012512559376210899;1.06074506482995;1.0099461978903568;10.002788033070479;1.2503045135723714;0.035021058939322974;0.03501574698123564;0.942743562638691;-0.033008985902362356;0.9433574642688196;1.0099186814950276
93.24638;1.0599430766723095;0.9997888329529123;0.9432605893754158;0.013263293706894587;0.012512558010820896;1.0607442139614027;1.0099462819933642;10.002778184421361;1.250303845827691;0.03502105673022853;0.03501579645441583;0.9427419015555446;-0.033008985934546334;0.943359988108039;1.0099180169277326
93.25638;1.059941583286742;0.9997866396709707;0.9432614462843518;0.013263294605054194;0.012512556973423607;1.060743430168704;1.0099463507423339;10.002767458932283;1.2503031707992995;0.03502105217839703;0.03501584462355164;0.9427402589356584;-0.03300898597461868;0.9433624723713994;1.0099173401539785
93.26638;1.0599401666488764;0.9997844329636522;0.9432622232221188;0.013263296261499205;0.012512556210947661;1.0607427216683907;1.009946401493797;10.00275587141025;1.250302483973818;0.0350210453209128;0.035015891439549286;0.9427386374981698;-0.033008986020952674;0.9433649107095486;1.0099166552672423
93.27638;1.059938820590898;0.9997822120649065;0.9432629216432192;0.01326329868455513;0.012512555669107977;1.0607420950519952;1.009946431597936;10.002743446187775;1.2503017816425026;0.03502103614541633;0.035015936840989116;0.9427370403717771;-0.033008986071666725;0.9433672972417618;1.0099159670688578
93.28638;1.0599375393568071;0.9997799757311205;0.9432635442439105;0.013263301866682927;0.01251255528711739;1.0607415555816744;1.0099464383997774;10.002730224018109;1.250301061169388;0.03502102459915837;0.03501598074785212;0.9427354703543933;-0.0330089861248806;0.943369626453743;1.0099152809506668
93.29638;1.059936318416827;0.99977772296715;0.9432640938740393;0.013263305781256072;0.012512554998399608;1.0607411071371007;1.009946418931112;10.002716258635335;1.2503003199287983;0.03502101059700389;0.03501602307360917;0.9427339294744039;-0.03300898617878537;0.9433718931471925;1.0099146026660784
93.30638;1.0599351544604436;0.9997754549184342;0.9432645724779201;0.013263310388955127;0.012512554740662048;1.0607407522105077;1.0099463701530655;10.002701605616863;1.2502995540421595;0.03502099403085774;0.035016063746284014;0.9427324189391844;-0.03300898623155287;0.9433740924396653;1.0099139373655253
93.31638;1.059934044320347;0.9997731758606798;0.9432649810050734;0.013263315651962206;0.012512554461277473;1.0607404920966483;1.0099462894511835;10.002686311305373;1.250298758365556;0.03502097479046169;0.0350161027273875;0.9427309395969407;-0.03300898628131197;0.943376219777833;1.0099132895120244
93.32638;1.0599329834896578;0.9997708920760963;0.9432653198240049;0.01326332154140768;0.012512554111195034;1.0607403267751248;1.0099461745604046;10.0026704042978;1.2502979272822374;0.03502095277971274;0.03501614000984454;0.9427294925964583;-0.033008986326390856;0.9433782705736027;1.0099126635753801
93.33638;1.0599319656133865;0.9997686098347874;0.9432655883801145;0.013263328034141274;0.01251255364352456;1.0607402551477823;1.0099460235283602;10.002653891196413;1.2502970552751542;0.03502092792028106;0.035016175604028324;0.9427280794894289;-0.03300898636568997;0.9433802396133039;1.0099120641535178
93.34638;1.0599309836894892;0.9997663342349449;0.943265784519175;0.013263335106571714;0.012512553021435538;1.0607402752729183;1.0099458356843705;10.002636766055002;1.2502961371595378;0.035020900146512386;0.03501620954193834;0.9427267013490235;-0.03300898639871639;0.9433821210224483;1.0099114955698372
93.35638;1.0599300321521117;0.9997640693192843;0.9432659049792309;0.013263342736811014;0.012512552216422428;1.0607403837998204;1.009945612285731;10.002619028230418;1.25029516826622;0.03502086940939456;0.03501624188531664;0.9427253580545157;-0.0330089864252037;0.9433839089188897;1.0099109612870858
93.36638;1.0599291079795554;0.9997618187281608;0.9432659468209997;0.013263350916132814;0.012512551198917877;1.0607405759638986;1.0099453553457993;10.002600690960366;1.2502941444346027;0.035020835697173576;0.03501627270237766;0.9427240487548331;-0.03300898644482995;0.9433855983284137;1.0099104635696294
93.37638;1.059928209962934;0.9997595860548069;0.9432659084965953;0.013263359655592782;0.012512549940012737;1.0607408466372836;1.0099450662624498;10.00258177669893;1.2502930614357919;0.0350207990486579;0.03501630203817401;0.9427227729424267;-0.03300898645724641;0.9433871859917985;1.0099100042795233
93.38638;1.0599273369543472;0.9997573750159855;0.9432657901305183;0.013263368979884468;0.012512548420007626;1.0607411912393552;1.0099447454652448;10.002562309666612;1.2502919145330926;0.035020759556945065;0.03501632991887152;0.9427215315092422;-0.03300898646206505;0.9433886704674556;1.00990958585453
93.39638;1.05992648658459;0.9997551897588439;0.9432655931306332;0.013263378916534917;0.012512546630993717;1.060741606236102;1.0099443921846833;10.00254231606999;1.25029069950932;0.03502071738026744;0.03501635636238907;0.9427203272116951;-0.033008986458778256;0.9433900511859006;1.0099092107091379
93.40638;1.0599256554050516;0.999753034996086;0.9432653194838916;0.013263389489007769;0.012512544575702663;1.060742088963094;1.0099440042804055;10.002521827970716;1.2502894142222736;0.03502067274264322;0.03501638138127006;0.9427191641684608;-0.03300898644688357;0.9433913277103129;1.0099088798548914
93.41638;1.059924839572642;0.9997509157076534;0.9432649710067116;0.013263400711770365;0.012512542263783028;1.060742636709327;1.0099435786507704;10.00250088098617;1.2502880588875571;0.03502062590500551;0.03501640501180972;0.942718047008984;-0.03300898642602845;0.9433925000697251;1.0099085922624693
93.42638;1.0599240351224992;0.9997488364711643;0.9432645485674193;0.013263412587768166;0.012512539699365484;1.0607432460415405;1.0099431122515075;10.002479509196835;1.2502866356213107;0.03502057712817381;0.03501642735344144;0.9427169803824643;-0.033008986395999106;0.9433935688689755;1.0099083448874184
93.43638;1.0599232382920827;0.9997468009490573;0.9432640518902868;0.013263425116320872;0.012512536872117602;1.0607439124054996;1.0099426035115306;10.002457745347872;1.2502851478797978;0.03502052664618361;0.035016448569449174;0.9427159689580018;-0.03300898635665003;0.9433945348366255;1.009908132868406
93.44638;1.059922446057687;0.9997448120911661;0.9432634800534163;0.013263438302220789;0.012512533766247107;1.060744630015917;1.0099420536941273;10.002435628781992;1.2502835994071697;0.03502047465817266;0.03501646884435677;0.9427150175225025;-0.03300898630776251;0.9433953988632154;1.009907949745521
93.45638;1.0599216565730325;0.9997428724214369;0.943262831741289;0.013263452147568786;0.012512530372609505;1.0607453930286017;1.0099414675186864;10.002413214674325;1.2502819927953817;0.035020421354176254;0.03501648834128124;0.9427141306033763;-0.033008986249009685;0.9433961625121146;1.009907787993465
93.46638;1.0599208689505255;0.9997409836125002;0.9432621053012225;0.013263466638061333;0.012512526688543439;1.06074619694793;1.0099408523761073;10.002390572280826;1.2502803281267807;0.03502036694058596;0.0350165071942068;0.9427133119311465;-0.03300898618016591;0.9433968286548964;1.0099076402468221
93.47638;1.059920082335324;0.9997391461403878;0.9432612991515062;0.013263481747335455;0.012512522713064666;1.0607470384339979;1.009940216671166;10.002367773628777;1.2502786028217066;0.03502031162496836;0.03501652551538859;0.9427125645577759;-0.03300898610122783;0.9433974020391552;1.0099075002143907
93.48638;1.0599192957102193;0.9997373594270119;0.9432604120394111;0.01326349745048864;0.012512518451432576;1.0607479145780188;1.0099395686848183;10.002344885283748;1.2502768133509357;0.03502025558948304;0.03501654338568903;0.9427118911113159;-0.0330089860122163;0.9433978889332912;1.0099073623224957
93.49638;1.059918508556847;0.9997356215130104;0.9432594426951094;0.013263513724496027;0.012512513925474287;1.0607488229346154;1.009938916304673;10.002321964374389;1.250274957222985;0.03502019897986533;0.03501656083923731;0.9427112931835526;-0.033008985912934816;0.943398295656503;1.0099072212803117
93.50638;1.0599177205614425;0.9997339287393334;0.9432583895717137;0.01326353054157186;0.012512509170443968;1.0607497617286479;1.0099382673756159;10.002299054468843;1.2502730332090635;0.035020141901252;0.03501657786479486;0.9427107706954958;-0.03300898580308213;0.9433986272917947;1.0099070725527648
93.51638;1.0599169305627454;0.9997322764587485;0.943257251398932;0.013263547876805197;0.012512504220619902;1.0607507299859473;1.0099376306511358;10.002276186070672;1.2502710402056694;0.03502008441435669;0.0350165944054041;0.9427103224937599;-0.03300898568265547;0.9433988875103815;1.0099069133459235
93.52638;1.0599161368133754;0.999730659944406;0.9432560279099919;0.013263565724979975;0.012512499101688673;1.0607517277339824;1.0099370162930525;10.00225338214029;1.2502689767726547;0.03502002653428746;0.0350166103499989;0.9427099474103355;-0.03300898555209581;0.9433990791515426;1.0099067434068552
93.53638;1.0599153383681967;0.9997290748899664;0.9432547200278312;0.013263584101456885;0.012512493830416667;1.060752756069615;1.0099364345530186;10.002230661250605;1.2502668416509948;0.03501996823394634;0.03501662554788836;0.9427096448338673;-0.03300898541192715;0.9433992047452491;1.0099065645860625
93.54638;1.0599145355990922;0.9997275178105918;0.9432533297959996;0.013263603028548296;0.012512488419081862;1.0607538168309172;1.0099358937993244;10.002208038490977;1.2502646340033063;0.03501990944965807;0.035016639847927605;0.9427094152926123;-0.03300898526237318;0.9433992663869224;1.009906379237941
93.55638;1.0599137295984264;0.9997259860135219;0.9432518597543285;0.01326362252480427;0.012512482884623522;1.0607549119049977;1.0099354001137288;10.002185528067974;1.250262353397257;0.03501985009405467;0.03501665313359604;0.942709260781969;-0.0330089851033562;0.9433992651755091;1.0099061891929804
93.56638;1.0599129217462657;0.9997244774492398;0.943250311822224;0.013263642595656693;0.012512477255369452;1.0607560428334675;1.0099349579367538;10.002163147240676;1.2502600001534792;0.03501979007122334;0.03501666533668939;0.9427091839300111;-0.03300898493471907;0.9433992010237298;1.0099059958518766
93.57638;1.0599121141284387;0.9997229909093354;0.9432486875045816;0.013263663228801523;0.012512471571447872;1.0607572107109902;1.0099345701089053;10.00214091568528;1.2502575754524008;0.03501972928001649;0.035016676437399884;0.9427091869031035;-0.033008984756461496;0.9433990734089956;1.0099058003545323
93.58638;1.0599113104267308;0.9997215256037452;0.9432469896603424;0.013263684401903331;0.012512465879144903;1.0607584158384504;1.0099342377341958;10.002118849522608;1.250255081092387;0.03501966761696142;0.035016686470925755;0.9427092713092071;-0.0330089845688147;0.9433988827153845;1.009905603592516
93.59638;1.059910516490605;0.9997200804478998;0.9432452234375955;0.01326370609089637;0.012512460226465938;1.0607596576234581;1.0099339606533744;10.002096963536836;1.2502525198214973;0.03501960497659011;0.03501669553957694;0.9427094387297881;-0.033008984372068756;0.9433986308919114;1.0099054062659107
93.60638;1.059909740093227;0.9997186545816128;0.943243395292111;0.01326372827438339;0.012512454664366119;1.0607609346529792;1.0099337379812188;10.002075285182691;1.2502498956972123;0.03501954123385133;0.03501670380700567;0.9427096909902543;-0.03300898416642689;0.9433983209419982;1.0099052090925342
93.61638;1.059908989834628;0.9997172486354455;0.9432415117335924;0.013263750938155927;0.01251244924530442;1.0607622445763265;1.009933568255557;10.002053862480016;1.250247213658976;0.03501947624294992;0.035016711475745116;0.94271002975682;-0.03300898395211506;0.9433979562367178;1.009905013583584
93.62638;1.0599082737367835;0.9997158654825777;0.943239579143366;0.013263774070285509;0.012512444020962509;1.060763584682206;1.009933449377411;10.002032756128868;1.250244479325146;0.03501940987233922;0.035016718762806716;0.9427104555298532;-0.03300898372966607;0.9433975399870447;1.0099048227096705
93.63638;1.0599075979959578;0.999714510313383;0.9432376040045478;0.013263797648047764;0.01251243904694259;1.060764952772714;1.0099333784469717;10.002012027498674;1.2502416992870407;0.035019342033572605;0.035016725867370396;0.9427109666881185;-0.0330089835001013;0.9433970743770842;1.0099046405514671
93.64638;1.0599069663909249;0.999713189883809;0.9432355928737192;0.013263821634688958;0.012512434386811294;1.060766346858095;1.0099333514603623;10.00199173204761;1.2502388809506682;0.03501927267826188;0.035016732937672296;0.9427115594764054;-0.0330089832647808;0.9433965600313321;1.009904471465548
93.65638;1.0599063813000398;0.9997119109202276;0.9432335523575921;0.013263845986331969;0.012512430108635795;1.0607677638970268;1.0099333631254817;10.001971915213863;1.2502360324195703;0.03501920178180828;0.03501674006218947;0.9427122291686859;-0.03300898302508729;0.9433959967878297;1.0099043197422277
93.66638;1.0599058455001023;0.9997106790086914;0.9432314894096528;0.013263870656376393;0.012512426281951622;1.0607691990598964;1.0099334073349793;10.001952610350106;1.2502331631290067;0.03501912934124755;0.03501674729141721;0.9427129716052242;-0.03300898278226149;0.9433953850851683;1.0099041897820007
93.67638;1.0599053625070367;0.9997094987530901;0.943229411955655;0.013263895598740525;0.012512422977227333;1.0607706462068285;1.0099334781888276;10.001933841042254;1.2502302843419344;0.03501905539091967;0.035016754671058574;0.9427137839134346;-0.03300898253744827;0.9433947263805785;1.0099040858312127
93.68638;1.0599049354698173;0.9997083745009704;0.9432273290824934;0.01326392077439766;0.012512420259318757;1.0607720985342788;1.0099335703897048;10.001915625341896;1.2502274085588096;0.03501898001351533;0.035016762258853924;0.9427146640223103;-0.03300898229171089;0.9433940224592888;1.0099040114221374
93.69638;1.0599045662763744;0.9997073112218372;0.9432252501927556;0.013263946157375582;0.012512418181829027;1.0607735486405692;1.0099336784302595;10.001897979084339;1.250224548290615;0.03501890332663077;0.03501677011965865;0.9427156097920272;-0.033008982045860245;0.9433932751736128;1.0099039694070095
93.70638;1.0599042554481553;0.9997063150751473;0.9432231840525032;0.013263971737687197;0.012512416795494145;1.0607749890272433;1.0099337956148458;10.001880918143828;1.2502217155997002;0.0350188254439404;0.035016778327834695;0.9427166185317266;-0.033008981800297654;0.9433924870687788;1.0099039620414942
93.71638;1.0599040028506137;0.9997053931550931;0.9432211388322702;0.013263997517859283;0.012512416157864414;1.0607764133194955;1.0099339138883894;10.00186446216805;1.2502189227304852;0.03501874643067359;0.035016786981502304;0.942717686943706;-0.03300898155500096;0.9433916614735992;1.0099039908504215
93.72638;1.059903808662568;0.9997045528038127;0.9432191228032609;0.013264023501850368;0.012512416329337193;1.0607778165556356;1.009934024680048;10.00184863825011;1.2502161824334679;0.03501866627973655;0.03501679619257508;0.9427188113701386;-0.0330089813095643;0.9433908019215976;1.0099040568665487
93.73638;1.0599036733292864;0.9997038007065507;0.9432171446325089;0.013264049684532509;0.01251241736936915;1.060779194173543;1.0099341205989043;10.001833477539401;1.2502135072189895;0.035018584919049876;0.03501680604943809;0.9427199877132179;-0.033008981063301086;0.9433899123946239;1.0099041609617132
93.74638;1.0599035969844255;0.99970314194621;0.9432152131939419;0.013264076048725837;0.012512419340194566;1.0607805412642313;1.0099341964370367;10.001819007454012;1.2502109082659016;0.03501850224018403;0.035016816576558106;0.9427212107059014;-0.03300898081546331;0.9433889979334117;1.0099043038849846
93.75638;1.0599035794916467;0.9997025799982561;0.9432133375773275;0.013264102570144752;0.012512422307949618;1.0607818526720971;1.0099342481213816;10.00180524773511;1.2502083943864009;0.03501841812755534;0.03501682770806624;0.9427224736564459;-0.03300898056542625;0.9433880642320407;1.0099044864253077
93.76638;1.0599036206000931;0.9997021175422411;0.9432115271088285;0.013264129224612066;0.012512426341306641;1.0607831237027887;1.0099342711591015;10.001792207478196;1.250205971376098;0.035018332476894495;0.03501683929473072;0.9427237692842021;-0.03300898031281913;0.9433871169569745;1.0099047100138887
93.77638;1.0599037195424224;0.9997017570396285;0.9432097907929503;0.013264155987515076;0.012512431508173692;1.0607843510292436;1.0099342603561303;10.001779882283087;1.2502036428247723;0.035018245206045684;0.03501685114654722;0.9427250906289935;-0.03300898005780446;0.943386161630286;1.009904977134349
93.78638;1.0599038743518903;0.9997015009394813;0.9432081365160352;0.013264182827799568;0.012512437869110833;1.0607855332448217;1.0099342103702538;10.001768258927601;1.2502014120353897;0.03501815625593476;0.03501686309082192;0.9427264310425556;-0.033008979801257096;0.9433852035372152;1.0099052908411827
93.79638;1.0599040814662293;0.9997013513904712;0.9432065707311957;0.013264209708811602;0.01251244546954864;1.0607866711471312;1.0099341164700608;10.001757322884433;1.2501992833020816;0.03501806558063588;0.03501687501585762;0.9427277837439769;-0.033008979544492514;0.9433842476092659;1.009905653922477
93.80638;1.0599043357968234;0.9997013096495998;0.9432050985922378;0.013264236591792948;0.012512454332825518;1.0607877673555213;1.0099339751302059;10.001747058308348;1.2501972618738761;0.03501797314202212;0.03501688687533772;0.9427291418378657;-0.03300897928895563;0.9433832987997995;1.0099060683670795
93.81638;1.0599046316479903;0.9997013757920102;0.9432037240709108;0.013264263436301535;0.012512464458176524;1.0607888252819657;1.0099337840808067;10.001737443752408;1.2501953530109107;0.035017878920202285;0.0350168986599741;0.9427304984263177;-0.03300897903618817;0.9433823628299511;1.0099065347928855
93.82638;1.0599049643407603;0.9997015484001399;0.9432024500032761;0.013264290208599596;0.01251247582097152;1.0607898489567071;1.0099335422097915;10.001728452083347;1.2501935613140334;0.03501778293125717;0.035016910364905285;0.9427318466526079;-0.03300897878773353;0.9433814465852033;1.0099070520960887
93.83638;1.059905330947887;0.9997018241313691;0.9432012778800113;0.013264316889572969;0.012512488373464262;1.0607908434791706;1.0099332496263298;10.00172005505694;1.2501918914876697;0.035017685234749865;0.03501692197252149;0.9427331803700635;-0.033008978544996494;0.9433805574934677;1.0099076184257099
93.84638;1.0599057294624388;0.9997021974974585;0.9432002072730902;0.01326434346376349;0.012512502051657767;1.0607918146473714;1.0099329078822212;10.001712227368204;1.2501903496334932;0.03501758592578756;0.035016933454381505;0.9427344949738553;-0.03300897830926529;0.943379702410813;1.0099082329312996
93.85638;1.0599061573533202;0.9997026607635998;0.9431992355984412;0.013264369909071032;0.012512516784650575;1.0607927681351041;1.0099325202670288;10.00170494722225;1.2501889435692235;0.03501748513110217;0.03501694478154252;0.9427357873419253;-0.033008978081660645;0.9433788871629073;1.0099088962007663
93.86638;1.059906610872502;0.9997032041381124;0.9431983584632377;0.013264396208050599;0.012512532499535264;1.0607937090295725;1.0099320914528376;10.001698195769693;1.2501876823479527;0.035017383023485865;0.03501695590964544;0.9427370550948889;-0.03300897786291631;0.9433781166148739;1.0099096090701005
93.87638;1.059907085591309;0.9997038161934156;0.9431975699351701;0.01326442236308794;0.012512549124749528;1.0607946418097334;1.0099316260332032;10.00169195635098;1.2501865754226649;0.035017279826186104;0.03501696672687281;0.9427382961476433;-0.033008977653232;0.9433773944671432;1.0099103715502415
93.88638;1.0599075768809478;0.9997044843010671;0.9431968625248781;0.013264448396461726;0.01251256659737824;1.060795570546448;1.0099311270748867;10.001686208094387;1.2501856316047375;0.035017175773412006;0.035016977029613094;0.9427395088915305;-0.03300897745235082;0.9433767229092385;1.0099111826323086
93.89638;1.0599080799767888;0.9997051952773502;0.9431962275986147;0.01326447433728327;0.012512584872123431;1.0607964990766392;1.0099305964829792;10.00168091432319;1.250184858513237;0.03501707106569892;0.0350169865763512;0.9427406925033611;-0.03300897725968053;0.9433761028448706;1.0099120403236048
93.90638;1.059908590616338;0.9997059360598425;0.9431956565663311;0.013264500203590622;0.012512603920233477;1.0607974308126586;1.0099300366073172;10.001676017160019;1.2501842625638462;0.03501696587173793;0.03501699516987378;0.9427418469212776;-0.03300897707429084;0.9433755342959514;1.0099129413434604
93.91638;1.0599091057128058;0.9997066944463336;0.94319514197216;0.01326452599269863;0.012512623714746034;1.060798368036878;1.0099294507235785;10.001671444454024;1.250183848752545;0.03501686033272271;0.035017002696859055;0.9427429726147988;-0.03300897689506541;0.9433750164334043;1.0099138809232544
93.92638;1.059909623432202;0.9997074596897219;0.9431946776281422;0.013264551688007168;0.012512644217358067;1.0607993119904473;1.0099288425534423;10.001667120285076;1.2501836206425647;0.035016754536175074;0.03501700910520381;0.9427440704865753;-0.03300897672115002;0.9433745479883803;1.009914853980559
93.93638;1.059910142821422;0.9997082219930084;0.9431942581520432;0.013264577273307944;0.012512665378021943;1.0608002643356285;1.0099282164315322;10.001662968362432;1.2501835809919966;0.035016648521938976;0.035017014353843155;0.9427451419073917;-0.03300897655229699;0.9433741280154517;1.0099158567698228
93.94638;1.0599106627814805;0.9997089714914826;0.943193878794714;0.013264602747588044;0.012512687140936608;1.0608012277937064;1.0099275778202066;10.001658912434293;1.250183731999734;0.03501654232956758;0.03501701839188518;0.9427461883106837;-0.033008976388859204;0.9433737562248489;1.0099168868090231
93.95638;1.0599111813271838;0.9997096981077673;0.9431935354346538;0.013264628137127045;0.012512709449475697;1.0608022049629247;1.0099269333974419;10.00165488057031;1.2501840748020994;0.03501643601405721;0.03501702117379644;0.9427472101746822;-0.033008976231646926;0.9433734331067629;1.009917941967435
93.96638;1.0599116960495554;0.9997103919412503;0.9431932241085593;0.013264653493214153;0.012512732249475786;1.0608031970230432;1.0099262905091435;10.001650807024928;1.2501846088428243;0.03501632962700068;0.035017022669255465;0.9427482066713943;-0.03300897608178986;0.9433731599666122;1.0099190206660136
93.97638;1.0599122048826717;0.9997110434971812;0.9431929404210315;0.013264678872491845;0.012512755491585469;1.0608042033799017;1.0099256559665644;10.001646628614173;1.2501853318471527;0.035016223215762504;0.035017022856375;0.9427491765332187;-0.0330089759405162;0.9433729385203343;1.0099201225624053
93.98638;1.0599127063903833;0.9997116439262227;0.9431926792701809;0.013264704314107692;0.01251277913343416;1.060805221912885;1.0099250351872473;10.001642282348275;1.2501862406741544;0.035016116838018675;0.03501702173064009;0.9427501185815512;-0.033008975808858004;0.9433727703742406;1.0099212481892585
93.99638;1.0599131995088387;0.9997121851614147;0.9431924346860914;0.013264729831590957;0.012512803136973399;1.06080624937501;1.0099244327300143;10.001637705546418;1.2501873323136394;0.03501601057491284;0.03501701932875282;0.9427510311894464;-0.0330089756874236;0.943372656873882;1.0099223977201885
94.00638;1.0599136828831002;0.9997126597204026;0.9431921998571023;0.01326475542142398;0.012512827455038773;1.060807281855719;1.0099238535744608;10.001632838517324;1.2501886048040307;0.03501590455181353;0.0350170157196743;0.9427519118419012;-0.0330089755764228;0.9433725988441416;1.0099235701883496
94.01638;1.0599141541409145;0.9997130604251245;0.9431919676702581;0.013264781069605987;0.012512852019245947;1.0608083153550742;1.0099233035538329;10.001627629209288;1.2501900576391272;0.0350157989459767;0.0350170109641718;0.9427527575048155;-0.033008975475952024;0.9433725960254833;1.0099247636745985
94.02638;1.0599146092784597;0.9997133804048285;0.9431917314958835;0.01326480674903919;0.012512876743878304;1.0608093463633;1.0099227886218396;10.001622032733202;1.2501916908379735;0.03501569395398773;0.035017005089391595;0.942753565318056;-0.033008975386183886;0.9433726470232306;1.009925975381265
94.03638;1.0599150426693191;0.9997136134921017;0.9431914855483405;0.013264832423189772;0.01251290153818425;1.0608103720966628;1.0099223142912281;10.001616009477775;1.2501935035013692;0.03501558974821224;0.035016998094722175;0.9427543331530017;-0.0330089753073251;0.9433727495145366;1.0099272009702076
94.04638;1.059915448254786;0.9997137545073268;0.9431912250294863;0.013264858058750715;0.012512926313659;1.060811390096499;1.009921885918666;10.001609528580582;1.2501954929640489;0.035015486455248254;0.03501698998047071;0.9427550598040658;-0.033008975239654695;0.94337289996953;1.0099284345912591
94.05638;1.0599158208073223;0.9997137990214101;0.9431909466491091;0.013264883630724589;0.012512950985470533;1.060812397866275;1.00992150909162;10.001602567870027;1.2501976548921827;0.03501538413587832;0.03501698076507249;0.9427557447870318;-0.03300897518361065;0.9433730935117732;1.009929669710798
94.06638;1.0599161557092234;0.9997137431659494;0.9431906489550878;0.013264909118362382;0.01251297547425543;1.0608133934496202;1.0099211896546596;10.001595106358383;1.2501999841393734;0.035015282770054244;0.03501697046194518;0.9427563882524294;-0.03300897513957989;0.9433733243682719;1.0099308994354539
94.07638;1.0599164479823837;0.9997135840432585;0.943190331690963;0.013264934502794467;0.012512999711942365;1.060814376212664;1.0099209333472965;10.001587119654753;1.2502024755166605;0.03501518228947894;0.03501695905464559;0.9427569910879742;-0.0330089751075747;0.9433735866743622;1.0099321169831437
94.08638;1.0599166921364584;0.9997133202613286;0.9431899948325845;0.013264959767058096;0.012513023649159075;1.0608153461923997;1.0099207449857854;10.001578585488048;1.2502051236977196;0.0350150826259448;0.035016946515336794;0.9427575548242266;-0.03300897508716958;0.9433738752921124;1.0099333165865845
94.09638;1.0599168825827305;0.999712951986123;0.943189638472851;0.013264984900691317;0.012513047257590497;1.0608163022763875;1.0099206275546666;10.001569495778476;1.2502079224279545;0.03501498371530987;0.03501693284205224;0.9427580812440356;-0.03300897507759777;0.9433741857314136;1.0099344934837935
94.10638;1.0599170137735283;0.9997124808124749;0.9431892632598806;0.01326500990289687;0.012513070522811741;1.0608172411792363;1.0099205819355987;10.001559866718011;1.2502108640049518;0.035014885483715834;0.035016918081356256;0.9427585718030232;-0.033008975077822474;0.9433745133191597;1.0099356432328388
94.11638;1.0599170804217133;0.9997119098643954;0.943188870520333;0.013265034770907815;0.012513093431184891;1.060818157608075;1.009920607719955;10.00154974291625;1.2502139390240086;0.03501478785168736;0.0350169023424425;0.9427590273233795;-0.03300897508663739;0.9433748532807824;1.0099367617714259
94.12638;1.0599170782708092;0.9997112438486091;0.943188462307411;0.01326505948967302;0.012513115961548395;1.0608190445895311;1.0099207042082081;10.001539195296843;1.2502171359814525;0.03501469074259844;0.03501688578610625;0.9427594479209372;-0.03300897510273426;0.9433752016693597;1.0099378460350978
94.13638;1.0599170048709825;0.9997104889127864;0.943188041461662;0.013265084037255676;0.012513138086800463;1.060819894015617;1.0099208703620186;10.001528311330311;1.2502204415926874;0.03501459408937073;0.03501686857705463;0.9427598327322544;-0.03300897512467254;0.9433755552718792;1.0099388941074607
94.14638;1.0599168598193018;0.9997096524004065;0.9431876108485608;0.01326510838633942;0.012513159779544964;1.0608206978307744;1.0099211043043301;10.001517183267085;1.25022384196701;0.035014497839913575;0.03501685085132525;0.9427601798964115;-0.033008975151077265;0.9433759106116554;1.0099399049899518
94.15638;1.059916644555662;0.9997087423677116;0.9431871720351632;0.013265132494111759;0.012513181016344101;1.0608214490257295;1.009921403344905;10.001505903372214;1.2502273231610528;0.03501440196689271;0.03501683273208249;0.9427604871603358;-0.03300897518103255;0.9433762639780726;1.0099408784328614
94.16638;1.0599163620170264;0.9997077667705337;0.9431867250450272;0.013265156294484477;0.01251320177952672;1.0608221418804955;1.0099217644365666;10.001494560542293;1.2502308708296308;0.03501430649345843;0.035016814358190644;0.9427607524854481;-0.03300897521411079;0.9433766123939382;1.0099418147629253
94.17638;1.0599160161748051;0.9997067325102542;0.9431862694823787;0.013265179696626666;0.012513222058931378;1.060822772198345;1.0099221845544708;10.001483232372776;1.250234470215527;0.035014211511477024;0.03501679587974315;0.9427609739453261;-0.03300897525013604;0.9433769537770422;1.0099427146611115
94.18638;1.0599156109458425;0.999705645274612;0.9431858057885372;0.013265202590793584;0.0125132418568268;1.0608233373602363;1.0099226606244949;10.00147198292516;1.2502381068913955;0.03501411716145437;0.03501677742705428;0.9427611494924638;-0.03300897528918783;0.9433772863568581;1.009943578862778
94.19638;1.0599151491919008;0.999704510431345;0.9431853358321223;0.013265224861158291;0.012513261190856915;1.0608238357962878;1.0099231893013318;10.001460869144438;1.2502417677016324;0.03501402358742726;0.035016759088180756;0.9427612773905459;-0.0330089753317582;0.9433776086113506;1.0099444079663584
94.20638;1.0599146334678509;0.9997033332303844;0.943184862839871;0.013265246396206114;0.012513280087091174;1.0608242671670294;1.0099237667102434;10.00144994475713;1.2502454412122297;0.03501393091108305;0.03501674090554988;0.942761356472605;-0.03300897537868549;0.9433779197725319;1.0099452025098938
94.21638;1.0599140675841474;0.9997021180021878;0.9431843908401347;0.013265267095892219;0.012513298572534762;1.06082463322174;1.009924388029398;10.001439254910453;1.2502491174152122;0.0350138392494662;0.035016722887592125;0.9427613858462347;-0.03300897543082174;0.9433782200918936;1.009945962934355
94.22638;1.0599134567935289;0.9997008681637094;0.9431839235547886;0.013265286875103222;0.012513316680567778;1.0608249375661092;1.00992504794115;10.001428825552539;1.2502527869009845;0.03501374873793765;0.035016705025168356;0.9427613648057236;-0.033008975488699945;0.9433785106428922;1.0099466895751628
94.23638;1.0599128067750783;0.999699587116598;0.9431834635187959;0.013265305653903709;0.012513334457739396;1.0608251847038621;1.0099257420590377;10.00141866003324;1.250256440006585;0.03501365951325764;0.03501668730298879;0.9427612931337696;-0.03300897555242358;0.9433787930782069;1.0099473830693477
94.24638;1.0599121228929365;0.9996982789037125;0.9431830123117524;0.013265323343465203;0.01251335196016235;1.0608253795046132;1.009926467452659;10.001408747534294;1.2502600666105719;0.035013571681188384;0.03501666970549155;0.9427611716293262;-0.033008975621760125;0.9433790694092054;1.0099480446149298
94.25638;1.0599114102845815;0.9996969481406958;0.9431825709711208;0.013265339849711929;0.012513369248490214;1.0608255266002724;1.0099272224345115;10.001399071725906;1.2502636563408975;0.0350134853070678;0.03501665221628532;0.9427610022252231;-0.03300897569627727;0.9433793417114636;1.0099486758651537
94.26638;1.05991067387839;0.9996955991719888;0.9431821398588687;0.013265355091308448;0.012513386383032739;1.060825629856237;1.0099280070768764;10.001389614216055;1.2502671987537315;0.035013400423139614;0.035016634814804604;0.9427607872496164;-0.033008975775494644;0.9433796119252654;1.0099492791748543
94.27638;1.0599099174650741;0.9996942355651054;0.9431817184524907;0.013265369007081463;0.0125134034171283;1.0608256927573683;1.009928823304338;10.001380356853266;1.2502706836024011;0.035013317041543576;0.035016617468123915;0.942760528803795;-0.03300897585916487;0.9433798820090791;1.0099498578470414
94.28638;1.0599091427653582;0.9996928611677605;0.9431813053602222;0.01326538154602614;0.012513420396512464;1.0608257191553445;1.0099296738920236;10.001371279789968;1.2502741012651746;0.0350132351731871;0.03501660011799946;0.942760228849047;-0.03300897594755021;0.9433801541827759;1.0099504153503234
94.29638;1.0599083494472394;0.9996914814789772;0.943180898650223;0.013265392654928718;0.01251343736092521;1.060825713555865;1.0099305621532506;10.001362358521474;1.2502774435892998;0.03501315484073313;0.03501658268194738;0.9427598889705356;-0.033008976041356435;0.9433804304270771;1.009950954300289
94.30638;1.059907535343182;0.9996901030647318;0.94318049605971;0.013265402277535534;0.012513454337707265;1.060825680893667;1.0099314924335068;10.001353567869675;1.2502807048641522;0.035013076077963445;0.03501656507339554;0.9427595095053991;-0.0330089761414015;0.9433807120159808;1.0099514767338509
94.31638;1.0599066968466053;0.9996887316677988;0.9431800948209532;0.013265410364089101;0.01251347133389398;1.060825626148356;1.009932469631112;10.001344885130774;1.2502838820517472;0.0350129989261818;0.035016547226691175;0.9427590892859677;-0.03300897624843429;0.9433810003763176;1.0099519851959593
94.32638;1.0599058303783837;0.9996873714945941;0.9431796918003623;0.013265416876819532;0.01251348834311538;1.060825554349947;1.009933497677958;10.001336288551771;1.2502869743599385;0.03501292342738833;0.035016529106142065;0.9427586265816551;-0.03300897636320937;0.9433812979658175;1.0099524829765085
94.33638;1.0599049335623676;0.9996860255967855;0.9431792841351255;0.013265421787836318;0.01251350536509862;1.0608254706471894;1.0099345785714193;10.001327758720175;1.2502899826116982;0.03501284961107054;0.035016510689528615;0.9427581204236898;-0.033008976486611975;0.9433816076856065;1.0099529732666945
94.34638;1.0599040043778494;0.999684695881219;0.9431788696464721;0.013265425074092266;0.012513522417574028;1.0608253795180893;1.0099357127480029;10.001319281645637;1.2502929086099397;0.035012777486836726;0.035016491955043305;0.9427575712148037;-0.03300897661967952;0.9433819317730076;1.0099534582679321
94.35638;1.0599030396355447;0.9996833831317888;0.9431784468387266;0.013265426710885082;0.012513539533626241;1.0608252835945764;1.0099368999216112;10.001310849501134;1.2502957550592606;0.03501270704435575;0.03501647290160675;0.9427569805318147;-0.033008976763531414;0.9433822715122835;1.00995393890355
94.36638;1.0599020347691295;0.9996820876952331;0.9431780149711702;0.013265426672659673;0.012513556749945446;1.0608251833419176;1.0099381392458318;10.001302461761796;1.2502985257061898;0.0350126382687831;0.03501645358288141;0.9427563511319398;-0.03300897691919344;0.9433826277046503;1.0099544149939739
94.37638;1.0599009847813652;0.9996808101612562;0.9431775739782295;0.013265424941395713;0.012513574090606919;1.0608250777528068;1.0099394292114061;10.001294124343366;1.2503012244503435;0.03501257117865502;0.035016434111531415;0.9427556873132573;-0.03300897708732563;0.9433830010913482;1.0099548853912217
94.38638;1.0598998852508152;0.9996795513929331;0.94317712385891;0.01326542151222324;0.012513591556576572;1.0608249653655908;1.0099407682215928;10.001285841515562;1.2503038537250595;0.03501250584939472;0.03501641463153393;0.9427549946022243;-0.03300897726811063;0.9433833921630901;1.009955348323383
94.39638;1.0598987328992457;0.9996783120666421;0.9431766643837912;0.013265416395644556;0.01251360912969046;1.0608248450128168;1.0099421550914314;10.001277609060834;1.2503064138946323;0.03501244239258462;0.035016395297003115;0.9427542788872679;-0.03300897746138332;0.9433838006518869;1.0099558022288415
94.40638;1.0598975255549599;0.9996770922174909;0.9431761956923472;0.013265409617714465;0.012513626785372626;1.0608247160140432;1.0099435884673222;10.001269415442641;1.2503089041184003;0.03501238091482552;0.035016376267388016;0.9427535460735157;-0.03300897766672783;0.9433842255508249;1.0099562460755092
94.41638;1.0598962615202487;0.9996758911372245;0.9431757188140275;0.013265401217878442;0.012513644498263478;1.060824577799565;1.009945066425356;10.001261244477824;1.25031132329682;0.0350123214914635;0.035016357694790314;0.9427528020288595;-0.03300897788349808;0.9433846654319459;1.0099566790703538
94.42638;1.0598949389977397;0.99967470767436;0.9431752353022047;0.013265391247879753;0.012513662235561497;1.0608244295691618;1.0099465871584816;10.001253075548206;1.2503136705605047;0.035012264158433996;0.0350163397040833;0.9427520520664951;-0.03300897811095688;0.9433851183081552;1.009957100475085
94.43638;1.059893556169893;0.9996735408940858;0.9431747465377989;0.013265379768287403;0.012513679953266596;1.060824270338035;1.009948149094021;10.001244880627624;1.2503159455832886;0.03501220891361178;0.03501632238395439;0.9427513004448037;-0.033008978348455675;0.9433855818489549;1.0099575089645538
94.44638;1.0598921116664253;0.9996723906982241;0.9431742533857533;0.013265366837729524;0.012513697606752262;1.0608240987284763;1.009949749891868;10.001236621681471;1.2503181485616721;0.03501215573430145;0.03501630580510051;0.9427505504505482;-0.03300897859544422;0.9433860544173432;1.0099579019392368
94.45638;1.0598906048036738;0.9996712578810787;0.9431737562468812;0.013265352502222907;0.012513715164172504;1.060823912533612;1.0099513858934348;10.001228253902386;1.2503202799878732;0.03501210460683791;0.0350162900733598;0.9427498046861488;-0.03300897885134696;0.9433865353983338;1.009958276002559
94.46638;1.0598890353226318;0.9996701441222098;0.9431732552788405;0.013265336791173954;0.0125137326110596;1.0608237092050834;1.009953052566636;10.001219731064625;1.250322340249364;0.035012055536888124;0.03501627536311348;0.9427490652991295;-0.033008979115464104;0.9433870245106373;1.0099586277241115
94.47638;1.0598874031093868;0.9996690523950056;0.9431727503191256;0.013265319721131132;0.01251374995170706;1.0608234873098832;1.0099547452986593;10.001211011530575;1.2503243296249744;0.03501200852785631;0.035016261878838044;0.9427483342976433;-0.03300897938699403;0.9433875213353782;1.0099589537501015
94.48638;1.0598857083245048;0.999667987225034;0.9431722408881473;0.013265301307891891;0.0125137672049773;1.0608232473620638;1.00995645995114;10.001202066685968;1.250326249160321;0.03501196355827132;0.03501624980920386;0.942747613887813;-0.03300897966512996;0.9433880249523364;1.009959250903184
94.49638;1.0598839516631107;0.9996669548072409;0.9431717271233575;0.013265281579657638;0.012513784385577518;1.0608229912647134;1.0099581930271417;10.001192882767961;1.250328101084601;0.03501192058394523;0.03501623934258776;0.9427469067589951;-0.03300897994910106;0.9433885334497695;1.0099595165655695
94.50638;1.0598821344664995;0.9996659631087397;0.9431712103080423;0.013265260578951282;0.012513801485945667;1.0608227211972858;1.0099599414997222;10.001183451010512;1.2503298882267835;0.035011879563239645;0.03501623069306424;0.9427462160460702;-0.03300898023814443;0.9433890439113869;1.0099597489599983
94.51638;1.0598802584892433;0.9996650213361753;0.9431706917534961;0.013265238352568367;0.012513818475684661;1.060822438820817;1.0099617021179639;10.00117375748441;1.2503316137779878;0.035011840480477605;0.03501622407900301;0.9427455444070457;-0.03300898053146617;0.9433895527461228;1.0099599472278233
94.52638;1.059878325468517;0.9996641392297095;0.9431701721033099;0.013265214947470943;0.01251383530921712;1.0608221452136233;1.0099634706888474;10.00116378279412;1.2503332816075514;0.03501180332399455;0.035016219689943597;0.9427448927116173;-0.03300898082832734;0.9433900559245877;1.009960111536156
94.53638;1.059876337318861;0.9996633268758328;0.9431696523925945;0.013265190418191922;0.012513851932408823;1.0608218413514394;1.0099652422762344;10.001153508257563;1.2503348959084493;0.03501176803781279;0.035016217684514656;0.9427442597154052;-0.033008981128250896;0.9433905490717339;1.0099602431826924
94.54638;1.059874297184211;0.9996625943503918;0.9431691348270791;0.013265164828881989;0.012513868290632333;1.0608215285418456;1.0099670121063031;10.001142918783609;1.250336460428778;0.035011734524517925;0.035016218201200704;0.9427436429404876;-0.03300898143096616;0.9433910274805195;1.0099603443043836
94.55638;1.0598722101092781;0.9996619507969667;0.9431686221899876;0.013265138250933475;0.012513884332950679;1.060821208620625;1.0099687763638052;10.001132000745084;1.2503379784797;0.03501170267817513;0.03501622135928663;0.9427430397095901;-0.03300898173610597;0.9433914862627054;1.0099604171166405
94.56638;1.059870082364052;0.9996614034132434;0.9431681173601916;0.013265110768657455;0.012513900009227077;1.0608208840391733;1.009970532256549;10.00112074117658;1.2503394533019214;0.03501167237794802;0.03501622725417498;0.9427424477911895;-0.03300898204322539;0.9433919207170732;1.009960463149205
94.57638;1.0598679202261274;0.9996609569307974;0.9431676235414979;0.013265082485259792;0.012513915271125064;1.0608205582025456;1.009972277329234;10.00110913151559;1.250340888756333;0.03501164347790053;0.03501623594818579;0.9427418657340906;-0.033008982352097004;0.943392326608023;1.0099604830879738
94.58638;1.0598657292642308;0.9996606136759415;0.9431671441964662;0.013265053514776286;0.012513930079458321;1.0608202360002568;1.0099740090108171;10.001097174100886;1.2503422907993766;0.03501161582387027;0.03501624746025254;0.9427412926678972;-0.03300898266272375;0.943392699997003;1.0099604770730137
94.59638;1.0598635143977826;0.9996603739597445;0.9431666822326191;0.01326502396690271;0.012513944409912306;1.0608199237411529;1.0099757248091783;10.001084883652966;1.2503436680004778;0.0350115892704743;0.03501626177051195;0.9427407277932367;-0.03300898297505333;0.9433930367832317;1.0099604449088924
94.60638;1.0598612808778438;0.9996602370584193;0.9431662392160167;0.013264993945590248;0.012513958253990452;1.0608196283720408;1.0099774223135896;10.00107228097467;1.2503450302867047;0.03501156370345856;0.035016278846430084;0.9427401702320468;-0.03300898328883344;0.9433933326102427;1.0099603863107764
94.61638;1.0598590354128463;0.9996602020968133;0.9431658158312958;0.0132649635553602;0.012513971614287005;1.0608193565012822;1.009979098774295;10.001059389190724;1.250346387774934;0.035011539049008916;0.03501629866507721;0.9427396194122287;-0.03300898360375846;0.9433935835960372;1.009960301060257
94.62638;1.0598567857758106;0.9996602678995052;0.9431654128666792;0.013264932896003436;0.01251398449093845;1.0608191135195535;1.009980750994815;10.001046233968548;1.2503477500381552;0.03501151523517551;0.03501632120368008;0.9427390755470634;-0.03300898391954774;0.9433937874996922;1.0099601891118983
94.63638;1.0598545391606378;0.99966043258072;0.9431650311334661;0.013264902061223575;0.012513996871033724;1.0608189027818675;1.0099823756826045;10.001032841074244;1.2503491256356623;0.03501149215532712;0.035016346413622425;0.9427385396526935;-0.03300898423557889;0.9433939444838307;1.0099600513221252
94.64638;1.0598523011124725;0.999660693740953;0.943164670677801;0.013264871155404827;0.012514008730832181;1.0608187249723537;1.0099839693219437;10.0010192366714;1.2503505224836389;0.03501146968526397;0.035016374214501274;0.9427380127481905;-0.033008984550388976;0.9433940565830591;1.0099598902097968
94.65638;1.0598500759387839;0.9996610491177137;0.9431643303476649;0.013264840301178355;0.012514020048841588;1.0608185784162052;1.0099855276958267;10.001005454855804;1.2503519483700465;0.035011447719432;0.03501640450838028;0.9427374951949146;-0.033008984861656925;0.9433941258152669;1.0099597094413977
94.66638;1.0598478680156955;0.9996614969955416;0.9431640077135625;0.013264809623365353;0.01251403081469046;1.0608184606672861;1.0099870462042968;10.00099153983575;1.2503534104531204;0.03501142618506002;0.03501643718765594;0.942736987422295;-0.033008985166687335;0.9433941525659859;1.00995951223208
94.67638;1.0598456822793845;0.9996620357673806;0.9431636995358632;0.013264779231167109;0.012514041024871907;1.0608183701103553;1.0099885208364157;10.000977535449076;1.2503549140857997;0.035011405039563695;0.035016472119225116;0.942736491065857;-0.03300898546298149;0.9433941355936426;1.009959300014489
94.68638;1.0598435234538954;0.9996626634049364;0.9431634026973054;0.013264749209477929;0.012514050678489238;1.0608183063490035;1.0099899487313506;10.000963474925035;1.2503564620307226;0.035011384261586;0.03501650912104441;0.9427360088956453;-0.033008985748624355;0.9433940728520674;1.0099590724048833
94.69638;1.0598413956357455;0.9996633778707547;0.9431631147015269;0.013264719618399753;0.012514059775542399;1.0608182696100237;1.009991328089226;10.00094938088103;1.2503580543290556;0.035011363830254855;0.035016547968116624;0.9427355441138822;-0.033008986022405665;0.9433939620510808;1.009958828167503
94.70638;1.0598393026397446;0.9996641778429127;0.9431628335846995;0.013264690505236794;0.012514068305226866;1.06081825999563;1.0099926578995637;10.00093527044621;1.2503596881925665;0.03501134369939668;0.035016588419571205;0.9427351002692982;-0.033008986283691866;0.9433938007128458;1.0099585664048667
94.71638;1.0598372481726177;0.9996650624440462;0.9431625577161736;0.01326466192187212;0.012514076233359914;1.0608182772937715;1.009993937927722;10.000921158679805;1.2503613581818707;0.0350113237882176;0.03501663022167483;0.9427346815057206;-0.03300898653220131;0.9433935859001743;1.0099582876103705
94.72638;1.0598352355745606;0.999666030127573;0.9431622853948146;0.013264633933189251;0.012514083508357563;1.0608183215260698;1.0099951691334064;10.00090705796051;1.2503630576229299;0.03501130399745767;0.03501667310267935;0.9427342924162894;-0.0330089867679353;0.943393314169282;1.0099579937889775
94.73638;1.0598332677239775;0.9996670780977441;0.9431620144506647;0.013264606614442575;0.012514090081694297;1.060818393495772;1.0099963541989072;10.000892975705481;1.250364780366029;0.035011284239766266;0.03501671680405837;0.9427339374689822;-0.0330089869912403;0.943392981958766;1.0099576876794467
94.74638;1.0598313477576204;0.9996682023243036;0.9431617427380307;0.013264580047667314;0.01251409592199238;1.0608184944264587;1.009997497192446;10.000878916298944;1.2503665209617154;0.035011264462518295;0.03501676112276333;0.9427336202758448;-0.03300898720271612;0.9433925861146097;1.0099573723844644
94.75638;1.059829480044082;0.9996693971972395;0.9431614693861312;0.013264554322443046;0.01251410101066563;1.060818624812482;1.009998602152791;10.00086488807138;1.2503682733691799;0.03501124466226534;0.03501680592237229;0.9427333429440007;-0.033008987403042554;0.9433921241717951;1.0099570513223943
94.76638;1.0598276705560596;0.9996706552534064;0.9431611953896785;0.013264529536328626;0.012514105329803162;1.0608187836521001;1.009999671998623;10.000850909366966;1.2503700303038994;0.035011224893207994;0.035016851120619134;0.9427331056479142;-0.03300898759290614;0.9433915942372907;1.0099567279677513
94.77638;1.0598259264105907;0.999671967662896;0.943160922660476;0.013264505792024853;0.012514108858967926;1.0608189688342142;1.0100007083288283;10.000837006743179;1.2503717841022775;0.035011205244369764;0.035016896673755876;0.9427329067138469;-0.03300898777282088;0.9433909946839453;1.0099564060222934
94.78638;1.0598242548679824;0.9996733248226143;0.9431606524508157;0.01326448318949427;0.01251411157592939;1.0608191779366287;1.0100017114855815;10.00082320346897;1.2503735275716914;0.035011185807888916;0.03501694256153372;0.9427327435478109;-0.033008987942923805;0.9433903239527359;1.0099560898215063
94.79638;1.0598226629652945;0.9996747165511523;0.9431603847439902;0.013264461813371212;0.0125141134533577;1.0608194085033107;1.0100026809521638;10.00080951032821;1.2503752536746933;0.035011166690362513;0.03501698876876946;0.9427326138945242;-0.03300898810320204;0.9433895806296406;1.0099557842470848
94.80638;1.0598211578701247;0.9996761325902671;0.9431601188851758;0.013264441725558152;0.012514114458875032;1.0608196581646439;1.010003615985534;10.000795928517235;1.25037695464487;0.035011148036905984;0.03501703526744436;0.9427325160422158;-0.033008988253991484;0.9433887635686262;1.0099554942200766
