time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
94.81638;1.059819746724189;0.9996775635033813;0.9431598542971896;0.013264422964328903;0.012514114559695796;1.0608199250061874;1.0100045159098807;10.000782454669396;1.2503786216406425;0.035011130024540024;0.035017082017010315;0.9427324479147728;-0.03300898839616449;0.9433878719670599;1.0099552239554
94.82638;1.0598184362451586;0.9996790007814439;0.9431595905704009;0.01326440554077379;0.012514113727850561;1.0608202077580935;1.0100053801799267;10.000769081965775;1.250380245591584;0.03501111284688018;0.03501712898511603;0.9427324068523302;-0.03300898853087051;0.9433869057200112;1.0099549762156508
94.83638;1.0598172324502009;0.9996804360415675;0.9431593272677732;0.013264389444465965;0.012514111945920108;1.0608205056620208;1.0100062081686838;10.000755803101562;1.2503818186739206;0.03501109670809741;0.0350171761465641;0.9427323904845542;-0.03300898865925895;0.9433858658307407;1.009954752039149
94.84638;1.0598161394813712;0.9996818604574698;0.9431590632649309;0.01326437466206592;0.012514109208169508;1.060820818123088;1.0100069982683846;10.000742613417982;1.2503833351593663;0.03501108181143862;0.03501722345385183;0.9427323970902094;-0.03300898878264896;0.9433847545131957;1.0099545514500812
94.85638;1.0598151582250552;0.9996832651502318;0.9431587957948143;0.01326436118126932;0.012514105512781629;1.0608211442987372;1.010007747160032;10.000729508355827;1.2503847912307473;0.03501106833327392;0.03501727084422831;0.9427324252164748;-0.033008988902865105;0.943383575168218;1.009954374782936
94.86638;1.0598142868941522;0.9996846422547632;0.9431585208491089;0.01326434898227443;0.01251410085125315;1.0608214830705616;1.0100084505211888;10.000716479106687;1.250386184066475;0.03501105639268442;0.035017318280773126;0.9427324739818668;-0.03300898902215702;0.9433823322544259;1.0099542231889262
94.87638;1.0598135232099126;0.9996859852443253;0.9431582346220068;0.013264338040268461;0.012514095204858581;1.0608218330212367;1.0100091043554489;10.000703514444679;1.250387510806638;0.03501104602902346;0.03501736576557377;0.942732543854753;-0.03300898914283734;0.9433810310184907;1.0099540978437456
94.88638;1.0598128656522146;0.9996872880058403;0.9431579335828482;0.013264328332342755;0.012514088546238832;1.0608221920233856;1.0100097052886066;10.000690605667357;1.2503887688586817;0.03501103720193523;0.03501741332979098;0.9427326364332113;-0.03300898926711747;0.9433796773976961;1.0099539992986772
94.89638;1.059812312848255;0.999688544204548;0.9431576133685546;0.013264319840339354;0.012514080838045002;1.0608225571661163;1.0100102504527477;10.000677747792723;1.2503899575882238;0.03501102982734418;0.035017461025736274;0.9427327536274211;-0.03300898939723318;0.9433782777113172;1.0099539280694085
94.90638;1.0598118625415944;0.9996897476837584;0.9431572684556867;0.013264312552439598;0.012514072035586736;1.0608229253351937;1.0100107380352112;10.00066493722931;1.2503910788617927;0.03501102382381942;0.03501750890889047;0.9427328974688184;-0.033008989535633027;0.9433768375379289;1.0099538853432115
94.91638;1.0598115115529694;0.9996908930458994;0.9431568927676228;0.013264306456541324;0.012514062100258728;1.0608232939582376;1.0100111672150909;10.00065216978072;1.250392135823016;0.0350110191257139;0.035017556993870255;0.9427330701580579;-0.03300898968502943;0.9433753609213987;1.009953872820479
94.92638;1.0598112568880178;0.9996919755575704;0.9431564804053054;0.01326430152421704;0.012514051012568106;1.0608236612578523;1.0100115369193132;10.000639443381145;1.2503931320616402;0.03501101567067801;0.03501760520849441;0.9427332737491636;-0.033008989848259694;0.9433738509863574;1.0099538921779796
94.93638;1.059811097372629;0.9996929903361669;0.9431560261839935;0.013264297702719268;0.012514038773813616;1.0608240259849082;1.0100118452112314;10.000626762670981;1.2503940718520745;0.03501101339528384;0.03501765340291068;0.9427335097530332;-0.0330089900280432;0.9433723107228983;1.0099539443593473
94.94638;1.0598110343605962;0.9996939320477862;0.9431555259945525;0.013264294922051863;0.012514025397927425;1.060824387373765;1.0100120899230176;10.000614139976163;1.2503949600665583;0.03501101224065138;0.035017701418096236;0.9427337787293396;-0.03300899022681547;0.9433707429373552;1.0099540290587086
94.95638;1.059811070698013;0.9996947955994334;0.943154977186879;0.013264293103938151;0.01251401090191113;1.0608247451857;1.010012269366062;10.000601592858333;1.2503958013171894;0.035011012161064885;0.03501774915371685;0.942734079854277;-0.03300899044669891;0.9433691504221503;1.009954145027053
94.96638;1.0598112092941554;0.9996955765280149;0.9431543787297686;0.013264292171577952;0.012513995303510394;1.0608250991073513;1.0100123823929186;10.00058913661038;1.2503965993552062;0.03501101312739203;0.035017796581966514;0.9427344109422473;-0.033008990689475354;0.9433675367695687;1.0099542906342058
94.97638;1.0598114525047675;0.9996962706825989;0.9431537306862277;0.013264292063472233;0.012513978629174251;1.060825448040539;1.0100124281696345;10.000576774480741;1.250397356793018;0.03501101511260843;0.03501784369966974;0.9427347691798638;-0.033008990956448644;0.9433659064821666;1.0099544639523248
94.98638;1.0598118018234122;0.9996968740102149;0.9431530336315845;0.013264292735708037;0.012513960923143008;1.0608257901684723;1.0100124066199472;10.000564493440157;1.2503980747579233;0.03501101807645759;0.0350178904552042;0.9427351520888924;-0.03300899124821174;0.9433642639233474;1.0099546624998077
94.99638;1.0598122574037976;0.999697382763585;0.9431522886871423;0.013264294153113051;0.012513942243814512;1.0608261234718759;1.01001231921707;10.000552262490167;1.2503987528754743;0.03501102197486318;0.03501793670168258;0.9427355581978695;-0.03300899156443827;0.943362612168324;1.0099548828371072
95.00638;1.0598128178990238;0.9996977941045981;0.9431514976538676;0.013264296289902822;0.012513922649801678;1.0608264460121017;1.010012168935359;10.000540031170193;1.2503993892964222;0.035011026789800635;0.03501798221677607;0.9427359871899212;-0.03300899190391346;0.9433609526347264;1.009955120146406
95.01638;1.0598134808255035;0.999698106821702;0.943150662937524;0.013264299133585636;0.012513902188810391;1.0608267560594922;1.0100119596501729;10.000527735667367;1.2503999803517414;0.035011032542331226;0.03501802677541631;0.9427364396092216;-0.03300899226494025;0.9433592857127512;1.0099553681384588
95.02638;1.0598142431445867;0.9996983216040269;0.9431497875680394;0.013264302676987354;0.012513880894710994;1.0608270524054033;1.010011695819019;10.00051530917113;1.2504005209622229;0.03501103925929793;0.035018070207474425;0.9427369166830291;-0.033008992645866285;0.9433576118499954;1.0099556196876656
95.03638;1.0598151018327726;0.9996984410362829;0.9431488753563119;0.013264306910082405;0.012513858792746593;1.060827334324254;1.0100113823829366;10.000502688588131;1.2504010068824642;0.03501104693122691;0.035018112412494855;0.9427374203832828;-0.03300899304525896;0.9433559319877157;1.00995586793891
95.04638;1.0598160537585655;0.9996984696479242;0.9431479308990854;0.013264311821044357;0.012513835910624126;1.0608276006780113;1.010011024388235;10.000489820839741;1.2504014369790353;0.035011055507975786;0.03501815334994041;0.9427379531644529;-0.033008993461787775;0.9433542469125057;1.0099561068078096
95.05638;1.0598170948459729;0.9996984135751219;0.9431469588796456;0.013264317398337536;0.012513812289947497;1.0608278490832124;1.0100106260931265;10.000476668949794;1.2504018128171797;0.03501106490623017;0.03501819300229227;0.9427385170251933;-0.033008993894245935;0.9433525564820529;1.009956330663887
95.06638;1.0598182199912518;0.9996982797579114;0.9431459628035407;0.01326432362883729;0.012513787992156704;1.0608280763599327;1.0100101902033043;10.000463213157019;1.2504021367396245;0.03501107499904089;0.03501823132964935;0.9427391122514515;-0.033008994341653435;0.9433508598051037;1.0099565341143972
95.07638;1.0598194241221517;0.999698075096231;0.9431449446015027;0.013264330494005654;0.012513763094838384;1.0608282799110893;1.0100097180574534;10.000449446131125;1.2504024113547205;0.035011085610001984;0.035018268266631014;0.9427397366949237;-0.03300899480321943;0.9433491563024086;1.0099567125178772
95.08638;1.0598207030131528;0.9996978058627178;0.9431439058746852;0.013264337968326042;0.012513737681815981;1.0608284582906031;1.0100092103172023;10.000435364917278;1.250402639980039;0.03501109653089331;0.03501830374574796;0.9427403859809763;-0.03300899527819345;0.9433474466562981;1.0099568627885502
95.09638;1.0598220530691123;0.9996974775947091;0.9431428494621104;0.013264346020694909;0.012513711836382533;1.0608286107057092;1.0100086672971187;10.000420966110804;1.2504028266215872;0.03501110755149002;0.035018337698224766;0.942741053915411;-0.03300899576558371;0.9433457325337178;1.0099569834029996
95.10638;1.059823470629064;0.9996970951571567;0.943141779570822;0.01326435461573694;0.012513685640791354;1.0608287371120606;1.0100080888857588;10.000406247033691;1.2504029759920194;0.035011118480454156;0.03501837004149658;0.9427417325044896;-0.033008996263938134;0.9433440153549156;1.0099570736721681
95.11638;1.0598249515723777;0.9996966627798543;0.9431407004279699;0.013264363716915995;0.012513659178471645;1.0608288388445926;1.0100074743564404;10.000391207599776;1.2504030936332151;0.03501112914753998;0.035018400665327326;0.9427424123852329;-0.033008996771473724;0.9433422953731726;1.0099571333025403
95.12638;1.0598264912946507;0.9996961843363186;0.9431396148735165;0.013264373288862211;0.012513632533621862;1.0608289182296065;1.0100068223371728;10.000375848001257;1.2504031858820268;0.0350111393951659;0.03501842942725819;0.9427430840024746;-0.033008997286418075;0.9433405715802905;1.009957162347834
95.13638;1.0598280846422077;0.9996956635520837;0.9431385242245641;0.013264383292891363;0.012513605785649933;1.0608289775428252;1.010006131098646;10.000360163358142;1.2504032600690158;0.03501114907661668;0.03501845618518027;0.942743738640184;-0.03300899780736828;0.9433388423746583;1.0099571610644293
95.14638;1.0598297258238778;0.9996951036858801;0.9431374291915752;0.013264393684480675;0.012513579005981145;1.0608290187651406;1.0100053989646764;10.000344145402282;1.2504033241329373;0.03501115806528887;0.03501848083556829;0.9427443689377822;-0.03300899833345878;0.9433371063037893;1.0099571297370766
95.15638;1.0598314086649412;0.999694507058287;0.9431363301693527;0.01326440441804333;0.012513552263346949;1.0608290439075108;1.01000462442987;10.000327794394552;1.2504033854044923;0.03501116625046281;0.03501850331534118;0.9427449689686668;-0.033008998864201146;0.943335362031968;1.0099570690264295
95.16638;1.0598331271509345;0.999693875097624;0.9431352267811193;0.013264415449448303;0.012513525630724998;1.0608290548103227;1.0100038063220282;10.000311120532148;1.2504034503319397;0.03501117351856228;0.03501852357602166;0.9427455340709092;-0.03300899939938256;0.9433336080458001;1.0099569808725997
95.17638;1.0598348756371876;0.9996932090076824;0.9431341183392765;0.013264426732304007;0.01251349918951935;1.0608290527523239;1.0100029449227015;10.000294128836341;1.2504035249656165;0.03501117975089858;0.0350185415560556;0.9427460604449519;-0.03300899993918072;0.9433318430415135;1.0099568686937201
95.18638;1.0598366484622768;0.9996925103839904;0.943133004830489;0.013264438212065539;0.012513473028992915;1.0608290388102175;1.0100020433508206;10.00027681221934;1.2504036141644101;0.035011184840057386;0.035018557186971035;0.9427465442225965;-0.033009000484015644;0.9433300666115934;1.00995673643749
95.19638;1.0598384396053877;0.9996917811039927;0.9431318866749052;0.0132644498276197;0.01251344723811768;1.0608290145381944;1.0100011074723843;10.000259157921667;1.2504037202345597;0.03501118869850522;0.03501857042213955;0.9427469808194577;-0.03300900103411974;0.9433282795115696;1.009956588058037
95.20638;1.0598402427824096;0.9996910230262782;0.9431307640078574;0.01326446152188906;0.012513421898635304;1.0608289817862515;1.0100001445045923;10.000241156157678;1.250403843096457;0.03501119123928973;0.03501858123832213;0.9427473652711842;-0.03300900158942586;0.9433264835829352;1.0099564277259392
95.21638;1.0598420516511995;0.9996902380793563;0.9431296372829755;0.013264473245764912;0.012513397083192357;1.060828941512538;1.0099991619257245;10.000222809415822;1.2504039812832526;0.035011192356323904;0.03501858961978247;0.9427476928404314;-0.0330090021498087;0.9433246814707246;1.009956259715807
95.22638;1.0598438600834827;0.999689428041316;0.9431285082935684;0.013264484951951221;0.012513372854228585;1.060828892899966;1.0099981676020728;10.000204134246884;1.2504041323085606;0.03501119195524483;0.03501859555775065;0.9427479594543029;-0.03300900271511076;0.9433228765411875;1.009956088345415
95.23638;1.0598456628119475;0.9996885939206622;0.9431273795068155;0.013264496591024227;0.012513349265237077;1.0608288339070806;1.0099971704023427;10.00018515314471;1.2504042931650643;0.03501119001485378;0.0350185990655323;0.9427481617923785;-0.03300900328493228;0.943321073221493;1.00995591835391
95.24638;1.0598474560183646;0.9996877357743753;0.9431262524177095;0.013264508114036603;0.012513326365200673;1.060828762546114;1.0099961797753936;10.000165888890159;1.2504044616470986;0.03501118660621796;0.03501860019931056;0.9427482970229089;-0.03300900385862124;0.9433192768676659;1.0099557548485254
95.25638;1.0598492368705357;0.9996868528130888;0.9431251270579459;0.013264519475834888;0.012513304206765545;1.060828677426952;1.0099952043860778;10.000146362124127;1.2504046372512736;0.03501118184666609;0.03501859906588993;0.9427483628473808;-0.03300900443542785;0.9433174928193099;1.0099556025958372
95.26638;1.0598510024105552;0.9996859436389439;0.9431240026581038;0.01326453063488987;0.01251328285441853;1.0608285775938464;1.0099942511731193;10.000126586029001;1.2504048207752392;0.03501117584299692;0.03501859580650528;0.9427483576785769;-0.03300900501449442;0.9433157255327238;1.009955465420241
95.27638;1.0598527494096737;0.9996850070945767;0.9431228784387504;0.013264541555033883;0.01251326238582776;1.0608284626192332;1.009993325325009;10.00010656389049;1.250405013532475;0.03501116868718928;0.03501859056632737;0.9427482804466685;-0.03300900559463422;0.9433139785831623;1.0099553463689004
95.28638;1.0598544754401138;0.999684043075019;0.9431217540318895;0.013264552210175983;0.012513242885809081;1.060828333187651;1.0099924307386685;10.000086292851575;1.2504052170254565;0.03501116049218781;0.03501858346756355;0.9427481306376606;-0.033009006174188206;0.9433122551542297;1.0099552487387475
95.29638;1.059856179977915;0.999683052644185;0.9431206292053865;0.013264562583016077;0.012513224435749143;1.060828191799173;1.0099915705064757;10.000065765354071;1.2504054329025696;0.03501115141391435;0.03501857461061051;0.9427479090026424;-0.033009006751134974;0.9433105580529548;1.0099551769311974
95.30638;1.0598578647737713;0.9996820380564205;0.9431195034155875;0.013264572659903487;0.012513207104078229;1.0608280425849126;1.009990747192304;10.000044967669508;1.250405663167046;0.035011141643209474;0.03501856408976986;0.9427476183234185;-0.03300900732320406;0.9433088893967349;1.0099551362845802
95.31638;1.0598595332664735;0.9996810025316841;0.9431183762511052;0.013264582430163084;0.012513190941656009;1.0608278895930305;1.009989962726331;10.000023882718898;1.25040591052094;0.035011131372116935;0.035018551981121394;0.9427472633631628;-0.03300900788783035;0.9433072504518263;1.0099551326613423
95.32638;1.0598611892518641;0.9996799491874095;0.9431172483277113;0.013264591883026356;0.012513175984414895;1.0608277349135489;1.0099892186061752;10.000002495035428;1.2504061779309092;0.03501112075824751;0.0350185383152688;0.9427468499031924;-0.03300900844208688;0.9433056416116391;1.0099551725058837
95.33638;1.0598628358218773;0.9996788800850666;0.9431161208374783;0.013264601000892511;0.012513162260931306;1.0608275786823704;1.0099885169951364;9.999980793731726;1.250406467463471;0.035011109923204664;0.035018523068925736;0.9427463837416065;-0.03300900898270915;0.9433040631538258;1.0099552630360569
95.34638;1.0598644748642572;0.9996777965229066;0.9431149937800646;0.013264609764054995;0.012513149793745657;1.0608274211098105;1.0099878615125488;9.9999587730492;1.2504067799792533;0.03501109897581657;0.03501850617568337;0.9427458704923806;-0.03300900950629154;0.9433025167706917;1.009955411953531
95.35638;1.0598661066761053;0.9996767000325222;0.9431138654331551;0.01326461816547115;0.01251313859433959;1.0608272640419665;1.0099872571004962;9.999936427817225;1.2504071159792642;0.035011088023010124;0.035018487551650115;0.9427453159075596;-0.03300901000955101;0.9433010062109405;1.009955626818314
95.36638;1.0598677300833919;0.9996755928879049;0.9431127337904992;0.013264626219517163;0.012513128662788612;1.0608271101118967;1.009986709683962;9.999913746611002;1.2504074759443289;0.035011077154948014;0.03501846712109749;0.9427447261117381;-0.03300901048944428;0.9432995365426331;1.009955914964111
95.37638;1.0598693427739163;0.9996744777898401;0.943111597630954;0.013264633961489723;0.012513119991336287;1.0608269608045242;1.009986225374848;9.999890710477153;1.2504078597290829;0.035011066424800945;0.035018444816356686;0.9427441079529754;-0.03300901094325163;0.943298113109864;1.0099562834926932
95.38638;1.059870941163477;0.9996733570414867;0.943110456006761;0.013264641445443807;0.012513112567372545;1.0608268154999267;1.009985809140207;9.999867297513699;1.250408266077666;0.03501105585391213;0.035018420564059335;0.942743469539807;-0.033009011368729864;0.9432967409132963;1.0099567383468393
95.39638;1.0598725210288211;0.9996722319090788;0.9431093073398286;0.013264648745055906;0.012513106380616548;1.0608266720692188;1.0099854639948067;9.99984348958728;1.2504086925803386;0.03501104546750724;0.0350183942986814;0.9427428205799746;-0.03300901176423692;0.943295424521681;1.0099572836554107
95.40638;1.059874079247613;0.9996711028922638;0.9431081497275924;0.013264655952574624;0.012513101433155057;1.0608265282333043;1.0099851911524542;9.99981927831762;1.250409136221248;0.035011035338553535;0.035018365994591925;0.9427421721465349;-0.03300901212892768;0.9432941679363763;1.0099579223617896
95.41638;1.0598756147101298;0.999669970582336;0.9431069823562821;0.0132646631685406;0.01251309774223603;1.0608263822308999;1.0099849909030374;9.999794667811097;1.2504095944574876;0.03501102560903695;0.035018335668494195;0.9427415355643132;-0.03300901246291094;0.9432929743378489;1.00995865652629
95.42638;1.0598771275556844;0.9996688363128258;0.9431058060289452;0.013264670483989296;0.012513095332306906;1.0608262323106308;1.0099848635284;9.999769675202606;1.250410066045751;0.03501101647165915;0.03501830335749703;0.9427409211945837;-0.033009012767036584;0.9432918464337521;1.009959486514402
95.43638;1.0598786175540797;0.9996677022115051;0.9431046222228372;0.013264677967208382;0.012513094225952025;1.0608260762759618;1.0099848091739738;9.999744328709358;1.250410551364577;0.035011008121986764;0.03501826911193352;0.9427403379850838;-0.03300901304256307;0.9432907872597825;1.0099604104719464
95.44638;1.0598800830320392;0.9996665707092686;0.9431034321062288;0.013264685666330642;0.012513094446773442;1.0608259121834098;1.0099848272558207;9.99971866268369;1.250411051927282;0.03501100071381601;0.03501823300778616;0.9427397931704344;-0.033009013291020656;0.9432898006611385;1.0099614244597392
95.45638;1.0598815209645143;0.9996654443029709;0.9431022360134843;0.013264693619143503;0.012513096024563932;1.0608257391084446;1.0099849167372843;9.999692715188816;1.2504115691353486;0.03501099434757692;0.03501819515761836;0.9427392920463723;-0.03300901351406392;0.9432888910734841;1.009962522555283
95.46638;1.05988292728632;0.9996643260264756;0.9431010331691985;0.013264701849875347;0.012513098988144013;1.0608255567005023;1.0099850768043273;9.999666528473334;1.2504121033628794;0.03501098908451271;0.035018155704865;0.9427388383687627;-0.03300901371322764;0.9432880629067336;1.0099636973771289
95.47638;1.059884296917527;0.9996632199214861;0.9430998222787901;0.01326471035460373;0.01251310336068483;1.0608253643525212;1.0099853070215923;9.999640144784696;1.2504126536521163;0.03501098496599531;0.03501811481376411;0.9427384346982507;-0.033009013889753545;0.9432873201701776;1.0099649415019125
95.48638;1.0598856241028511;0.9996621309131495;0.9430986027292122;0.013264719096095095;0.012513109166009034;1.0608251608568808;1.0099856071820805;9.99961360095315;1.2504132181609295;0.035010982017663526;0.03501807267407481;0.9427380823542175;-0.03300901404460193;0.9432866664784045;1.0099662487076784
95.49638;1.0598869036830108;0.9996610641570693;0.9430973748935685;0.013264728012720847;0.01251311642926321;1.0608249442089783;1.0099859772748698;9.999586933392573;1.2504137954267025;0.035010980235477565;0.035018029498094586;0.9427377817352307;-0.033009014178639114;0.9432861053652405;1.0099676141503693
95.50638;1.0598881326569782;0.9996600243586611;0.9430961398573983;0.01326473702680796;0.012513125171270437;1.0608247117221186;1.009986417411824;9.99956018942595;1.250414385343125;0.03501097959792118;0.035017985485720216;0.942737532818709;-0.03300901429274471;0.9432856407164975;1.0099690340771335
95.51638;1.059889310281249;0.9996590159361124;0.9430948998426326;0.013264746049437637;0.01251313540917638;1.0608244607161665;1.0099869277385647;9.999533432055498;1.2504149892988135;0.03501098010819936;0.03501794080395065;0.9427373346701969;-0.033009014387684325;0.9432852770544974;1.0099705056108732
95.52638;1.0598904368805375;0.9996580437786244;0.9430936582348549;0.01326475498770759;0.012513147155383937;1.0608241890216625;1.009987508351422;9.999506735495457;1.2504156096731471;0.03501098180710239;0.035017895612439585;0.9427371846695511;-0.03300901446409955;0.9432850198616096;1.0099720261189873
95.53638;1.0598915133011189;0.9996571133375234;0.9430924183224141;0.013264763749585058;0.012513160406459922;1.0608238951252158;1.0099881588153812;9.999480175709873;1.2504162491864625;0.03501098474132081;0.03501785008014355;0.9427370793841942;-0.03300901452286064;0.9432848754300255;1.0099735921828732
95.54638;1.059892541408786;0.999656230110903;0.9430911824869403;0.013264772250082607;0.012513175139518393;1.0608235785013727;1.0099888777390602;9.999453824603085;1.250416911024338;0.035010988925816514;0.035017804361433556;0.9427370159573453;-0.03300901456536186;0.9432848496363675;1.009975198938405
95.55638;1.0598935243666299;0.999655399178448;0.9430899527079957;0.0132647804221247;0.012513191323438625;1.060823239921208;1.0099896632174992;9.999427752815285;1.250417599304241;0.03501099432951233;0.0350177585713453;0.9427369917629407;-0.03300901459338952;0.9432849464555555;1.0099768399740818
95.56638;1.0598944657150644;0.9996546249193795;0.9430887312260618;0.013264788215803286;0.012513208924382098;1.0608228812832132;1.0099905137198375;9.99940203171632;1.2504183184699207;0.035011000885980643;0.03501771279031324;0.9427370031513236;-0.033009014608832134;0.9432851668743534;1.0099785078022556
95.57638;1.0598953682839414;0.999653911130888;0.9430875207510652;0.01326479558508889;0.012513227895702325;1.0608225053289304;1.0099914283542182;9.999376729630603;1.25041907229464;0.035011008512522424;0.03501766708768386;0.9427370448010444;-0.03300901461346988;0.9432855085273641;1.009980195021112
95.58638;1.059896234800163;0.9996532612863899;0.9430863243505895;0.013264802480777542;0.012513248163031808;1.0608221156787712;1.0099924065074373;9.999351911660748;1.2504198641052844;0.035011017128225005;0.03501762155750631;0.9427371097188934;-0.03300901460874065;0.9432859665228044;1.009981895506598
95.59638;1.0598970691339262;0.9996526785132107;0.9430851450592271;0.013264808861571666;0.012513269618358257;1.0608217168171756;1.0099934478098784;9.999327641529074;1.2504206974675567;0.03501102666617194;0.0350175763580408;0.9427371899368306;-0.033009014595605596;0.943286534742518;1.0099836049772402
95.60638;1.0598978760907163;0.9996521652423549;0.9430839853106877;0.013264814714088238;0.012513292129211076;1.0608213139901592;1.009994552532023;9.999303974796282;1.2504215758312598;0.035011037071184636;0.03501753171461497;0.9427372776696248;-0.03300901457471432;0.9432872063692368;1.0099853211839966
95.61638;1.059898660973421;0.9996517226622029;0.9430828462120681;0.013264820057331404;0.012513315552463315;1.0608209130620057;1.0099957216179412;9.999280951159365;1.2504225018358615;0.03501104830731513;0.03501748787043501;0.9427373660295905;-0.0330090145466769;0.9432879738844903;1.009987043505869
95.62638;1.059899430157568;0.999651350580973;0.9430817268755755;0.013264824930683585;0.01251333974621379;1.060820519964973;1.0099969561135684;9.999258595259063;1.2504234775084784;0.035011060376524766;0.03501744502267687;0.9427374493856266;-0.03300901451215453;0.943288829441192;1.0099887716434623
95.63638;1.0599001912402317;0.9996510477684508;0.9430806246303693;0.013264829382403972;0.012513364586382287;1.0608201402958652;1.0099982567359806;9.999236917591428;1.2504245044961397;0.035011073313099605;0.03501740329582821;0.9427375239294629;-0.033009014471784295;0.943289765350379;1.0099905046200048
95.64638;1.0599009520789167;0.9996508121265824;0.9430795363215861;0.013264833460272941;0.012513389980428188;1.0608197792296936;1.0099996241644895;9.999215912995407;1.250425583418606;0.03501108718419569;0.035017362761013075;0.9427375878684493;-0.03300901442620275;0.9432907744554277;1.009992240604302
95.65638;1.0599017200132062;0.9996506410619277;0.9430784597855664;0.01326483720268113;0.012513415863631834;1.0608194411914882;1.0100010592864088;9.99919556403074;1.2504267128053486;0.03501110212007724;0.03501732344997046;0.942737640656873;-0.03300901437620511;0.9432918503752112;1.0099939768067805
95.66638;1.0599025022712225;0.9996505324203403;0.943077394817904;0.013264840635356693;0.012513442179893974;1.0608191297027116;1.0100025624457745;9.999175849790367;1.2504278884414448;0.03501111833331875;0.035017285355440186;0.9427376818820287;-0.03300901432272361;0.9432929867643609;1.009995709756647
95.67638;1.0599033066193626;0.999650484626692;0.9430763436928331;0.013264843772769068;0.0125134688639431;1.06081884748991;1.010004132311995;9.999156753880232;1.250429104484201;0.03501113611014087;0.0350172484593983;0.9427377109875382;-0.03300901426655754;0.9432941762166915;1.0099974362005897
95.68638;1.0599041409587495;0.9996504957104062;0.9430753113187155;0.013264846619683423;0.012513495838638445;1.0608185964826133;1.0100057654900685;9.999138263554164;1.250430355556017;0.03501115576613566;0.03501721276867068;0.9427377281364739;-0.03300901420814575;0.9432954107206151;1.009999153846122
95.69638;1.059905012444754;0.9996505628878953;0.9430743045394773;0.013264849176463244;0.012513523022126247;1.0608183778642746;1.0100074570098971;9.999120361418404;1.2504316368163673;0.035011177578927716;0.035017178310607855;0.9427377346227119;-0.03300901414762277;0.9432966832976087;1.010000861268443
95.70638;1.0599059273135771;0.9996506830317167;0.9430733305439266;0.01326485144296519;0.012513550335291897;1.0608181919269484;1.0100092011272475;9.999103021468128;1.2504329421026803;0.03501120176165428;0.0350171450922568;0.9427377320422897;-0.03300901408508089;0.9432979888073347;1.0100025567900193
95.71638;1.0599068913082943;0.9996508528430815;0.9430723956783603;0.013264853410783884;0.012513577706374221;1.0608180379144754;1.0100109918203775;9.99908621366553;1.2504342627856941;0.03501122848709337;0.03501711306336682;0.9427377216351602;-0.03300901402063764;0.9432993233090629;1.0100042374504044
95.72638;1.0599079098453272;0.9996510684512213;0.9430715051725392;0.013264855059256125;0.0125136050724189;1.0608179144266392;1.0100128230531231;9.999069907653713;1.2504355886833594;0.03501125790573267;0.0350170821191682;0.9427377041128305;-0.033009013954205704;0.9433006831565418;1.0100058995061472
95.73638;1.0599089874004695;0.9996513253001916;0.9430706629429751;0.013264856365647755;0.012513632381755223;1.0608178198041465;1.0100146892559305;9.999054070086542;1.250436910115952;0.0350112901475886;0.03501705213588469;0.9427376795407819;-0.03300901388533043;0.9433020647823506;1.0100075393987242
95.74638;1.059910126295661;0.9996516183506391;0.9430698716424725;0.01326485730634304;0.012513659596661385;1.0608177522914621;1.010016585899631;9.99903866352167;1.2504382188162675;0.035011325324701734;0.03501702300627865;0.9427376476302329;-0.03300901381323162;0.9433034646560329;1.0100091536419173
95.75638;1.0599113259104158;0.9996519419945133;0.9430691334146754;0.013264857841870455;0.012513686689788046;1.0608177102993928;1.0100185097107808;9.999023651351026;1.2504395069260892;0.03501136351992491;0.035016994660557035;0.9427376080036142;-0.033009013736902286;0.943304878905162;1.0100107387699095
95.76638;1.0599125832831835;0.9996522902352996;0.9430684505072892;0.013264857911227371;0.012513713634969323;1.0608176923823147;1.0100204582948262;9.99900899944491;1.250440765826019;0.03501140477525612;0.03501696707332723;0.9427375596805793;-0.033009013655248914;0.9433063033024508;1.0100122917886596
95.77638;1.0599138944149586;0.9996526574685969;0.9430678250816802;0.013264857446704772;0.012513740397583005;1.0608176969527905;1.010022429423032;9.998994668058712;1.2504419861596947;0.03501144910348551;0.035016940249293686;0.9427375002624542;-0.03300901356731332;0.943307733797417;1.0100138096799924
95.78638;1.059915254937716;0.9996530394175113;0.9430672587185488;0.013264856393270163;0.012513766926565544;1.0608177221178197;1.0100244207734783;9.998980606180103;1.250443158741141;0.03501149649063557;0.03501691418849321;0.9427374260658998;-0.03300901347239428;0.9433091667913692;1.010015288443619
95.79638;1.0599166604974102;0.9996534337500851;0.9430667525195007;0.013264854715717301;0.012513793152256788;1.0608177656590558;1.0100264305793583;9.998966759874612;1.2504442757274794;0.03501154687322003;0.03501688885496812;0.9427373334841993;-0.033009013369812545;0.943310599329004;1.0100167230906907
95.80638;1.0599181071379282;0.9996538396397292;0.9430663079560428;0.01326485239520873;0.01251381899747249;1.0608178250826834;1.0100284584314576;9.99895308468458;1.2504453314057542;0.035011600128670536;0.03501686416484279;0.9427372202649746;-0.03300901325863151;0.9433120293544052;1.010018108292404
95.81638;1.0599195908117798;0.9996542569406456;0.943065927363366;0.013264849424532507;0.012513844397845792;1.060817897515086;1.0100305054095218;9.998939548833658;1.250446322341505;0.035011656087527286;0.03501684000264839;0.9427370857592392;-0.0330090131378442;0.943313455105608;1.0100194390342392
95.82638;1.0599211065625913;0.9996546864401423;0.9430656133932086;0.01326484580874087;0.012513869315231529;1.0608179797713622;1.0100325737234335;9.99892612965159;1.2504472468538848;0.03501171454841879;0.03501681626595594;0.9427369304202855;-0.03300901300662984;0.943314874441535;1.0100207113513118
95.83638;1.0599226482182753;0.9996551303222241;0.9430653680556528;0.013264841573633486;0.012513893738422191;1.0608180691836344;1.0100346659091546;9.998912810466235;1.2504481033938155;0.03501177530044412;0.03501679289456735;0.9427367550034541;-0.03300901286422825;0.9433162856501958;1.0100219228641423
95.84638;1.0599242081656808;0.9996555919373865;0.9430651919272838;0.013264836769315605;0.012513917678030275;1.0608181643100305;1.0100367836810134;9.99889958041856;1.2504488891732466;0.03501183814668543;0.035016769853303056;0.9427365603359882;-0.033009012709846665;0.9433176883856984;1.0100230726492712
95.85638;1.0599257775849713;0.9996560758803047;0.9430650838279164;0.013264831462710206;0.012513941154480795;1.0608182645520445;1.0100389273143806;9.998886439118944;1.2504496005393984;0.03501190291902845;0.03501674711075177;0.9427363481532408;-0.0330090125427801;0.943319083070329;1.0100241606825215
95.86638;1.0599273476313709;0.999656587834364;0.943065041290025;0.013264825735018063;0.01251396417921954;1.0608183698072624;1.010041095791462;9.99887339838119;1.2504502336817995;0.03501196949434538;0.035016724641396414;0.9427361217121243;-0.033009012362522315;0.9433204697714743;1.0100251868345902
95.87638;1.059928910352422;0.9996571332180539;0.9430650614125908;0.01326481968856792;0.012513986745306604;1.0608184811697576;1.0100432870489937;9.998860472291728;1.2504507849000974;0.03501203779851427;0.03501670241892572;0.9427358851309557;-0.03300901216884132;0.9433218480650893;1.010026149404812
95.88638;1.0599304585802891;0.9996577159298282;0.943065140934935;0.013264813446148983;0.012514008839746193;1.060818601180947;1.0100454978415279;9.998847671803407;1.250451251075877;0.035012107788844636;0.03501668040206681;0.9427356423636568;-0.03300901196178308;0.9433232177120007;1.0100270443465331
95.89638;1.0599319855177494;0.9996583380390026;0.9430652754412866;0.013264807138645938;0.012514030463855194;1.0608187327541416;1.0100477236730026;9.998835013901262;1.2504516297510022;0.035012179437540196;0.03501665854247379;0.9427353968513925;-0.03300901174164184;0.9433245788910161;1.010027865682306
95.90638;1.0599334846814212;0.9996590004457668;0.9430654593474479;0.013264800896894769;0.012514051635993579;1.0608188784913248;1.010049959335518;9.998822524627327;1.250451918753053;0.03501225272265;0.03501663679393618;0.9427351514027077;-0.0330090115089655;0.9433259315363498;1.010028606129945
95.91638;1.0599349506198443;0.999659704038625;0.9430656870202067;0.013264794851105963;0.012514072376509974;1.0608190409617473;1.0100521991694915;9.998810230534934;1.2504521163250744;0.03501232762082088;0.03501661509749316;0.942734907863173;-0.033009011264480165;0.9433272744291004;1.0100292579574432
95.92638;1.059936379545918;0.9996604498886048;0.9430659532371004;0.013264789126241013;0.01251409269650351;1.0608192229778097;1.010054436842944;9.998798155554145;1.2504522219530256;0.035012404101727325;0.03501659336201713;0.9427346674440001;-0.03300901100893203;0.9433286046637677;1.0100298144362265
95.93638;1.0599377683806204;0.9996612388492025;0.9430662527375813;0.01326478383301998;0.012514112601683475;1.0608194278928225;1.010056665914236;9.998786323567757;1.2504522375172689;0.03501248212637605;0.035016571461561063;0.9427344315616403;-0.03300901074295066;0.9433299177971552;1.010030270318187
95.94638;1.0599391133307494;0.999662071740277;0.9430665802212713;0.013264779068365701;0.012514132107645003;1.0608196598658894;1.0100588808989934;9.99877475939018;1.25045216752856;0.03501256165479831;0.035016549242782594;0.9427342017636755;-0.0330090104669413;0.943331208798308;1.010030620649127
95.95638;1.0599404097325555;0.9996629494876473;0.9430669308202047;0.013264774928912988;0.012514151250324504;1.0608199237126346;1.01006107759429;9.998763489774971;1.2504520175314866;0.03501264265494889;0.03501652653249908;0.9427339790159371;-0.03300901018102768;0.94333247306197;1.0100308599249455
95.96638;1.059941652668558;0.9996638730988767;0.9430673004710112;0.013264771517737807;0.012514170076415749;1.0608202245570137;1.0100632527877351;9.998752543834968;1.2504517922642717;0.035012725101713944;0.035016503159065585;0.9427337634318583;-0.03300900988508879;0.9433337065457894;1.0100309827851666
95.97638;1.0599428373601996;0.9996648441196532;0.9430676861248188;0.01326476893567353;0.01251418862816166;1.0608205672607234;1.0100654039808592;9.998741949835244;1.2504514950059569;0.03501280896074218;0.035016478991240454;0.9427335545896618;-0.03300900957892337;0.9433349054081773;1.0100309852879419
95.98638;1.0599439590139372;0.9996658648660253;0.9430680856998018;0.013264767275159893;0.01251420694816823;1.0608209554175263;1.0100675290419439;9.998731731080715;1.2504511274895709;0.03501289415894537;0.0350164539669211;0.9427333521326002;-0.03300900926246161;0.9433360659111114;1.0100308654792194
95.99638;1.0599450130138317;0.9996669378224137;0.9430684978284719;0.013264766623920987;0.012514225096584505;1.0608213904984232;1.0100696255489374;9.99872190463951;1.250450690036695;0.035012980559655314;0.03501642808844236;0.942733156102514;-0.033009008935840474;0.9433371847048815;1.0100306228395026
96.00638;1.059945996052879;0.999668064911812;0.9430689215620182;0.013264767064931009;0.01251424315543775;1.0608218721661942;1.010071690361813;9.998712479145507;1.2504501825716359;0.03501306795532533;0.03501640138303332;0.9427329669859754;-0.03300900859933334;0.9433382589871692;1.0100302574849083
96.01638;1.0599469067311722;0.9996692469227598;0.9430693559326586;0.01326476866644473;0.012514261218865374;1.0608223994194939;1.0100737199875474;9.998703450513368;1.2504496063601898;0.035013156087682004;0.03501637385487679;0.9427327857068294;-0.03300900825318935;0.9433392861316894;1.0100297701243135
96.02638;1.0599477450511565;0.999670482916242;0.9430697995432048;0.013264771475619533;0.012514279385604371;1.0608229710047268;1.0100757112185093;9.99869480264708;1.250448964635006;0.03501324468467374;0.035016345471879436;0.9427326133421217;-0.03300900789746809;0.9433402633066215;1.0100291627968958
96.03638;1.0599485121484429;0.9996717700109946;0.9430702507675566;0.013264775519586443;0.012514297755119131;1.0608235848158682;1.0100776615582316;9.998686511720798;1.250448261645905;0.03501333348361811;0.035016316194786526;0.942732450449937;-0.03300900753214911;0.943341187464231;1.0100284397408368
96.04638;1.0599492106441781;0.9996731038598534;0.9430707080387755;0.013264780798366235;0.012514316419357878;1.0608242374670565;1.0100795694722402;9.998678542996924;1.2504475018560621;0.03501342225862103;0.035016286005695674;0.9427322962057317;-0.03300900715748979;0.9433420556416934;1.0100276074502634
96.05638;1.0599498448912255;0.9996744794345738;0.94307116924172;0.013264787274965753;0.01251433545760355;1.0608249246437778;1.0100814345521185;9.998670844382964;1.2504466896500441;0.0350135108731505;0.03501625490550856;0.9427321479011154;-0.03300900677410449;0.943342865484273;1.0100266738505654
96.06638;1.0599504208637607;0.9996758914938702;0.9430716312155063;0.013264794884316866;0.012514354939163575;1.0608256416559652;1.0100832577030934;9.998663355434868;1.2504458291323677;0.035013599305705856;0.03501622290186948;0.9427320011075421;-0.0330090063826508;0.9433436158900788;1.010025647467263
96.07638;1.059950945556962;0.9996773349179597;0.9430720904909535;0.013264803555308824;0.012514374923045296;1.060826383807684;1.010085040755078;9.998656029538205;1.2504449241865634;0.03501368760247934;0.03501619001965739;0.9427318500637116;-0.03300900598357698;0.9433443075544987;1.0100245369894782
96.08638;1.0599514258101528;0.9996788052890765;0.9430725440878313;0.013264813228587162;0.012514395450134367;1.0608271467950245;1.0100867851542;9.998648846245313;1.2504439783223937;0.03501377580069043;0.035016156320832305;0.9427316880458441;-0.0330090055770609;0.9433449427229832;1.0100233511359136
96.09638;1.0599518674218587;0.9996802992456698;0.9430729895175541;0.013264823866087901;0.012514416538129302;1.0608279265963834;1.0100884908630645;9.998641805842597;1.2504429939926331;0.03501386389523242;0.03501612189045933;0.9427315080953093;-0.033009005163085026;0.9433455244592;1.0100220984192048
96.10638;1.0599522752255295;0.9996818144218844;0.9430734252612383;0.01326483544838722;0.012514438187801078;1.0608287185778824;1.0100901563652844;9.998634916494265;1.2504419721500266;0.035013951849225074;0.035016086786700394;0.9427313041567893;-0.03300900474178301;0.9433460561914419;1.0100207864358697
96.11638;1.0599526533072097;0.9996833492063791;0.9430738520161874;0.013264847965960723;0.012514460391962938;1.0608295173149622;1.0100917794593802;9.998628183307444;1.2504409126186429;0.03501403960046853;0.035016051002820875;0.9427310717049757;-0.03300900431377126;0.9433465410507416;1.010019421630895
96.12638;1.0599530044459775;0.9996849023402116;0.9430742727750413;0.013264861415608788;0.012514483138946809;1.060830317614407;1.0100933584529528;9.998621606267854;1.2504398147476505;0.03501412706427118;0.03501601447782506;0.9427308071550016;-0.033009003880035206;0.9433469811633979;1.010018010540591
96.13638;1.0599533295444779;0.9996864726139557;0.9430746910975508;0.013264875794597376;0.012514506414394262;1.0608311148617267;1.010094893472447;9.998615187922853;1.250438677938208;0.03501421415733542;0.03501597713540107;0.942730506807487;-0.03300900344161069;0.9433473777169658;1.0100165611912473
96.14638;1.0599536282252602;0.9996880586154014;0.9430751093761705;0.013264891090635214;0.012514530198713267;1.0608319036826994;1.0100963870255002;9.99860893761443;1.2504375026758672;0.03501430081160918;0.03501593890626592;0.9427301666165627;-0.033009002999349266;0.9433477316348772;1.0100150827313286
96.15638;1.0599539000162275;0.9996896581911134;0.9430755283867852;0.013264907277508835;0.012514554456918302;1.0608326765490854;1.0100978431529177;9.998602864439912;1.2504362916350742;0.035014386961583294;0.035015899730531354;0.942729782804749;-0.033009002553793666;0.9433480440919647;1.0100135835852475
96.16638;1.0599541446076381;0.9996912688343639;0.943075947905659;0.013264924313003348;0.01251457912945665;1.0608334244790245;1.0100992658661543;9.998596970280555;1.2504350491328509;0.03501447254732317;0.03501585956244074;0.9427293522909114;-0.03300900210530547;0.9433483164739502;1.0100120697458408
96.17638;1.0599543609930275;0.9996928896985078;0.9430763677967466;0.013264942134629377;0.012514604134761255;1.060834139203133;1.0101006581094445;9.998591251383624;1.2504337797427312;0.03501455753471228;0.03501581838237817;0.9427288726670301;-0.03300900165423637;0.9433485504576774;1.0100105441341656
96.18638;1.0599545470101288;0.9996945225126574;0.943076788918235;0.013264960656347824;0.012514629385496596;1.0608348142941768;1.010102021251729;9.998585701873967;1.2504324882362254;0.035014641919125206;0.03501577621632785;0.9427283418447275;-0.033009001200808616;0.9433487482753228;1.0100090072369003
96.19638;1.0599547000515115;0.9996961699315973;0.9430772132480417;0.013264979768308477;0.012514654804866113;1.06083544458981;1.010103354571727;9.998580313233266;1.2504311802561299;0.035014725707255404;0.03501573316492159;0.9427277574929412;-0.0330090007449492;0.943348912510572;1.0100074586335013
96.20638;1.0599548178620488;0.9996978339866243;0.9430776431916786;0.013264999345624596;0.012514680324182046;1.0608360251624702;1.0101046555084654;9.998575072563227;1.250429862119777;0.035014808884515504;0.03501568942090763;0.9427271170760282;-0.03300900028640401;0.9433490463088395;1.0100058983899336
96.21638;1.0599548990085974;0.9996995164300799;0.9430780809494818;0.01326501926609584;0.012514705865560923;1.0608365508013682;1.0101059213679142;9.998569962279301;1.2504285399417439;0.03501489138992169;0.03501564524914902;0.9427264185427249;-0.033008999825025295;0.9433491545807987;1.010004327539481
96.22638;1.0599549438062101;0.9997012198798789;0.9430785284294879;0.013265039424350429;0.012514731337493064;1.0608370159521288;1.0101071511182609;9.998564959302882;1.2504272191224926;0.03501497312298442;0.035015600942984684;0.9427256606961858;-0.03300899936090312;0.9433492448006188;1.0100027479079137
96.23638;1.0599549551899015;0.9997029483476529;0.9430789871402403;0.013265059739077815;0.012514756650209177;1.060837414988694;1.0101083455222535;9.998560035188513;1.2504259044679817;0.03501505397412024;0.035015556789974776;0.9427248429076625;-0.0330089988942456;0.9433493262759508;1.0100011622432281
96.24638;1.059954938205084;0.999704706371978;0.9430794578692909;0.013265080150892143;0.012514781720806044;1.0608377430218106;1.010109506176552;9.998555162061301;1.2504246002717299;0.035015133843410456;0.035015513071107555;0.9427239649119101;-0.03300899842527855;0.9433494085296904;1.00999957446335
96.25638;1.0599548982674485;0.9997064971086688;0.9430799403744834;0.013265100602403436;0.01251480645655393;1.0608379966241313;1.0101106348366342;9.998550320033786;1.2504233094681565;0.0350152126325595;0.03501547008425354;0.9427230273769102;-0.03300899795435206;0.9433495002383617;1.0099979891284732
96.26638;1.0599548396716256;0.9997083211980966;0.9430804334072509;0.013265121017890754;0.012514830746151492;1.0608381735599715;1.0101117326590439;9.998545499405427;1.2504220325618791;0.03501529024158039;0.03501542814283602;0.9427220324264924;-0.033008997482101336;0.9433496090850613;1.0099964108513626
96.27638;1.059954765458885;0.9997101774149484;0.9430809353046864;0.013265141304742656;0.012514854468957929;1.060838272267343;1.0101127992383567;9.998540700644886;1.2504207681000477;0.03501536658113983;0.03501538754345664;0.9427209831070407;-0.03300899700943902;0.9433497415272253;1.0099948442654343
96.28638;1.059954678030126;0.9997120638471031;0.9430814446761835;0.013265161366290771;0.012514877500176656;1.0608382922267228;1.010113832627791;9.998535932873931;1.2504195139606984;0.035015441574577116;0.035015348540562624;0.9427198824805121;-0.033008996537440764;0.9433499020813599;1.0099932934966418
96.29638;1.0599545791748939;0.9997139783092875;0.9430819606872133;0.013265181116044425;0.012514899713342104;1.060838234817949;1.0101148306534637;9.998531209889459;1.2504182679204883;0.035015515157429775;0.03501531133114939;0.9427187331805643;-0.033008996067308116;0.943350092975479;1.0099917611068614
96.30638;1.0599544697240166;0.9997159183397878;0.9430824829801641;0.013265200493858117;0.012514920991260732;1.0608381039945014;1.0101157922260788;9.998526549705119;1.2504170283573952;0.03501558728057576;0.03501527605253022;0.9427175372503491;-0.03300899560027878;0.9433503147525424;1.0099902477646077
96.31638;1.0599543498216553;0.9997178814827248;0.9430830115285962;0.013265219467525808;0.012514941234734981;1.060837906612644;1.0101167172874506;9.998521977543419;1.2504157955046813;0.0350156578921324;0.03501524280688611;0.9427162962190317;-0.0330089951373493;0.9433505669245978;1.0099887525141993
96.32638;1.0599542192347557;0.9997198656544822;0.9430835463972396;0.013265238010959654;0.012514960359171672;1.0608376518915255;1.010117606022192;9.998517526096643;1.2504145717018191;0.03501572690254962;0.03501521169460051;0.9427150115464314;-0.03300899467917813;0.9433508476203786;1.0099872731278565
96.33638;1.0599540768360587;0.99972186918095;0.9430840872511465;0.013265256082851893;0.012514978284696589;1.0608373498406085;1.0101184587659413;9.998513232886904;1.25041336024267;0.035015794164818245;0.035015182831757544;0.9427136850829623;-0.03300899422634551;0.943351153152512;1.0099858073059926
96.34638;1.059953920190271;0.9997238904080081;0.9430846332702263;0.013265273627205;0.012514994936751506;1.0608370099854632;1.010119276285226;9.99850913718764;1.2504121644353168;0.03501585950291616;0.03501515633416583;0.9427123192358229;-0.03300899377945424;0.9433514785117608;1.0099843545840068
96.35638;1.0599537459601214;0.9997259271064983;0.9430851839113334;0.013265290588082177;0.012515010260869557;1.0608366411874999;1.010120059840875;9.998505278721057;1.250410987654998;0.03501592278168779;0.03501513227907258;0.9427109167944753;-0.033008993338924826;0.9433518183438517;1.009982917112964
96.36638;1.059953550554346;0.9997279765476669;0.9430857399752675;0.013265306920732052;0.012515024231565823;1.060836251536672;1.0101208113087055;9.998501698388864;1.2504098333274694;0.03501598395959166;0.03501511068185235;0.942709480536818;-0.03300899290488813;0.9433521680045888;1.0099814987120208
96.37638;1.0599533306305657;0.9997300366034761;0.943086304222384;0.01326532259134994;0.01251503684471026;1.060835847952748;1.010121533142761;9.998498435371618;1.250408704044672;0.03501604308990928;0.035015091494680066;0.9427080130451461;-0.03300899247729389;0.9433525239813939;1.0099801032894347
96.38638;1.0599530831617852;0.999732106716181;0.943086881068554;0.013265337573572476;0.012515048102347603;1.0608354357804597;1.0101222281991462;9.998495520595654;1.2504076006113731;0.03501610027199777;0.03501507462008965;0.9427065169632464;-0.03300899205611294;0.9433528830143828;1.009978733206152
96.39638;1.0599528052584999;0.9997341875663545;0.9430874758235659;0.013265351849379103;0.012515058004955181;1.0608350181858177;1.010122899758641;9.998492974949587;1.2504065221763394;0.03501615558530751;0.03501505993334306;0.9427049953538393;-0.033008991641399386;0.943353241069315;1.009977388179661
96.40638;1.0599524945432224;0.999736279719973;0.9430880941402535;0.013265365403700078;0.012515066562986309;1.0608345961738896;1.0101235512895173;9.99849081199482;1.2504054668866664;0.035016209057811866;0.03501504729257618;0.9427034517553822;-0.03300899123310101;0.9433535936930083;1.0099760657730192
