time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
96.41638;1.0599521493614843;0.9997383824649289;0.9430887416216523;0.013265378212085203;0.01251507381325389;1.06083416991466;1.0101241857748195;9.998489041810268;1.250404431891395;0.035016260673060164;0.03501503653942156;0.9427018899483963;-0.033008990830928356;0.9433539368691173;1.0099747629426015
96.42638;1.0599517681285573;0.9997404936587809;0.943089423389997;0.013265390240281828;0.012515079814245517;1.0608337402519545;1.0101248052032559;9.998487679265033;1.250403413126373;0.03501631039574581;0.035015027510133134;0.9427003137041642;-0.03300899043451769;0.9433542669777731;1.0099734770203683
96.43638;1.0599513490032724;0.9997426107722274;0.9430901436068941;0.013265401454164997;0.012515084630329458;1.0608333092922886;1.0101254107364936;9.998486750436781;1.250402405465275;0.035016358185534634;0.035015020046825315;0.9426987266338716;-0.03300899004367426;0.9433545806172042;1.00997220570212
96.44638;1.0599508901066674;0.9997447321737871;0.943090905233335;0.013265411822106764;0.01251508832831463;1.0608328800523834;1.0101260033472794;9.998486284697185;1.2504014032605173;0.035016403960841117;0.03501501399131937;0.9426971319588572;-0.033008989658396284;0.9433548744838895;1.0099709466603148
96.45638;1.0599503896222167;0.999746856990985;0.9430917099912484;0.01326542130515915;0.01251509098294109;1.0608324555672848;1.0101265840204412;9.998486299330937;1.2504004015925316;0.035016447550549716;0.03501500916971182;0.942695532133409;-0.03300898927875966;0.9433551445663164;1.0099696971386993
96.46638;1.0599498462550436;0.9997489840358413;0.9430925581636118;0.01326542984849563;0.012515092678466762;1.0608320381242737;1.0101271535050202;9.998486789978674;1.250399397869365;0.03501648870487023;0.03501500538910079;0.9426939284128617;-0.033008988904965744;0.9433553856073194;1.0099684538223088
96.47638;1.0599492600331586;0.9997511112161782;0.9430934484747661;0.013265437392518497;0.012515093505347156;1.0608316293215225;1.0101277124369648;9.998487723422654;1.2503983928770797;0.03501652715588606;0.035015002454359574;0.9426923205865039;-0.03300898853748558;0.9433555914871501;1.0099672131469466
96.48638;1.0599486320763964;0.9997532350319829;0.9430943778640726;0.013265443893241052;0.012515093559945751;1.0608312307225654;1.0101282613956604;9.998489034125516;1.2503973905579002;0.035016562671143184;0.03501500018901638;0.942690707503064;-0.03300898817704305;0.9433557557441468;1.0099659715214058
96.49638;1.0599479633439315;0.999755350183757;0.9430953409510124;0.013265449325652658;0.012515092948257747;1.0608308440807117;1.0101288002032784;9.998490635117587;1.2503963965105191;0.03501659507619252;0.035014998446207285;0.9426890881808992;-0.03300898782446023;0.9433558720965725;1.0099647252935389
96.50638;1.0599472545493895;0.9997574501054167;0.9430963303192087;0.01326545367666999;0.012515091784705869;1.060830470777575;1.0101293274473058;9.99849243405932;1.250395416655509;0.035016624259488226;0.035014997116446456;0.9426874622189149;-0.033008987480471964;0.9433559352615701;1.0099634711338745
96.51638;1.0599465074779901;0.999759528072761;0.9430973379358931;0.01326545694497704;0.012515090187166742;1.0608301111998686;1.0101298414929243;9.998494340663049;1.2503944571687917;0.035016650171912446;0.03501499613804425;0.9426858294148971;-0.033008987145685155;0.9433559417396381;1.0099622068801433
96.52638;1.05994572552127;0.9997615777861466;0.9430983565335636;0.013265459142509506;0.012515088278184493;1.060829764926188;1.010130342161599;9.998496269453444;1.2503935249016909;0.035016672812490275;0.03501499549250856;0.9426841894490201;-0.03300898682080977;0.9433558898738795;1.0099609319409477
96.53638;1.0599449131036704;0.9997635928587392;0.9430993802423903;0.013265460291505216;0.012515086187056629;1.0608294315810627;1.0101308308973667;9.998498143401152;1.2503926270156218;0.035016692207514084;0.035014995172707376;0.9426825416238749;-0.0330089865068212;0.9433557791278481;1.0099596470995749
96.54638;1.0599440749499596;0.9997655665839675;0.9431004046321239;0.013265460421594622;0.012515084038267189;1.0608291115693305;1.0101313093683193;9.998499898062132;1.2503917698592175;0.03501670841526609;0.0350149951499705;0.9426808844917043;-0.03300898620467069;0.9433556093268922;1.0099583543346116
96.55638;1.0599432149835017;0.9997674931160695;0.9431014266469792;0.013265459573966364;0.012515081926081488;1.0608288064907654;1.010131778673669;9.998501483372724;1.2503909579094448;0.0350167215418747;0.035014995367596335;0.9426792157404813;-0.03300898591478954;0.9433553803575643;1.0099570566647829
96.56638;1.0599423354965878;0.9997693686478101;0.9431024446040098;0.013265457810400913;0.012515079891269472;1.060828519160227;1.010132239852483;9.998502861948705;1.2503901931758352;0.03501673172338096;0.03501499575350765;0.9426775323378505;-0.03300898563701582;0.9433550923236593;1.0099557574984042
96.57638;1.0599414381754597;0.9997711918193365;0.9431034580613856;0.013265455212783646;0.012515077921009726;1.0608282530918625;1.0101326943698503;9.998504007341266;1.2503894754187996;0.03501673909195181;0.03501499623720741;0.9426758307559019;-0.03300898537090062;0.9433547458083382;1.0099544595489565
96.58638;1.0599405260158112;0.9997729638953233;0.9431044674598975;0.013265451870507905;0.012515075973723781;1.0608280118951812;1.010133143691583;9.998504900470701;1.2503888030267307;0.03501674377716912;0.035014996769159146;0.9426741075646914;-0.03300898511570964;0.9433543418600528;1.0099531642159347
96.59638;1.0599396035677715;0.9997746882382907;0.943105473471644;0.013265447868871544;0.012515074004563222;1.0608277990674253;1.0101335882964586;9.998505520561224;1.2503881734512456;0.035016745933283244;0.03501499733005926;0.9426723602557207;-0.033008984870244146;0.943353881590589;1.0099518717947171
96.60638;1.059938675644198;0.9997763689956092;0.9431064760391715;0.013265443282223347;0.012515071976428456;1.0608276182395282;1.0101340270728476;9.998505842594607;1.2503875827315956;0.0350167457490814;0.035014997912838075;0.9426705876311792;-0.03300898463309132;0.9433533652921031;1.009950582068124
96.61638;1.0599377465837212;0.9997780101390519;0.9431074738274275;0.013265438166877617;0.012515069859221219;1.0608274733888083;1.010134457571762;9.998505850038528;1.250387025040247;0.0350167434394332;0.035014998496966133;0.942668789605802;-0.03300898440298942;0.9433527916775417;1.0099492948686433
96.62638;1.059936820054859;0.9997796152341285;0.9431084648386551;0.013265432559961406;0.012515067621821096;1.060827368051116;1.0101348765534235;9.99850554535729;1.2503864932920337;0.03501673923129518;0.03501499904461196;0.9426669668761205;-0.03300898417883246;0.9433521581943333;1.0099480102535447
96.63638;1.0599358983332865;0.9997811873822952;0.9431094470927552;0.013265426488043026;0.012515065228271715;1.0608273039001481;1.010135280422781;9.998504947286271;1.2503859805105242;0.03501673334821115;0.035014999505830126;0.9426651208930124;-0.03300898395966788;0.9433514620508708;1.0099467283575845
96.64638;1.059934981975778;0.999782729128112;0.9431104182548413;0.01326541997391123;0.012515062643897231;1.0608272805999153;1.0101356658100384;9.998504086288222;1.2503854808221497;0.035016726009670374;0.03501499981784379;0.9426632539744189;-0.033008983744879615;0.9433507010866944;1.0099454493514464
96.65638;1.0599340708302762;0.9997842424139071;0.9431113750873118;0.013265413039252941;0.012515059841878172;1.0608272970649395;1.0101360299178017;9.998503006131356;1.2503849900251744;0.03501671743710612;0.03501499991937039;0.942661369088468;-0.033008983534145324;0.9433498744751773;1.0099441736262382
96.66638;1.0599331651723845;0.9997857286964804;0.9431123135337505;0.013265405714529718;0.012515056805968929;1.060827352421192;1.010136370206295;9.998501764117261;1.2503845060582586;0.03501670784655607;0.03501499978276616;0.9426594693190091;-0.03300898332719232;0.9433489832281738;1.0099429021470292
96.67638;1.0599322654252412;0.9997871892045487;0.9431132294164923;0.013265398053984556;0.012515053529454243;1.0608274460416818;1.0101366842882304;9.998500419734198;1.250384028706229;0.03501669743868691;0.03501499942364881;0.9426575574386395;-0.0330089831236974;0.943348030072695;1.0099416367893503
96.68638;1.059931371058513;0.9997886251973259;0.9431141193368138;0.013265390133257232;0.012515050007721325;1.0608275768652153;1.0101369702336132;9.998499018722987;1.2503835590469792;0.035016686392031565;0.035014998869764336;0.942655635885769;-0.03300898292328281;0.9433470190407243;1.0099403803330753
96.69638;1.0599304804310665;0.9997900384296268;0.9431149810698655;0.013265382026300012;0.01251504622982362;1.060827742556348;1.0101372260285697;9.998497586173873;1.2503830999372796;0.03501667486987024;0.03501499812650178;0.9426537073059599;-0.03300898272554391;0.9433459555000548;1.0099391361737422
96.70638;1.0599295914854916;0.9997914315499214;0.9431158135337455;0.013265373791102193;0.012515042182360795;1.0608279396611036;1.01013744852459;9.998496130302085;1.2503826564400153;0.03501666305679042;0.03501499717006807;0.9426517754682513;-0.03300898253009786;0.9433448462715052;1.0099379081503925
96.71638;1.059928702372364;0.9997928076834378;0.9431166165392137;0.013265365472031011;0.012515037865641428;1.0608281648093072;1.0101376335158008;9.998494650416731;1.2503822346149953;0.035016651176914895;0.03501499595912523;0.9426498456583061;-0.03300898233653173;0.9433436990505512;1.00993670040989
96.72638;1.0599278121927984;0.9997941695717044;0.9431173901199149;0.01326535710313267;0.012515033303167824;1.060828415474432;1.0101377766550552;9.998493142356756;1.2503818401243607;0.03501663944636717;0.035014994444712406;0.9426479240121701;-0.03300898214427453;0.9433425212619072;1.009935516726225
96.73638;1.0599269216134781;0.9997955194578377;0.9431181336189811;0.013265348709942174;0.012515028533375886;1.0608286892544758;1.0101378739040265;9.99849160366769;1.250381478466903;0.03501662800827616;0.03501499256197316;0.9426460166044837;-0.03300898195257215;0.943341319161919;1.009934359383256
96.74638;1.0599260323705837;0.9997968597617818;0.9431188446991603;0.013265340312402138;0.012515023594194197;1.06082898258104;1.0101379214299295;9.99849004149991;1.2503811552282187;0.035016616912519935;0.03501499021940343;0.942644129390665;-0.0330089817607328;0.943340097828849;1.0099332286058873
96.75638;1.059925145826737;0.9997981930795024;0.9431195188240479;0.013265331933059265;0.012515018518625172;1.0608292901842342;1.0101379155801893;9.998488476526612;1.250380875146466;0.035016606132573756;0.03501498732285977;0.9426422684306959;-0.03300898156848445;0.9433388619704884;1.0099321230074392
96.76638;1.0599242619854634;0.9997995211840538;0.9431201497328848;0.013265323610038399;0.012515013341136123;1.0608296053271453;1.0101378532447602;9.998486942239037;1.2503806416756211;0.03501659559739652;0.035014983811526;0.9426404389845731;-0.03300898137605328;0.9433376165668044;1.0099310406061293
96.77638;1.0599233797114804;0.9998008446799614;0.9431207301694485;0.013265315405213491;0.01251500809613687;1.060829920798068;1.0101377321414966;9.998485483669757;1.2503804577269593;0.03501658523120103;0.03501497966767065;0.9426386443322657;-0.03300898118395801;0.9433363665205714;1.0099299798342065
96.78638;1.0599224976699535;0.9998021637522388;0.9431212526178218;0.013265307402666909;0.012515002807597547;1.0608302301937196;1.0101375506124328;9.998484154786734;1.2503803268161278;0.035016574974512084;0.03501497492073377;0.9426368858867074;-0.033008980992860086;0.9433351161940788;1.009928940055374
96.79638;1.0599216151632662;0.9998034787343604;0.9431217107626568;0.013265299694172065;0.012514997488097574;1.0608305280377208;1.010137307617929;9.998483016992726;1.2503802536513473;0.03501656477768042;0.035014969635393516;0.9426351639928089;-0.03300898080364778;0.9433338698231954;1.0099279214130144
96.80638;1.0599207322440867;0.9998047899220285;0.9431221011077111;0.013265292364441525;0.012514992149880467;1.060830809137879;1.0101370032378794;9.998482136866304;1.250380243511159;0.035016554583451674;0.03501496387191403;0.9426334786926249;-0.03300898061754949;0.9433326321403028;1.0099269244021098
96.81638;1.0599198490306125;0.9998060971312625;0.9431224231607144;0.013265285497591747;0.012514986810616597;1.0608310688563733;1.01013663861059;9.998481577845062;1.250380301000935;0.035016544307360176;0.03501495767828086;0.9426318304862786;-0.033008980435951074;0.9433314084345232;1.009925949565404
96.82638;1.0599189649875482;0.9998073994652207;0.9431226779304832;0.013265279192342464;0.012514981487308776;1.0608313036647041;1.0101362150628599;9.998481391561555;1.250380429390344;0.03501653383481486;0.035014951107098506;0.9426302206153231;-0.03300898026001036;0.9433302040454128;1.0099249972696114
96.83638;1.0599180793215441;0.9998086954196703;0.9431228664851101;0.01326527356232586;0.012514976192376969;1.0608315105684605;1.0101357335968175;9.998481614412409;1.2503806309479566;0.03501652304264342;0.035014944208822375;0.9426286506443672;-0.033008980090481546;0.9433290234811029;1.0099240673799799
96.84638;1.0599171922010573;0.9998099834578857;0.9431229898908446;0.013265268719256417;0.012514970940182033;1.0608316863296623;1.0101351951372097;9.99848226752453;1.2503809072496104;0.03501651182035204;0.03501493703187376;0.9426271218551756;-0.03300897992785471;0.9433278697049708;1.0099231588894169
96.85638;1.0599163049522309;0.9998112624250757;0.9431230500109864;0.013265264750695581;0.012514965755329323;1.0608318274931825;1.010134601194487;9.998483359787901;1.2503812593511938;0.03501650007281984;0.035014929643749006;0.9426256349938217;-0.033008979772482766;0.9433267440385904;1.0099222698086483
96.86638;1.0599154188994073;0.9998125311465851;0.9431230501657499;0.013265261714568903;0.012514960672422344;1.0608319306070946;1.010133954518296;9.998484894378684;1.2503816890631443;0.035016487709539294;0.035014922147150025;0.9426241902052085;-0.033008979624502784;0.9433256460839875;1.0099213975393928
96.87638;1.0599145347000027;0.9998137880035631;0.9431229946523649;0.013265259656948218;0.012514955730634571;1.0608319921282756;1.0101332588912881;9.998486878497799;1.2503822001714788;0.035016474638066473;0.035014914675946564;0.9426227867902124;-0.033008979483850585;0.9433245733728497;1.0099205394255926
96.88638;1.0599136532266922;0.9998150309452547;0.9431228874514783;0.013265258627725091;0.012514950972614989;1.0608320079945315;1.0101325183935408;9.998489331752767;1.250382797516502;0.03501646078396036;0.035014907362583454;0.9426214232124807;-0.03300897935056472;0.9433235219142552;1.009919693074756
96.89638;1.059912776769265;0.9998162578283148;0.9431227319913036;0.013265258674090109;0.012514946439658737;1.060831973370465;1.010131737277262;9.998492285939703;1.2503834850746678;0.03501644612617129;0.03501490031007186;0.9426200976223964;-0.033008979225022134;0.9433224879682883;1.0099188564557078
96.90638;1.0599119090248583;0.999817467301177;0.9431225319971868;0.01326525982170908;0.01251494215706588;1.0608318829163697;1.010130920237815;9.998495779766511;1.2503842650949974;0.035016430707300907;0.03501489360908453;0.9426188081893996;-0.03300897910788578;0.9433214691727372;1.0099180278262263
96.91638;1.0599110542326429;0.9998186594239885;0.9431222915863733;0.013265262066317266;0.012514938127737137;1.0608317311810762;1.0101300728361087;9.998499857944301;1.2503851381343623;0.035016414610196014;0.03501488737912865;0.9426175528331096;-0.03300897900014637;0.943320464025998;1.0099172056735837
96.92638;1.0599102166011636;0.9998198352286494;0.943122014631172;0.013265265383987195;0.012514934342577074;1.0608315132198127;1.0101292019453314;9.998504579538352;1.2503861035527604;0.035016397917067996;0.03501488179634157;0.9426163289781095;-0.033008978903356405;0.9433194713677391;1.0099163888444278
96.93638;1.0599094001724305;0.9998209960196324;0.9431217054214497;0.013265269744512465;0.012514930793385143;1.0608312257054602;1.0101283152065161;9.998510030224773;1.250387160573051;0.03501638067577983;0.03501487710361139;0.9426151337653704;-0.03300897881953649;0.9433184905271845;1.0099155768188528
96.94638;1.059908609079235;0.9998221431263261;0.9431213703896257;0.01326527511614011;0.012514927476283017;1.0608308676026403;1.010127419544683;9.99851632068334;1.2503883092568457;0.0350163629042102;0.03501487359540578;0.9426139642875426;-0.033008978750719176;0.9433175210204925;1.0099147702392481
96.95638;1.0599078481955806;0.9998232776847293;0.9431210181272391;0.013265281464940945;0.012514924388203272;1.060830439281817;1.0101265202916032;9.998523567937875;1.2503895506334362;0.0350163446200652;0.035014871579361166;0.9426128178169465;-0.03300897869870883;0.9433165623242972;1.0099139714006458
96.96638;1.0599071232835549;0.9998244000020872;0.9431206574361325;0.013265288749948177;0.01251492152424822;1.060829940928357;1.0101256216051095;9.99853188091613;1.2503908861873165;0.03501632586019656;0.03501487134113429;0.9426116922005182;-0.03300897866529303;0.9433156143391177;1.0099131841104747
96.97638;1.0599064406574115;0.9998255087959583;0.943120296193053;0.013265296923647885;0.012514918877064332;1.0608293718599275;1.0101247268565106;9.998541358643347;1.2503923178046557;0.03501630668623274;0.03501487310828021;0.9426105856694424;-0.033008978652519325;0.943314677533497;1.0099124130588637
96.98638;1.0599058076373171;0.9998266013212739;0.9431199419100595;0.013265305946278456;0.012514916437994178;1.0608287307373623;1.0101238380826483;9.998552089151108;1.250393848297569;0.035016287176809144;0.035014877019121385;0.9426094961068846;-0.03300897866252019;0.9433137527440283;1.0099116633588865
96.99638;1.0599052330104537;0.9998276747528649;0.9431196017503606;0.013265315796563457;0.01251491420177632;1.0608280161237407;1.010122956076412;9.998564144587561;1.2503954811761422;0.03501626740448654;0.03501488312129453;0.9426084209547477;-0.03300897869693836;0.943312841265615;1.0099109404534508
97.00638;1.0599047259833818;0.9998287268179167;0.9431192814750058;0.013265326469361755;0.012514912170893972;1.060827227356437;1.0101220816864054;9.998577576618914;1.2503972196972226;0.035016247418908596;0.03501489137918455;0.9426073575266422;-0.03300897875652302;0.9433119452935974;1.0099102501375727
97.01638;1.0599042947105686;0.9998297546251905;0.9431189854875671;0.013265337972473935;0.012514910353091739;1.0608263656341363;1.0101212165710587;9.998592415065596;1.2503990663501428;0.03501622725604396;0.03501490168018055;0.9426063028641487;-0.03300897884118952;0.9433110680024196;1.0099095990692761
97.02638;1.059903945606637;0.9998307540685405;0.9431187179441953;0.013265350321077026;0.012514908753311895;1.0608254346592019;1.0101203634627085;9.998608669868979;1.2504010232258267;0.03501620696316338;0.03501491386347044;0.9426052538117836;-0.03300897895028632;0.9433102120998605;1.0099089956702383
97.03638;1.0599036828248145;0.9998317207474522;0.9431184830779772;0.013265363524231818;0.012514907369575064;1.0608244399895497;1.0101195269284673;9.99862633591942;1.2504030933323518;0.03501618660802361;0.03501492776149608;0.9426042078585156;-0.03300897908285555;0.9433093779932155;1.0099084502511255
97.04638;1.0599035080793193;0.9998326509471019;0.9431182848008914;0.013265377572215409;0.012514906192358191;1.0608233875987294;1.0101187134128204;9.998645402519392;1.250405281529417;0.035016166265037604;0.03501494321924591;0.9426031639774158;-0.03300897923796639;0.9433085638685494;1.0099079743563755
97.05638;1.0599034216571652;0.9998335419141728;0.94311812637861;0.013265392432089471;0.012514905200471866;1.0608222829627483;1.0101179300274061;9.998665862781616;1.2504075936345043;0.03501614599933262;0.03501496008965778;0.9426021228410317;-0.033008979415032995;0.9433077674890253;1.0099075799196557
97.06638;1.059903423665885;0.9998343911503345;0.9431180101147115;0.013265408054378416;0.012514904359776738;1.0608211310204734;1.0101171833734077;9.998687715037164;1.2504100350578784;0.03501612584830005;0.0350149782324479;0.9426010862945753;-0.03300897961381694;0.9433069877484662;1.0099072782440717
97.07638;1.0599035141592665;0.999835195677544;0.943117936918651;0.013265424381077879;0.012514903622261729;1.0608199368570537;1.010116478701362;9.99871095855924;1.2504126101877433;0.035016105799438875;0.03501499752167975;0.9426000563277328;-0.03300897983400687;0.9433062245144185;1.009907079404806
97.08638;1.0599036923807807;0.9998359526044364;0.9431179062206734;0.01326544134152579;0.012514902920499855;1.060818706667806;1.0101158194538158;9.99873558985749;1.2504153217971652;0.035016085794055025;0.03501501785014519;0.9425990344496686;-0.03300898007473869;0.9433054771901214;1.0099069925931592
97.09638;1.0599039565561805;0.9998366600189559;0.9431179167836526;0.01326545884799307;0.012514902172771281;1.0608174478725527;1.0101152079721303;9.998761600230969;1.2504181704884532;0.0350160657646554;0.035015039129852404;0.9425980219929905;-0.03300898033457001;0.9433047438040225;1.0099070264231662
97.10638;1.0599043052485206;0.9998373171047287;0.9431179674500519;0.013265476805081342;0.012514901293366775;1.0608161681618087;1.0101146470649063;9.99878897241573;1.250421154081434;0.03501604567564153;0.03501506127958835;0.9425970204959332;-0.033008980611820476;0.9433040214832712;1.009907188360061
97.11638;1.0599047390768477;0.999837924036173;0.9431180568311217;0.013265495123089001;0.012514900190683763;1.0608148746683896;1.0101141406961731;9.998817677411326;1.2504242664260845;0.035016025533807366;0.03501508419728683;0.9425960314026428;-0.033008980904760676;0.9433033074047583;1.009907484189843
97.12638;1.0599052611159545;0.999838482127349;0.9431181828099431;0.013265513723341874;0.012514898764042992;1.0608135738079247;1.0101136925005958;9.998847675228756;1.2504274971857254;0.03501600535324788;0.035015107742137425;0.9425950556316903;-0.03300898121155479;0.9433025993832235;1.0099079184002822
97.13638;1.0599058761578164;0.9998389941087921;0.9431183424699127;0.013265532536625803;0.012514896907331043;1.060812271359027;1.010113303492096;9.998878921553906;1.250430834011671;0.03501598510674397;0.03501513173680818;0.9425940938837085;-0.033008981530323715;0.943301896130398;1.0099084948477535
97.14638;1.0599065893362818;0.9998394642772163;0.943118532320883;0.013265551497717108;0.012514894517380817;1.0608109727262092;1.0101129714396428;9.99891137893373;1.250434265210519;0.0350159647135254;0.03501515598874542;0.9425931476085208;-0.03300898185943966;0.9433011969780224;1.0099092164625556
97.15638;1.0599074045480512;0.9998398986222786;0.9431187487284544;0.013265570539506066;0.012514891507657281;1.0608096833449736;1.0101126919282748;9.99894502461033;1.2504377801915554;0.035015944058819685;0.035015180321696586;0.9425922194633325;-0.03300898219772534;0.9433005014067037;1.009910084017793
97.16638;1.059908323643555;0.999840304837407;0.9431189881067235;0.013265589595476489;0.01251488781648274;1.0608084086728615;1.0101124600777418;9.998979848833823;1.2504413681912423;0.035015923014145314;0.03501520458385931;0.9425913129258929;-0.03300898254436951;0.9432998090751847;1.0099110956514477
97.17638;1.0599093466848475;0.9998406914610395;0.943119246904364;0.013265608606198733;0.012514883404710244;1.0608071535157213;1.0101122720854694;9.999015848952865;1.250445017859049;0.035015901460590915;0.03501522863730836;0.9425904321042331;-0.03300898289869804;0.9432991197630862;1.009912247581582
97.18638;1.0599104727551183;0.999841066571955;0.943119521915576;0.013265627515661146;0.012514878254500404;1.0608059211560925;1.0101121250558645;9.999053023118817;1.2504487183170796;0.03501587931286454;0.035015252363285725;0.9425895817783541;-0.033008983260047566;0.9432984329072159;1.0099135347468688
97.19638;1.0599117007730638;0.9998414373505018;0.9431198108740084;0.013265646262746109;0.01251487237403493;1.060804713239159;1.0101120154021208;9.999091362362776;1.2504524600655298;0.035015856504551406;0.03501527566715074;0.9425887668116377;-0.033008983627904234;0.9432977474920343;1.009914951238369
97.20638;1.0599130301382833;0.999841810458815;0.9431201126813398;0.013265664778778767;0.01251486579951569;1.060803530676398;1.0101119380425845;9.999130845420728;1.2504562348770287;0.035015832929792795;0.035015298469414424;0.9425879914276925;-0.03300898400207923;0.9432970625971268;1.009916490962129
97.21638;1.0599144610894955;0.9998421922424916;0.9431204268775111;0.013265682984377969;0.012514858586787263;1.060802374017006;1.0101118870851686;9.999171437301339;1.2504600354382998;0.035015808410210035;0.035015320710784475;0.9425872592350963;-0.033008984382547346;0.9432963782790924;1.0099181479645787
97.22638;1.0599159947217047;0.9998425885719202;0.943120752813314;0.01326570078342288;0.012514850796191577;1.0608012428063136;1.0101118570707996;9.999213086465627;1.2504638551313072;0.0350157827359352;0.03501534235418781;0.9425865733329173;-0.03300898476907078;0.9432956962450431;1.0099199161238228
97.23638;1.0599176325139137;0.9998430050473339;0.9431210892480598;0.013265718067276161;0.01251484247708844;1.0608001356425065;1.010111843740713;9.999255724057985;1.2504676876956788;0.035015755733877524;0.03501536335699669;0.9425859361543858;-0.033008985160959334;0.9432950200664837;1.0099217887531358
97.24638;1.0599193748976814;0.9998434473007032;0.9431214345117997;0.013265734728290419;0.012514833655206527;1.0607990507185696;1.010111844022655;9.999299271017406;1.2504715268011386;0.03501572729274747;0.03501538366195328;0.9425853497207205;-0.0330089855569523;0.9432943549259226;1.009923758647142
97.25638;1.0599212201380686;0.9998439204669124;0.9431217869037879;0.013265750666444193;0.012514824335683628;1.0607979857013774;1.0101118557539794;9.999343647364208;1.250475365713006;0.03501569734487884;0.03501540323112383;0.9425848159463066;-0.03300898595512234;0.9432937066690543;1.009925818772484
97.26638;1.0599231651790468;0.999844428428074;0.9431221449418148;0.013265765790146608;0.012514814528507246;1.0607969382932516;1.010111877214663;9.999388774475301;1.2504791973595846;0.035015665846170975;0.03501542206626296;0.9425843365518801;-0.03300898635294403;0.9432930807720015;1.0099279631581608
97.27638;1.059925206676248;0.9998449739364651;0.9431225071223506;0.013265780023095284;0.012514804271012018;1.0607959079611706;1.0101119063574207;9.999434571307608;1.2504830145892931;0.03501563277912952;0.03501544018957132;0.9425839130160479;-0.033008986747577185;0.9432924820949796;1.0099301868044746
97.28638;1.0599273401035099;0.9998455594387015;0.9431228713835142;0.013265793310287887;0.012514793624949064;1.0607948963572356;1.0101119402942293;9.999480951723907;1.2504868099965947;0.035015598163328894;0.03501545761605953;0.9425835469591434;-0.03300898713623453;0.9432919150385096;1.0099324846559143
97.29638;1.0599295586720856;0.9998461877959246;0.9431232348673236;0.01326580561415548;0.012514782660340767;1.060793905702182;1.0101119754197616;9.999527822112588;1.2504905758226794;0.035015562039535125;0.03501547432780345;0.9425832409384428;-0.033008987516561845;0.9432913834605331;1.0099348515001842
97.30638;1.059931854232497;0.9998468626020043;0.9431235940129183;0.01326581691064787;0.012514771445855962;1.0607929375774163;1.010112007911199;9.999575077183932;1.2504943045484398;0.03501552444725364;0.03501549025627885;0.9425829988218836;-0.03300898788685263;0.9432908904809;1.0099372830852318
97.31638;1.0599342186575682;0.9998475879634844;0.9431239448717015;0.013265827186288992;0.012514760048641747;1.0607919931299696;1.0101120341787115;9.999622601755856;1.2504979894374222;0.035015485435434805;0.03501550530130475;0.9425828251537476;-0.033008988245951464;0.9432904385460613;1.0099397766282814
97.32638;1.0599366434165982;0.9998483677487185;0.9431242838143314;0.013265836426420508;0.012514748533571672;1.0607910733552526;1.0101120509647326;9.999670281332293;1.2505016248890646;0.03501544508758492;0.03501551936401377;0.9425827241134912;-0.033008988593151434;0.9432900296843785;1.0099423297570647
97.33638;1.0599391182056794;0.9998492052553225;0.9431246082345548;0.013265844607242549;0.012514736955882151;1.0607901788884488;1.010112054894681;9.999718013555905;1.2505052072253717;0.03501540352656997;0.035015532344211994;0.942582699028163;-0.033008988928167095;0.9432896659446747;1.009944938708401
97.34638;1.0599416311537506;0.9998501036373604;0.9431249165555419;0.0132658517050791;0.012514725355581416;1.0607893097972845;1.0101120421919205;9.9997657140848;1.2505087347189647;0.0350153609067713;0.03501554411641001;0.9425827528009573;-0.03300898925090969;0.9432893498643067;1.0099475975862164
97.35638;1.0599441708643795;0.9998510660390156;0.9431252077590834;0.01326585770586209;0.01251471376071802;1.0607884655809194;1.0101120094991487;9.999813314188925;1.2505122059593188;0.03501531740769205;0.03501555452151924;0.9425828883401591;-0.0330089895613137;0.9432890841686082;1.0099502995850456
97.36638;1.0599467277978798;0.9998520950541728;0.9431254812226991;0.01326586260401257;0.01251470219213721;1.0607876451773073;1.0101119546522752;9.999860755094028;1.2505156183262593;0.035015273221564565;0.03501556338185799;0.9425831082020262;-0.03300898985931936;0.9432888710070392;1.0099530388759226
97.37638;1.0599492938078598;0.9998531920719728;0.9431257366211323;0.01326586640388907;0.01251469066176181;1.0607868466730337;1.0101118762811623;9.999907990258391;1.2505189680683986;0.035015228545784545;0.035015570527322244;0.9425834140822987;-0.03300899014473131;0.9432887119641404;1.0099558112437872
97.38638;1.0599518614713812;0.9998543567168755;0.9431259732351881;0.013265869126714909;0.01251467917081525;1.0607860670937461;1.0101117735154657;9.999954990898294;1.250522251719807;0.035015183591612986;0.03501557581612599;0.9425838068907197;-0.03300899041715742;0.9432886087598419;1.0099586132302592
97.39638;1.0599544240747727;0.9998555864334451;0.9431261896468347;0.01326587081332212;0.012514667718644765;1.0607853032292816;1.0101116464555393;10.000001739692042;1.2505254673629562;0.0350151385826014;0.03501557915336903;0.9425842869681403;-0.03300899067612795;0.9432885637669592;1.0099614411859805
97.40638;1.0599569755802425;0.9998568767112455;0.9431263847295205;0.013265871517478363;0.012514656317392042;1.060784553094045;1.0101114966266238;10.00004821741122;1.2505286144434002;0.035015093733341086;0.035015580505513136;0.9425848537489084;-0.03300899092113591;0.9432885803239366;1.0099642910678632
97.41638;1.0599595106165114;0.9998582221346015;0.9431265585694206;0.013265871296178282;0.012514644997553214;1.060783816432225;1.0101113271068294;10.000094396622394;1.2505316930436905;0.03501504923464477;0.03501557989107616;0.9425855056555646;-0.033008991151589104;0.9432886629049869;1.0099671583539866
97.42638;1.0599620247107329;0.9998596177999874;0.9431267124610748;0.013265870209673354;0.012514633800632901;1.0607830941496537;1.0101111420875775;10.000140241977673;1.2505347037969776;0.03501500524601344;0.03501557735726772;0.9425862408061828;-0.033008991366742006;0.9432888165677464;1.0099700377354324
97.43638;1.059964514342151;0.9998610607956664;0.9431268488707704;0.013265868326805819;0.012514622765045513;1.060782387705916;1.0101109458633992;10.000185712439832;1.2505376480637134;0.03501496188418505;0.03501557297385931;0.9425870575432604;-0.03300899156562869;0.9432890460420702;1.009972923141958
97.44638;1.0599669764200013;0.9998625509971585;0.9431269715022463;0.013265865722123195;0.012514611913615702;1.060781698313992;1.0101107421009494;10.000230768313813;1.2505405278163713;0.0350149192327608;0.03501556684572045;0.9425879545643328;-0.03300899174711816;0.9432893555743472;1.009975808183698
97.45638;1.0599694071618913;0.999864090226559;0.9431270848713073;0.013265862466254538;0.012514601252210565;1.0607810260618187;1.0101105341153493;10.000275379826006;1.250543345377873;0.03501487738858401;0.03501555911140357;0.9425889311848566;-0.0330089919101026;0.9432897489876926;1.0099786865593592
97.46638;1.0599718011527042;0.9998656805494607;0.9431271935981698;0.013265858615361833;0.012514590773755704;1.0607803700010898;1.0101103256311992;10.000319527408397;1.2505461030882576;0.03501483650099218;0.03501554991980962;0.9425899872663042;-0.033008992053663797;0.9432902286770279;1.009981552426942
97.47638;1.0599741513934653;0.9998673230803757;0.9431273021958704;0.01326585420236428;0.012514580455634304;1.0607797287938554;1.0101101208389947;10.000363194326951;1.2505488026339073;0.035014796762421224;0.03501553941416499;0.9425911224098398;-0.03300899217716751;0.9432907945076617;1.0099844006409624
97.48638;1.0599764502220945;0.999869017375376;0.9431274155159056;0.01326584923545534;0.012514570258692926;1.0607791007248852;1.0101099235589484;10.000406359510727;1.2505514446166877;0.035014758381494496;0.035015527734720414;0.9425923353210618;-0.03300899228027147;0.943291444339893;1.0099872266213483
97.49638;1.0599786905919653;0.9998707610906528;0.9431275391554961;0.01326584370293715;0.012514560137694315;1.060778482803197;1.0101097363853786;10.00044899560863;1.250554029136785;0.03501472157366858;0.03501551503212077;0.9425936235229802;-0.03300899236285911;0.9432921755280366;1.0099900262413175
97.50638;1.05998086685527;0.9998725502265902;0.9431276793437499;0.01326583757903987;0.012514550054599335;1.0607778698002375;1.0101095607231096;10.000491069969398;1.2505565568484251;0.03501468655053416;0.03501550147979295;0.9425949827315301;-0.033008992424967416;0.9432929861377812;1.0099927956688561
97.51638;1.0599829743780518;0.9998743801406557;0.943127842448613;0.013265830833838406;0.012514539982520806;1.0607772545521477;1.0101093974662363;10.000532541487079;1.2505590292191522;0.03501465350929399;0.03501548726862586;0.9425964067352077;-0.033008992466613415;0.9432938759342483;1.0099955307425115
97.52638;1.059985008553689;0.9998762462150749;0.9431280341298777;0.013265823445383225;0.012514529900595914;1.0607766296792422;1.0101092472415178;10.000573354539204;1.2505614478398215;0.035014622641426206;0.03501547257656819;0.9425978883755436;-0.03300899248762315;0.9432948466831753;1.009998226704478
97.53638;1.0599869643472997;0.9998781436627096;0.9431282586874048;0.013265815403949334;0.012514519789196732;1.0607759894397775;1.0101091105944788;10.000613441267369;1.2505638140714128;0.035014594137909076;0.03501545753636082;0.9425994209528172;-0.033008992487700756;0.9432959010422052;1.010000879023246
97.54638;1.059988836517698;0.9998800675037006;0.9431285193592192;0.013265806709097706;0.01251450962745994;1.0607753304526426;1.0101089889440746;10.00065273248164;1.2505661291238424;0.03501456817505444;0.03501544223639658;0.9426009995438591;-0.033008992466567126;0.943297040975004;1.0100034842628602
97.55638;1.0599906196825155;0.9998820127132064;0.9431288188238401;0.01326579736493349;0.012514499388700124;1.06077465117117;1.010108885514459;10.000691159926854;1.2505683938539305;0.035014544890619066;0.035015426734800764;0.9426026215121677;-0.03300899242406771;0.9432982669715978;1.0100060399918698
97.56638;1.059992308300426;0.9998839741948358;0.943129159527293;0.013265787376544939;0.012514489036261343;1.0607739509625138;1.010108805168855;10.00072864765258;1.2505706088866784;0.03501452435357255;0.03501541105711999;0.9426042859170877;-0.033008992360316;0.943299578102715;1.0100085442081093
97.57638;1.0599938973965586;0.9998859472920021;0.9431295441590538;0.013265776752440055;0.012514478525831412;1.0607732297005104;1.0101087531367843;10.000765108769071;1.2505727746333666;0.03501450655506627;0.035015395195341324;0.9426059925903648;-0.03300899227564358;0.9433009722546267;1.010010994849377
97.58638;1.0599953834727671;0.9998879284509369;0.9431299757665669;0.013265765508452787;0.012514467815928696;1.0607724877824267;1.010108733942108;10.000800452812813;1.2505748905279241;0.035014491450464175;0.03501537909435365;0.9426077416107139;-0.03300899217036632;0.9433024460848664;1.0100133897489183
97.59638;1.0599967646269481;0.9998899147724439;0.9431304577020796;0.013265753667641725;0.012514456879349512;1.0607717257146514;1.0101087513508669;10.000834597211666;1.2505769551616548;0.03501447901598009;0.03501536262147451;0.942609533141042;-0.03300899204475436;0.9433039948046775;1.0100157272104082
97.60638;1.0599980402944416;0.9998919031227063;0.9431309936166564;0.013265741263436834;0.012514445706330032;1.0607709435099513;1.0101088083749838;10.000867473137228;1.2505789675778025;0.03501446925912485;0.03501534557828389;0.9426113672199873;-0.03300899189914117;0.9433056121740709;1.0100180066344064
97.61638;1.0599992112615595;0.9998938904564822;0.943131587029442;0.013265728341311712;0.012514434303028961;1.0607701407262924;1.0101089067908462;10.00089902394913;1.2505809277865434;0.03501446217377569;0.03501532775370804;0.9426132434961061;-0.03300899173393729;0.9433072909108093;1.0100202291087235
97.62638;1.0600002798037131;0.9998958748765547;0.9431322410038216;0.01326571494795626;0.01251442269239834;1.0607693169599774;1.010109046379804;10.000929205033273;1.2505828362727858;0.035014457695166576;0.035015308955586535;0.9426151611873995;-0.03300899154967336;0.9433090233987569;1.010022397784848
97.63638;1.060001249447511;0.9998978557911793;0.9431329579537058;0.01326570112365679;0.012514410910656115;1.06076847247355;1.0101092243542524;10.000957985822383;1.2505846935133644;0.03501445570749157;0.035015289008762704;0.9426171193715501;-0.033008991347006966;0.9433108020927345;1.0100245170562505
97.64638;1.0600021241566024;0.9998998329984183;0.9431337390548006;0.013265686912208375;0.01251439899039223;1.0607676087755404;1.010109435942645;10.000985352377302;1.2505864998001828;0.035014456067488424;0.03501526775726723;0.9426191173596681;-0.03300899112657774;0.9433126190262102;1.0100265912059743
97.65638;1.0600029075388853;0.9999018055065533;0.9431345843271516;0.013265672372038186;0.012514386944096833;1.0607667285646132;1.0101096756821852;10.001011312162015;1.250588255193734;0.03501445859520532;0.03501524508475681;0.9426211547777845;-0.03300899088898664;0.9433144650445507;1.0100286244167396
97.66638;1.0600036026452144;0.999903770832577;0.9431354937347001;0.013265657573002524;0.012514374771128047;1.0607658350190738;1.010109938230322;10.00103588960857;1.2505899594167338;0.035014463065930576;0.03501522092545988;0.9426232314007044;-0.033008990635047065;0.9433163300920472;1.0100306216563837
97.67638;1.060004211949662;0.9999057252896152;0.9431364679124724;0.013265642588593593;0.01251436247813726;1.0607649312201253;1.0101102190965088;10.001059107573433;1.2505916117845155;0.03501446922105417;0.035015195248106874;0.942625346854767;-0.03300899036596347;0.943318204481268;1.0100325884637096
97.68638;1.0600047372991843;0.9999076649964582;0.94313750801973;0.013265627496235504;0.012514350082248622;1.0607640196543286;1.0101105155656616;10.00108097818884;1.250593211539562;0.03501447677891337;0.03501516802807486;0.9426275000536083;-0.033008990083144216;0.9433200796714309;1.0100345300212017
97.69638;1.0600051804291966;0.9999095867107934;0.9431386151654667;0.013265612378368785;0.012514337599130594;1.0607631015007308;1.010110826722247;10.001101514643954;1.2505947585290496;0.03501448547077425;0.035015139234088936;0.9426296887703806;-0.033008989787856435;0.9433219479398497;1.0100364508581774
97.70638;1.060005543799222;0.9999114879684727;0.9431397896278647;0.013265597315282268;0.012514325038957707;1.060762176927087;1.0101111522249726;10.001120740136319;1.2505962536386963;0.03501449509613288;0.03501510883729849;0.9426319098282895;-0.03300898948103349;0.9433238017702504;1.0100383547389469
97.71638;1.0600058310415683;0.9999133669521566;0.9431410301261519;0.013265582375829074;0.012514312408587873;1.060761246461615;1.0101114912087956;10.001138682208511;1.2505976986352223;0.03501450553591611;0.03501507682436742;0.9426341594764752;-0.03300898916332806;0.9433256338527295;1.0100402442680463
97.72638;1.0600060473734043;0.9999152222147321;0.9431423339450767;0.013265567611624703;0.012514299713786266;1.0607603112672994;1.010111842293768;10.00115536718167;1.2505990954705473;0.03501451671727933;0.03501504319841546;0.9426364336866617;-0.03300898883527333;0.9433274378117565;1.010042120759136
97.73638;1.0600061998697197;0.9999170517161869;0.9431436981841751;0.013265553053511351;0.012514286968161533;1.0607593719379216;1.0101122038202834;10.001170821588426;1.2506004451884354;0.03501452858031644;0.03501500797388299;0.9426387285590265;-0.03300898849738121;0.9433292088650088;1.010043984466584
97.74638;1.0600062966479256;0.9999188519932524;0.9431451208934054;0.013265538710345897;0.012514274198393512;1.0607584272293065;1.010112573547009;10.00118507690755;1.2506017471760975;0.03501454107438033;0.035014971170355555;0.9426410408318789;-0.033008988150217404;0.9433309434333064;1.01004583478124
97.75638;1.0600063456285085;0.9999206186536576;0.9431466012998232;0.013265524570734282;0.012514261432728577;1.06075747352305;1.010112948454771;10.001198170880068;1.2506029994688292;0.03501455416746978;0.03501493279615065;0.9426433682864748;-0.03300898779443153;0.9433326381848727;1.0100476706717598
97.76638;1.0600063542886184;0.9999223474814186;0.9431481397635081;0.013265510609143818;0.012514248688102046;1.0607565058260018;1.0101133250051046;10.001210139962398;1.2506041993407375;0.03501456785190967;0.03501489283543231;0.942645709126416;-0.03300898743076567;0.9433342898805367;1.0100494917703353
97.77638;1.0600063299487292;0.999924034713789;0.9431497379159887;0.013265496798422101;0.012514235970915256;1.0607555194716984;1.0101136992833013;10.00122101241234;1.2506053434095632;0.03501458215027398;0.0350148512615947;0.9426480602714542;-0.03300898706013848;0.9433358955644592;1.0100512991066564
97.78638;1.060006279661403;0.9999256763060038;0.9431513985476235;0.013265483119777403;0.012514223281980532;1.0607545101228892;1.0101140668811956;10.001230810593169;1.2506064279992177;0.03501459710471219;0.03501480806070343;0.9426504163606045;-0.033008986683628214;0.9433374519534466;1.010053094455893
97.79638;1.060006209784115;0.9999272677561618;0.9431531245806027;0.013265469555775596;0.012514210614453191;1.0607534727314565;1.0101144228319674;10.001239554566808;1.2506074500114828;0.03501461273557567;0.03501476324196362;0.9426527703572676;-0.0330089863023264;0.9433389548206392;1.010054879334396
97.80638;1.060006125742814;0.9999288052575184;0.9431549176945417;0.013265456074632268;0.012514197949728316;1.0607524014980876;1.0101147616778547;10.001247265612204;1.2506084071747388;0.03501462900575536;0.03501471684241145;0.9426551147867422;-0.03300898591722529;0.9433403992098346;1.0100566548908574
97.81638;1.0600060323767788;0.9999302863089203;0.9431567779106871;0.013265442627380976;0.012514185260195551;1.0607512906241103;1.010115077920763;10.001253973630153;1.2506092978259464;0.035014645814921835;0.03501466893079889;0.9426574429239255;-0.03300898552916043;0.9433417799768186;1.0100584220699655
97.82638;1.0600059343786785;0.9999317089139005;0.9431587039409042;0.01326542915427866;0.012514172515353746;1.0607501352179125;1.0101153667480494;10.001259719500512;1.2506101214192666;0.03501466301088288;0.03501461959365392;0.9426597498654447;-0.033008985138805604;0.9433430924358851;1.010060181476956
97.83638;1.0600058364547682;0.999933070736813;0.943160693546472;0.013265415588461643;0.012514159683530856;1.06074893177852;1.0101156243426919;10.001264549203063;1.2506108794156656;0.03501468041953117;0.0350145689014208;0.9426620326498546;-0.03300898474672956;0.9433443331784627;1.0100619335473386
97.84638;1.0600057432981251;0.999934368786333;0.9431627438138311;0.013265401863592364;0.012514146729357462;1.060747677942033;1.010115847791269;10.001268508926081;1.2506115755975793;0.03501469787977194;0.035014516890209825;0.942664289293929;-0.03300898435353155;0.9433455006340519;1.0100636791170632
97.85638;1.0600056588449058;0.9999355994748004;0.9431648512181675;0.013265387925693308;0.012514133611450049;1.0607463723098214;1.0101160347262805;10.001271642044166;1.2506122155110218;0.03501471525116626;0.03501446359288573;0.9426665180299025;-0.033008983959964544;0.943346595084413;1.0100654198502474
97.86638;1.060005585626896;0.9999367588941456;0.9431670117685451;0.013265373741811698;0.01251412028572076;1.0607450146577135;1.0101161826687841;10.00127398331469;1.2506128054387264;0.03501473240885386;0.035014409098159664;0.9426687171382776;-0.03300898356694017;0.9433476183206958;1.0100671580056317
97.87638;1.0600055258722012;0.9999378431213187;0.9431692216891452;0.013265359300892829;0.012514106712255628;1.0607436060332156;1.0101162887905792;10.001275553557567;1.250613351812932;0.03501474924755375;0.03501435357757027;0.94267088513265;-0.03300898317544575;0.9433485726290749;1.0100688954888195
97.88638;1.060005483083504;0.9999388488298158;0.9431714780388425;0.013265344600731675;0.012514092858241814;1.0607421487218973;1.0101163502186912;10.001276361346275;1.2506138610537338;0.03501476567658824;0.03501429725780117;0.9426730212267034;-0.033008982786407466;0.9433494590854505;1.0100706332709584
97.89638;1.060005461710805;0.9999397737323;0.9431737787013851;0.013265329632211468;0.012514078699235086;1.060740646234843;1.0101163643144466;10.001276410632597;1.2506143391089497;0.03501478160523552;0.035014240375504053;0.9426751256424848;-0.03300898240058525;0.9433502769908779;1.0100723718779412
97.90638;1.0600054650374002;0.9999406160638753;0.9431761222805718;0.013265314378426922;0.012514064220126613;1.0607391030744464;1.0101163289931565;10.001275706236596;1.2506147908711314;0.03501479694284836;0.035014183149335715;0.9426771995510127;-0.03300898201859839;0.9433510252347367;1.0100741120342676
97.91638;1.0600054935538;0.9999413740089572;0.9431785079265851;0.013265298825539285;0.012514049413739499;1.0607375244023054;1.0101162430681243;10.001274258071955;1.2506152198110967;0.03501481160220237;0.0350141257694183;0.9426792447669379;-0.03300898164108891;0.9433517036238863;1.010075854319365
97.92638;1.0600055455732087;0.9999420461342113;0.9431809345834142;0.013265282969484867;0.012514034286035442;1.0607359159318783;1.0101161063863195;10.001272086666638;1.2506156277586122;0.03501482548312301;0.035014068401586815;0.9426812633608674;-0.033008981268967674;0.9433523129477903;1.0100775982130077
97.93638;1.0600056190841955;0.9999426320647312;0.9431834002161609;0.01326526680773649;0.01251401886714024;1.060734283610082;1.0101159195293723;10.001269221615456;1.2506160154918156;0.03501483846285073;0.03501401120322156;0.9426832574515558;-0.03300898090358392;0.9433528544662361;1.0100793419081586
97.94638;1.060005712947638;0.9999431325886254;0.943185902004228;0.013265250322408917;0.012514003208358396;1.06073263306269;1.0101156833144744;10.001265696155924;1.2506163839766917;0.03501485041029398;0.03501395433771479;0.9426852290653733;-0.033008980546660016;0.9433533295707208;1.0100810829804796
97.95638;1.060005827152748;0.9999435498062567;0.943188437642632;0.01326523347356512;0.01251398736367016;1.0607309695643077;1.0101153988351976;10.001261546067656;1.2506167341724475;0.0350148611959674;0.03501389798059146;0.9426871797723134;-0.03300898020003487;0.9433537394018227;1.0100828190847022
97.96638;1.06000596241453;0.9999438874147757;0.9431910063297165;0.013265216211103265;0.012513971380563642;1.0607292987187145;1.010115067725168;10.00125680737722;1.2506170653285629;0.03501487068937357;0.035013842315299276;0.9426891101507491;-0.03300897986542683;0.9433540840452068;1.0100845481799916
97.97638;1.0600061191154173;0.9999441501290736;0.9431936079492304;0.013265198490516689;0.012513955307681651;1.0607276271811479;1.0101146921505402;10.001251514343606;1.2506173744171873;0.035014878755908425;0.03501378752825092;0.9426910192973498;-0.03300897954441008;0.9433543621195106;1.0100862680651919
97.98638;1.060006296330486;0.9999443424183295;0.9431962413808144;0.013265180274036956;0.012513939200150566;1.0607259624116288;1.0101142746707072;10.001245703762885;1.2506176573374026;0.03501488526445938;0.035013733814861565;0.9426929048278586;-0.03300897923856452;0.9433545715481727;1.0100879761036623
97.99638;1.060006492060531;0.9999444677008754;0.9431989037806542;0.01326516152305325;0.012513923116623431;1.0607243114633393;1.0101138179194773;10.00123942044296;1.2506179100156563;0.035014890114420785;0.03501368138134319;0.9426947639877605;-0.03300897894955826;0.9433547107744619;1.010089669921633
