time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
98.00638;1.060006704200811;0.9999445282743639;0.9432015910001297;0.013265142198710887;0.012513907115556508;1.0607226801821168;1.010113324444103;10.001232716759642;1.2506181285650395;0.03501489326297773;0.03501363043627384;0.9426965951910714;-0.03300897867913043;0.9433547791278359;1.010091347765307
98.01638;1.060006930947921;0.9999445255896389;0.9432042982330809;0.013265122263741394;0.012513891249610687;1.0607210735258807;1.0101127968800736;10.00122564477742;1.2506183090274456;0.03501489472386758;0.035013581196850045;0.9426983978937528;-0.03300897842905001;0.9433547760917408;1.0100930075816106
98.02638;1.0600071706173424;0.9999444605579003;0.9432070205916211;0.013265101675561693;0.012513875560062537;1.060719496008529;1.0101122381257428;10.001218250394075;1.2506184468329336;0.03501489454152075;0.03501353391221906;0.9427001706295474;-0.03300897820091487;0.9433547003913365;1.0100946462064206
98.03638;1.0600074214295507;0.9999443338022768;0.9432097537361754;0.0132650803839507;0.012513860076869431;1.0607179511833138;1.010111651648247;10.001210579593582;1.2506185363169358;0.035014892774068024;0.035013488867483664;0.9427019096294945;-0.033008977995903986;0.9433545498793525;1.0100962593903022
98.04638;1.0600076815977217;0.9999441460121522;0.943212494142732;0.013265058335855022;0.012513844824040724;1.0607164407713006;1.010111041825347;10.001202687724263;1.2506185714033544;0.03501488949515593;0.035013446351220175;0.9427036091207741;-0.03300897781485728;0.9433543222322973;1.0100978419241875
98.05638;1.060007949717309;0.9999438984100399;0.9432152387432298;0.013265035474391186;0.012513829826984511;1.060714964692176;1.010110413697082;10.001194636562397;1.2506185472777462;0.035014884790255704;0.03501340663475703;0.9427052620313214;-0.033008977658638965;0.943354015402834;1.0100993878806535
98.06638;1.060008225076988;0.9999435927569533;0.9432179845678211;0.013265011739052451;0.012513815110272988;1.0607135220153021;1.0101097720983665;10.001186482096188;1.25061846103671;0.035014878740612196;0.035013369994630505;0.9427068603578999;-0.03300897752832264;0.9433536272800257;1.010100891240088
98.07638;1.0600085079108368;0.9999432306481686;0.9432207287149268;0.013264987082164332;0.01251380068043306;1.060712112001313;1.010109120840882;10.001178269116588;1.250618310670792;0.035014871413081225;0.0350133367203035;0.9427083958107938;-0.03300897742494524;0.9433531555896962;1.0101023463120353
98.08638;1.0600087997006309;0.9999428129404656;0.9432234679877117;0.01326496149424358;0.01251378651181872;1.0607107347749387;1.010108462677903;10.001170036750349;1.2506180940204954;0.035014862869954776;0.03501330706954679;0.9427098606644345;-0.0330089773491644;0.9433525989200862;1.010103747569915
98.09638;1.0600091029424787;0.9999423401217391;0.9432261982888542;0.013264935013558302;0.012513772550235482;1.0607093918928914;1.0101078001346797;10.001161823706356;1.2506178083714024;0.03501485318235676;0.03501328121841252;0.9427112477565562;-0.03300897730121014;0.943351958078495;1.010105089337319
98.10638;1.060009420040672;0.9999418133478096;0.9432289143569607;0.013264907706987988;0.012513758725609357;1.0607080865897007;1.0101071361654772;10.001153667286324;1.2506174501055398;0.03501484242471946;0.035013259256020585;0.9427125498596638;-0.03300897728107677;0.9433512366688959;1.0101063656796738
98.11638;1.0600097524987722;0.999941234909557;0.9432316093010277;0.013264879642495616;0.012513744960262014;1.060706823030516;1.0101064737865562;10.001145599450009;1.2506170145750204;0.035014830668261186;0.035013241220548955;0.9427137599901664;-0.03300897728887441;0.9433504406550574;1.0101075705050984
98.12638;1.0600101014427055;0.9999406076157652;0.9432342740870652;0.01326485088080857;0.012513731173979062;1.0607056053087602;1.0101058151670022;10.001137645751843;1.2506164962566293;0.03501481799189146;0.035013227125831714;0.9427148728136673;-0.03300897732519041;0.9433495770507977;1.0101086977877545
98.13638;1.0600104683399192;0.9999399343500995;0.9432368982179523;0.013264821481657026;0.012513717290654782;1.060704437047718;1.0101051611243526;10.001129830591273;1.250615888857556;0.03501480449328777;0.03501321694576033;0.9427158854294094;-0.03300897739099783;0.9433486526021508;1.0101097420486016
98.14638;1.0600108550058773;0.9999392181784951;0.9432394716750898;0.013264791505494188;0.012513703242951878;1.0607033210538621;1.0101045115866847;10.001122181853841;1.2506151858380905;0.03501479029319911;0.0350132105929635;0.9427167966410855;-0.033008977487199845;0.9433476735975357;1.0101106990459485
98.15638;1.06001126353619;0.999938461984983;0.9432419867723132;0.013264761009397384;0.012513688977649573;1.0607022587327055;1.0101038665053461;10.00111472931986;1.2506143813246506;0.035014775548964566;0.035013207925654787;0.9427176060527551;-0.0330089776144527;0.9433466462144787;1.010111565639531
98.16638;1.060011695720638;0.99993766777574;0.943244438491554;0.01326473004442517;0.012513674464018328;1.060701249832003;1.0101032260661118;10.001107503720743;1.2506134703315968;0.035014760468684916;0.035013208754291425;0.9427183138710611;-0.03300897777335202;0.9433455762825409;1.0101123389009417
98.17638;1.0600121518508603;0.9999368365491121;0.9432468236578748;0.013264698659750447;0.012513659694761287;1.0607002930239613;1.0101025900992853;10.001100538337854;1.2506124479118226;0.03501474530094192;0.035013212833267485;0.9427189204710258;-0.03300897796453634;0.9433444688821124;1.0101130161317733
98.18638;1.060012630993834;0.9999359691423435;0.9432491404278694;0.013264666913849;0.012513644680244018;1.0606993871351977;1.0101019575250618;10.001093866689361;1.2506113081476269;0.03501473030218072;0.035013219869933256;0.9427194257265673;-0.033008978188461026;0.9433433283120115;1.0101135957374574
98.19638;1.0600131322804036;0.9999350670649171;0.9432513879916516;0.013264634881069392;0.012513629444975147;1.0606985318705258;1.010101326428072;10.001087519013653;1.2506100447186161;0.03501471570050474;0.03501322955651032;0.9427198289118385;-0.03300897844516527;0.9433421584043487;1.0101140776377204
98.20638;1.060013654649336;0.9999341319767516;0.9432535659387579;0.013264602641502593;0.012513614019318853;1.0606977272349065;1.0101006946337854;10.001081520854402;1.2506086526699578;0.03501470167827886;0.03501324159303141;0.9427201292552126;-0.033008978734386886;0.943340963094246;1.0101144628289607
98.21638;1.0600141957656781;0.9999331645945123;0.9432556738099059;0.013264570263593912;0.012513598427249462;1.0606969724420008;1.0101000602224184;10.001075889504964;1.2506071289153766;0.035014688379241383;0.03501325569248544;0.9427203267881712;-0.03300897905576916;0.9433397466811391;1.0101147525320389
98.22638;1.060014751710245;0.9999321641081016;0.9432577109749133;0.01326453780444005;0.01251358268860327;1.060696265656959;1.0100994217511543;10.001070630744096;1.2506054720042665;0.03501467591512637;0.0350132715820285;0.9427204221567503;-0.03300897940897957;0.9433385135046958;1.0101149478580778
98.23638;1.0600153171455087;0.999931128146322;0.9432596767691478;0.013264505323913586;0.01251356683566688;1.060695604767396;1.0100987783254074;10.0010657375925;1.2506036826911955;0.03501466437435894;0.035013289007115735;0.9427204154361477;-0.03300897979385475;0.9433372675359942;1.010115050300063
98.24638;1.0600158860091797;0.9999300534578683;0.9432615709962695;0.013264472884736082;0.012513550926700581;1.0606949881843182;1.0100981296837168;10.001061187526577;1.2506017638429898;0.03501465384749026;0.03501330774263355;0.942720306197131;-0.0330089802103615;0.9433360122265341;1.0101150621544286
98.25638;1.0600164529139318;0.9999289368808204;0.9432633938197219;0.01326444054444046;0.012513535048120352;1.0606944151770452;1.0100974764576254;10.001056942795868;1.25059971866682;0.03501464444242576;0.035013327604342545;0.9427200944374228;-0.03300898065833988;0.9433347507658939;1.0101149861607994
98.26638;1.0600170143085859;0.9999277756336611;0.9432651446142091;0.013264408362452271;0.012513519304678214;1.0606938859292268;1.01009682030477;10.001052957833014;1.2505975489566878;0.03501463628055108;0.035013348441203074;0.9427197804638328;-0.033008981137320315;0.9433334868443967;1.0101148249884166
98.27638;1.0600175684827349;0.9999265667087909;0.9432668214054044;0.013264376411956831;0.012513503804562585;1.0606934010662927;1.0100961633757173;10.001049188121456;1.2505952551985224;0.035014629492721806;0.03501337011378159;0.9427193645377233;-0.03300898164639962;0.9433322254529665;1.0101145812211425
98.28638;1.0600181146438656;0.9999253064728834;0.943268421529708;0.013264344775419674;0.012513488649642166;1.0606929609200946;1.0100955072969005;10.001045595036265;1.2505928379601279;0.03501462420746524;0.035013392488624846;0.942718846946852;-0.03300898218418743;0.9433309732392559;1.0101142572069837
98.29638;1.0600186521274004;0.9999239917075744;0.9432699422897337;0.013264313529356447;0.01251347392992063;1.060692565678126;1.0100948523294535;10.001042143580934;1.2505902984572685;0.03501462052206119;0.03501341544781905;0.9427182277137521;-0.033008982748933435;0.9433297382681376;1.0101138546488988
98.30638;1.0600191803204664;0.9999226210018312;0.9432713813883019;0.013264282736652267;0.012513459720604412;1.0606922163697687;1.0100941973898916;10.001038792569911;1.2505876381311167;0.03501461847683929;0.03501343888852966;0.9427175066701253;-0.033008983338681436;0.9433285293450219;1.0101133745268172
98.31638;1.060019698757782;0.9999211944633083;0.9432727378933682;0.013264252453796888;0.01251344608479706;1.0606919154303756;1.0100935412618781;10.001035486767405;1.2505848587554305;0.03501461804982493;0.03501346272605976;0.9427166844394609;-0.03300898395131782;0.9433273554811864;1.0101128173621217
98.32638;1.0600202068660525;0.9999197123575236;0.943274013096255;0.013264222744709848;0.012513433078544453;1.0606916664436763;1.010092884305567;10.001032159662508;1.250581962926812;0.035014619161021845;0.03501348692826415;0.9427157627224458;-0.03300898458449064;0.9433262253626226;1.0101121837433884
98.33638;1.0600207036705973;0.999918174740115;0.9432752099614466;0.013264193684678719;0.012513420756026886;1.0606914736469997;1.010092229380252;10.001028742808321;1.2505789542439911;0.035014621672590784;0.03501351154297592;0.9427147436864586;-0.03300898523555131;0.9433251463499175;1.010111474604059
98.34638;1.0600211878083927;0.9999165819897017;0.9432763318956726;0.013264165352620216;0.012513409172612807;1.0606913413832117;1.010091581103617;10.001025174760079;1.2505758377664489;0.0350146253833815;0.03501353666807665;0.9427136298906335;-0.033008985901811956;0.9433241238665669;1.010110690945295
98.35638;1.060021657745583;0.9999149346780357;0.9432773820947055;0.013264137830735415;0.012513398380062178;1.0606912736564242;1.0100909439653365;10.001021404521051;1.2505726202348817;0.03501463003422948;0.035013562394475624;0.9427124245426721;-0.03300898658087491;0.9433231618115953;1.0101098337156509
98.36638;1.0600221121563829;0.9999132328329673;0.9432783629255327;0.013264111216013652;0.012513388421629827;1.060691274531613;1.0100903210118777;10.00101738791422;1.2505693091507417;0.03501463533739445;0.03501358878636829;0.942711131529433;-0.03300898727059455;0.9433222630700412;1.0101089038131437
98.37638;1.0600225501918727;0.9999114758196282;0.9432792752276851;0.01326408561908046;0.012513379333261788;1.0606913485070988;1.0100897137685025;10.001013081646072;1.2505659118835497;0.03501464099669173;0.03501361592349361;0.9427097556308147;-0.033008987968872874;0.9433214298338639;1.0101079016752068
98.38638;1.0600229712825675;0.9999096630263694;0.9432801182214194;0.01326406114525124;0.01251337114202326;1.0606914995030792;1.0100891224556843;10.001008439774475;1.2505624358155165;0.03501464669644468;0.03501364394488381;0.942708302737439;-0.03300898867354151;0.9433206642268354;1.0101068272420315
98.39638;1.0600233748965338;0.9999077946974175;0.9432808894597248;0.013264037886854547;0.012513363863376691;1.0606917300443977;1.010088546087866;10.001003412397477;1.250558889049085;0.035014652102572555;0.0350136730186007;0.9427067794529332;-0.03300898938229065;0.943319968849333;1.0101056810197448
98.40638;1.0600237604679295;0.9999058723500366;0.943281584856659;0.01326401593409661;0.012513357502614604;1.0606920418863648;1.010087982836633;10.000997946234397;1.2505552808593603;0.035014656916438514;0.03501370327346312;0.9427051923373547;-0.03300899009276258;0.9433193467487132;1.0101044649675885
98.41638;1.0600241271418145;0.9999038986468671;0.9432821997374812;0.013263995382694729;0.012513352054767458;1.060692436427923;1.0100874303474157;10.00099199098884;1.250551621493498;0.03501466095329917;0.035013734753618055;0.9427035471152546;-0.033008990802796644;0.9433188005465964;1.0101031819644817
98.42638;1.0600244734051216;0.9999018772736122;0.9432827300848954;0.013263976328301301;0.01251334750205124;1.060692913951866;1.0100868856798992;10.000985510934207;1.2505479217637245;0.035014664164821414;0.03501376740336257;0.9427018478961351;-0.03300899151048567;0.9433183312758027;1.0101018346524318
98.43638;1.0600247969395495;0.9998998132210463;0.9432831728491613;0.013263958850890087;0.012513343815890506;1.06069347277441;1.0100863453763098;10.000978493847134;1.2505441929082897;0.03501466658654855;0.035013801087678514;0.9427000974192344;-0.03300899221403322;0.9433179385701738;1.0101004248630416
98.44638;1.0600250948770338;0.9998977130987642;0.9432835254128243;0.013263942999202787;0.012513340965511665;1.0606941093805333;1.0100858057398614;10.00097095391441;1.2505404466660552;0.035014668280583264;0.035013835631579726;0.9426982985546319;-0.03300899291173931;0.9433176218418011;1.010098953952602
98.45638;1.0600253642806705;0.9998955851157761;0.9432837847559141;0.013263928786586174;0.012513338922741297;1.060694819348901;1.0100852626150794;10.000962929539433;1.2505366953613628;0.03501466930834099;0.03501387085660477;0.9426964551426289;-0.033008993602047385;0.9433173803689588;1.010097423567394
98.46638;1.060025602430679;0.9998934385726579;0.9432839474505488;0.013263916197277596;0.012513337654670253;1.0606955981746118;1.0100847110232818;10.000954474943837;1.2505329517705253;0.035014669725429055;0.03501390661400392;0.9426945711548985;-0.033008994283411974;0.9433172123938415;1.0100958361438115
98.47638;1.0600258068290291;0.99989128292751;0.9432840108806703;0.01326390519669369;0.01251333711205551;1.0606964417616642;1.0100841457980467;10.000945647967578;1.2505292286167848;0.03501466959492074;0.03501394279740417;0.9426926497433482;-0.03300899495418177;0.9433171149998861;1.0100941951005746
98.48638;1.060025975591418;0.9998891270088522;0.9432839743332521;0.013263895738912042;0.012513337227503106;1.0606973464396459;1.010083562328769;10.000936501448527;1.2505255379553726;0.03501466899221325;0.035013979322568035;0.9426906937217028;-0.033008995612778244;0.943317085137626;1.0100925048815583
98.49638;1.0600261084446023;0.9998869787080907;0.9432838387157105;0.013263887767375724;0.012513337925867493;1.0606983083571242;1.0100829563558975;10.000927083337938;1.2505218907373739;0.035014667989102494;0.035014016096147245;0.9426887068388774;-0.03300899625796852;0.943317120421434;1.0100907708461349
98.50638;1.0600262070180613;0.9998848451208092;0.9432836052401048;0.013263881213037626;0.01251333913630683;1.0606993233524924;1.0100823237608814;10.00091744098264;1.2505182963829642;0.03501466664363725;0.0350140530101485;0.9426866942246308;-0.0330089968888848;0.9433172188912666;1.0100889992622775
98.51638;1.0600262739413786;0.9998827331727124;0.9432832741802244;0.013263875997056088;0.01251334079561791;1.0607003876560641;1.01008166043256;10.00090762092213;1.2505147627971447;0.03501466500509788;0.035014089963949585;0.9426846618103953;-0.03300899750483694;0.9433173785929009;1.0100871974013501
98.52638;1.0600263120969067;0.999880650143269;0.943282844720119;0.013263872039575927;0.012513342842705971;1.0607014979264633;1.010080961978101;10.000897665401997;1.2505112972712238;0.03501466311668679;0.03501412686853188;0.9426826160560738;-0.03300899810515984;0.9433175974857156;1.0100853730748571
98.53638;1.0600263245669679;0.9998786034588993;0.9432823161640954;0.013263869266776989;0.012513345217098596;1.06070265028413;1.010080224224993;10.000887609107973;1.2505079072795962;0.03501466101730755;0.03501416360856192;0.9426805641058713;-0.033008998689139896;0.9433178731776396;1.0100835337999312
98.54638;1.0600263146888513;0.9998766001018333;0.9432816891575724;0.013263867611757414;0.012513347866463081;1.0607038396561443;1.0100794442638092;10.000877475902787;1.2505046004158995;0.0350146587545005;0.03501420000593191;0.9426785131869687;-0.033008999255930885;0.9433182024624057;1.0100816870176843
98.55638;1.060026286205562;0.9998746459786871;0.9432809658365826;0.013263867014747039;0.0125133507486574;1.0607050600296615;1.010078620855035;10.000867278786464;1.2505013837294483;0.03501465639333106;0.035014235842123924;0.9426764696365378;-0.03300899980458153;0.9433185812572501;1.010079840945276
98.56638;1.060026243417233;0.999872745284205;0.943280149687143;0.013263867420691442;0.012513353824126756;1.0607063052162788;1.010077754257897;10.000857022815879;1.2504982628114962;0.035014654007812285;0.03501427091505002;0.9426744388758896;-0.0330090003342529;0.9433190055130588;1.010078004106907
98.57638;1.0600261909190936;0.9998709003314861;0.9432792453757473;0.013263868771462543;0.012513357047891029;1.060707569629301;1.0100768458849632;10.000846705476473;1.2504952412600419;0.035014651664947556;0.035014305067882154;0.9426724260521044;-0.03300900084440435;0.9433194721135015;1.0100761842002002
98.58638;1.0600261331433922;0.9998691124458873;0.9432782579464969;0.013263871007133402;0.012513360361816368;1.060708848609797;1.0100758973737203;10.000836315224712;1.2504923209986978;0.035014649410118545;0.035014338195852646;0.9426704361716157;-0.03300900133477566;0.9433199780811147;1.0100743880068994
98.59638;1.060026074086687;0.9998673832142784;0.9432771922820242;0.013263874076197205;0.012513363694220039;1.0607101381200836;1.010074909235594;10.000825833573268;1.2504895029335161;0.035014647261597275;0.03501437024566825;0.942668473824975;-0.03300900180510688;0.9433205193073005;1.0100726217935794
98.60638;1.0600260173034841;0.9998657145019131;0.9432760535451852;0.013263877935941219;0.012513366975002526;1.0607114343775998;1.0100738803172788;10.00081523909556;1.2504867871217238;0.035014645225157515;0.0350144011925476;0.94266654329917;-0.033009002254799046;0.9433210906895642;1.0100708913501417
98.61638;1.0600259656221231;0.9998641075840338;0.9432748475668701;0.01326388254811193;0.012513370146327052;1.0607127340195497;1.0100728085833126;10.00080450811469;1.2504841724321063;0.03501464332064932;0.035014431020416036;0.9426646490558416;-0.03300900268281977;0.9433216866869208;1.0100692017011892
98.62638;1.0600259203643174;0.9998625629410487;0.9432735808115796;0.013263887880423613;0.012513373155713662;1.0607140342558534;1.010071692342841;10.000793615751954;1.2504816563127858;0.035014641588854534;0.03501445972380689;0.9426627961013694;-0.03300900308780489;0.9433223011048314;1.0100675564755417
98.63638;1.0600258810773022;0.9998610808293035;0.9432722602653308;0.013263893905274729;0.01251337595214355;1.060715332513964;1.0100705309732145;10.000782540605535;1.2504792351311989;0.035014640063059745;0.03501448730399654;0.9426609898070344;-0.0330090034682971;0.9433229266200924;1.0100659577911861
98.64638;1.0600258460171699;0.9998596619318441;0.9432708931170741;0.013263900595882451;0.01251337849416097;1.060716626060018;1.0100693249923676;10.000771266610961;1.2504769050663964;0.035014638726998976;0.035014513758755444;0.9426592351547125;-0.03300900382308551;0.9433235548061008;1.0100644073601996
98.65638;1.0600258125058253;0.9998583075913123;0.9432694862154084;0.013263907928679658;0.012513380750634042;1.0607179118970071;1.010068075700343;10.000759780285554;1.2504746631092851;0.03501463749287861;0.035014539082899906;0.942657535968577;-0.03300900415135239;0.9433241770054449;1.010062907236443
98.66638;1.0600257771925063;0.9998570195158248;0.943268045141166;0.013263915890342677;0.01251338268830247;1.0607191871992874;1.0100667848347662;10.000748066265837;1.250472507484327;0.03501463621892935;0.035014563278639714;0.9426558944968821;-0.033009004452540264;0.9433247857920237;1.0100614593426351
98.67638;1.0600257368529618;0.9998557991988313;0.9432665732372765;0.01326392448719682;0.012513384264850973;1.0607204502739827;1.0100654545753835;10.000736102951366;1.2504704367184116;0.03501463474497478;0.03501458637264661;0.9426543112362877;-0.03300900472626314;0.9433253760835288;1.0100600654528298
98.68638;1.0600256888330555;0.999854647408911;0.9432650715375483;0.013263933747616566;0.012513385436372955;1.0607217008631893;1.0100640872252162;10.000723864716088;1.250468447522838;0.03501463290970765;0.03501460842645928;0.9426527852276333;-0.033009004972390184;0.9433259452660204;1.0100587280053381
98.69638;1.0600256299263817;0.9998535641698748;0.9432635393990423;0.01326394370516785;0.012513386170193277;1.06072293918289;1.0100626842923857;10.000711330967336;1.2504665332353873;0.03501463055517216;0.035014629530773826;0.9426513152667834;-0.03300900519105155;0.943326492545035;1.010057450090122
98.70638;1.0600255553584943;0.9998525488768276;0.9432619754330883;0.013263954379308497;0.012513386452927601;1.0607241645675296;1.0100612460850773;10.000698493469644;1.2504646840120133;0.035014627535791217;0.03501464979305528;0.9426499012792312;-0.033009005382519586;0.9433270182100684;1.0100562344121389
98.71638;1.0600254597395031;0.9998515999144484;0.9432603783938752;0.01326396577132164;0.012513386288000517;1.0607253745756515;1.010059772388672;10.000685358951173;1.2504628880230828;0.03501462373009129;0.03501466933044839;0.9426485445218888;-0.03300900554720698;0.9433275234625926;1.010055082782194
98.72638;1.060025338123819;0.9998507142268798;0.9432587471774002;0.013263977864052187;0.012513385683942784;1.0607265651573141;1.0100582635502016;10.000671945460116;1.250461132835694;0.03501461905954156;0.0350146882857829;0.9426472467849746;-0.03300900568581149;0.9433280106734719;1.0100539964946815
98.73638;1.0600251854976692;0.9998498870396897;0.943257080457514;0.013263990615993445;0.012513384647788684;1.0607277318293313;1.0100567208842415;10.000658272373306;1.2504594069495358;0.03501461350670649;0.035014706859624774;0.942646009846644;-0.033009005799395676;0.9433284831645936;1.010052976390583
98.74638;1.0600249965724526;0.9998491115878712;0.9432553769175133;0.013264003960341594;0.012513383197008687;1.0607288706046358;1.0100551460985965;10.000644354978986;1.2504577014344211;0.03501460710609628;0.03501472531276532;0.9426448352607114;-0.0330090058893462;0.9433289440580245;1.0100520223357303
98.75638;1.0600247670981124;0.9998483796965436;0.9432536354559596;0.01326401781962921;0.01251338137261369;1.060729978119015;1.010053540787508;10.00063020836137;1.2504560110459053;0.03501459992401349;0.03501474392890051;0.9426437238487213;-0.03300900595731666;0.9433293951372652;1.010051133160661
98.76638;1.0600244950552946;0.9998476830462832;0.9432518548469471;0.013264032122358799;0.012513379231600614;1.0607310517128286;1.010051906694477;10.000615851211885;1.2504543337381275;0.035014592045095924;0.03501476297768942;0.9426426755159368;-0.033009006005075954;0.9433298369401925;1.0100503075847038
98.77638;1.0600241805116914;0.999847013954669;0.9432500335415933;0.013264046804909887;0.012513376832012833;1.0607320896652528;1.0100502462140106;10.000601304627043;1.2504526686805413;0.03501458353796532;0.03501478269623568;0.94264168970396;-0.033009006034310284;0.9433302695273156;1.0100495450831546
98.78638;1.0600238244997078;0.999846365990327;0.9432481698299405;0.013264061807538535;0.012513374225301813;1.06073309105801;1.0100485625748947;10.000586587428975;1.2504510145656333;0.035014574439470356;0.03501480328135437;0.9426407653733981;-0.03300900604666257;0.9433306926984243;1.0100488453022707
98.79638;1.0600234280645575;0.9998457347572826;0.9432462617820592;0.013264077074029832;0.012513371452848355;1.0607340553810711;1.0100468598528252;10.000571709657931;1.2504493693487164;0.03501456480704606;0.03501482490312493;0.9426399004662911;-0.033009006043856294;0.94333110571025;1.0100482065519778
98.80638;1.060022992450891;0.9998451179953292;0.9432443070446561;0.01326409254772848;0.012513368543917637;1.0607349821486223;1.0100451428839679;10.000556668091553;1.2504477306230957;0.035014554762921216;0.035014847731365754;0.9426390920860098;-0.03300900602769195;0.9433315067436552;1.0100476252062902
98.81638;1.060022519632692;0.999844514743379;0.943242303229853;0.013264108165308071;0.012513365514644695;1.0607358705889065;1.0100434165046226;10.000541449745738;1.250446095630498;0.03501454447185294;0.03501487193822035;0.9426383375202828;-0.03300900600002164;0.9433318923315104;1.0100470962465422
98.82638;1.0600220119647663;0.9998439243630143;0.9432402487954122;0.013264123861221265;0.012513362371790944;1.060736719906586;1.0100416842282027;10.000526041439286;1.2504444610058845;0.035014534089161144;0.035014897678983525;0.9426376349894954;-0.033009005962665636;0.943332257489482;1.0100466139342246
98.83638;1.0600214710936076;0.9998433459561528;0.9432381431507736;0.013264139578883682;0.012513359117691488;1.0607375297978523;1.0100399475856148;10.000510434542047;1.2504428225714974;0.0350145237218804;0.03501492507421866;0.9426369835202065;-0.03300900591739676;0.9433325964371252;1.0100461727526964
98.84638;1.0600208973841256;0.9998427781177749;0.9432359858589637;0.013264155276461935;0.012513355743839353;1.060738300666385;1.0100382067350495;10.000494623066972;1.2504411753470914;0.03501451343451919;0.03501495420472896;0.9426363824084554;-0.03300900586612018;0.9433329030733217;1.0100457686169835
98.85638;1.0600202908117162;0.9998422189847969;0.9432337762697262;0.013264170925608188;0.012513352217938846;1.0607390335555487;1.0100364613405812;10.000478604177024;1.2504395140591242;0.03501450328091493;0.03501498512883857;0.9426358307422603;-0.033009005810962465;0.94333317128561;1.0100453988873193
98.86638;1.0600196522304115;0.9998416667142984;0.9432315138222765;0.013264186505047024;0.012513348480189333;1.0607397295857621;1.0100347105511926;10.000462382727758;1.2504378337221;0.035014493318688084;0.03501501789001077;0.9426353271306701;-0.03300900575419409;0.9433333952949678;1.010045060853205
98.87638;1.0600189837773772;0.9998411203295534;0.9432291981892448;0.01326420199424848;0.012513344450600442;1.060740390053206;1.010032952644553;10.000445973937342;1.2504361294422743;0.03501448360222533;0.03501505248953388;0.9426348698258459;-0.03300900569809646;0.9433335696302688;1.0100447504228969
98.88638;1.0600182887873006;0.999840580438356;0.9432268289639901;0.013264217368625065;0.012513340041200225;1.0607410177108088;1.0100311855715394;10.000429405165075;1.2504343960073943;0.03501447414823971;0.03501508887678076;0.9426344571889238;-0.03300900564471437;0.9433336890076289;1.0100444624054585
98.89638;1.0600175714674025;0.9998400494742095;0.9432244053893317;0.013264232593458176;0.012513335167771906;1.0607416170380775;1.0100294078836924;10.000412717038897;1.2504326284441913;0.03501446490103398;0.035015126986709305;0.942634088391192;-0.03300900559568127;0.9433337484527828;1.0100441916061615
98.90638;1.0600168363753928;0.9998395312368674;0.9432219262107463;0.013264247622398858;0.01251332975459656;1.060742192912815;1.0100276186306587;10.00039595513161;1.2504308228680916;0.03501445575816366;0.03501516677858746;0.9426337639506217;-0.03300900555234629;0.9433337432358943;1.0100439329282018
98.91638;1.060016087990105;0.9998390296321017;0.9432193892073203;0.013264262403691747;0.01251332372919316;1.0607427495378752;1.0100258166426948;10.000379155060381;1.2504289761046625;0.03501444662635165;0.03501520824050074;0.9426334854088914;-0.03300900551597782;0.9433336685499351;1.0100436806952247
98.92638;1.06001533012201;0.9998385475793163;0.9432167914878422;0.013264276889637817;0.012513317013500353;1.0607432904231244;1.0100240002329166;10.000362338677531;1.2504270848033596;0.03501443744094567;0.0350152513752473;0.9426332543720015;-0.03300900548784131;0.9433335192602988;1.0100434291531657
98.93638;1.0600145655220239;0.9998380870681983;0.9432141313072849;0.013264291044113112;0.012513309523105089;1.0607438187342098;1.0100221670939251;10.00034552179964;1.2504251456704183;0.03501442814838699;0.035015296190730065;0.9426330719418033;-0.033009005469240696;0.9433332898100598;1.0100431740404627
98.94638;1.0600137962595853;0.9998376498819994;0.9432114090402485;0.013264304842901486;0.012513301173254485;1.060744337316816;1.0100203144830173;10.00032871660612;1.2504231559900385;0.03501441866913675;0.03501534269370837;0.9426329389375782;-0.03300900546153704;0.9433329745465536;1.0100429132609354
98.95638;1.0600130236140093;0.9998372381921606;0.943208625882126;0.013264318272922319;0.012513291882752305;1.0607448484639594;1.010018439907887;10.000311926865637;1.2504211133214613;0.03501440887300099;0.03501539089066948;0.9426328564164435;-0.033009005466149356;0.9433325689283304;1.01004264655568
98.96638;1.0600122469371052;0.9998368549568515;0.9432057826506778;0.013264331335811178;0.012513281581132994;1.0607453539967129;1.0100165417081373;10.000295146359381;1.2504190155523456;0.035014398603475015;0.03501544079907666;0.9426328259970809;-0.03300900548455601;0.9433320707510415;1.0100423751925276
98.97638;1.0600114634508324;0.9998365041437859;0.943202880358685;0.013264344047696077;0.012513270219288934;1.0607458557072096;1.0100146194797897;10.0002783620824;1.2504168619231038;0.03501438773396796;0.03501549245325976;0.94263284943838;-0.033009005518072045;0.94333148000365;1.0100421014188845
98.98638;1.0600106698250744;0.9998361902920787;0.9431999209869989;0.01326435643115613;0.012513257770340845;1.0607463558557568;1.0100126743749371;10.000261557398662;1.2504146536514127;0.035014376208018054;0.035015545891733814;0.9426329275475457;-0.033009005567444516;0.9433307981459486;1.01004182791924
98.99638;1.0600098639361508;0.999835917499495;0.94319690717387;0.013264368504552532;0.012513244223365683;1.0607468577170103;1.010010708635134;10.000244714352196;1.2504123931825708;0.0350143640272983;0.035015601126951915;0.9426330596190212;-0.03300900563278164;0.9433300281838971;1.0100415581909352
99.00638;1.0600090453625473;0.9998356889783917;0.9431938417481067;0.013264380278284488;0.012513229581315293;1.060747365593955;1.0100087244944986;10.000227816263383;1.250410082569284;0.03501435121002377;0.035015658123241394;0.9426332435109668;-0.033009005713805696;0.9433291749071507;1.010041296788152
99.01638;1.0600082146142569;0.9998355070854016;0.9431907279793709;0.013264391757450538;0.012513213862137523;1.0607478837798143;1.0100067234148062;10.000210850005221;1.2504077226245103;0.03501433777643168;0.03501571680191164;0.9426334754690111;-0.03300900580993853;0.9433282444022232;1.0100410481005702
99.02638;1.0600073720311507;0.9998353729181338;0.9431875700485379;0.013264402938829837;0.01251319709450643;1.060748415521556;1.0100047064773594;10.000193809828604;1.2504053137941185;0.035014323759640115;0.035015777065669336;0.9426337501318456;-0.0330090059203209;0.9433272431672091;1.0100408149403273
99.03638;1.0600065170838862;0.9998352858875942;0.9431843730709116;0.013264413805539204;0.012513179307083188;1.0607489631263296;1.010002675406356;10.000176699136956;1.250402857168342;0.03501430921239324;0.035015838834234016;0.9426340611484281;-0.033009006044026415;0.9433261771682204;1.0100405986755425
99.04638;1.0600056483688243;0.9998352437078402;0.9431811427369146;0.013264424329918612;0.012513160520754378;1.0607495287478539;1.0100006326157094;10.000159523965795;1.2504003541738036;0.035014294206143194;0.03501590206723124;0.9426344013801541;-0.03300900618018483;0.9433250512196325;1.0100404001974603
99.05638;1.0600047644268185;0.9998352427002836;0.9431778852079508;0.013264434477426638;0.012513140744343272;1.0607501149209995;1.0099985806544138;10.000142289249998;1.2503978059970895;0.03501427882952517;0.03501596675067361;0.9426347624921688;-0.03300900632788646;0.943323869212264;1.0100402199531175
99.06638;1.0600038647529137;0.9998352782183692;0.9431746073851539;0.013264444205920012;0.012513119972063641;1.0607507245530696;1.0099965225954906;10.00012500915002;1.2503952140766512;0.03501426317900137;0.03501603287040196;0.9426351352095409;-0.03300900648611597;0.9433226346373274;1.0100400571361903
99.07638;1.060002950208099;0.9998353447381517;0.9431713165142287;0.013264453471645314;0.012513098189146752;1.0607513600356562;1.009994462931806;10.00010771757601;1.2503925810503151;0.03501424733576906;0.03501610040186852;0.9426355105255545;-0.033009006653778684;0.94332135055898;1.0100399097565291
99.08638;1.0600020228988762;0.9998354359431159;0.9431680188898555;0.013264462242565658;0.012513075378952571;1.0607520220867148;1.0099924076548754;10.000090462667695;1.250389910535661;0.035014231363621875;0.035016169309484785;0.9426358805928191;-0.03300900682982492;0.9433200192420436;1.010039775807316
99.09638;1.0600010857583735;0.9998355454586407;0.9431647191759627;0.013264470500280125;0.01251305152394001;1.060752710166351;1.0099903633013716;10.000073292938135;1.2503872058064025;0.03501421533285141;0.03501623955654235;0.9426362385811621;-0.033009007013549994;0.9433186419548447;1.0100396540147123
99.10638;1.0600001420924754;0.9998356675836474;0.943161421007389;0.013264478226165766;0.012513026604763413;1.0607534241327095;1.009988335558424;10.000056249865121;1.250384468901833;0.035014199315537224;0.03501631112259253;0.9426365782275428;-0.03300900720476055;0.9433172191594047;1.010039543936872
99.11638;1.0599991956011416;0.9998357974311214;0.9431581277124319;0.01326448539088501;0.012513000596092122;1.060754164882845;1.0099863281879868;10.000039367347028;1.2503817004409734;0.035014183350507655;0.035016383995414124;0.942636893703216;-0.0330090074034489;0.9433157505900398;1.0100394459769413
99.12638;1.0599982507192036;0.9998359307064113;0.9431548422072374;0.013264491956524432;0.012512973462034015;1.060754933575105;1.009984342789838;10.000022670967004;1.250378899856641;0.03501416743371119;0.035016458150335064;0.9426371794841248;-0.033009007609369534;0.9433142346766817;1.0100393609695812
99.13638;1.0599973125385762;0.9998360630365765;0.9431515662169889;0.013264497886480273;0.012512945161348188;1.0607557308133748;1.0099823792401477;10.000006176078404;1.2503760661285934;0.035014151541078634;0.03501653354275463;0.9426374301702605;-0.03300900782195392;0.9433126684829953;1.010039289472462
99.14638;1.0599963860433341;0.99983618924384;0.9431482997503094;0.013264503158455046;0.012512915657536554;1.0607565565875952;1.0099804364401688;9.999989891080624;1.2503731986205084;0.03501413564456534;0.03501661008730006;0.9426376406999684;-0.0330090080404095;0.9433110486763342;1.0100392314770086
99.15638;1.0599954751083578;0.9998363033335605;0.943145041583751;0.013264507764575705;0.012512884920114882;1.0607574104176498;1.009978512977781;9.999973827084029;1.25037029817044;0.03501411972380947;0.03501668764330326;0.9426378066584346;-0.03300900826393554;0.9433093719919937;1.0100391863644187
99.16638;1.059994581695425;0.9998363991318079;0.9431417901638358;0.013264511692557683;0.012512852917410278;1.0607582911236764;1.0099766072667204;9.999958003092761;1.2503673682449337;0.03501410379567824;0.03501676604471324;0.9426379241978091;-0.03300900849200079;0.9433076350352604;1.010039152981539
99.17638;1.0599937055280075;0.9998364708963022;0.9431385437562484;0.01326451490944263;0.012512819612268309;1.060759196784497;1.0099747173434697;9.999942441310022;1.250364414952783;0.03501408793325692;0.03501684512854538;0.9426379899850081;-0.03300900872441397;0.9433058346269325;1.0100391301671163
99.18638;1.0599928445541862;0.999836513442006;0.9431352999900248;0.013264517363280767;0.012512784965932293;1.0607601254305996;1.009972840813495;9.999927161505594;1.2503614459988133;0.03501407224121301;0.035016924735689514;0.9426380015591546;-0.03300900896112123;0.9433039687058103;1.0100391172690333
99.19638;1.059991995542733;0.9998365224313797;0.9431320558616049;0.013264518999926552;0.012512748945559376;1.0607610759827382;1.0099709753339499;9.99991217927222;1.2503584694437346;0.03501405680924842;0.035017004708110214;0.9426379575713264;-0.03300900920189868;0.9433020370012396;1.0100391143210339
99.20638;1.059991154196197;0.9998364952997377;0.9431288082369105;0.013264519781503888;0.01251271152942424;1.06076204872939;1.0099691193449165;9.999897504550177;1.2503554921759878;0.03501404169209112;0.03501708488787457;0.9426378575561261;-0.0330090094462691;0.943300041251812;1.010039122096144
99.21638;1.0599903153543273;0.9998364314883827;0.943125554414044;0.013264519692361554;0.012512672707076126;1.0607630450654635;1.0099672718669306;9.99988314157124;1.250352518411336;0.03501402692398876;0.03501716512661271;0.9426377019444341;-0.033009009693735665;0.9432979850290298;1.010039141659111
99.22638;1.0599894735241393;0.9998363311461382;0.9431222927443155;0.013264518730420399;0.012512632477895554;1.060764066689802;1.0099654314337374;9.999869094957884;1.2503495493323156;0.03501401253287086;0.03501724529513304;0.9426374925403803;-0.033009009943922175;0.943295873374449;1.0100391733492877
99.23638;1.059988623519417;0.9998361937477159;0.9431190227486721;0.013264516892253051;0.012512590856449627;1.0607651150461253;1.0099635958116042;9.999855379475456;1.2503465836639232;0.035013998545037665;0.03501732527322688;0.9426372325247195;-0.0330090101963718;0.9432937126812307;1.0100392164618328
99.24638;1.059987760763903;0.9998360177095488;0.9431157443990437;0.013264514165364857;0.012512547878278607;1.0607661913391326;1.0099617626703168;9.999842022286568;1.2503436186471144;0.035013985000068956;0.03501740494364205;0.9426369257503311;-0.033009010450299574;0.9432915103041116;1.010039270091499
99.25638;1.059986880816218;0.999835800435649;0.9431124577942973;0.013264510530533017;0.012512503588644917;1.0607672963851338;1.0099599300208155;9.999829052430766;1.250340651477712;0.03501397196911944;0.035017484199369224;0.9426365759830256;-0.03300901070470628;0.9432892734123066;1.010039333874825
99.26638;1.0599859789612782;0.9998355385888495;0.943109164071335;0.013264505964628678;0.01251245802458671;1.0607684302930285;1.0099580965875703;9.999816488274933;1.2503376800845551;0.035013959555016;0.03501756294149281;0.9426361863393121;-0.033009010958677545;0.9432870078707448;1.0100394081490403
99.27638;1.0599850506221271;0.9998352285442711;0.943105866216758;0.013264500443561488;0.012512411214521927;1.060769592805879;1.0099562621648337;9.999804333487578;1.2503347022946012;0.03501394787867892;0.035017641069018245;0.9426357588672254;-0.033009011211359095;0.9432847177002748;1.0100394936983732
99.28638;1.0599840917522523;0.9998348666155802;0.9431025683659511;0.013264493949826298;0.012512363188358942;1.0607707837844182;1.0099544270270215;9.999792580150201;1.2503317147530884;0.03501393706689309;0.03501771847083804;0.9426352944439752;-0.03300901146181603;0.9432824052251497;1.01003959111238
99.29638;1.0599830985826255;0.9998344495191221;0.9430992743318588;0.013264486477803617;0.012512313983332404;1.0607720026767626;1.009952590999215;9.999781216033183;1.2503287134353112;0.035013927248464666;0.035017795023727365;0.9426347932130156;-0.033009011709272236;0.9432800716598868;1.0100397003201689
99.30638;1.059982067451332;0.9998339753745077;0.9430959866429754;0.01326447803157938;0.012512263646655936;1.0607732479550234;1.0099507531873941;9.999770231865094;1.2503256950344765;0.035013918556318975;0.03501787059084227;0.9426342550449848;-0.03300901195354622;0.9432777173510656;1.010039819964475
99.31638;1.0599809950820158;0.9998334445283212;0.9430927063542653;0.01326446862454624;0.0125122122355361;1.0607745181489256;1.0099489121266574;9.999759620534578;1.2503226572718138;0.03501391112872725;0.035017945006294744;0.9426336794230289;-0.03300901219516034;0.9432753421047453;1.0100399464219378
99.32638;1.0599798786889232;0.9998328596445145;0.943089433727679;0.01326445828418335;0.012512159818571018;1.0607758132291578;1.0099470662247672;9.99974937060671;1.2503195985554325;0.035013905107915196;0.0350180180647373;0.9426330653010988;-0.03300901243502592;0.9432729463146179;1.010040074058627
99.33638;1.0599787157505731;0.9998322249163142;0.9430861692323962;0.013264447053485198;0.01251210647916683;1.060777134535522;1.0099452144036616;9.999739465228487;1.2503165180578977;0.03501390062562407;0.03501808954676847;0.9426324115672374;-0.033009012674198084;0.9432705318834942;1.01004019699481
99.34638;1.0599775040256931;0.999831544985058;0.943082913817469;0.01326443499106635;0.012512052311843005;1.0607784837100185;1.009943356502516;9.999729889344643;1.2503134155847582;0.0350138977727153;0.03501815925889826;0.9426317178919512;-0.03300901291389966;0.9432681021765763;1.0100403104341733
99.35638;1.0599762422038586;0.9998308243811639;0.9430796684287737;0.013264422174030784;0.012511997413284189;1.0607798614117137;1.0099414933199857;9.999720639341938;1.2503102912052966;0.03501389658776436;0.03501822703916156;0.9426309851976423;-0.03300901315540243;0.943265661431895;1.0100404103752618
99.36638;1.0599749306279767;0.999830067492361;0.9430764334099145;0.013264408694371378;0.01251194187912639;1.0607812665853293;1.009939626372726;9.999711724818741;1.2503071453668815;0.035013897090050546;0.03501829274012838;0.9426302149462084;-0.03300901339976183;0.9432632139948716;1.0100404929486324
99.37638;1.0599735712444334;0.999829279022437;0.9430732084137634;0.013264394648739495;0.012511885806682228;1.060782697178707;1.0099377576816144;9.999703159746973;1.250303979023728;0.03501389932397992;0.03501835623274571;0.942629407964476;-0.03300901364775319;0.9432607638183014;1.0100405549911557
99.38638;1.059972166859234;0.9998284648285799;0.943069992939985;0.013264380133596865;0.012511829292456284;1.0607841513854452;1.0099358897452364;9.999694954322166;1.250300792978669;0.03501390337790595;0.035018417405089944;0.9426285643445644;-0.033009013899894364;0.9432583144320154;1.0100405944825057
99.39638;1.0599707203734192;0.9998276321887198;0.9430667870134717;0.01326436524536728;0.012511772421274577;1.060785627733478;1.0099340253656248;9.999687113262256;1.2502975870879762;0.035013909375712825;0.03501847613789816;0.9426276841800236;-0.03300901415629824;0.9432558690235933;1.0100406089653395
99.40638;1.059969234568094;0.9998267888553789;0.9430635915514974;0.013264350080312078;0.01251171525853783;1.0607871241697957;1.009932167525811;9.99967963566526;1.250294360572703;0.035013917448566384;0.03501853230786891;0.9426267681320458;-0.0330090144164989;0.9432534304928588;1.0100405939080634
99.41638;1.059967712630556;0.999825941731587;0.9430604083523522;0.013264334732791752;0.012511657850960197;1.0607886375696247;1.009930319551701;9.999672516119631;1.2502911129746812;0.03501392770588302;0.03501858582451886;0.9426258173302251;-0.033009014679543744;0.9432510014062678;1.010040543536908
99.42638;1.059966158581394;0.9998250964139966;0.9430572398633696;0.013264319290266667;0.012511600230957178;1.060790164240475;1.0099284850147978;9.999665745664826;1.250287844251879;0.035013940212718905;0.035018636652093406;0.9426248325341404;-0.03300901494423164;0.9432485837915017;1.0100404529636755
99.43638;1.0599645765658612;0.9998242575202878;0.9430540887836398;0.013264303833361349;0.012511542424724052;1.0607917009744978;1.0099266674059297;9.999659309057717;1.2502845538688006;0.03501395497127031;0.03501868480362427;0.9426238135416594;-0.033009015209213885;0.9432461791336948;1.0100403195443515
99.44638;1.0599629702107214;0.9998234290693814;0.9430509578121636;0.013264288449041504;0.012511484462364194;1.06079324584519;1.0099248703732113;9.999653188099058;1.2502812404560575;0.035013971927892074;0.03501873032020536;0.9426227596742418;-0.03300901547311572;0.9432437889082792;1.010040143237304
99.45638;1.0599613433275064;0.9998226149635517;0.9430478496521373;0.013264273245193218;0.012511426385157617;1.060794797873206;1.009923098337222;9.999647374688458;1.2502779026868798;0.03501399099124264;0.03501877323929935;0.9426216708899837;-0.03300901573482753;0.9432414153436212;1.0100399262567348
99.46638;1.059959700660335;0.9998218196334135;0.9430447668251125;0.013264258352140443;0.012511368245808233;1.0607963561390807;1.0099213561674398;9.999641876830164;1.2502745398967539;0.03501401203315161;0.03501881356382142;0.9426205486428091;-0.03300901599365384;0.943239061839592;1.010039672425824
99.47638;1.0599580472116605;0.9998210483230703;0.9430417115631646;0.013264243914180468;0.01251131009710433;1.0607979195722108;1.0099196478334713;9.999636710469636;1.2502711524241843;0.03501403489622356;0.03501885125625462;0.9426193959102752;-0.03300901624911534;0.9432367332183624;1.0100393866929884
99.48638;1.0599563866940918;0.9998203066962221;0.9430386864166453;0.013264230078943515;0.012511251979616079;1.0607994871101953;1.0099179758153465;9.999631890247073;1.2502677426330338;0.03501405941433786;0.035018886264846755;0.9426182164341121;-0.03300901650068733;0.9432344361311717;1.0100390746186907
99.49638;1.0599547211623528;0.9998196003732175;0.9430356948327073;0.013264216984522062;0.012511193922930047;1.0608010576226339;1.0099163418103745;9.999627429364834;1.2502643152186592;0.0350140854232259;0.03501891855842682;0.9426170138083703;-0.03300901674773962;0.9432321792355666;1.0100387417618573
99.50638;1.0599530517522386;0.9998189350735089;0.9430327404545725;0.01326420474412097;0.01251113595230238;1.060802629652581;1.0099147471712582;9.999623344325805;1.2502608762179965;0.03501411277189223;0.03501894813829618;0.9426157912564024;-0.033009016989599425;0.9432299728804768;1.010038393463585
99.51638;1.0599513786616166;0.9998183168845067;0.9430298260281473;0.013264193439724714;0.012511078086708366;1.060804201212245;1.0099131926440417;9.999619655266164;1.250257432277286;0.03501414134067314;0.035018975019154124;0.9426145521432486;-0.033009017225591235;0.9432278281453822;1.0100380348704947
99.52638;1.05994970132721;0.9998177519019595;0.9430269538010827;0.013264183134893788;0.012511020330686925;1.0608057697723048;1.0099116782311328;9.999616382008808;1.2502539904884848;0.03501417104907799;0.03501899920865416;0.9426133004847553;-0.033009017454977696;0.9432257552452479;1.010037670952901
99.53638;1.059948019832228;0.9998172451433522;0.9430241267917603;0.01326417388799936;0.012510962672839951;1.0608073319998021;1.0099102033224667;9.999613539474609;1.250250558328137;0.035014201855263924;0.035019020701725356;0.9426120410902439;-0.0330090176768722;0.9432237626656141;1.0100373068773223
99.54638;1.0599463356864076;0.9998167997265067;0.9430213490500424;0.013264165747687743;0.012510905097091164;1.060808883166889;1.0099087669993863;9.999611129166798;1.2502471438810692;0.03501423374720243;0.03501903946462662;0.9426107792522869;-0.03300901789020867;0.9432218577185704;1.010036948324502
99.55638;1.0599446510988475;0.999816417559158;0.9430186252181026;0.013264158745871392;0.012510847597824722;1.0608104169145605;1.0099073684035709;9.999609134318373;1.2502437564268565;0.03501426672537702;0.035019055426905206;0.9426095200608995;-0.033009018093667;0.9432200468297931;1.0100366014302455
99.56638;1.0599429681548533;0.9998161007697752;0.9430159604792866;0.01326415290224215;0.012510790190529083;1.0608119253354595;1.009906007315575;9.999607530067141;1.2502404067799529;0.03501430079180928;0.035019068521001756;0.9426082677078422;-0.03300901828568215;0.9432183349379957;1.0100362726699428
99.57638;1.0599412889349906;0.9998158519974402;0.9430133604794898;0.013264148234879316;0.012510732915887841;1.060813399165047;1.0099046851531324;9.99960629530831;1.2502371063587592;0.035014335945445146;0.03501907873818327;0.9426070252451548;-0.03300901846480793;0.9432167253315444;1.0100359683560503
99.58638;1.0599396158985341;0.9998156734663717;0.9430108311045097;0.013264144771288266;0.01251067583290586;1.0608148286193924;1.0099034053307838;9.999605409372672;1.2502338652650662;0.03501437217547974;0.0350190861600127;0.9426057952095095;-0.03300901863015457;0.9432152199319764;1.0100356937443835
