time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
99.59638;1.0599379516228018;0.999815566402388;0.9430083784821778;0.013264142551295963;0.012510619009119246;1.0608162049415908;1.00990217209948;9.99960484305529;1.2502306910670948;0.035014409448864435;0.03501909095939094;0.942604580379472;-0.03300901878140012;0.9432138191573733;1.0100354525765487
99.60638;1.059936298641293;0.9998155312726237;0.9430060085989417;0.013264141612784693;0.01251056251890615;1.0608175220405411;1.0099009892100812;9.999604556556696;1.2502275889060481;0.03501444769269434;0.03501909336937154;0.9426033834340463;-0.0330090189183911;0.9432125217627529;1.0100352474106253
99.61638;1.0599346600426354;0.9998155678042316;0.943003726606207;0.013264141971130185;0.012510506444597834;1.0608187773166307;1.0098998596282167;9.999604497041048;1.2502245621595975;0.035014486789539466;0.035019093640402815;0.9426022060134248;-0.033009019040846924;0.9432113251539163;1.010035080084084
99.62638;1.0599330398237923;0.9998156745616714;0.9430015369178741;0.013264143611131712;0.012510450880392559;1.0608199708932584;1.0098987858426811;9.999604594199214;1.250221613024171;0.03501452660382654;0.03501909202083245;0.9426010484853283;-0.03300901914857943;0.9432102260214494;1.0100349519369145
99.63638;1.0599314424375788;0.9998158487359567;0.942999443989192;0.0132641464933498;0.01251039593669478;1.0608211039966886;1.0098977704736136;9.999604764564134;1.250218742915627;0.03501456701582618;0.035019088767767034;0.9425999103107405;-0.03300901924188681;0.9432092211015026;1.0100348643369714
99.64638;1.059929872178542;0.9998160862341109;0.9429974527874304;0.013264150563705541;0.012510341730538246;1.0608221777916769;1.0098968166685005;9.99960492036819;1.2502159526793528;0.03501460793172671;0.035019084165982255;0.942598790344141;-0.03300901932155021;0.9432083072511525;1.0100348187418007
99.65638;1.059928332863206;0.9998163819755166;0.9429955688150484;0.013264155758419825;0.012510288369625571;1.060823192844795;1.0098959276283677;9.999604972413566;1.2502132424024361;0.03501464928571277;0.0350190785217721;0.942597687360142;-0.03300901938858726;0.9432074804762843;1.010034815316859
99.66638;1.0599268278252083;0.9998167301716899;0.9429937978733492;0.013264162009558988;0.012510235948518513;1.060824149299537;1.0098951061455341;9.999604831334697;1.2502106110318147;0.03501469103077142;0.035019072128009664;0.9425966007685583;-0.03300901944411756;0.9432067352374657;1.0100348516840534
99.67638;1.0599253602856735;0.9998171246892689;0.9429921454799058;0.013264169254249327;0.01251018455266133;1.0608250477350656;1.009894355150392;9.999604411628603;1.2502080565495088;0.035014733096592456;0.03501906524155561;0.942595530941188;-0.03300901948931131;0.9432060645980253;1.0100349228723462
99.68638;1.0599239339250455;0.9998175600562726;0.9429906160690849;0.013264177432684153;0.01251013425952376;1.0608258899244905;1.0098936787520596;9.999603636076698;1.2502055766016538;0.0350147753562647;0.03501905809029584;0.9425944794944583;-0.033009019525321384;0.9432054603395589;1.0100350216329104
99.69638;1.0599225531011087;0.9998180322597058;0.942989212160621;0.013264186470933631;0.012510085137789539;1.060826679138103;1.0098930822975065;9.999602439760992;1.2502031689747959;0.03501481762915391;0.035019050883593264;0.9425934496443863;-0.033009019553115554;0.9432049130288986;1.0100351393266893
99.70638;1.059921222823908;0.9998185383577419;0.9429879338763175;0.01326419627279589;0.012510037247328173;1.0608274199868988;1.009892570805279;9.999600771842703;1.2502008324770193;0.03501485970117354;0.03501904381020109;0.9425924457360259;-0.03300901957327908;0.9432044124956638;1.010035267696964
99.71638;1.0599199490610989;0.9998190758741162;0.9429867791800576;0.013264206731090382;0.012509990637565273;1.0608281176842145;1.0098921474414284;9.999598598097128;1.2501985681644432;0.03501490135452513;0.035019037027331286;0.9425914717584397;-0.03300901958600086;0.9432039488877098;1.0100354002757672
99.72638;1.0599187386895619;0.9998196426126447;0.9429857444445516;0.013264217739261968;0.012509945344684976;1.0608287772198814;1.0098918133934518;9.999595907080957;1.2501963792242576;0.03501494239140318;0.035019030661896176;0.9425905301382541;-0.03300901959126276;0.9432035140517819;1.0100355327017485
99.73638;1.0599175982066529;0.9998202363538529;0.9429848249206028;0.013264229198147764;0.012509901394337237;1.0608294030015517;1.0098915680878755;9.999592711302629;1.2501942693927912;0.03501498264018344;0.03501902482929699;0.9425896217474132;-0.03300901958902449;0.9432031022307935;1.010035662403008
99.74638;1.0599165322218016;0.9998208546777976;0.9429840149996415;0.013264241025489605;0.01250985880778744;1.0608299985280376;1.0098914094217817;9.999589038340481;1.2501922421426983;0.03501502195036853;0.035019019632532886;0.9425887465236554;-0.0330090195792258;0.9432027097045401;1.010035787762586
99.75638;1.0599155431889156;0.9998214952831432;0.9429833083280178;0.013264253159934535;0.01250981760171228;1.0608305660764663;1.0098913344266824;9.999584916201533;1.2501903018312144;0.03501506019260365;0.03501901513564379;0.9425879040853596;-0.03300901956173094;0.9432023339652021;1.0100359071478204
99.76638;1.059914632390924;0.9998221559339655;0.9429826980197942;0.013264265557404556;0.012509777781973534;1.0608311071598406;1.0098913392357678;9.999580363094239;1.2501884548359792;0.0350150972741038;0.035019011343192054;0.9425870941229617;-0.03300901953637967;0.9432019730915802;1.010036018637297
99.77638;1.0599138007926427;0.9998228339191442;0.9429821768420805;0.01326427818583;0.01250973933718596;1.0608316230218635;1.0098914181655807;9.99957539552716;1.2501867084660223;0.035015133147299406;0.035019008196612654;0.9425863162876218;-0.03300901950308853;0.9432016254986926;1.0100361202711734
99.78638;1.0599130486590929;0.9998235261713558;0.9429817373968538;0.013264291011339658;0.012509702237784222;1.0608321145039503;1.0098915633462857;9.999570044413607;1.2501850688736962;0.03501516780163031;0.03501900559650436;0.942585569810673;-0.03300901946193401;0.9432012898146176;1.01003621047272
99.79638;1.0599123749738506;0.999824229728007;0.9429813722549247;0.013264303981958261;0.012509666448238359;1.060832582170415;1.009891765527945;9.999564355082276;1.2501835401671575;0.035015201259236114;0.03501900343985846;0.9425848533326986;-0.03300901941316076;0.9432009652089075;1.0100362885075949
99.80638;1.0599117777223035;0.9998249414352613;0.9429810736769207;0.013264317030655868;0.012509631946141344;1.0608330268531594;1.009892015521006;9.999558376766299;1.2501821246222766;0.03501523357657258;0.03501900163557402;0.9425841653899569;-0.03300901935709769;0.9432006521297656;1.0100363541093136
99.81638;1.0599112541489526;0.9998256569890496;0.9429808334322122;0.013264330092148335;0.012509598730644373;1.0608334503290975;1.0098923049615522;9.999552157040926;1.2501808232530887;0.035015264833832715;0.03501900009959635;0.9425835053215313;-0.03300901929404537;0.9432003524473764;1.0100364063923528
99.82638;1.0599108007112779;0.9998263701067089;0.9429806431884582;0.013264343112187982;0.012509566816776004;1.0608338556059103;1.0098926258266627;9.9995457406826;1.25017963628285;0.035015295105250456;0.035018998745495133;0.9425828734765188;-0.033009019224163424;0.9432000691200071;1.0100364439625253
99.83638;1.0599104136735054;0.9998270730451124;0.9429804951764393;0.013264356050534897;0.012509536224613623;1.0608342463102978;1.009892969942348;9.999539169986663;1.250178563102812;0.03501532443571097;0.03501899746816334;0.9425822706960846;-0.03300901914754156;0.9431998059648732;1.0100364665732537
99.84638;1.05991008973272;0.9998277587845628;0.9429803830097336;0.013264368885068838;0.012509506974295533;1.0608346260631676;1.009893329274546;9.999532485305128;1.2501776019028956;0.03501535284869555;0.03501899612623909;0.9425816976344195;-0.033009019064454165;0.9431995669504157;1.0100364762673681
99.85638;1.0599098256471002;0.9998284230496771;0.9429803020742177;0.013264381610204037;0.012509479092068532;1.0608349980268303;1.0098936963155654;9.999525723128771;1.250176749148191;0.035015380347896474;0.03501899454380255;0.9425811540392001;-0.03300901897527676;0.9431993552200213;1.0100364773472368
99.86638;1.0599096178413114;0.9998290643984211;0.9429802487402855;0.013264394227618126;0.012509452615221071;1.06083536418516;1.0098940643956582;9.999518911042976;1.2501759993580284;0.03501540689679221;0.03501899254618348;0.9425806386324742;-0.03300901888014941;0.9431991729398091;1.01003647612975
99.87638;1.0599094628354595;0.9998296830655671;0.9429802189468768;0.013264406741925307;0.01250942758241273;1.060835725394509;1.00989442812627;9.99951206473216;1.250175345653375;0.03501543243828888;0.03501898999907864;0.9425801496561558;-0.03300901877902834;0.9431990214915591;1.01003647980524
99.88638;1.0599093577202794;0.9998302801785786;0.9429802072781533;0.013264419161874793;0.012509404017068952;1.060836082413522;1.0098947836768852;9.999505192068035;1.250174780182493;0.03501545694636129;0.03501898681748423;0.9425796853154005;-0.03300901867197266;0.943198900944584;1.0100364940163424
99.89638;1.0599093000507915;0.9998308574056274;0.942980207300133;0.01326443149485527;0.01250938192015457;1.0608364363836376;1.0098951289242766;9.999498303556338;1.2501742938989;0.03501548043684182;0.035018982967355755;0.9425792440654102;-0.03300901855917464;0.9431988093999973;1.010036521653862
99.90638;1.059909287546112;0.9998314168732698;0.9429802129530579;0.01326444373964012;0.012509361274117546;1.0608367885009726;1.0098954633675552;9.99949142196721;1.2501738768858124;0.035015502939376816;0.035018978464465646;0.9425788253250593;-0.033009018440791536;0.9431987434500443;1.0100365642171305
99.91638;1.0599093179504215;0.9998319615724882;0.9429802196266751;0.013264455886302578;0.012509342051789432;1.0608371397136118;1.00989578755903;9.999484579594396;1.2501735195709953;0.03501552446929983;0.03501897334478919;0.9425784301038818;-0.033009018316908244;0.9431986994038958;1.0100366236148672
99.92638;1.059909388995851;0.9998324951548961;0.9429802242406313;0.013264467916132774;0.012509324228745617;1.060837490317996;1.0098961024099713;9.99947780622743;1.2501732132332588;0.03501554500799107;0.035018967631926946;0.9425780602043942;-0.03300901818777283;0.9431986739715142;1.010036702293877
99.93638;1.0599094987324902;0.9998330209069725;0.9429802250420699;0.013264479799863194;0.012509307789663282;1.0608378395799185;1.0098964085990425;9.999471124966885;1.250172949593047;0.03501556450325629;0.03501896133555666;0.942577716823218;-0.033009018054122215;0.9431986644891031;1.0100368019500339
99.94638;1.0599096458798953;0.9998335412999582;0.9429802216634041;0.01326449149851574;0.012509292717027267;1.0608381861065392;1.0098967064434372;9.999464556565048;1.250172721069824;0.035015582899906465;0.035018954461014364;0.9425774002605434;-0.03300901791721578;0.9431986689144757;1.0100369226966839
99.95638;1.0599098292796112;0.9998340578297945;0.9429802149650375;0.013264502961167659;0.012509278973985653;1.0608385285202793;1.009896996509717;9.999458116946474;1.2501725214896577;0.03501560016738255;0.035018947005902;0.9425771104450014;-0.03300901777848466;0.9431986848731329;1.0100370635665759
99.96638;1.0599100469684823;0.9998345703807169;0.942980206226072;0.013264514123701419;0.012509266500893864;1.0608388654989727;1.0098972797918992;9.9994518077166;1.2501723462229277;0.03501561630201326;0.035018938965928684;0.9425768472616839;-0.03300901763913987;0.943198708811757;1.0100372229701626
99.97638;1.0599102955242363;0.999835076877212;0.9429801964082307;0.013264524918138364;0.01250925522537242;1.0608391952935967;1.0098975567842614;9.999445617999603;1.250172191802491;0.03501563133153658;0.03501893037275957;0.9425766102824452;-0.0330090174999361;0.9431987367070593;1.010037398630966
99.98638;1.0599105696707578;0.9998355735548066;0.9429801859222467;0.013264535279046412;0.012509245073131104;1.0608395154684167;1.0098978268065835;9.999439540388797;1.2501720550040942;0.03501564531867761;0.035018921327502464;0.9425763983213858;-0.03300901736113321;0.9431987652494318;1.0100375880689787
99.99638;1.059910862882919;0.9998360554698816;0.9429801744180231;0.013264545141400642;0.012509235967730613;1.060839823391147;1.0098980883066604;9.999433581238133;1.2501719322059768;0.03501565833427202;0.035018911991588554;0.9425762092378978;-0.03300901722271169;0.9431987921925061;1.010037789221323
99.99998;1.0599111687433307;0.9998365171470891;0.9429801607308681;0.013264554447252951;0.01250922782041114;1.0608401173045352;1.009898339573833;9.999427759384895;1.2501718198126963;0.03501567043457046;0.03501890254875622;0.9425760397768793;-0.03300901708466118;0.943198816162929;1.0100380004435132
99.99998;1.0599114813111612;0.999836953262847;0.9429801432263819;0.013264563157666871;0.012509220525985264;1.0608403968511881;1.0098985793521909;9.999422104794334;1.2501717146017204;0.035015681671701424;0.035018893163635;0.942575885791055;-0.0330090169472099;0.9431988366119056;1.0100382200870437
99.999981;1.0599117945042793;0.9998373597353758;0.9429801204465759;0.013264571252883514;0.012509213969846998;1.0608406624188986;1.0098988068681296;9.999416655008805;1.2501716136049508;0.035015692094677815;0.03501888395947473;0.9425757432595242;-0.033009016811011094;0.9431988537498615;1.0100384456660596
99.999982;1.059912102393895;0.9998377352358307;0.9429800921930506;0.01326457872751194;0.012509208038089916;1.0608409143272133;1.0098990214485972;9.99941144311194;1.2501715144931655;0.03501570174185127;0.035018875028712815;0.9425756094413068;-0.033009016677169926;0.9431988680120543;1.0100386733427593
99.999984;1.0599124005268377;0.9998380814540316;0.9429800602125084;0.013264585595667568;0.012509202629991022;1.0608411524637398;1.0098992223982624;9.999406490986706;1.2501714163350284;0.03501571065146135;0.03501886645091724;0.9425754832312676;-0.033009016547087225;0.9431988795808601;1.0100388987740148
99.999988;1.0599126862818953;0.9998384014809968;0.9429800271339522;0.01326459189853646;0.01250919766688454;1.0608413762322688;1.0098994092972546;9.99940181494502;1.250171319817042;0.03501571886658196;0.03501885828873647;0.9425753645994802;-0.0330090164222161;0.9431988886878744;1.0100391183287785
99.999996;1.0599129577516173;0.9998386981218966;0.9429799947453137;0.01326459769667491;0.01250919308961221;1.0608415850906499;1.0098995824329913;9.999397428559929;1.250171226553655;0.03501572643653201;0.03501885058266873;0.9425752537881522;-0.03300901630379987;0.9431988960210752;1.01003932906868
100.0;1.0599132130326445;0.9998389733837492;0.9429799637786468;0.013264603050701129;0.012509188853731219;1.0608417791659464;1.0098997427677099;9.99939333768654;1.2501711380959675;0.03501573342276076;0.03501884336046594;0.9425751508020801;-0.03300901619268392;0.9431989023674611;1.0100395283621566
