time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.642911;0.9875375577413436;-0.00011700210952445953;-0.00011850210819962573;-0.653564626244;-0.6618699157153959;0.9712695636649882;0.9999332196003266;10.000713696168638;-0.6247680066716264;-0.645931013623331;-0.6459309907092835;2.115847849541252e-08;0.6619347661858463;0.6618888064931617;0.9999428422815532
0.652911;0.9875378461748036;-0.00011705396530835856;-0.00011855472686153752;-0.6535751622400165;-0.6618799159475199;0.9712720424752033;0.9999327475944982;10.000683379261622;-0.6247680071130377;-0.6459310139590154;-0.6459309908263101;2.1836156307046113e-08;0.6619471986011766;0.6618995956886572;0.9999432306500302
0.662911;0.987538164155636;-0.00011711514116665654;-0.00011861679160634302;-0.6535873439784609;-0.6618915828225341;0.971275491062357;0.999932274825738;10.000652348467815;-0.6247680075419066;-0.6459310143208359;-0.645930990952456;2.2519748145942743e-08;0.6619595594174943;0.66191036576484;0.9999436638288572
0.672911;0.9875385159300022;-0.00011717632801521985;-0.00011867887460777454;-0.6535995257322759;-0.6619032496986693;0.9712789017326271;0.9999318036545428;10.000620643680833;-0.6247680079570235;-0.645931014708312;-0.6459309910886931;2.320897302787902e-08;0.661972849243683;0.6619221166331258;0.9999441442018505
0.682911;0.9875389056480597;-0.00011722821679202586;-0.00011873154813396512;-0.6536100617677967;-0.6619132499341401;0.9712812666890086;0.9999313374641438;10.000588302629211;-0.6247680083577571;-0.6459310151207805;-0.6459309912359915;2.3902875970673445e-08;0.6619850688845087;0.6619328478457521;0.9999446721654683
0.692911;0.987539336909834;-0.00011728942334923325;-0.00011879366447086665;-0.6536222435498352;-0.6619249168072295;0.9712845769330459;0.9999308794786793;10.000555368455625;-0.6247680087437898;-0.6459310155575103;-0.6459309913951427;2.4600056956924762e-08;0.6619972194966814;0.6619435586952206;0.9999452461950351
0.702911;0.987539812352168;-0.00011735063820010479;-0.00011885579649045577;-0.6536344253466901;-0.661936583676353;0.9712868220862435;0.9999304317556951;10.000521897465566;-0.6247680091148047;-0.6459310160176986;-0.6459309915667377;2.5299061512461567e-08;0.6620093027683912;0.6619542485070224;0.9999458638823122
0.712911;0.987539339236291;-0.00011806811318695084;-0.00011958265237508891;-0.6536443031084163;-0.6619465837787032;0.9712899913870991;0.999929994918974;10.000487957448922;-0.6247680094704108;-0.6459310165003995;-0.6459309917509881;2.5998485865282422e-08;0.6620213210379831;0.6619649165737458;0.999946523083718
0.722911;0.9875399070119737;-0.00011812935181054079;-0.0001196448259423036;-0.6536564849219212;-0.6619582506361544;0.9712930750018821;0.9999295684151868;10.000453621937552;-0.6247680098102792;-0.6459310170046526;-0.6459309919478029;2.669693114749258e-08;0.662033277012304;0.6619755617842761;0.9999472219270844
0.732911;0.9875405217003209;-0.00011819059460390603;-0.00011970701391601976;-0.6536686667511573;-0.6619699174866982;0.9712950641869234;0.9999291509055827;10.000418964066595;-0.6247680101343406;-0.6459310175296471;-0.6459309921571357;2.7393010388393547e-08;0.6620451737827453;0.6619861824172691;0.9999479582327897
0.742911;0.987541183040388;-0.00011824253102268707;-0.00011975978741249971;-0.6536792028554949;-0.6619799176900086;0.9712979507051744;0.9999287403439165;10.00038404637747;-0.6247680104428759;-0.645931018074664;-0.645930992379011;2.80853484689278e-08;0.6620580154554998;0.6619977763914071;0.9999487296716172
0.752911;0.987541889443172;-0.00011830378110564534;-0.00011982200221812037;-0.653691384717867;-0.6619915845259438;0.9713007268875925;0.9999283339050635;10.000348916413245;-0.6247680107365283;-0.6459310186388619;-0.6459309926132007;2.8772595051724096e-08;0.6620698072236771;0.6620083417885604;0.9999495346105222
0.762911;0.9875426375636043;-0.00011836503526669664;-0.00011988422935931512;-0.653703566599507;-0.6620032513546401;0.9713023862505501;0.9999279283852108;10.000313607911995;-0.6247680110163768;-0.6459310192210002;-0.6459309928590921;2.9453437656317543e-08;0.6620815543340617;0.6620188772205252;0.999950372245627
0.772911;0.9875434226754757;-0.0001184169839888572;-0.00011993703982885899;-0.6537141027547758;-0.6620132515364472;0.9713049241028658;0.9999275214498615;10.000278136854869;-0.6247680112839219;-0.6459310198191657;-0.6459309931157843;3.012651815178307e-08;0.6620932608835528;0.6620293820296801;0.9999512420276293
0.782911;0.9875442392598356;-0.00011847824765622028;-0.00011999928940399247;-0.6537262846760145;-0.662024918351525;0.9713063380764845;0.9999271131717355;10.000242501890812;-0.6247680115407143;-0.645931020430841;-0.6459309933819916;3.079035778766145e-08;0.6621049293785047;0.6620398565868192;0.9999521437295932
0.792911;0.9875450808736801;-0.00011853951662171543;-0.0001200615497002328;-0.6537384666184021;-0.6620365851595231;0.9713086281571595;0.9999267063471666;10.000206694403547;-0.624768011787794;-0.6459310210533622;-0.6459309936559312;3.1443334192761544e-08;0.6621165610211917;0.66205030222106;0.9999530780013733
0.802911;0.9875459396155456;-0.00011859148133641714;-0.00012011439272047488;-0.6537490028299834;-0.6620465853196982;0.9713107958398023;0.9999263053748938;10.00017070674516;-0.6247680120253695;-0.645931021684231;-0.6459309939355223;3.2083714970866225e-08;0.662128156232825;0.6620607203482952;0.999954046360092
0.812911;0.9875458065164713;-0.00011865638754087923;-0.00012018046784046288;-0.6537605227634974;-0.662058252110591;0.9713118430577923;0.999925915308785;10.00013453621155;-0.624768012252967;-0.6459310223210633;-0.6459309942186019;3.270981623562412e-08;0.6621397152886439;0.6620711117436204;0.9999550507498552
0.822911;0.9875466783511598;-0.00011937973647359703;-0.00012091322353540049;-0.6537727083781373;-0.662069918770805;0.9713137716291063;0.9999255414253427;10.00009818920766;-0.6247680124698839;-0.6459310229615359;-0.6459309945030243;3.33201426728463e-08;0.6621522388682368;0.6620824768913091;0.9999560932357348
0.832911;0.9875475359549475;-0.0001194317348531892;-0.00012096611082853678;-0.6537832446313934;-0.6620799189031905;0.9713145830779503;0.9999251882890992;10.000061682325368;-0.6247680126755168;-0.6459310236035214;-0.645930994786825;3.391344400418895e-08;0.6621637279663725;0.662092816759328;0.9999571757560779
0.842911;0.9875483785129032;-0.00011949305627305414;-0.00012102844034215836;-0.6537954266561643;-0.662091585664985;0.9713162784489946;0.9999248585890324;10.000025038507488;-0.6247680128694227;-0.6459310242452272;-0.6459309950683395;3.44887913933608e-08;0.6621751833635221;0.6621031329489794;0.9999582996155534
0.852911;0.9875492013557;-0.00011955439080432721;-0.00012109078263254493;-0.653807608699414;-0.662103252415632;0.9713178583631473;0.9999245524419995;9.999988285442086;-0.6247680130512588;-0.6459310248852184;-0.6459309953461189;3.5045548236140944e-08;0.6621866055089778;0.6621134273269352;0.9999594648016527
0.862911;0.9875500019116652;-0.00011960642800496507;-0.00012114370829170636;-0.6538181450020478;-0.6621132525147735;0.9713183235734787;0.9999242675487177;9.99995146019612;-0.6247680132207013;-0.6459310255222956;-0.6459309956187926;3.558310941324526e-08;0.6621979947987889;0.6621237017522199;0.9999606695548595
0.872911;0.9875507795164237;-0.00011966779188838507;-0.00012120607740488748;-0.6538303270835755;-0.6621249192422175;0.9713196755888439;0.999924000601469;9.99991461327172;-0.6247680133773779;-0.6459310261553874;-0.645930995885104;3.610067624476874e-08;0.6622093517079769;0.6621339578210451;0.9999619107293108
0.882911;0.9875515346357909;-0.00011972917112280595;-0.00012126846076085028;-0.6538425091868264;-0.6621365859577928;0.9713209166810831;0.9999237487724859;9.999877801937895;-0.6247680135207601;-0.6459310267836837;-0.6459309961440373;3.659728655497257e-08;0.6622206768198476;0.662144196372752;0.9999631847494643
0.892911;0.9875512681492742;-0.00011978487926579929;-0.00012132522304985035;-0.6538523834111344;-0.662146586020391;0.9713210491820637;0.9999235099420332;9.999841078166266;-0.6247680136500511;-0.6459310274066971;-0.6459309963947869;3.707199841619953e-08;0.6622319709063826;0.6621544174452599;0.9999644880661809
0.902911;0.9875519808418931;-0.00011820052494501625;-0.00011972099665200276;-0.6538645748590508;-0.662158262140537;0.9713220750892256;0.9999232824472633;9.999804487323555;-0.6247680137643262;-0.6459310280240191;-0.6459309966366884;3.7524085173817047e-08;0.6622432348368185;0.6621646213722823;0.9999658170745152
0.912911;0.9875526729849481;-0.00011826195028556466;-0.00011978342600306124;-0.653876757019861;-0.6621699288172138;0.9713219963968143;0.9999230655247828;9.999768075035938;-0.6247680138629431;-0.6459310286351466;-0.645930996869287;3.795302848538778e-08;0.6622544692011334;0.6621748099238732;0.9999671682191946
0.922911;0.987553343858524;-0.00011831408095145595;-0.00011983644184249646;-0.6538872934380069;-0.6621799288392745;0.9713228150442881;0.9999228603170682;9.999731887079808;-0.6247680139457904;-0.6459310292394604;-0.645930997092315;3.835827294187001e-08;0.6622656738475098;0.6621849860230554;0.9999685381714585
0.932911;0.9875539975370345;-0.00011903772289350976;-0.00012056948211344818;-0.6538994792762922;-0.6621915953639727;0.971323532132347;0.9999226703779249;9.999695963804065;-0.6247680140131355;-0.6459310298362141;-0.6459309973055483;3.8739098199070635e-08;0.6622768476304648;0.6621951525599326;0.9999699236912682
0.942911;0.987554621195354;-0.00011908990070785412;-0.00012062254053029367;-0.653910015744178;-0.6622015953540684;0.9713231475194994;0.9999225010883612;9.999660343652236;-0.6247680140653215;-0.6459310304246675;-0.645930997508844;3.9094865396035006e-08;0.6622879887364951;0.6622053116839035;0.9999713214249876
0.952911;0.9875552203203207;-0.00011915141248989734;-0.00012068504643906005;-0.6539221980113487;-0.6622132619674136;0.9713236603370047;0.9999223586156463;9.999625073982616;-0.6247680141027645;-0.6459310310041829;-0.6459309977022558;3.9425361225509436e-08;0.6622990954548352;0.6622154648941364;0.9999727280984868
0.962911;0.9875557964571368;-0.00011921294633836325;-0.00012074756751817533;-0.6539343803094757;-0.6622249285640992;0.971323069223101;0.9999222488400078;9.999590210292318;-0.6247680141263583;-0.6459310315740323;-0.6459309978859376;3.973074515650033e-08;0.6623101668365425;0.6622256133839964;0.9999741404698114
0.972911;0.9875563522723814;-0.00011926519015332001;-0.00012080067126036195;-0.6539449168637067;-0.6622349285046392;0.9713233717028888;0.9999221762786937;9.999555803576955;-0.6247680141377598;-0.645931032133201;-0.6459309980600381;4.001126540995401e-08;0.6623212029515934;0.6622357583065173;0.999975554706014
0.982911;0.987555890734858;-0.00011933039783653952;-0.00012086701437780245;-0.6539564369909259;-0.6622465950691293;0.9713235647198402;0.999922143524122;9.999521897196939;-0.6247680141393492;-0.6459310326804311;-0.6459309982248495;4.026727965252262e-08;0.6623322045507216;0.6622459010465035;0.9999769664356891
0.992911;0.9875564144477439;-0.00011938268896340604;-0.00012092014286065278;-0.653966973601519;-0.6622565949801504;0.9713226468494203;0.9999221513516291;9.999488533279058;-0.6247680141341256;-0.6459310332143932;-0.6459309983809882;4.0499421751536503e-08;0.6623431724717795;0.6622560435157826;0.9999783715514071
1.002911;0.9875569254310752;-0.00011944431578219896;-0.00012098271327305426;-0.6539791560278546;-0.6622682615182989;0.971322619642762;0.9999221993386509;9.999455745425951;-0.6247680141255127;-0.6459310337338078;-0.6459309985294194;4.0708551538155954e-08;0.6623541076128403;0.6622661883220945;0.9999797665848446
1.012911;0.9875574247770897;-0.00011949665045416786;-0.00012103586178038996;-0.6539896927143748;-0.6622782614047472;0.9713214872415693;0.9999222865909829;9.999423542939947;-0.6247680141170234;-0.6459310342374381;-0.6459309986714588;4.089570036766633e-08;0.6623650113694164;0.6622763383423067;0.9999811487490042
1.022911;0.98755791224049;-0.00011955831863343304;-0.00012109845054895253;-0.6540018752256629;-0.6622899279201985;0.9713212551995599;0.9999224119074293;9.999391911867518;-0.6247680141118772;-0.6459310347240783;-0.6459309988087404;4.106214629447921e-08;0.6623758857249361;0.6622864958452341;0.9999825160626832
1.032911;0.9875583858910237;-0.00011962000613307487;-0.00012116104846808553;-0.654014057784218;-0.6623015944251975;0.9713209289800002;0.9999225739000241;9.999360827532213;-0.6247680141127625;-0.645931035192593;-0.6459309989430153;4.1209367448783456e-08;0.6623867329242678;0.6622966623624131;0.9999838672648768
1.042911;0.9875588484070865;-0.00012033470048910684;-0.00012188491812737527;-0.6540245982318361;-0.6623115941573697;0.9713195131144294;0.9999227718367568;9.999330263535956;-0.6247680141218693;-0.645931035641916;-0.6459309990759108;4.1338942913207176e-08;0.662397555155834;0.6623068393080632;0.9999852015401448
1.052911;0.987559285726458;-0.00012039643580707629;-0.00012194754922900391;-0.6540367808880081;-0.6623232606438295;0.9713190114090182;0.9999230065700905;9.9993001988075;-0.6247680141409298;-0.6459310360709704;-0.645930999208863;4.14526232975934e-08;0.662408354221044;0.6623170280242097;0.9999865188167367
1.062911;0.9875587015313338;-0.00012045249939623069;-0.00012200455667037116;-0.6540466554816469;-0.6623332604819322;0.9713184273840314;0.9999232801789987;9.999270620412954;-0.624768014171243;-0.6459310364785923;-0.6459309993431999;4.155236027778095e-08;0.6624191311767758;0.6623272291650619;0.9999878204503576
1.072911;0.9875590947301217;-0.00011886847693277658;-0.00012040057535801312;-0.654058847541054;-0.6623449363868424;0.9713167646549807;0.999923594212124;9.999241521272545;-0.6247680142138975;-0.6459310368635902;-0.6459309994802097;4.164003014748388e-08;0.6624298863513336;0.6623374425442978;0.999989108723815
1.082911;0.9875594652487794;-0.00011892094268853675;-0.0001204538162022741;-0.654069384543862;-0.6623549362125055;0.9713160268831811;0.9999239486680275;9.999212899912687;-0.6247680142699452;-0.645931037224893;-0.6459309996211684;4.171706862365575e-08;0.6624396198564065;0.6623466674555342;0.9999903856556429
1.092911;0.9875598130981658;-0.00011898273799442986;-0.0001205165058987913;-0.6540815673853646;-0.66236660267255;0.9713142170038019;0.9999243426873635;9.999184761327742;-0.6247680143402657;-0.6459310375615722;-0.6459309997674012;4.178439915628395e-08;0.6624503321663997;0.662356902587044;0.9999916529102026
1.102911;0.9875601376075989;-0.00011903523284908259;-0.00012056977904665465;-0.6540921044786835;-0.6623766024879261;0.971313336679478;0.9999247749492405;9.999157114019136;-0.6247680144253142;-0.6459310378727529;-0.6459309999203035;4.1842571006942016e-08;0.6624610241395829;0.6623671456757811;0.9999929121156941
1.112911;0.9875604371399308;-0.00011909705732472449;-0.00012063250221510686;-0.654104287410066;-0.6623882689395266;0.971312386441929;0.9999252428184154;9.999129963121433;-0.6247680145250473;-0.6459310381577144;-0.6459310000813223;4.18917832613024e-08;0.6624716964318269;0.6623773935611993;0.999994164325948
1.122911;0.9875607085936398;-0.00011914958125275588;-0.00012068580985134784;-0.6541148245857941;-0.6623982687480876;0.9713103661313257;0.9999257419686294;9.99910330583985;-0.624768014639143;-0.645931038416103;-0.6459310002520156;4.1931780596797574e-08;0.6624823492034587;0.6623876426588923;0.9999954095345224
1.132911;0.9875599473917408;-0.00011921506245247423;-0.00012075236437062816;-0.6541263451989007;-0.6624099351931759;0.9713092756526388;0.9999262676549845;9.99907713578807;-0.6247680147673735;-0.6459310386478893;-0.6459310004340246;4.1961841215974616e-08;0.6624929824505857;0.6623978895645911;0.9999966473217551
1.142911;0.9875601540712844;-0.00011993002348347924;-0.00012147650327841982;-0.6541368860675522;-0.6624199348735323;0.9713071154950049;0.9999268163890024;9.999051451127668;-0.6247680149097891;-0.6459310388532101;-0.6459310006288491;4.198098748189902e-08;0.6625025963736663;0.6624071317081797;0.9999978775026053
1.152911;0.9875603129799286;-0.00011999191334462153;-0.00012153930509791634;-0.6541490691436059;-0.662431601313348;0.9713058864404739;0.9999273861646417;9.99902625781202;-0.624768015066494;-0.6459310390324522;-0.6459310008376647;4.198831685081342e-08;0.6625131914280745;0.6624173676140722;0.9999990997153703
1.162911;0.9875604269832428;-0.00012004449746692672;-0.00012159268729988017;-0.6541596064528289;-0.6624416011095077;0.9713045893341445;0.9999279752742246;9.999001569492545;-0.624768015237259;-0.6459310391864366;-0.6459310010612728;4.198319335865656e-08;0.6625237679923859;0.6624275962358769;1.0000003127880246
1.172911;0.9875604953995932;-0.00012010640781328675;-0.00012165551816004188;-0.6541717895999064;-0.6624532675413338;0.9713022253918251;0.9999285811757579;9.998977408458344;-0.6247680154214594;-0.6459310393163689;-0.6459310013000636;4.1965276745465836e-08;0.6625343262346123;0.6624378162768556;1.0000015146684806
1.182911;0.9875605200412086;-0.00012015900960038231;-0.00012170892720959312;-0.6541823269765862;-0.6624632673282557;0.9713007962258664;0.999929200124322;9.998953803958925;-0.6247680156183587;-0.6459310394236002;-0.6459310015540924;4.193456661019487e-08;0.6625448665256858;0.6624480262980553;1.000002702675808
1.192911;0.987560504474709;-0.00012022093457076339;-0.00012177178234289363;-0.6541945101947126;-0.6624749337496051;0.9712983035526458;0.9999298272418538;9.998930783863829;-0.6247680158272327;-0.6459310395094827;-0.645931001823255;4.189132813187634e-08;0.6625543896433191;0.662457224907634;1.000003873594074
1.202911;0.9875594522538627;-0.00012027717611475227;-0.00012182901091668208;-0.6542043851643441;-0.6624849335244299;0.9712967494663886;0.9999304564316079;9.99890836599057;-0.6247680160472294;-0.6459310395754165;-0.6459310021073635;4.1835912056964345e-08;0.6625648965986313;0.6624674109206692;1.0000050239402276
1.212911;0.987559365736683;-0.00012032979293439504;-0.00012188245130572095;-0.6542149226320209;-0.6624949332941755;0.9712951365921823;0.9999310801071206;9.99888656016017;-0.6247680162773827;-0.6459310396229014;-0.6459310024062228;4.1768787323462305e-08;0.6625753884715815;0.6624775837996437;1.0000061506251745
1.222911;0.9875592465695743;-0.00011874591763830503;-0.00012027869427838259;-0.6542271152607039;-0.6625066091333263;0.9712924670669847;0.9999316897674352;9.998865378860074;-0.624768016516798;-0.6459310396534063;-0.645931002719747;4.169059082556904e-08;0.6625848663302347;0.6624867439310607;1.0000072513077618
1.232911;0.9875590967607575;-0.00011879853843833073;-0.00012033214878421378;-0.654237652794758;-0.662516608893975;0.9712907418017096;0.9999322777102108;9.998844840181162;-0.6247680167646843;-0.6459310396681652;-0.6459310030479104;4.1601938555928586e-08;0.6625953312809573;0.6624968926785458;1.0000083241947504
1.242911;0.9875589189765819;-0.00011886047877330847;-0.00012039504219735816;-0.6542498361750826;-0.662528275291938;0.9712879610862091;0.9999328381982626;9.99882495967846;-0.624768017020209;-0.6459310396681492;-0.6459310033906388;4.150330209544315e-08;0.6626057842664915;0.6625070323529589;1.0000093675883581
1.252911;0.987558721328293;-0.0001195756334521583;-0.00012111941386661796;-0.6542603774026228;-0.6625382749260202;0.9712861255069906;0.9999333671607125;9.998805746357988;-0.6247680172823968;-0.6459310396542289;-0.6459310037477097;4.139513212532323e-08;0.6626152254914138;0.6625161658345705;1.0000103794647004
1.262911;0.9875584943968809;-0.00011963759030851888;-0.00012118232194816164;-0.6542725608485672;-0.6625499413213284;0.9712832364486581;0.9999338614894341;9.998787208985968;-0.6247680175501735;-0.6459310396272439;-0.6459310041185374;4.12780476851175e-08;0.6626256541012898;0.6625262960798305;1.000011357229478
1.272911;0.9875572455643715;-0.00011969386058824125;-0.0001212395910381128;-0.6542824359577077;-0.6625599410751557;0.9712812958551118;0.9999343186642616;9.998769362577088;-0.6247680178223636;-0.6459310395878272;-0.6459310045021589;4.1152895161851255e-08;0.6626360683267695;0.6625364257877475;1.000012297685231
1.282911;0.9875569761611807;-0.0001197465024421512;-0.00012129305727009019;-0.6542929736364488;-0.6625699408285505;0.971279305495148;0.9999347367459767;9.998752226742356;-0.6247680180975389;-0.6459310395363124;-0.6459310048975345;4.102067041415735e-08;0.6626454657646568;0.6625455570384347;1.00001319753081
1.292911;0.9875566873258191;-0.00011980846410372874;-0.00012135595267580593;-0.6543051571658413;-0.6625816072201896;0.9712762666855722;0.9999351144889088;9.998735818610196;-0.624768018373963;-0.6459310394729595;-0.6459310053036267;4.088247031930583e-08;0.6626558437848703;0.6625556912047762;1.0000140543269946
1.302911;0.9875563808532201;-0.00011986110872965708;-0.00012140940237965628;-0.6543156949031887;-0.6625916069695239;0.9712741807017987;0.9999354510186629;9.998720148840842;-0.624768018649807;-0.6459310393980792;-0.645931005719219;4.0739473986618445e-08;0.6626662001903266;0.6625658293907287;1.0000148667437356
1.312911;0.9875560595609937;-0.00011991375444395822;-0.00012146284031531243;-0.6543262326670995;-0.6626016067160097;0.9712710493969927;0.9999357451011845;9.99870522337975;-0.6247680189235083;-0.6459310393118283;-0.645931006142837;4.0592835448692406e-08;0.6626755334218107;0.6625749729919015;1.0000156335998613
1.322911;0.9875557265813922;-0.00011997571945692584;-0.00012152570015579085;-0.6543384162826729;-0.6626132730993625;0.971268875772021;0.9999359945876589;9.998691038748483;-0.6247680191940039;-0.6459310392141903;-0.6459310065727413;4.0443502333125685e-08;0.6626858419460393;0.6625851237850379;1.0000163533050195
1.332911;0.9875553844934686;-0.00012002836708225057;-0.00012157910677668101;-0.6543489540967374;-0.6626232728396417;0.9712666644351243;0.9999361965921406;9.99867756502419;-0.6247680194607369;-0.6459310391052877;-0.6459310070070424;4.0292004932186244e-08;0.662695124028473;0.6625942833681722;1.00001702447117
1.342911;0.9875540346823962;-0.00012008464566601256;-0.00012163629250308049;-0.6543588293096045;-0.6626332725759885;0.9712634214303815;0.9999363481380491;9.998664742068918;-0.624768019723557;-0.645931038985643;-0.6459310074439147;4.0138314918819684e-08;0.6627053782017315;0.6626044526714047;1.0000176461432981
1.352911;0.9875536827918203;-0.00012080924843149932;-0.00012237010507287112;-0.6543710166166393;-0.6626449388256417;0.9712611534472299;0.9999364461308224;9.998652504390733;-0.6247680199826185;-0.645931038856203;-0.6459310078815802;3.998197244246785e-08;0.662714603354233;0.6626136319269021;1.0000182170999221
1.362911;0.9875533169336446;-0.00012086190831825409;-0.00012242345231323903;-0.6543815544847751;-0.6626549385540841;0.9712578674584171;0.9999364868785373;9.99864080122546;-0.6247680202382614;-0.6459310387180787;-0.6459310083180593;3.9822463218435486e-08;0.6627247987564141;0.6626238207702708;1.0000187354202117
1.372911;0.9875529429133831;-0.00011926873456880228;-0.00012081013101308003;-0.6543921016907857;-0.6626649477144468;0.9712555707896372;0.9999364667272725;9.998629587161984;-0.6247680204909066;-0.6459310385722014;-0.6459310087509498;3.965950060822882e-08;0.6627339648337637;0.6626330183358807;1.0000191988704423
1.382911;0.9875525628619035;-0.00011932139097519938;-0.00012086341863109353;-0.6544026395930093;-0.6626749474302033;0.9712532707947263;0.9999363834152475;9.998618807120144;-0.6247680207410815;-0.6459310384192193;-0.6459310091774402;3.949295844322845e-08;0.6627441036576812;0.6626432231895364;1.0000196055822326
1.392911;0.9875521815503296;-0.0001193833641681354;-0.00012092611072412948;-0.6544148233464638;-0.6626866137787528;0.9712499741573156;0.9999362366627167;9.998608397175182;-0.6247680209894708;-0.6459310382595622;-0.6459310095945565;3.932264303102248e-08;0.662753218147876;0.6626524333057481;1.0000199543579047
1.402911;0.9875508060760199;-0.00011943964373520261;-0.00012098312953481642;-0.6544246985913489;-0.662696613479736;0.9712476866135739;0.9999360281770042;9.998598294612204;-0.6247680212368577;-0.6459310380935859;-0.6459310099994053;3.9148237475663396e-08;0.6627633110393731;0.6626626466287713;1.0000202444437607
1.412911;0.9875504443465493;-0.00011949228402543494;-0.0001210363106911204;-0.6544352365247714;-0.6627066131752014;0.9712444136803016;0.9999357614408638;9.998588447789999;-0.6247680214840939;-0.64593103792189;-0.6459310103893044;3.896940986994841e-08;0.6627723848444887;0.6626718617954043;1.00002047509458
1.422911;0.9875501032230763;-0.00011954491424352895;-0.0001210894523380256;-0.6544457744689511;-0.662716612865336;0.9712421614179144;0.9999354414814163;9.9985788227795;-0.6247680217320423;-0.6459310377456059;-0.6459310107619605;3.8785924104051515e-08;0.662781442456922;0.6626810783476308;1.0000206453520415
1.432911;0.987549787737912;-0.00011960685197663982;-0.00012115199071958321;-0.654457958264546;-0.6627282791909354;0.9712389359274909;0.9999350751172831;9.998569405987922;-0.6247680219814111;-0.6459310375664201;-0.6459310111156952;3.859767256599686e-08;0.6627914875048126;0.6626912967736907;1.0000207541434305
1.442911;0.9875495016738223;-0.00011965945509819882;-0.00012120504911684526;-0.6544684962291923;-0.6627382788729975;0.9712367423658883;0.9999346708358126;9.998560199698971;-0.6247680222327869;-0.645931037386414;-0.6459310114494367;3.840461297203916e-08;0.6628005241128301;0.6627005184320038;1.000020800242816
1.452911;0.9875492476200849;-0.00011971204198747203;-0.00012125806457700077;-0.6544790342026988;-0.662748278552437;0.9712345850997982;0.9999342374843877;9.998551210797674;-0.6247680224868793;-0.6459310372078486;-0.6459310117625319;3.820675656295528e-08;0.6628095563277284;0.6627097449187704;1.000020781893544
1.462911;0.9875480321069499;-0.00012043099167511515;-0.00012198595857445338;-0.6544889130687859;-0.6627582781064146;0.971231468692283;0.9999337828699297;9.99854244536483;-0.6247680227444947;-0.6459310370330104;-0.6459310120548062;3.800426552965778e-08;0.6628195876775187;0.6627199775160844;1.000020696582129
1.472911;0.9875478428244151;-0.00012048355369972216;-0.00012203889727488284;-0.6544994510515492;-0.6627682777837683;0.9712293982497694;0.999933313242058;9.998533914733402;-0.624768023006121;-0.6459310368641746;-0.6459310123266592;3.779746823512754e-08;0.6628286210851669;0.6627292173983765;1.0000205410845575
1.482911;0.987547683331873;-0.00012054541944296657;-0.0001221012324389681;-0.6545116348932866;-0.6627799441019266;0.9712263793997603;0.9999328334982089;9.998525640734321;-0.6247680232716998;-0.6459310367035043;-0.6459310125786782;3.75867584677279e-08;0.6628376591033692;0.6627384660185379;1.0000203115878579
1.492911;0.987547551263607;-0.00012059794522341431;-0.0001221540852005363;-0.6545221728991834;-0.6627899437824609;0.9712244188275234;0.9999323479750252;9.998517652616778;-0.6247680235409163;-0.645931036552845;-0.6459310128110199;3.737267270036199e-08;0.6628477043699366;0.6627487251965442;1.000020003858044
1.502911;0.9875474445404724;-0.00012065045216498039;-0.00012220689520496845;-0.6545327109158465;-0.6627999434667886;0.9712215245358586;0.9999318613310021;9.998509982925277;-0.6247680238136099;-0.6459310364136936;-0.6459310130231408;3.715622544279523e-08;0.6628567600252439;0.6627579970848385;1.0000196131583765
1.512911;0.9875463608751188;-0.00012070657118306355;-0.00012226346447309047;-0.6545425861433124;-0.6628099431556993;0.9712197053254406;0.9999313789777429;9.998502670263445;-0.6247680240898651;-0.6459310362872345;-0.6459310132139505;3.6939043693456406e-08;0.6628658298598554;0.6627672837701409;1.0000191343431728
1.522911;0.9875462966252613;-0.0001191131847848543;-0.00012064955146531499;-0.6545531334934339;-0.6628199522915286;0.9712179703134957;0.9999309075177325;9.99849576202307;-0.6247680243697508;-0.6459310361740772;-0.6459310133821344;3.672309256788812e-08;0.6628749182808761;0.6627765864493623;1.0000185623841287
1.532911;0.9875462467915269;-0.00011916562894633651;-0.00012070223843383025;-0.6545636715330807;-0.6628299519963173;0.9712153287448463;0.9999304550912452;9.998489306049898;-0.6247680246530097;-0.6459310360739522;-0.6459310135264443;3.651042588220295e-08;0.6628840299363461;0.6627859050670138;1.0000178922449363
1.542911;0.9875462058528008;-0.00011921805156557567;-0.00012075488671257751;-0.6545742095841224;-0.662839951710975;0.9712137901694368;0.9999300308670191;9.99848333952456;-0.6247680249390228;-0.6459310359860182;-0.6459310136458316;3.630316897341833e-08;0.6628941687924869;0.6627962386732482;1.0000171187781042
1.552911;0.9875461683875515;-0.00011927045241960273;-0.0001208074979095126;-0.6545847476468916;-0.6628499514369811;0.9712113648879613;0.9999296440922548;9.99847788779397;-0.6247680252270258;-0.6459310359096605;-0.645931013739471;3.6103505550672704e-08;0.6629033373981633;0.6628055858170613;1.000016237836434
1.562911;0.9875461292498711;-0.0001193321531728113;-0.00012086951334513245;-0.6545969315819526;-0.6628616178157838;0.9712100636077527;0.9999293033332832;9.998472968780414;-0.6247680255162623;-0.6459310358448107;-0.6459310138068359;3.5913573442383047e-08;0.6629125371712042;0.6628149446974219;1.0000152473038126
1.572911;0.9875450890286023;-0.0001200510059272619;-0.00012159708820598383;-0.6546068104433499;-0.6628716174456151;0.9712078956954929;0.9999290157707066;9.99846859510573;-0.6247680258059134;-0.6459310357915422;-0.6459310138479054;3.5735326319932146e-08;0.6629217693910309;0.6628243132673414;1.0000141469342718
1.582911;0.987545030878089;-0.00012010335347362376;-0.00012164961056922688;-0.6546173485366774;-0.662881617214779;0.9712068670829245;0.9999287868764182;9.998464777331737;-0.6247680260950321;-0.6459310357497351;-0.6459310138633408;3.557040381532557e-08;0.6629310357256748;0.6628336894782247;1.0000129372534876
1.592911;0.9875449547093033;-0.00012015568272782527;-0.00012170210482020753;-0.6546278866438786;-0.6628916170008413;0.9712049796052908;0.9999286207590924;9.998461532805672;-0.6247680263825495;-0.6459310357191926;-0.6459310138544948;3.542003372140032e-08;0.6629403377621436;0.662843071522011;1.0000116180487113
1.602911;0.9875448551642843;-0.00012020799635924792;-0.00012175457274185775;-0.6546384247648955;-0.6629016168040908;0.9712042320918608;0.9999285207608054;9.998458891243997;-0.6247680266671048;-0.6459310356997904;-0.6459310138233586;3.528498437592241e-08;0.6629496764076288;0.66285245794936;1.0000101874553933
1.612911;0.9875447285855513;-0.00012026029761582794;-0.0001218070159051134;-0.6546489628994316;-0.6629116166242761;0.9712036220177611;0.9999284902437309;9.998456888797264;-0.6247680269468443;-0.6459310356914079;-0.6459310137722425;3.5165646179363056e-08;0.6629590520542143;0.662861847929285;1.0000086429160677
1.622911;0.9875435744379761;-0.00012031622340052226;-0.00012186323866301692;-0.654658838135418;-0.6629216164602654;0.971202146837405;0.9999285332905478;9.998455557901098;-0.6247680272196393;-0.6459310356938874;-0.6459310137031425;3.5062255413338346e-08;0.6629684653199716;0.6628712415064154;1.0000069833822365
1.632911;0.9875433951486297;-0.00012036851075543195;-0.00012191563796908571;-0.6546693762857771;-0.6629316163131413;0.9712018044879617;0.9999286547180423;9.998454921853503;-0.6247680274836277;-0.6459310357071373;-0.6459310136174281;3.497501181734964e-08;0.6629779174631426;0.6628806393520595;1.000005210288278
1.642911;0.9875431947208723;-0.00012042079668660008;-0.00012196801856355423;-0.6546799144485257;-0.6629416161821868;0.9712005932823613;0.9999288595551432;9.998454996088329;-0.6247680277374644;-0.6459310357311813;-0.6459310135159659;3.490399366941532e-08;0.6629874099294594;0.6628900423197639;1.000003326911171
1.652911;0.9875429774574354;-0.00012047308455356978;-0.00012202038257399065;-0.6546904526235656;-0.6629516160677805;0.9712005121722128;0.9999291523848808;9.998455794187894;-0.6247680279800987;-0.645931035766099;-0.6459310133994167;3.484919025682322e-08;0.662996943645044;0.6628994512527536;1.0000013375065777
1.662911;0.9875427477237481;-0.00012052537729701545;-0.00012207273180187846;-0.6547009908110445;-0.6629616159707037;0.9711995610496916;0.9999295369720889;9.998457331948186;-0.6247680282104728;-0.6459310358120052;-0.6459310132687428;3.481068608004907e-08;0.6630065188106352;0.6629088667709877;0.9999992464731863
1.672911;0.9875415105398024;-0.00011893543761599243;-0.00012046223066787736;-0.6547108753729887;-0.6629716253321398;0.9711997401263094;0.999930016505223;9.998459622481736;-0.6247680284274183;-0.6459310358689231;-0.6459310131255156;3.47886415572067e-08;0.663016135051112;0.6629182891483496;0.9999970577108453
1.682911;0.9875412778691087;-0.00011965071799347532;-0.00012118589023900373;-0.6547214172116814;-0.6629816251497376;0.9711990489204632;0.9999305941924692;9.998462666107448;-0.6247680286296686;-0.6459310359364109;-0.6459310129715762;3.478311425486535e-08;0.6630257916934655;0.6629277183874822;0.9999947747456537
1.692911;0.9875410459271893;-0.00011970304874365813;-0.00012123821411264863;-0.6547319554296221;-0.6629916251083826;0.9711994858655091;0.9999312736840872;9.998466449261008;-0.624768028815845;-0.6459310360133947;-0.6459310128085529;3.4794154337928794e-08;0.6630354882397145;0.6629371541864899;0.9999924010780922
1.702911;0.9875408282670041;-0.00011975539287646455;-0.00012129052979646229;-0.6547424936625346;-0.6630016250850466;0.9712000483720388;0.9999320590098353;9.998470953018304;-0.6247680289844427;-0.6459310360984106;-0.6459310126379123;3.482209956224512e-08;0.663045224626619;0.6629465961678026;0.9999899401949434
1.712911;0.9875396325401922;-0.00011980206137239512;-0.00012133719979619823;-0.6547507230307739;-0.6630099584378973;0.9711997328587567;0.9999329544121596;9.998476157201738;-0.624768029133978;-0.6459310361898407;-0.6459310124612855;3.486753823891252e-08;0.6630550010140414;0.6629560445816586;0.9999873959876432
1.722911;0.9875394661803738;-0.0001198544351934989;-0.00012138950327615351;-0.6547612612828884;-0.6630199584465696;0.9712005351612056;0.9999339643471997;9.998482041660463;-0.6247680292632708;-0.6459310362860343;-0.6459310122804898;3.493098853769847e-08;0.6630638176469599;0.662964500883958;0.9999847738235005
1.732911;0.9875393367677336;-0.00011990682533525875;-0.00012144180266879183;-0.6547717995510762;-0.6630299584686431;0.9712004515409253;0.9999350932176457;9.99848859417409;-0.6247680293715591;-0.6459310363854036;-0.6459310120973688;3.501272477248915e-08;0.6630736749858613;0.6629739675789742;0.9999820810102619
1.742911;0.987539251811784;-0.00011995923271196937;-0.00012149409939550628;-0.6547823378363758;-0.6630399585022582;0.9712014794431257;0.9999363446688112;9.998495819777034;-0.6247680294583219;-0.6459310364862823;-0.6459310119137427;3.51129048382386e-08;0.6630835737620543;0.6629834473357467;0.9999793254043919
1.752911;0.9875392183816996;-0.000120011658070191;-0.00012154639464151656;-0.6547928761403035;-0.6630499585455685;0.971201617271821;0.9999377205915291;9.998503741368904;-0.6247680295231219;-0.6459310365866527;-0.6459310117314411;3.523187031668945e-08;0.6630935148289289;0.6629929423673436;0.9999765131263992
1.762911;0.9875382428291167;-0.00012006773683776488;-0.00012160249316935562;-0.6548027514148619;-0.6630599585960414;0.9712028637348227;0.9999392200993455;9.998512389523713;-0.6247680295657128;-0.6459310366841312;-0.6459310115522842;3.53701736857761e-08;0.6631034987906756;0.6630024546872585;0.9999736479040291
1.772911;0.9875383307061408;-0.00012012019892897125;-0.00012165478765682783;-0.6548132897524388;-0.6630699586532912;0.9712032175297366;0.9999408391092619;9.998521790373657;-0.6247680295862086;-0.6459310367761112;-0.6459310113777582;3.552817005807854e-08;0.66311252571195;0.6630109866301965;0.9999707323341464
1.782911;0.9875384872849727;-0.00012016335368505034;-0.00012169764015547038;-0.6548221822271945;-0.6630782920748229;0.9712046772471283;0.9999425712311405;9.998531963424785;-0.6247680295850112;-0.6459310368598774;-0.6459310112085925;3.5705748621696476e-08;0.6631225953794349;0.6630205411131898;0.9999677692595479
1.792911;0.9875387175465015;-0.00012021585002262743;-0.0001217499368074945;-0.6548327206165688;-0.6630882921380534;0.9712052411158717;0.9999444096580367;9.998542926493702;-0.6247680295626069;-0.6459310369327821;-0.6459310110447863;3.590263054713488e-08;0.6631327077044189;0.6630301214436358;0.9999647623419141
1.802911;0.987538031004028;-0.00012093508503316515;-0.00012247748756502558;-0.6548425995829157;-0.663098292075613;0.9712069062934888;0.9999463484041837;9.998554696093283;-0.6247680295195416;-0.6459310369923924;-0.6459310108858871;3.611878368950425e-08;0.6631418625757972;0.663038730720223;0.9999617158552251
1.812911;0.9875384184198828;-0.00012098762079665442;-0.00012252979996620457;-0.6548531380252156;-0.6631082921329251;0.9712086679702151;0.9999483819864399;9.998567287984278;-0.624768029456515;-0.6459310370365863;-0.6459310107311166;3.635442155636063e-08;0.6631520595048311;0.6630483714132286;0.9999586341916699
1.822911;0.9875388866978644;-0.00012104016928276656;-0.00012258211637048452;-0.6548636765025139;-0.6631182921824671;0.9712095193173236;0.9999505045737267;9.99858072594671;-0.6247680293743983;-0.6459310370637021;-0.6459310105794815;3.6609778634647724e-08;0.6631622977368995;0.6630580453151752;0.9999555217428892
1.832911;0.987539437037367;-0.00011943750722152711;-0.00012095835270876252;-0.6548725784487577;-0.6631266350253153;0.9712114524769496;0.9999527096166334;9.99859504579786;-0.624768029274204;-0.6459310370725713;-0.6459310104299644;3.6884956803069385e-08;0.6631715765672921;0.6630667536525668;0.9999523830195881
1.842911;0.9875400701888598;-0.00011949007453831478;-0.00012101067732051727;-0.6548831170007812;-0.6631366350494096;0.9712124594835011;0.9999549897204181;9.99861028474893;-0.6247680291569873;-0.6459310370623814;-0.6459310102816463;3.717982866110162e-08;0.6631818951792857;0.6630764975797544;0.9999492225226214
1.852911;0.9875397858628333;-0.00011954628613774781;-0.00012106681158115055;-0.6548929924565526;-0.6631466350548508;0.9712145325228927;0.9999573364577533;9.99862646533199;-0.6247680290236869;-0.6459310370324319;-0.6459310101338122;3.749405599639088e-08;0.6631912522447615;0.6630852788448293;0.9999460442179334
1.862911;0.9875405827075472;-0.00011958954013022892;-0.00012110970199528822;-0.6549018851820251;-0.6631549683997375;0.971215663846926;0.9999597403355479;9.998643585257206;-0.6247680288752195;-0.6459310369817134;-0.6459310099861155;3.7827255857776465e-08;0.6632016458253236;0.6630950998458868;0.9999428509765832
1.872911;0.987541458227197;-0.00011964212452863947;-0.00012116204319001685;-0.654912423846256;-0.6631649683602918;0.9712178456133891;0.9999621909686561;9.99866162176639;-0.6247680287127994;-0.6459310369086569;-0.6459310098385492;3.8179111297546355e-08;0.6632110734469948;0.6631039630709438;0.9999396450004053
1.882911;0.9875424085323395;-0.0001196947108956992;-0.00012121439236016332;-0.6549229625529968;-0.6631749682943429;0.9712190699115146;0.9999646774143113;9.998680546666062;-0.624768028538039;-0.6459310368115148;-0.6459310096911212;3.854916879577969e-08;0.6632215323046449;0.6631138706459075;0.9999364293452997
1.892911;0.9875424287178528;-0.00011975093437693499;-0.00012127055632476923;-0.6549328381273308;-0.6631849681993645;0.9712213290861627;0.9999671889059158;9.99870033068125;-0.6247680283527259;-0.6459310366890959;-0.6459310095435989;3.8936403406622856e-08;0.6632310196452035;0.6631228243939511;0.9999332088587938
1.902911;0.9875435129981669;-0.00011979419329226311;-0.00012131348199953671;-0.6549417310057813;-0.6631933014352778;0.971222616022321;0.9999697153627654;9.998720934046423;-0.6247680281583932;-0.6459310365411655;-0.6459310093955327;3.93391214586624e-08;0.6632415330967327;0.6631328260112562;0.9999299897132947
1.912911;0.98754465479167;-0.00011984677563938505;-0.0001213658646747701;-0.6549522698279521;-0.6632033012799938;0.9712249239784597;0.9999722467092016;9.998742307988026;-0.6247680279558914;-0.6459310363682361;-0.6459310092464448;3.975535035997683e-08;0.6632510709485606;0.6631418768790397;0.9999267786786914
1.922911;0.9875458529352281;-0.00012055322779453224;-0.00012208037277812187;-0.6549611664214512;-0.6632116343295325;0.9712262463632203;0.9999747722358303;9.998764410180083;-0.6247680277453213;-0.6459310361711371;-0.6459310090959919;4.018309080336055e-08;0.6632606322095769;0.6631509776200095;0.9999235825465831
1.932911;0.9875460901128083;-0.00012060944487901646;-0.00012213660094897516;-0.6549710421120085;-0.6632216341088423;0.9712285770466397;0.9999772811772705;9.998787209144309;-0.6247680275264335;-0.6459310359508722;-0.6459310089439241;4.0620204973322345e-08;0.6632712159269579;0.663161127815796;0.999920407508886
1.942911;0.987547367429175;-0.00012066201746243524;-0.00012218903938587383;-0.6549815810436088;-0.6632316338556448;0.9712299107495672;0.9999797632060244;9.998810671329109;-0.6247680272991919;-0.6459310357088386;-0.6459310087899276;4.106427188777665e-08;0.6632808202344922;0.6631703262783266;0.9999172589245259
1.952911;0.98754868147206;-0.0001207052530805796;-0.00012223204910878673;-0.6549904741034445;-0.6632399669288619;0.9712322429841937;0.9999822082895807;9.998834749474518;-0.6247680270640263;-0.6459310354470482;-0.645931008633636;4.151256021013035e-08;0.663290442042342;0.6631795716140516;0.9999141409712157
1.962911;0.9875500287631104;-0.00012075780776466429;-0.0001222845224754238;-0.6550010131084836;-0.6632499666077871;0.9712335692858766;0.9999846069673267;9.998859382534075;-0.6247680268217884;-0.6459310351679003;-0.6459310084748255;4.1962121379641634e-08;0.663301077313559;0.6631898626493613;0.9999110560466367
1.972911;0.9875504048077375;-0.00012080466103726047;-0.00012233137487258118;-0.6550092429872194;-0.6632582996116018;0.9712358837574498;0.9999869510996346;9.998884501582536;-0.6247680265738952;-0.645931034873522;-0.6459310083135529;4.24099287220122e-08;0.663310721544503;0.6631991988278501;0.9999080052146372
1.982911;0.9875518035798515;-0.00012085719591635326;-0.00012238388579215268;-0.6550197820499932;-0.6632682992215992;0.9712371782901447;0.9999892342429813;9.998910038364228;-0.6247680263224903;-0.6459310345653048;-0.6459310081500922;4.2852908596663624e-08;0.6633203700932383;0.6632085802970976;0.9999049895758252
1.992911;0.9875532181597524;-0.00011926380541514194;-0.00012076977602298315;-0.6550303304742054;-0.6632783082434197;0.9712394434209899;0.999991451665334;9.998935934562702;-0.624768026070149;-0.64593103424406;-0.6459310079846613;4.328790761929353e-08;0.6633310181300702;0.6632190075278682;0.9999020111634582
2.002911;0.9875546424673148;-0.00011930698905171551;-0.00012081287954322395;-0.6550392236858126;-0.6632866411463877;0.9712406697508627;0.9999936002740906;9.998962144803551;-0.6247680258193583;-0.6459310339104744;-0.6459310078171173;4.371185320846893e-08;0.6633406604699541;0.6632284809958765;0.9998990729661233
2.012911;0.9875550727769535;-0.00011936312789708034;-0.00012086925433196814;-0.6550490995574453;-0.6632966406567322;0.971242849024784;0.9999956779784733;9.99898863046596;-0.6247680255721478;-0.6459310335654004;-0.6459310076469451;4.41221416187335e-08;0.6633502916035939;0.6632380011080158;0.9998961786341256
2.022911;0.9875565077315557;-0.00011940628813760162;-0.00012091239529568263;-0.6550579928183562;-0.663304973497743;0.9712439749309002;0.9999976829178343;9.99901534810573;-0.6247680253299177;-0.6459310332099016;-0.6459310074735662;4.451683807695529e-08;0.6633599060799569;0.6632475683586688;0.999893332398411
2.032911;0.9875579477346308;-0.00011945876463759251;-0.00012096500002951523;-0.6550685320259324;-0.6633149729502997;0.9712460433559817;0.9999996137318948;9.99904224089213;-0.624768025093614;-0.6459310328450623;-0.6459310072966815;4.4894375878905575e-08;0.6633694991443083;0.6632571832666023;0.9998905390882564
2.042911;0.987558399582444;-0.00012016885247212805;-0.00012168364655439305;-0.6550767656654699;-0.6633233056127013;0.9712470521118222;1.0000014704580646;9.999069243204387;-0.6247680248641349;-0.645931032471641;-0.6459310071164039;4.525308611202704e-08;0.6633790672390969;0.6632668456262634;0.9998878036068206
2.052911;0.9875598527904746;-0.00012021198485080377;-0.00012172684995269154;-0.6550856589951689;-0.6633316383735679;0.9712490004770674;1.000003254641954;9.999096298168274;-0.6247680246423519;-0.6459310320898805;-0.6459310069330729;4.5591074238448594e-08;0.6633886078675014;0.6632765539613436;0.999885129668977
2.062911;0.9875613135109031;-0.00012026443467302378;-0.0001217795203123614;-0.6550961982697353;-0.6633416377507675;0.9712498885261639;1.0000049681576586;9.999123375231141;-0.6247680244288368;-0.6459310316995718;-0.6459310067469176;4.590640260764052e-08;0.6633981189179726;0.6632863055537507;0.999882518398536
2.072911;0.987562782124002;-0.0001203075413659823;-0.00012182276394343698;-0.6551050916424243;-0.6633499704658705;0.9712517164877821;1.000006611939761;9.999150475959597;-0.6247680242239395;-0.6459310313002599;-0.6459310065579779;4.619716127232893e-08;0.663408598250221;0.6632970963931569;0.9998799675735354
2.082911;0.9875632583814539;-0.00012036360265046096;-0.0001218792845860253;-0.655114967610205;-0.6633599697992982;0.9712524845219649;1.0000081861834422;9.999177625078351;-0.6247680240280526;-0.6459310308915567;-0.6459310063663126;4.6461342165333365e-08;0.6634180436382093;0.6633069213772994;0.9998774723230788
2.092911;0.987564739942979;-0.00012040668124659005;-0.0001219225736166648;-0.6551238610118685;-0.6633683024744681;0.9712541929643804;1.0000096915916616;9.999204851212367;-0.6247680238416032;-0.6459310304734249;-0.64593100617216;4.6696822834655904e-08;0.6634274527277629;0.6633167751145035;0.9998750270323316
2.102911;0.9875662219810567;-0.00012045907486162267;-0.0001219753343387369;-0.6551344003577024;-0.6633783017729032;0.9712548427169388;1.0000111302746173;9.999232169687152;-0.6247680236648253;-0.6459310300461882;-0.6459310059760147;4.690164384781192e-08;0.6634358231798896;0.6633256525969917;0.999872626708421
2.112911;0.9875676983740436;-0.00012050212283185607;-0.00012201867247649278;-0.655143293791158;-0.6633866344174167;0.9712564351734736;1.00001250560042;9.999259583567964;-0.6247680234975463;-0.6459310296102677;-0.6459310057786612;4.70743856819077e-08;0.6634451529105393;0.6633355490310416;0.9998702671381356
2.122911;0.9875681634818025;-0.00012054879293648401;-0.00012206584329704944;-0.65515152385253;-0.6633949670492326;0.9712569718224539;1.0000138210282672;9.999287100207919;-0.6247680233391859;-0.6459310291659996;-0.6459310055810931;4.721433888129448e-08;0.663454440108585;0.6633454593559261;0.9998679449135378
2.132911;0.9875696125720708;-0.00012060113824479676;-0.00012211867870670997;-0.6551620632341907;-0.6634049663108382;0.9712584544032277;1.0000150790156923;9.999314739026357;-0.6247680231889267;-0.6459310287137975;-0.6459310053843572;4.732148898423898e-08;0.663463682997198;0.6633553784850686;0.9998656578580072
2.142911;0.9875710413917862;-0.00012064413706677806;-0.00012216209154088003;-0.6551709566971426;-0.6634132989223751;0.9712588857453797;1.0000162807607558;9.999342520361672;-0.6247680230458204;-0.6459310282542808;-0.6459310051893391;4.73963605505163e-08;0.6634728794492181;0.6633653019002865;0.9998634051384306
2.152911;0.9875714457533691;-0.00012069075776546608;-0.0001222093369197903;-0.655179186759155;-0.6634216315235063;0.9712602704062555;1.0000174265132427;9.99937044638054;-0.6247680229088475;-0.6459310277880461;-0.645931004996626;4.7439587979287934e-08;0.6634820268969862;0.6633752256628259;0.999861186484403
2.162911;0.9875728270006359;-0.00011975120871134106;-0.0001212579236004733;-0.6551880932047306;-0.6634299734411727;0.9712606146315043;1.0000185163231508;9.999398487182003;-0.6247680227769762;-0.6459310273154276;-0.645931004806566;4.745149768487471e-08;0.6634911226908216;0.6633851459706038;0.9998590012769865
2.172911;0.9875741696222006;-0.00011980349665499575;-0.00012131086581199736;-0.6551986326268322;-0.6634399726656772;0.9712619261266087;1.0000195507477867;9.999426584340489;-0.6247680226491821;-0.6459310268365502;-0.6459310046193201;4.743206419447041e-08;0.6635001643543375;0.6633950589486904;0.999856848278725
2.182911;0.9875744759790471;-0.00011985007669645005;-0.00012135819035813769;-0.655206862685225;-0.6634483052430332;0.9712622135466732;1.0000205309710235;9.999454671089332;-0.6247680225244753;-0.6459310263515727;-0.6459310044347882;4.7381156953271846e-08;0.6635081496881786;0.6634039607834393;0.9998547255808802
