time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.192911;0.9875757441054749;-0.0001198930007052893;-0.00012140172799265907;-0.65521575618312;-0.6634566378165265;0.9712634849411983;1.0000214586238227;9.999482689932417;-0.6247680224018892;-0.6459310258608492;-0.645931004252466;4.7298777349327595e-08;0.6635170769215822;0.6634138478571115;0.9998526306216249
2.202911;0.9875769731437976;-0.00011994524087839398;-0.0001214547352621018;-0.655226295630601;-0.6634666370276636;0.9712637457689269;1.000022335642399;9.999510594766281;-0.6247680222803816;-0.6459310253648018;-0.6459310040712632;4.718507363624759e-08;0.6635259446002678;0.663423716995133;0.9998505607254927
2.212911;0.987578163193353;-0.0001199881347938907;-0.0001214983129985148;-0.6552351891498385;-0.6634749695990944;0.9712649980199641;1.0000231640603676;9.999538341814377;-0.6247680221587869;-0.6459310248638015;-0.6459310038894605;4.704033760505978e-08;0.6635347513077959;0.6634335658133612;0.9998485139006539
2.222911;0.9875783163805727;-0.00012003465512915051;-0.00012154571817528866;-0.6552434192068576;-0.6634833021723169;0.9712652408478203;1.0000239455915356;9.99956588168352;-0.6247680220360451;-0.645931024358279;-0.6459310037050051;4.6865088606786145e-08;0.6635424956066929;0.6634423927524451;0.9998464891008843
2.232911;0.9875794372412973;-0.00012007752260725421;-0.00012158933238091597;-0.6552523127412717;-0.6634916347507495;0.9712664724290975;1.0000246815352742;9.999593159833534;-0.6247680219116456;-0.6459310238486297;-0.6459310035159075;4.665994455061975e-08;0.6635511761531752;0.6634521969160503;0.9998444858688234
2.242911;0.987580531735435;-0.0001201203775645593;-0.00012163296377404228;-0.6552612062890727;-0.6634999673354001;0.9712666920598554;1.0000253737619171;9.999620120686032;-0.6247680217857821;-0.6459310233348091;-0.6459310033202446;4.642533865112894e-08;0.6635597919014399;0.663461978096752;0.9998425038720289
2.252911;0.9875806060636249;-0.00012016686014716235;-0.0001216804207031323;-0.655269436352305;-0.6635082999272196;0.9712679008018035;1.000026025648256;9.999646712487014;-0.624768021659026;-0.6459310228161548;-0.645931003115787;4.6161437251189377e-08;0.6635673426445413;0.663470736957761;0.9998405425957557
2.262911;0.9875816661669923;-0.00012021902217284515;-0.00012173353364091377;-0.6552799758658923;-0.6635182991692917;0.9712681006635635;1.0000266412624026;9.999672891307558;-0.624768021531985;-0.645931022291716;-0.6459310028997848;4.586825978597046e-08;0.6635758296414721;0.6634804751586558;0.9998386014544146
2.272911;0.9875827178496844;-0.00012026184045062395;-0.00012177721317245298;-0.6552888694478702;-0.6635266317831127;0.971269293651426;1.0000272239948595;9.999698618186667;-0.6247680214052592;-0.6459310217608117;-0.6459310026692086;4.5545773685200546e-08;0.6635832553110194;0.6634891952996023;0.9998366803048059
2.282911;0.9875827672418827;-0.00012030828666030415;-0.00012182471730581875;-0.6552970995176447;-0.6635349644099925;0.9712694812667645;1.0000277765970933;9.99972385410974;-0.6247680212795116;-0.6459310212232074;-0.6459310024210977;4.51939004715828e-08;0.6635916221593318;0.6634989004679278;0.9998347796311263
2.292911;0.9875838270103137;-0.00012101461413828518;-0.0001225403010412751;-0.6553059967558135;-0.6635432969298943;0.9712706642561412;1.0000283021097678;9.999748558402846;-0.624768021155427;-0.6459310206787765;-0.6459310021527273;4.48126242455183e-08;0.6635989322738429;0.6635075936143362;0.9998329003474545
2.302911;0.9875848934578751;-0.00012105740489639021;-0.0001225840338998031;-0.6553148903641448;-0.663551629591903;0.9712708422566553;1.0000288045645478;9.999772687786784;-0.6247680210337192;-0.6459310201272241;-0.6459310018618132;4.440226474838728e-08;0.6636071873585075;0.6635172773627536;0.9998310440375046
2.312911;0.987584979106547;-0.0001211038247856277;-0.0001226315903099857;-0.6553231204306308;-0.6635599622737308;0.9712720133973988;1.000029289188441;9.999796197619588;-0.6247680209153366;-0.6459310195681862;-0.6459310015467388;4.396348604636614e-08;0.6636143885841088;0.6635259539234012;0.999829213730296
2.322911;0.9875860884379443;-0.00012114659498582598;-0.00012267534897032962;-0.655332014044516;-0.66356829497871;0.9712721744720096;1.0000297617292453;9.999819043263864;-0.6247680208015738;-0.6459310190014592;-0.6459310012064732;4.3496981241840876e-08;0.6636225366562276;0.6635356246218618;0.9998274143290115
2.332911;0.987587222868887;-0.00011954340170737176;-0.00012105247828900013;-0.6553409169947491;-0.6635766371586949;0.9712733218276414;1.0000302272478296;9.999841177414885;-0.624768020693896;-0.6459310184271325;-0.6459310008402612;4.3003507135129705e-08;0.6636296322560432;0.6635442896662994;0.9998256519728418
2.342911;0.9875873811518058;-0.00011958979592497134;-0.00012110006671493919;-0.6553491470368613;-0.6635849699139573;0.9712734524327231;1.0000306894600102;9.999862549303618;-0.6247680205937923;-0.6459310178455505;-0.645931000447515;4.248433185835781e-08;0.6636366763215784;0.6635529486730454;0.9998239331027744
2.352911;0.9875885607509852;-0.00011963254147915639;-0.00012114385338662878;-0.6553580406431541;-0.6635933026990859;0.9712735646532973;1.000031150665737;9.999883107111527;-0.6247680205029229;-0.6459310172571192;-0.6459310000280131;4.194144566591661e-08;0.6636446702248793;0.6635626014579404;0.9998222642816719
2.362911;0.9875897591800369;-0.00011967528012936448;-0.00012118764768238157;-0.6553669342445295;-0.663601635515883;0.9712746579710064;1.0000316122393713;9.999902800082282;-0.6247680204232554;-0.6459310166621317;-0.6459309995820869;4.137727437040817e-08;0.6636516158413515;0.6635712483059979;0.9998206520937606
2.372911;0.9875899741379088;-0.00011972165379248341;-0.0001212352592694901;-0.6553751642388702;-0.6636099683656635;0.9712747311683736;1.0000320756364798;9.999921585419427;-0.6247680203567452;-0.6459310160607191;-0.6459309991106497;4.079419169318424e-08;0.6636585154399164;0.6635798896450752;0.999819102475405
2.382911;0.9875912030505029;-0.00011976438007203137;-0.00012127906754305015;-0.6553840578159749;-0.663618301251286;0.9712757804802263;1.0000325427277805;9.999939436433323;-0.6247680203046735;-0.645931015452842;-0.6459309986153048;4.019432284387167e-08;0.6636663718147668;0.6635895257418358;0.9998176200991216
2.392911;0.9875924431687753;-0.0001198071021407068;-0.00012132288277365889;-0.6553929513825096;-0.6636266341730187;0.9712757996554;1.000033015165584;9.999956338736702;-0.6247680202672803;-0.6459310148382429;-0.6459309980984511;3.9579682544614384e-08;0.6636731885362955;0.6635981566971547;0.999816208219595
2.402911;0.9875926920456198;-0.00011985346336916516;-0.00012137051557926576;-0.6554011813119742;-0.6636349671306148;0.9712767815130269;1.0000334936792392;9.999972280938575;-0.6247680202440173;-0.6459310142164433;-0.6459309975629828;3.8952182451843845e-08;0.6636799698340442;0.6636067826283774;0.9998148687504118
2.412911;0.9875939478322427;-0.00011989618211283179;-0.00012141434544633132;-0.6554100748446632;-0.6636433001255839;0.9712767192327415;1.000033977991638;9.999987253159132;-0.6247680202340161;-0.6459310135869955;-0.6459309970117935;3.831343656550863e-08;0.6636867201920853;0.6636154038287877;0.9998136023005211
2.422911;0.9875952090461935;-0.00011993890146047163;-0.00012145818229394142;-0.6554189683626769;-0.6636516331573162;0.971277606534747;1.000034467440932;10.000001247374046;-0.6247680202363011;-0.6459310129497556;-0.64593099644762;3.766475121232079e-08;0.6636944439162732;0.6636250206752856;0.9998124084573913
2.432911;0.9875954795429065;-0.0001206489139643673;-0.00012217782112916147;-0.6554272018567207;-0.663659966101836;0.9712774370418713;1.000034961669317;10.000014254400607;-0.6247680202497602;-0.6459310123047702;-0.6459309958730614;3.700741064977302e-08;0.6637011447198029;0.6636336335636882;0.9998112863802261
2.442911;0.9875967452709087;-0.00012069164485751357;-0.00012222167699477504;-0.6554360953346186;-0.6636682992071474;0.971278203985698;1.0000354612731395;10.000026263345829;-0.6247680202730768;-0.6459310116520434;-0.6459309952904435;3.634292396978623e-08;0.6637078254132026;0.6636422429963305;0.9998102346057773
2.452911;0.9875980081329887;-0.00012073437717756338;-0.00012226553666590286;-0.6554449887962751;-0.6636766323487764;0.9712779007680759;1.0000359684438132;10.000037265023412;-0.6247680203047548;-0.6459310109915912;-0.6459309947016242;3.567288713504422e-08;0.6637144880721576;0.6636508490951037;0.9998092502755194
2.462911;0.9875982634259965;-0.00012077141723465283;-0.0001223037579273189;-0.6554515725984744;-0.6636832988855207;0.9712775214493258;1.0000364867502936;10.000047256020727;-0.6247680203431842;-0.6459310103236993;-0.6459309941079284;3.4998536105166644e-08;0.6637211347003935;0.6636594505381791;0.9998083296028222
2.472911;0.9875995056516463;-0.00012081415180466987;-0.00012234762156181436;-0.6554604660181981;-0.663691632097781;0.9712780609270864;1.0000370199320412;10.000056238829194;-0.6247680203867382;-0.6459310096491465;-0.6459309935103618;3.43204873023123e-08;0.6637277674259727;0.6636680443541174;0.9998074692477936
2.482911;0.9876007288313352;-0.00012085688822191409;-0.00012239148516718487;-0.655469359422811;-0.6636999653440407;0.9712775152780724;1.0000375708559999;10.000064217483542;-0.6247680204340533;-0.6459310089692386;-0.6459309929098961;3.363895632046657e-08;0.6637343877476128;0.6636766268553012;0.9998066667628966
2.492911;0.987600927183552;-0.00012090326905329523;-0.00012243915840509783;-0.6554775891151526;-0.6637082986223862;0.9712778818078223;1.0000381417767927;10.000071195047362;-0.6247680204842948;-0.6459310082856659;-0.6459309923073839;3.295403142071954e-08;0.663740995997593;0.6636851943321684;0.9998059201087055
2.502911;0.9876020953626525;-0.000120946011754455;-0.00012248301652293016;-0.6554864824850434;-0.6637166319329609;0.9712771582547501;1.0000387354413365;10.000077176525746;-0.6247680205369803;-0.6459310076002776;-0.6459309917032799;3.226567938259489e-08;0.6637475921035626;0.6636937433867492;0.9998052276671939
2.512911;0.9876032283412781;-0.00012097942347164509;-0.0001225174164842918;-0.6554937298690451;-0.6637232986341023;0.9712773415003702;1.000039355421349;10.000082176937633;-0.6247680205915347;-0.6459310069148395;-0.6459309910976719;3.157386630775239e-08;0.6637541769417283;0.6637022714930082;0.9998045890299441
2.522911;0.9876033217499399;-0.0001193798408827841;-0.00012089843214201714;-0.6555019688304609;-0.663731641456091;0.9712764269882401;1.000040005751507;10.000086229491144;-0.6247680206471793;-0.645931006230861;-0.6459309904904886;3.0878876707213624e-08;0.6637607528086796;0.6637107773041195;0.999804005398179
2.532911;0.9876043723743992;-0.00011942259342366638;-0.00012094226602260916;-0.6555108621628462;-0.6637399748550576;0.9712764098717828;1.0000406908965456;10.000089382970492;-0.6247680207032432;-0.6459310055494755;-0.6459309898814868;3.018135921212324e-08;0.6637673227334022;0.6637192604914322;0.9998034792863129
2.542911;0.9876043782793271;-0.0001194689917556233;-0.00012098989978574975;-0.6555190917517074;-0.6637483082806197;0.9712752868317048;1.0000414155362904;10.000091692654573;-0.6247680207594225;-0.6459310048712863;-0.6459309892702045;2.9482139981087088e-08;0.6637738896718233;0.6637277213461032;0.9998030143246264
2.552911;0.9876053385188649;-0.00011950241308788945;-0.00012102425741764587;-0.6555263390894099;-0.6637549750929452;0.9712740567067327;1.0000421837898965;10.00009321711565;-0.6247680208157314;-0.6459310041963708;-0.6459309886561456;2.8782254507122587e-08;0.6637804563192704;0.663736160297608;0.9998026150739305
2.562911;0.9876062532723203;-0.00011954516968311829;-0.00012106805453237715;-0.6555352324035582;-0.6637633085694411;0.9712737196664207;1.0000429987328798;10.000094015228358;-0.6247680208723119;-0.6459310035247191;-0.6459309880389847;2.8082996215785448e-08;0.6637870251974644;0.6637445776785538;0.9998022862851254
2.572911;0.9876061290455502;-0.00012025533052683551;-0.00012178774256478456;-0.6555434656020201;-0.6637716419445492;0.9712722757076739;1.0000438626294568;10.000094139040542;-0.6247680209292226;-0.6459310028567565;-0.6459309874186313;2.7385592809427858e-08;0.663792598713389;0.6637519736526297;0.9998020321183898
2.582911;0.9876069547890391;-0.00012028875635673912;-0.00012182206681740278;-0.655550712934429;-0.6637783088234458;0.9712717239066931;1.000044777356411;10.00009362964275;-0.6247680209862103;-0.6459310021933646;-0.645930986795236;2.669093819172599e-08;0.66379917930573;0.6637603481064713;0.9998018557129491
2.592911;0.9876077355799989;-0.00012033151648792462;-0.00012186583047146928;-0.655559606255488;-0.6637866423600759;0.9712700633653895;1.0000457441957045;10.000092519656098;-0.6247680210426496;-0.6459310015355133;-0.6459309861691886;2.599981705639861e-08;0.6638057695775874;0.6637687007112618;0.9998017589868496
2.602911;0.9876074707963998;-0.00012037791739541781;-0.00012191339154891526;-0.6555678358033632;-0.6637949759121942;0.9712692945394421;1.0000467630664862;10.000090838976213;-0.6247680210977136;-0.6459310008839446;-0.6459309855410402;2.5313206449121194e-08;0.6638123722650104;0.6637770311774044;0.9998017429975076
2.612911;0.9876081607486936;-0.00012041133616562456;-0.00012194767100020069;-0.6555750831578471;-0.663801642840035;0.9712674193541623;1.0000478320236188;10.00008861346649;-0.6247680211505005;-0.6459310002391012;-0.6459309849112326;2.4632168270575205e-08;0.6638179900848408;0.6637843394149237;0.999801808388385
2.622911;0.9876078068249871;-0.00012045773379785893;-0.00012199520185451376;-0.6555833127135933;-0.6638099764207107;0.9712654405877166;1.0000489471806955;10.000085857754021;-0.6247680212001302;-0.6459309996011946;-0.6459309842798795;2.3957549730859255e-08;0.6638246255982467;0.6637926254267047;0.9998019551028325
2.632911;0.9876084108710428;-0.00012050048852390768;-0.000122038906324342;-0.6555922060819548;-0.6638183100146762;0.9712643617717157;1.0000501029845852;10.00008257688875;-0.6247680212459804;-0.6459309989702953;-0.645930983646948;2.3289941982962574e-08;0.6638312809668491;0.663800889109386;0.9998021819702594
2.642911;0.9876089751885236;-0.00012053390905426927;-0.00012207314515880915;-0.6555994534860993;-0.663824976980593;0.9712621878925741;1.000051292835679;10.000078775474075;-0.6247680212877892;-0.645930998346573;-0.6459309830125085;2.2629890885237024e-08;0.6638369577103074;0.6638081302832274;0.9998024867855717
2.652911;0.9876085021893329;-0.00012058031419518079;-0.00012212064128476873;-0.6556076830808687;-0.6638333105971;0.971260926328186;1.0000525097935182;10.000074462508197;-0.6247680213255936;-0.6459309977304453;-0.645930982376664;2.1978082903155696e-08;0.6638436570643944;0.6638163489641159;0.9998028663367319
2.662911;0.9876089933554237;-0.00012061374565678345;-0.00012215486433952608;-0.6556149305308475;-0.6638399775857944;0.9712585872069049;1.0000537472738371;10.00006965291625;-0.6247680213598802;-0.6459309971222782;-0.6459309817394102;2.133533258623273e-08;0.6638493806565221;0.6638235453022837;0.999803316403045
2.672911;0.9876084488991357;-0.00012066016455175689;-0.0001222023494522373;-0.6556231601635312;-0.6638483112249686;0.9712571826249984;1.0000549996622674;10.000064372654032;-0.6247680213917348;-0.6459309965220792;-0.6459309811006912;2.070242815129107e-08;0.6638561308799852;0.6638317189704082;0.9998038324867764
2.682911;0.9876088685412177;-0.00012069361177949813;-0.00012223656490138374;-0.6556304076693732;-0.6638549782363267;0.9712547252753195;1.0000562623172056;10.000058666126778;-0.6247680214225647;-0.645930995929658;-0.645930980460513;2.008003618315705e-08;0.6638619109491257;0.6638388689223381;0.9998044105731104
2.692911;0.9876092526784513;-0.00012073640517677274;-0.00012228023169472002;-0.6556393012019083;-0.6638633118986575;0.9712522276003789;1.0000575306033195;10.000052596541442;-0.6247680214535948;-0.6459309953449874;-0.6459309798189267;1.946865796313167e-08;0.6638687244099561;0.6638469940141317;0.999805046943161
2.702911;0.9876086021998204;-0.00012077351616841987;-0.00012231825537894204;-0.6556458849176645;-0.6638699789306551;0.9712507015412737;1.0000587988688272;10.00004623637464;-0.6247680214855076;-0.6459309947683379;-0.645930979175971;1.8868553974700064e-08;0.6638745743791132;0.6638540938757518;0.9998057377869503
2.712911;0.9876089179819137;-0.0001208163326249649;-0.00012236191778033;-0.6556547785176247;-0.6638783126117423;0.971248158533134;1.0000600604612222;10.00003965774091;-0.624768021518272;-0.6459309942001221;-0.6459309785317053;1.8279734815836932e-08;0.6638814632305802;0.6638621693648576;0.999806479191465
2.722911;0.9876082071824864;-0.00011987134852764157;-0.00012140549801365634;-0.6556613752673184;-0.6638849889898332;0.9712466093879788;1.0000613085306098;10.00003292928616;-0.6247680215510094;-0.6459309936406236;-0.6459309778862635;1.7702029813647803e-08;0.6638873924174694;0.663869222218088;0.999807266989525
2.732911;0.987608460730983;-0.00011991419726429065;-0.00012144916302737052;-0.655670268937173;-0.66389332268148;0.971244063768841;1.0000625367925648;10.00002611594289;-0.6247680215820635;-0.6459309930897346;-0.6459309772399031;1.7135136675282913e-08;0.6638943620843772;0.6638772543950822;0.9998080965213058
2.742911;0.9876086863916685;-0.00011994771989976818;-0.00012148336976193433;-0.655677516649407;-0.663899989735786;0.9712415301271438;1.0000637400228742;10.000019276216785;-0.624768021609488;-0.6459309925468448;-0.6459309765931291;1.6578716702431537e-08;0.6639003709611013;0.663884268150843;0.9998089633556945
2.752911;0.9876078849815436;-0.00011998489855608377;-0.00012152138762367836;-0.6556841005030039;-0.6639066567905814;0.971240016235608;1.0000649145542007;10.000012457592126;-0.6247680216314678;-0.6459309920110059;-0.6459309759468082;1.603258762841498e-08;0.6639064166589304;0.6638912665715483;0.9998098647758714
2.762911;0.987608056362055;-0.00012002778010488418;-0.00012156504493604491;-0.6556929942852343;-0.6639149904860064;0.9712375289363201;1.000066058589553;10.000005697346397;-0.6247680216463615;-0.6459309914812865;-0.6459309753021298;1.549693864408793e-08;0.663913496106359;0.6638992533566658;0.9998108000672628
2.772911;0.9876072009942474;-0.00012006497641899917;-0.00012160305878121212;-0.6556995781965509;-0.6639216575399863;0.9712360734589507;1.0000671720391934;9.999999029445693;-0.6247680216527769;-0.6459309909571833;-0.6459309746605087;1.4972490577676077e-08;0.6639196060913984;0.6639062316920177;0.9998117694598173
2.782911;0.9876073212487645;-0.00012009853422637257;-0.00012163725746095597;-0.6557068260522975;-0.6639283245928036;0.9712336538585624;1.0000682562312475;9.999992486658424;-0.6247680216496716;-0.645930990438915;-0.6459309740234694;1.4460459358193421e-08;0.6639257437300738;0.6639132033337465;0.9998127737316838
2.792911;0.987606421170519;-0.00012014507997465118;-0.00012168472461750511;-0.6557150560246551;-0.66393665828175;0.9712312741849576;1.00006931367137;9.99998609573268;-0.624768021636164;-0.6459309899272891;-0.6459309733924657;1.3962397004493872e-08;0.6639319067102714;0.6639201689456014;0.9998138148947922
2.802911;0.9876065043646999;-0.0001201786449613278;-0.00012171892200927137;-0.655722303956113;-0.6639433253271015;0.9712299390947015;1.0000703476545632;9.999979876488231;-0.6247680216113671;-0.6459309894232114;-0.6459309727687347;1.3480147790571476e-08;0.6639390934881464;0.6639281293120979;0.9998148963504059
2.812911;0.9876065735297597;-0.00012021221041351644;-0.00012175311887250754;-0.6557295519291316;-0.6639499923665118;0.9712276539680336;1.0000713616671464;9.999973846872875;-0.6247680215744789;-0.6459309889273335;-0.6459309721532993;1.3015848529191153e-08;0.6639453033845004;0.663935085861865;0.9998160216617937
2.822911;0.9876056320150373;-0.00012025875745386561;-0.00012180058412415854;-0.655737782002412;-0.6639583260377281;0.9712264251795607;1.0000723585648763;9.999968024207563;-0.6247680215248215;-0.6459309884399945;-0.6459309715470452;1.2571888682683473e-08;0.6639515361204387;0.6639420398973479;0.9998171929071871
2.832911;0.987605685035922;-0.00012029231723428288;-0.00012183477832301815;-0.6557450300540559;-0.6639649930611753;0.9712242604070794;1.0000733400876545;9.99996242180245;-0.6247680214617963;-0.6459309879612839;-0.6459309709507012;1.2150817885271865e-08;0.6639577911066894;0.6639489917033703;0.9998184097835431
2.842911;0.9876047394251833;-0.00012032951621272742;-0.00012187278436346246;-0.6557516141849576;-0.6639716600741782;0.9712221683146289;1.0000743072562688;9.999957050705131;-0.6247680213850101;-0.6459309874910512;-0.6459309703647259;1.1755098570958686e-08;0.6639640675519419;0.663955940615782;0.9998196697350601
2.852911;0.9876048029375073;-0.00012037240131123769;-0.00012191642915714847;-0.6557605083191494;-0.6639799937170198;0.9712211572527828;1.0000752609256631;9.999951926295399;-0.6247680212944405;-0.6459309870288036;-0.6459309697892602;1.1386800309810725e-08;0.6639703649018969;0.6639628857399291;0.9998209687197983
2.862911;0.9876038844697698;-0.00012040958486373883;-0.00012195443011617693;-0.655767092509087;-0.6639866607076969;0.9712192335453693;1.0000762022341123;9.999947068954079;-0.6247680211904251;-0.6459309865736661;-0.6459309692241881;1.1047429426276698e-08;0.6639766825455307;0.663969826397064;0.9998223018581335
2.872911;0.9876039991820762;-0.00012110709795305171;-0.00012266091902792065;-0.6557743443522909;-0.6639933275626845;0.9712184003749686;1.0000771333901164;9.999942497180085;-0.6247680210735447;-0.6459309861244545;-0.6459309686692315;1.0737976247378752e-08;0.6639830196407226;0.6639767618670057;0.9998236637310803
2.882911;0.9876041447248824;-0.00012114062555566973;-0.00012269510731550203;-0.6557815925879197;-0.6639999945280513;0.9712166576829393;1.0000780579580864;9.999938221145346;-0.6247680209445301;-0.6459309856797661;-0.6459309681240734;1.0459208117585317e-08;0.6639893756956011;0.6639836911510082;0.9998250489284115
2.892911;0.9876033347451114;-0.00012117778976194228;-0.0001227331083246876;-0.6557881768633239;-0.6640066614784387;0.9712150028689577;1.0000789798712106;9.999934240611836;-0.6247680208042792;-0.6459309852380763;-0.6459309675885607;1.0212045475470795e-08;0.6639957509111085;0.6639906136160033;0.999826452602348
2.902911;0.9876035767675121;-0.00012122064105088033;-0.00012277674879021663;-0.6557970711771806;-0.6640149950544543;0.9712144320918547;1.0000799022032998;9.999930548454431;-0.6247680206539266;-0.6459309847978604;-0.6459309670629545;9.997564149056419e-09;0.6640021459450023;0.6639975295550203;0.9998278703207464
2.912911;0.9876028784378124;-0.00012125778970234252;-0.0001228147437022062;-0.6558036555011426;-0.664021661974662;0.9712129418555427;1.0000808271254156;9.999927140171469;-0.6247680204947338;-0.6459309843577494;-0.6459309665479402;9.816524080666222e-09;0.6640085616757884;0.6640044395916844;0.9998292980775779
2.922911;0.9876032465510873;-0.00012129128580306471;-0.00012284891914049115;-0.6558109038618075;-0.6640283288801568;0.9712125297888182;1.0000817570098022;9.999924024072348;-0.6247680203278788;-0.6459309839164835;-0.6459309660443339;9.669060548162665e-09;0.6640149991814952;0.6640113438960292;0.9998307328684215
2.932911;0.9876026856221125;-0.00011968240435098002;-0.00012122026442705509;-0.6558174975676598;-0.6640350052264621;0.9712111938719189;1.000082695363076;9.99992122539408;-0.6247680201544537;-0.6459309834725553;-0.6459309655529184;9.554762208358694e-09;0.6640214598938929;0.6640182420308575;0.9998321726356934
2.942911;0.9876031972106923;-0.00011971588359148386;-0.00012125442815791997;-0.655824745980749;-0.6640416721006719;0.9712099314528025;1.0000836466226826;9.999918780197953;-0.6247680199755323;-0.6459309830240272;-0.6459309650745012;9.472688592703564e-09;0.664027945715079;0.6640251329367867;0.9998336155888534
2.952911;0.9876027810645944;-0.00011975300161075044;-0.00012129239973720099;-0.6558313303831372;-0.6640483389578078;0.9712097395528284;1.000084615377293;9.999916720694577;-0.6247680197920426;-0.6459309825689619;-0.645930964609981;9.421339224632272e-09;0.6640344590175171;0.6640320149895361;0.9998350599111512
2.962911;0.9876034363178043;-0.00011978646477838065;-0.00012132654781072992;-0.6558385788432122;-0.6640550057982517;0.9712086156938813;1.000085605586351;9.999915063375083;-0.6247680196045864;-0.6459309821062521;-0.6459309641603912;9.398822916651677e-09;0.6640400026600966;0.6640378864536611;0.999836504169667
2.972911;0.9876041623140103;-0.00011981991973960721;-0.0001213606863340691;-0.6558458273271741;-0.6640616726201226;0.9712075580985292;1.0000866193835176;9.999913809977823;-0.6247680194134146;-0.645930981636066;-0.6459309637267612;9.403066418966667e-09;0.6640465797197205;0.6640447459690374;0.9998379481476137
2.982911;0.9876039590127428;-0.0001198570136067511;-0.00012139862949969001;-0.6558524117743315;-0.6640683394216045;0.9712075655472003;1.0000876564372143;9.999912955787584;-0.6247680192185833;-0.6459309811595008;-0.6459309633098552;9.431972288059336e-09;0.6640531928828741;0.6640515926732848;0.9998393932503393
2.992911;0.9876048272382156;-0.00011989045377988329;-0.00012143274609874752;-0.6558596602926146;-0.6640750062030484;0.9712066373898309;1.0000887150859767;9.99991249385144;-0.62476801902013;-0.645930980678044;-0.6459309629100924;9.48362223447046e-09;0.6640598440034516;0.6640584260367143;0.999840842093003
3.002911;0.9876047683496398;-0.0001199275343406227;-0.0001214706664304159;-0.6558662447571416;-0.6640816729619416;0.9712067732740137;1.0000897937145101;9.999912415600981;-0.6247680188180791;-0.6459309801932903;-0.6459309625274972;9.556442611011005e-09;0.6640655339382734;0.664064245608769;0.999842297847615
3.012911;0.9876057829728688;-0.00011996096266442362;-0.00012150476010919911;-0.6558734933034114;-0.6640883396986244;0.9712059727088962;1.0000908908569492;9.999912710832609;-0.6247680186125126;-0.6459309797066654;-0.6459309621615094;9.649273713089479e-09;0.6640722626050224;0.6640710507814763;0.9998437639298362
3.022911;0.9876058705673335;-0.00011999803285948678;-0.00012154265832826393;-0.6558800777804618;-0.6640950064110843;0.9712052355269069;1.0000920046712092;9.999913364352555;-0.6247680184038442;-0.6459309792192642;-0.6459309618109834;9.761420755334314e-09;0.664079029248613;0.6640778404709405;0.999845244095242
3.032911;0.987607030072052;-0.00012003145251198522;-0.00012157673085669815;-0.6558873263509022;-0.6641016731005749;0.9712055624330027;1.0000931324231077;9.999914355566004;-0.6247680181929612;-0.645930978732045;-0.645930961474656;9.892665834157812e-09;0.6640848325928242;0.6640836129475968;0.9998467422651822
3.042911;0.987607266456855;-0.00012073261436244897;-0.00012228702384582362;-0.6558939144842465;-0.6641083396423925;0.9712049545572848;1.0000942700084872;9.999915666139533;-0.6247680179812136;-0.6459309782460437;-0.6459309611517133;1.004314015124916e-08;0.6640916706893952;0.6640903662341792;0.9998482618589979
3.052911;0.9876085672017741;-0.00012076603625350022;-0.00012232108338130774;-0.6559011630766809;-0.66411500628528;0.9712044130407144;1.0000954117931584;9.999917288744985;-0.6247680177704333;-0.645930977762415;-0.6459309608418741;1.0213056886313172e-08;0.6640975407336701;0.6640960987673529;0.9998498058780022
3.062911;0.9876089355492121;-0.00012080310435326831;-0.00012235895034148648;-0.6559077475707848;-0.6641216729050365;0.9712049388493299;1.0000965511960749;9.999919230766062;-0.6247680175628599;-0.6459309772824756;-0.6459309605450401;1.0402455126413143e-08;0.6641044393953422;0.6641028097024347;0.999851378295714
3.072911;0.9876103685062297;-0.00012083652653766993;-0.00012239299280582123;-0.655914996182108;-0.6641283395037935;0.9712045324653623;1.000097681539445;9.99992150991519;-0.6247680173608939;-0.6459309768077027;-0.6459309602610057;1.0611155021971856e-08;0.664110363682245;0.6641084986869237;0.9998529847685194
3.082911;0.9876108639658401;-0.00012087359754708205;-0.00012243084370011905;-0.6559215806793168;-0.6641350060809018;0.9712051940729355;1.0000987960688459;9.99992414606067;-0.6247680171668218;-0.6459309763395671;-0.6459309599893441;1.0838928681468718e-08;0.6641173115002059;0.6641151654707301;0.9998546309861369
3.092911;0.9876124201286013;-0.000120907025619551;-0.00012246487097473135;-0.6559288293043397;-0.6641416726383644;0.9712049239002617;1.0000998877730265;9.999927154801767;-0.6247680169825687;-0.6459309758794206;-0.6459309597293041;1.1085579242970356e-08;0.6641232813683199;0.6641208098694912;0.9998563208182528
3.102911;0.9876130346383049;-0.0001209441057588081;-0.0001225027078942793;-0.6559354137989986;-0.664148339175077;0.9712047222150886;1.000100949978883;9.999930542408984;-0.6247680168096016;-0.6459309754285062;-0.645930959479751;1.1350779810648382e-08;0.6641302717878389;0.6641274319593969;0.9998580567541316
3.112911;0.9876147045342893;-0.00012097754639065455;-0.00012253672270290234;-0.6559426624317606;-0.6641550056926455;0.9712055892136146;1.00010197674843;9.999934306704942;-0.6247680166490831;-0.6459309749878928;-0.645930959239345;1.1633951323874975e-08;0.6641362812373075;0.6641330320522505;0.9998598411257879
3.122911;0.9876154263636728;-0.00012100530090512915;-0.00012256509055197482;-0.6559476008863652;-0.6641600055501864;0.9712055246743593;1.0001029628555755;9.999938442017498;-0.6247680165020751;-0.6459309745584512;-0.6459309590068676;1.1934307331929307e-08;0.6641433088503225;0.6641396104523092;0.9998616762922304
3.132911;0.9876171954259625;-0.00012103876094625172;-0.00012259909684508003;-0.6559548495202002;-0.6641666720293633;0.9712055277144742;1.0001039041290671;9.999942938548879;-0.6247680163696364;-0.6459309741409195;-0.6459309587813756;1.2250913785392881e-08;0.6641493545516071;0.6641451672008847;0.9998635644148146
3.142911;0.9876180063414001;-0.00012107587989928188;-0.00012263691653349718;-0.655961433994169;-0.6641733384897717;0.9712065972171308;1.000104797407749;9.999947777338477;-0.6247680162527464;-0.645930973735834;-0.6459309585621992;1.2582813009495736e-08;0.6641554180807568;0.6641507020579165;0.9998655070329732
3.152911;0.9876198545046015;-0.00012110936627016137;-0.0001226709171226182;-0.6559686826278212;-0.6641800049337409;0.9712067323576478;1.0001056397938701;9.9999529300272;-0.6247680161521149;-0.6459309733434119;-0.6459309583489725;1.292924267406506e-08;0.6641624981641088;0.6641572147831115;0.9998675042333847
3.162911;0.9876207368704605;-0.00011950048025818021;-0.00012104209202519253;-0.6559752764295753;-0.6641866808192975;0.9712069322080358;1.0001064286980221;9.99995836688644;-0.6247680160681977;-0.6459309729635191;-0.6459309581416247;1.3289727634144927e-08;0.6641685929635777;0.664162705325502;0.9998695543157251
3.172911;0.9876226511309139;-0.00011952465711719527;-0.00012106662944694542;-0.6559808790267121;-0.6641916805913268;0.9712081946217077;1.00010716278681;9.999964063953856;-0.6247680160013813;-0.6459309725957063;-0.6459309579402106;1.3664032401946203e-08;0.6641747010790849;0.6641681737375363;0.9998716543727406
3.182911;0.9876235952878991;-0.00011956184384192775;-0.00012110444016093366;-0.6559874634753606;-0.6641983469866628;0.9712085158863963;1.0001078422183975;9.999970002001696;-0.6247680159520267;-0.6459309722394271;-0.6459309577447065;1.4052060196197663e-08;0.664180821942933;0.6641736200736815;0.9998738013244707
3.192911;0.987625567728151;-0.00011959540401859906;-0.00012113843275385763;-0.6559947121122837;-0.664205013366304;0.9712088913772727;1.000108467970856;9.999976163216012;-0.6247680159203414;-0.6459309718943675;-0.6459309575550559;1.4453592287142232e-08;0.6641879555200462;0.6641800444731387;0.9998759929926913
3.202911;0.9876265677796452;-0.00011962329432429445;-0.00012116678249640385;-0.6559996505180559;-0.6642100130883222;0.9712103161298967;1.0001090411637423;9.999982530988019;-0.6247680159061761;-0.6459309715605039;-0.645930957371428;1.4868077664409745e-08;0.6641941018063671;0.6641854473557847;0.9998782281181641
3.212911;0.9876285956408312;-0.00011965690281521571;-0.00012120077418502061;-0.6560068991664977;-0.664216679433375;0.9712107850507494;1.0001095624460214;9.999989087776356;-0.6247680159088527;-0.6459309712378516;-0.645930957194399;1.5294793055658263e-08;0.6642002604405453;0.6641908295314335;0.9998805047986961
3.222911;0.9876296577427057;-0.00012035839903919195;-0.00012191110883308857;-0.6560134872625697;-0.6642233456372221;0.971211292858098;1.000110031495879;9.999995809547489;-0.6247680159271007;-0.6459309709263842;-0.6459309570248288;1.573313637012548e-08;0.6642064305348954;0.664196192079222;0.9998828194855106
3.232911;0.9876317436033147;-0.00012038272407682565;-0.00012193564969714616;-0.6560190898891226;-0.6642283453079749;0.971212833854358;1.0001104471095672;10.000002667983075;-0.6247680159591207;-0.6459309706261909;-0.6459309568635121;1.618265789439205e-08;0.6642126108843901;0.6642015360596428;0.9998851680708214
3.242911;0.9876328602027321;-0.00012042006867357601;-0.00012197347178869267;-0.6560256743455383;-0.6642350116015726;0.9712134019772505;1.0001108078882313;10.000009637184174;-0.6247680160028312;-0.6459309703374492;-0.6459309567110038;1.6642774765919434e-08;0.6642188004674949;0.6642068624959229;0.9998875473690931
3.252911;0.9876350093829181;-0.00012045379312979511;-0.00012200748142502886;-0.6560329230361243;-0.6642416778809026;0.9712139914871487;1.0001111129496827;10.000016688712854;-0.6247680160562804;-0.6459309700601901;-0.6459309565677592;1.7112480489607284e-08;0.6642249986352363;0.6642121727867395;0.9998899553238273
3.262911;0.9876361933587109;-0.00012048185084233929;-0.00012203585476780018;-0.6560378614617237;-0.6642466775066043;0.971215597931828;1.0001113621181135;10.000023785944302;-0.6247680161179617;-0.6459309697941261;-0.6459309564343771;1.7590399932474883e-08;0.6642312048373495;0.6642174689100144;0.9998923900365633
3.272911;0.9876384138117535;-0.00012051563192157722;-0.0001220698782699509;-0.6560451101782159;-0.6642533437618752;0.9712162184341206;1.0001115555739981;10.000030891757863;-0.62476801618671;-0.6459309695387065;-0.6459309563116782;1.8075093927966685e-08;0.6642374184167286;0.6642227531227617;0.9998948485745872
3.282911;0.9876396715699782;-0.00012055308991314649;-0.0001221077273259202;-0.6560516946632955;-0.664260010007585;0.9712168510426288;1.0001116934041137;10.000037973122385;-0.6247680162613364;-0.6459309692933908;-0.6459309562005006;1.856532294965725e-08;0.6642436385828485;0.6642280278123441;0.9998973270020479
3.292911;0.9876419664520241;-0.00012057758494825907;-0.00012213230668263244;-0.6560572973645428;-0.6642650096071602;0.9712184938493575;1.0001117756836038;10.00004499683212;-0.6247680163406256;-0.6459309690579117;-0.6459309561015458;1.906022346720151e-08;0.6642498644099689;0.6642332957145287;0.9998998216747969
3.302911;0.9876432972535959;-0.00012061510026295203;-0.00012217017205055976;-0.6560638818690989;-0.6642716758406109;0.9712191445441108;1.000111803041153;10.000051929369683;-0.6247680164236346;-0.6459309688323516;-0.6459309560156066;1.9559345486420982e-08;0.6642560948899165;0.6642385599663108;0.9999023300556772
3.312911;0.9876456616265478;-0.00012063965218780378;-0.0001221947676515468;-0.6560694846002604;-0.6642766754315935;0.9712198007982716;1.0001117767393952;10.0000587419185;-0.6247680165096096;-0.6459309686171475;-0.6459309559437942;2.0062419940786216e-08;0.6642623289357601;0.6642438239173107;0.9999048503013541
3.322911;0.9876470562717997;-0.00012067722346967396;-0.00012223264904244284;-0.6560760691241708;-0.6642833416601323;0.9712214614145236;1.0001116980627422;10.000065420430362;-0.6247680165976103;-0.645930968413159;-0.6459309558872519;2.0569013289309028e-08;0.6642685654142709;0.6642490908693253;0.9999073801437809
3.332911;0.9876494769101192;-0.00012070183001756161;-0.0001222572598973115;-0.6560816718831509;-0.6642883412494448;0.9712221268595574;1.0001115678576065;10.00007197308713;-0.6247680166863978;-0.6459309682216959;-0.6459309558466473;2.1078325277490422e-08;0.6642748035572;0.6642543639417569;0.9999099161290008
3.342911;0.987650919311676;-0.00012073945443834116;-0.0001222951554444966;-0.6560882564224212;-0.6642950074789213;0.971222797928121;1.00011138657212;10.000078418775386;-0.6247680167746225;-0.6459309680444252;-0.6459309558220584;2.1589201852336747e-08;0.6642810434817368;0.6642596461904478;0.999912454387529
3.352911;0.9876533800915867;-0.00012076411269523518;-0.00012231977882313147;-0.6560938592036213;-0.6643000070713451;0.9712244738492384;1.0001111542630996;10.000084769285607;-0.6247680168609905;-0.6459309678831653;-0.6459309558132896;2.210052583155137e-08;0.6642862861643539;0.664263940427515;0.9999149923071821
3.362911;0.987654856603013;-0.00012080178727041967;-0.000122357684863766;-0.6561004437516976;-0.6643066733057026;0.9712251515445234;1.0001108703918402;10.000091026137715;-0.6247680169442352;-0.6459309677395999;-0.6459309558202384;2.2611773030496622e-08;0.6642925331533407;0.6642692486012356;0.9999175293729184
3.372911;0.9876563464608372;-0.00012083014227516826;-0.00012238613412152114;-0.6561053822466906;-0.6643116729033703;0.9712258258493374;1.0001105341518473;10.000097182840056;-0.6247680170229548;-0.6459309676150362;-0.6459309558430552;2.312300841151155e-08;0.6642987865271895;0.6642745714271828;0.9999200663853547
3.382911;0.9876588481990777;-0.00012086421533232935;-0.00012242022781440965;-0.656112631098694;-0.6643183391446233;0.9712274904316109;1.000110145345647;10.000103223172294;-0.6247680170955557;-0.6459309675103109;-0.6459309558820601;2.3634356971621868e-08;0.6643050487691263;0.664279908581364;0.9999226036514683
3.392911;0.9876603617439521;-0.00012089261573805833;-0.00012244868017754562;-0.6561175695910749;-0.6643233387482943;0.971228139375654;1.0001097047053051;10.00010912388223;-0.6247680171604348;-0.645930967425803;-0.6459309559375008;2.41455177970506e-08;0.664310322475783;0.6642842591988615;0.9999251395342458
3.402911;0.9876628874453443;-0.00012091738916613459;-0.00012247331457526723;-0.6561231723955644;-0.6643283383557337;0.9712287683980381;1.0001092135050085;10.000114864334124;-0.6247680172161525;-0.6459309673614061;-0.6459309560092537;2.4655509247779e-08;0.664316610292473;0.6642896223422423;0.9999276703306185
3.412911;0.9876644310113727;-0.00011997344430003009;-0.00012151721851230094;-0.6561297699276303;-0.6643350139433519;0.9712303749078532;1.0001086733952536;10.000120434668226;-0.6247680172614285;-0.6459309673164794;-0.6459309560965794;2.5162775284548992e-08;0.6643229150218066;0.6642949973122304;0.9999301912158557
3.422911;0.9876669809564885;-0.0001199982595331064;-0.00012154185503659205;-0.6561353727332718;-0.6643400135588174;0.9712309571790293;1.0001080866160483;10.000125835524425;-0.6247680172952477;-0.6459309672899798;-0.6459309561981484;2.5665642796678226e-08;0.6643282396344256;0.6642993837230912;0.9999326969275801
3.432911;0.987668543566146;-0.0001200360863685215;-0.0001215797702651051;-0.6561419572619843;-0.6643466798191456;0.971231513344549;1.0001074558064278;10.000131073720814;-0.6247680173171435;-0.6459309672806877;-0.6459309563122907;2.6162834913027128e-08;0.6643345870809131;0.6643047811751022;0.9999351819749294
3.442911;0.9876711204505425;-0.00012006093300796013;-0.00012160440268956459;-0.6561475600664697;-0.6643516794474639;0.9712330406201172;1.0001067832820896;10.000136160337204;-0.6247680173273203;-0.645930967287443;-0.6459309564372089;2.66536605413054e-08;0.6643399600240131;0.6643091888102278;0.9999376415602648
3.452911;0.9876727137490918;-0.00012008944293048365;-0.00012163285155486624;-0.6561524985244812;-0.6643566790831722;0.9712335345502761;1.0001060707850755;10.000141105868286;-0.6247680173265069;-0.6459309673094743;-0.6459309565712484;2.7137760587734464e-08;0.6643463607879964;0.6643146053382247;0.9999400727353308
3.462911;0.9876753244551858;-0.00012011431495480091;-0.0001216574796925375;-0.6561581013240277;-0.6643616787281245;0.9712339889214565;1.0001053200869694;10.000145912555398;-0.6247680173156832;-0.6459309673466032;-0.6459309567131775;2.761480633477301e-08;0.6643527913852374;0.664320029383499;0.9999424742015599
3.472911;0.9876769513954655;-0.00012015219319238528;-0.00012169538722618037;-0.6561646858265106;-0.6643683450207905;0.9712343968282299;1.0001045333384926;10.00015057597134;-0.6247680172956758;-0.6459309673991045;-0.645930956862252;2.80843616407607e-08;0.6643582533600771;0.6643244596723978;0.9999448452660223
3.482911;0.9876785911874594;-0.00012018073689951864;-0.00012172383243900453;-0.6561696242580679;-0.6643733446821282;0.9712357518135508;1.0001037123478174;10.00015509603486;-0.6247680172667183;-0.6459309674673654;-0.6459309570181445;2.8545718934852697e-08;0.6643637476846169;0.664328895204271;0.9999471853439669
3.492911;0.9876812390383586;-0.00012020564035982824;-0.0001217484588586401;-0.6561752270462812;-0.6643783443525301;0.9712360486555105;1.0001028575660795;10.000159483597292;-0.6247680172284114;-0.6459309675516185;-0.6459309571807467;2.8997741553050456e-08;0.6643702747936924;0.6643343353875732;0.999949493723494
3.502911;0.9876828899175635;-0.00012024354784357302;-0.00012178636648396126;-0.6561818115205224;-0.6643850106703867;0.9712362842506981;1.0001019681030192;10.000163754828108;-0.6247680171802188;-0.6459309676518546;-0.6459309573498705;2.943886789835359e-08;0.6643758346120884;0.6643387798861602;0.9999517691130918
3.512911;0.9876855394647673;-0.00012026846843670958;-0.00012181099402107287;-0.6561874143004714;-0.6643900103575732;0.9712374585624437;1.000101042709528;10.000167920721694;-0.624768017122042;-0.6459309677679169;-0.6459309575251404;2.9867310047039986e-08;0.6643824266057514;0.6643442285391122;0.9999540097696329
3.522911;0.9876871841905598;-0.0001202970458932249;-0.00012183944097193648;-0.6561923526927248;-0.6643950100528122;0.9712375751171639;1.0001000803326636;10.000171983560898;-0.6247680170545103;-0.6459309678996784;-0.6459309577061148;3.028143206187109e-08;0.6643880499684955;0.664348681399232;0.9999562146311781
3.532911;0.987689820836664;-0.00012032197877179183;-0.00012186406880732419;-0.6561979554625293;-0.6644000097581823;0.9712376405260242;1.0000990799528533;10.000175940447779;-0.6247680169789199;-0.6459309680470416;-0.6459309578922694;3.068008549759283e-08;0.664394703778003;0.6643541384982263;0.9999583842385339
3.542911;0.9876914459846274;-0.0001203505655215698;-0.00012189251465442917;-0.6562028938356526;-0.6644050094732784;0.9712386632947962;1.0000980406448357;10.000179787324557;-0.6247680168968229;-0.6459309682097463;-0.6459309580827692;3.106265186667018e-08;0.6644003867486247;0.6643585997488447;0.9999605201830845
3.552911;0.9876930555916599;-0.0001203884994142032;-0.00012193042015768616;-0.6562094782633277;-0.6644116758397514;0.971238652560222;1.0000969618528548;10.000183518318181;-0.62476801680953;-0.6459309683872835;-0.6459309582764855;3.142892963678644e-08;0.6644060968114801;0.664363065406729;0.999962623537219
3.562911;0.9876956456207185;-0.00012041343877475888;-0.00012195504092410569;-0.6562150810235831;-0.6644166755798857;0.9712386169485494;1.0000958434142446;10.000187118521275;-0.6247680167179667;-0.6459309685790069;-0.645930958472311;3.1779104602949124e-08;0.6644118309926274;0.6643675364267386;0.9999646937543026
3.572911;0.987697213420785;-0.0001204420272373619;-0.00012198347479438722;-0.6562200193743016;-0.6644216753333388;0.9712385640556676;1.0000946855923025;10.000190562703331;-0.6247680166228701;-0.6459309687842885;-0.6459309586692892;3.2113650244614135e-08;0.6644185855486535;0.6643730140233832;0.9999667287580378
3.582911;0.9876997581614629;-0.00012046696350671999;-0.00012200808118013042;-0.6562256221348468;-0.6644266751027506;0.971239501070371;1.0000934892316504;10.000193826411298;-0.6247680165248384;-0.6459309690025424;-0.6459309588664689;3.2433002686814446e-08;0.6644243563200565;0.6643774990533875;0.9999687257319273
3.592911;0.9877012800270976;-0.00012049554595422289;-0.00012203649577293164;-0.6562305604779066;-0.6644316748879402;0.9712394357478594;1.0000922555757314;10.000196893086164;-0.6247680164241898;-0.6459309692331422;-0.6459309590627887;3.273740942062964e-08;0.6644301392028987;0.6643819922753842;0.9999706822149208
3.602911;0.9877027786352367;-0.00012052412243192874;-0.00012206489673923133;-0.6562354988164062;-0.6644366746910235;0.9712393765940359;1.0000909858324105;10.000199750593756;-0.624768016321092;-0.6459309694754927;-0.6459309592571747;3.302713776826903e-08;0.6644359304963878;0.6643864951215418;0.9999725974388156
3.612911;0.987705252429466;-0.0001205490403284749;-0.00012208946206842186;-0.6562411015835254;-0.6644416745143884;0.9712403322254235;1.0000896812953266;10.00020238545651;-0.624768016215902;-0.6459309697291311;-0.6459309594487147;3.330260919562397e-08;0.6644417270644536;0.6643910098776735;0.9999744729916331
3.622911;0.9877067044061921;-0.00012125138010417715;-0.00012280002990063517;-0.6562476896424878;-0.664448340874054;0.9712403105587176;1.0000883436614694;10.000204777422828;-0.6247680161092628;-0.6459309699934919;-0.6459309596366601;3.3564399606467696e-08;0.6644485261972577;0.6643965391574423;0.9999763118159112
3.632911;0.9877091193390058;-0.00012127627714525759;-0.0001228245588991239;-0.6562532924247856;-0.6644533407408737;0.9712403183121673;1.0000869747766252;10.000206901038101;-0.6247680160020224;-0.6459309702675278;-0.6459309598203783;3.381330737597595e-08;0.6644543254571394;0.6644010853252182;0.9999781168441596
3.642911;0.9877104984082806;-0.0001213048069102193;-0.00012285288457408508;-0.6562582307702198;-0.6644583406299686;0.9712403608662278;1.0000855766150962;10.00020874020841;-0.6247680158952232;-0.6459309705495674;-0.645930959999458;3.405031162853592e-08;0.6644601228638525;0.6644056503385009;0.9999798910739144
3.652911;0.9877128366536414;-0.00012132966666387812;-0.00012287736595956655;-0.6562638335718529;-0.6644633405432192;0.9712414424375563;1.0000841516311287;10.000210298456418;-0.624768015790128;-0.6459309708374724;-0.6459309601737778;3.427636083818729e-08;0.6644659169742073;0.6644102358642642;0.999981637928169
3.662911;0.9877141285008885;-0.0001213581537818808;-0.00012290564269959743;-0.6562687719291764;-0.6644683404796353;0.9712415665476216;1.0000827023058916;10.000211592078651;-0.6247680156882937;-0.6459309711290395;-0.645930960343363;3.4492236443296385e-08;0.6644717067711747;0.6644148433879028;0.9999833607899555
3.672911;0.9877153679457746;-0.0001213866157848249;-0.0001229338948735656;-0.6562737102912097;-0.664473340440488;0.9712417364173741;1.0000812303524134;10.000212641881458;-0.6247680155916311;-0.6459309714224387;-0.6459309605082555;3.469865699113114e-08;0.6644774917504104;0.664419474367786;0.9999850626085401
3.682911;0.9877175498769915;-0.00012141140051495808;-0.00012295830254709336;-0.6562793131262867;-0.6644783404272935;0.9712429550402085;1.000079736980713;10.00021347285157;-0.6247680155022883;-0.6459309717164017;-0.6459309606685626;3.4896568010582935e-08;0.6644832719003079;0.6644241304508194;0.9999867456518322
3.692911;0.9877186712111662;-0.00012143980624135196;-0.00012298650614816936;-0.6562842515020628;-0.6644833404395187;0.9712432251558873;1.0000782238238208;10.000214115109529;-0.6247680154224527;-0.6459309720100858;-0.6459309608246263;3.508729881792018e-08;0.6644890473572695;0.6644288135408801;0.9999884114566369
3.702911;0.9877207305451383;-0.00011981845481222088;-0.00012134422624961195;-0.6562898637058193;-0.664488349942724;0.9712435489718938;1.0000766934477388;10.000214605313719;-0.624768015354109;-0.6459309723028971;-0.6459309609772282;3.527228423666561e-08;0.6644948180481194;0.6644335256822991;0.9999900615648069
3.712911;0.9877217269496252;-0.00011984679817790652;-0.00012137238342011558;-0.6562948020915198;-0.6644933500090444;0.9712439276649578;1.000075149272344;10.000214985815763;-0.6247680152986833;-0.6459309725944705;-0.6459309611276073;3.5452647249256647e-08;0.6645005835988096;0.6644382690174423;0.9999916981341999
3.722911;0.9877226587830921;-0.0001198751086390916;-0.00012140051842354667;-0.6562997404782744;-0.6644983501025208;0.9712453615973258;1.000073594648956;10.000215292745432;-0.624768015256789;-0.6459309728845967;-0.6459309612771744;3.562913223882149e-08;0.6645063436078051;0.6644430457187425;0.9999933231757173
