time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
3.732911;0.9877245239591644;-0.00011989038744907164;-0.00012141534828136573;-0.6563036972803177;-0.6645016835833327;0.9712458509361583;1.0000720311697988;10.000215542952581;-0.6247680152283113;-0.6459309731730742;-0.6459309614272257;3.580216535864105e-08;0.6645120978175072;0.6644478576357;0.9999949372148978
3.742911;0.987725321083268;-0.00011991863140924069;-0.0001214434408853456;-0.6563086356721575;-0.6645066837284829;0.9712463955303822;1.0000704578647572;10.000215738910976;-0.6247680152127462;-0.6459309734597045;-0.6459309615788614;3.597179411671536e-08;0.6645168458901317;0.6644517060236877;0.999996539330771
3.752911;0.9877260503156029;-0.0001199468427732639;-0.0001214715132320118;-0.6563135740636523;-0.6645116838976263;0.9712469946549882;1.000068872261611;10.000215884214684;-0.6247680152094749;-0.6459309737443583;-0.6459309617330098;3.6137802398171917e-08;0.6645225874224491;0.6644565915433406;0.9999981284869328
3.762911;0.9877277139182091;-0.00011997137106045567;-0.00012149574567737659;-0.6563191769614878;-0.6645166840905177;0.9712486472356849;1.0000672713076104;10.000215992331434;-0.6247680152177981;-0.6459309740269299;-0.6459309618905209;3.6299965558974406e-08;0.6645283223531067;0.6644615143940726;0.9999997041307744
3.772911;0.9877283163828536;-0.00011999952142755383;-0.00012152377960571178;-0.6563241153572785;-0.6645216843049393;0.9712493521779237;1.000065650725458;10.000216087035533;-0.6247680152368755;-0.645930974307312;-0.6459309620523349;3.6458194785104195e-08;0.6645340510556499;0.6644664748079588;1.0000012655130466
3.782911;0.9877298641988963;-0.00012002399262904939;-0.00012154797554712776;-0.6563297182689812;-0.6645266845411939;0.9712501086881751;1.0000640046213456;10.000216195621283;-0.624768015265628;-0.6459309745854902;-0.6459309622196013;3.661256853046341e-08;0.6645397740306476;0.6644714734736501;1.000002810809387
3.792911;0.9877303654407575;-0.00012005208991927784;-0.0001215759755797939;-0.6563346566673097;-0.6645316847964228;0.9712519162393058;1.000062326609781;10.00021633406121;-0.6247680153026205;-0.645930974861579;-0.6459309623936824;3.676316072465336e-08;0.6645444916142521;0.6644755113284707;1.0000043367156874
3.802911;0.987730828415437;-0.00012008016322805676;-0.0001216039611639783;-0.656339595062475;-0.6645366850696363;0.9712527740482512;1.0000606112147186;10.00021649481682;-0.6247680153461078;-0.6459309751358833;-0.6459309625760444;3.690972936002409e-08;0.664550203791426;0.664480589451154;1.000005838841593
3.812911;0.9877322609667514;-0.00012009521555749229;-0.00012161865050539051;-0.6563435519012868;-0.6645400187198659;0.9712536807428298;1.0000588541924544;10.000216652331632;-0.6247680153942454;-0.6459309754089975;-0.6459309627681277;3.705166125164587e-08;0.6645559102605928;0.6644857093019755;1.0000073128558937
3.822911;0.9877326708855785;-0.00012012324487963152;-0.00012164661317364374;-0.6563484902908011;-0.6645450190232605;0.9712546344562812;1.0000570521776018;10.000216781069804;-0.6247680154452618;-0.6459309756815778;-0.6459309629713735;3.718825080119667e-08;0.6645606106791554;0.6644898724445532;1.0000087557024369
3.832911;0.9877330659380281;-0.0001201512544226845;-0.0001216745671951912;-0.6563534286732491;-0.6645500193385399;0.9712566330479635;1.000055202977674;10.000216867171185;-0.6247680154975208;-0.6459309759539376;-0.6459309631873695;3.7318919795193176e-08;0.6645663047075006;0.6644950798545948;1.0000101660452088
3.842911;0.9877344534237926;-0.00012017559448040398;-0.00012169869371930364;-0.6563590315926142;-0.664555019664179;0.971257674580205;1.0000533060343832;10.000216907096444;-0.624768015549551;-0.6459309762260437;-0.6459309634178229;3.744314170316069e-08;0.6645719920434834;0.6645003317147249;1.000011543315423
3.852911;0.9877348455726767;-0.00012085877219867087;-0.0001223900176691998;-0.6563623275297592;-0.6645583532333188;0.9712587579302328;1.0000513616347397;10.000216898779437;-0.6247680156000436;-0.6459309764980082;-0.6459309636643159;3.756025671491069e-08;0.6645766724652575;0.6645046277548228;1.000012886266273
3.862911;0.9877362364930361;-0.0001208830878480959;-0.00012241413868061254;-0.6563679304442468;-0.6645633535724454;0.9712598825344676;1.000049369680897;10.00021683189839;-0.6247680156478334;-0.6459309767705691;-0.6459309639280785;3.76694942682738e-08;0.6645823453473347;0.6645099675602842;1.0000141924886412
3.872911;0.9877366359417478;-0.00012091104302219771;-0.00012244207784588559;-0.6563728688009838;-0.6645683539157661;0.9712620468815798;1.0000473294803398;10.000216682206448;-0.62476801569193;-0.6459309770450802;-0.6459309642098412;3.777024674343649e-08;0.6645870089633173;0.6645143507166158;1.0000154585598313
3.882911;0.9877370459930401;-0.00012093898738392832;-0.00012247001542450207;-0.6563778071483565;-0.6645733542634197;0.9712632471197211;1.0000452402585354;10.000216409866516;-0.6247680157315123;-0.6459309773231995;-0.6459309645097763;3.786225305075968e-08;0.6645926603487448;0.6645197767965241;1.0000166801983987
3.892911;0.9877384666364666;-0.0001209539220275194;-0.0001224846665061095;-0.6563817639663845;-0.6645766879761521;0.9712644771365031;1.0000431017162346;10.000215961437645;-0.6247680157658186;-0.645930977606729;-0.6459309648275982;3.794539489597801e-08;0.6645972957078712;0.6645242448942208;1.0000178523569492
3.902911;0.9877388962511702;-0.00012098184776577267;-0.00012251260466678715;-0.6563867023001058;-0.6645816883323921;0.9712657295707102;1.0000409144886473;10.000215279304157;-0.6247680157941209;-0.6459309778975377;-0.6459309651626982;3.801927791119596e-08;0.6646029108983611;0.6645297531945004;1.000018969199092
3.912911;0.9877393319905104;-0.0001210097650273095;-0.00012254054409379308;-0.6563916406247216;-0.6645866886935596;0.9712679966272377;1.0000386804805212;10.000214314480646;-0.6247680158158404;-0.6459309781973763;-0.6459309655143033;3.808298945435019e-08;0.664607501827793;0.6645342992757964;1.0000200245439015
3.922911;0.9877407701904536;-0.00012102467379204433;-0.00012255519893263113;-0.6563955974322937;-0.6645900224211653;0.9712692703153264;1.0000364031442301;10.00021303340947;-0.6247680158305993;-0.6459309785076964;-0.645930965881841;3.8135207810513837e-08;0.6646130648582715;0.6645398806319269;1.0000210128117721
3.932911;0.9877412069943473;-0.00012105257369959188;-0.00012258314275368718;-0.6564005357450751;-0.6645950227942898;0.9712705421268093;1.0000340873259794;10.00021141623102;-0.6247680158381826;-0.6459309788296573;-0.6459309662652981;3.8174584157127784e-08;0.6646175969233084;0.6645444948388644;1.0000219293851234
3.942911;0.9877416387453118;-0.0001210804642541095;-0.00012261109023558957;-0.6564054740504419;-0.6646000231751896;0.9712718030191253;1.0000317384363122;10.000209450927482;-0.624768015838486;-0.6459309791643699;-0.6459309666651455;3.820006549754689e-08;0.6646220950191023;0.6645491395112325;1.0000227703533395
3.952911;0.9877430618860105;-0.00012109534497023198;-0.00012262575610387822;-0.6564094308524373;-0.6646033569260565;0.9712740446556158;1.0000293617568994;10.000207129944789;-0.62476801583143;-0.6459309795130712;-0.6459309670820091;3.82109148294586e-08;0.6646275555582584;0.6645548123327565;1.000023532698396
3.962911;0.9877434724519102;-0.00012112321548440593;-0.00012265371435871337;-0.656414369150208;-0.6646083573256856;0.9712752607525711;1.0000269624157356;10.00020444681727;-0.6247680158168856;-0.6459309798769206;-0.6459309675165663;3.820664266437503e-08;0.6646319743283713;0.6645595112808862;1.0000242148334995
3.972911;0.9877438654630717;-0.00012114172737367462;-0.0001226722145774084;-0.6564176613514372;-0.6646116910951027;0.9712764468687092;1.0000245456233647;10.000201391251094;-0.6247680157945154;-0.6459309802566386;-0.6459309679694986;3.818699936851282e-08;0.6646363470468648;0.6645642348507887;1.0000248163495449
3.982911;0.9877452348190499;-0.00012116592593857496;-0.00012269636657125598;-0.6564232642470702;-0.6646166915140007;0.9712775994521149;1.0000221169175585;10.000197950280178;-0.6247680157635518;-0.645930980652411;-0.645930968441231;3.815192821292094e-08;0.6646416697667619;0.6645699822098134;1.000025336934133
3.992911;0.9877455734078839;-0.0001211937668365364;-0.0001227243500230892;-0.6564282025377196;-0.6646216919403188;0.9712787157822607;1.0000196825331407;10.000194114597306;-0.6247680157229323;-0.6459309810640912;-0.6459309689316574;3.810154626268124e-08;0.664645938713709;0.6645747533959919;1.000025776074455
4.002911;0.9877468727245149;-0.00012120859934335646;-0.0001227390592334984;-0.6564321593470672;-0.6646250257347425;0.9712807946702587;1.0000172497490323;10.000189883152137;-0.624768015671698;-0.6459309814914075;-0.6459309694399237;3.803621133596814e-08;0.6646501502744715;0.6645795493319947;1.0000261339958096
4.012911;0.9877471231327793;-0.00012123642473630551;-0.0001227670697375298;-0.6564370976369497;-0.6646300261745322;0.9712818369218619;1.0000148266414788;10.000185263914544;-0.6247680156091361;-0.6459309819340316;-0.6459309699643961;3.7956603747731704e-08;0.6646553016669952;0.6645853713483301;1.0000264120075333
4.022911;0.987747315046646;-0.00012125489641109546;-0.00012278563234632817;-0.6564403898289172;-0.6646333599799763;0.9712828454255862;1.0000124211621604;10.000180275773024;-0.6247680155348484;-0.6459309823915189;-0.6459309705029952;3.786364957573078e-08;0.6646593914639065;0.6645902205057308;1.0000266119139782
4.032911;0.9877484401569947;-0.0001196329648771715;-0.00012114321773092112;-0.6564460020892375;-0.6646383698956466;0.971283825241949;1.00001004036408;10.00017495508475;-0.6247680154489429;-0.6459309828631754;-0.6459309710535958;3.775812415495036e-08;0.6646634193678235;0.6645950973098932;1.000026735978275
4.042911;0.9877484914731745;-0.00011965143246216025;-0.00012116182035108246;-0.6564492942774214;-0.664641703709938;0.9712857834690548;1.0000076901161283;10.000169357359873;-0.6247680153520055;-0.6459309833480739;-0.6459309716142667;3.764034322846417e-08;0.6646673858251086;0.6646000017765435;1.0000267871847532
4.052911;0.9877484626455928;-0.00011967924944589034;-0.0001211899101813173;-0.6564542325579283;-0.6646467041675185;0.9712867285098303;1.0000053749000815;10.000163548897516;-0.6247680152449873;-0.6459309838452507;-0.6459309721833758;3.751039609558215e-08;0.6646712920064415;0.6646049335788252;1.000026769023738
4.062911;0.9877493477535799;-0.0001196940670770459;-0.00012120473626655975;-0.6564581893767892;-0.6646500379887553;0.9712876691745098;1.000003097612009;10.000157596041431;-0.624768015129322;-0.6459309843537554;-0.6459309727595565;3.736857933684882e-08;0.6646751399154873;0.6646098924463415;1.0000266853305542
4.072911;0.9877491413762891;-0.00011972188937759326;-0.00012123287184456828;-0.6564631276515926;-0.6646550384509031;0.971288614234155;1.0000008599113308;10.000151557290419;-0.6247680150069818;-0.6459309848724292;-0.6459309733416388;3.7215517155518646e-08;0.6646789322465148;0.6646148786314255;1.000026540011412
4.082911;0.9877488381406083;-0.0001197403667388662;-0.00012125156460359342;-0.6564664198213362;-0.6646583722740939;0.9712905721750609;0.9999986633133763;10.000145478482557;-0.6247680148801883;-0.6459309853998265;-0.6459309739284652;3.7051941275510824e-08;0.6646826719598147;0.6646198927065806;1.0000263361727944
4.092911;0.987748432366245;-0.00011975884780054823;-0.00012127027833619157;-0.6564697119830549;-0.6646617060972926;0.9712915506176688;0.9999965097431899;10.000139390737775;-0.624768014751098;-0.6459309859345177;-0.6459309745184845;3.687841916201052e-08;0.6646873618810958;0.6646259348127374;1.0000260756438697
4.102911;0.9877489182229927;-0.00011978302791546107;-0.00012129465504049536;-0.6564753148903907;-0.664666706560307;0.9712925556554531;0.9999944009647453;10.000133313726357;-0.6247680146217842;-0.6459309864754323;-0.6459309751094435;3.66951951791377e-08;0.6646910047013005;0.6646310043856789;1.000025759790857
4.112911;0.987748295658265;-0.0001204661774180183;-0.00012198636017787367;-0.656478610688799;-0.6646700402583572;0.971293591661207;0.9999923379169481;10.000127263991493;-0.6247680144942701;-0.6459309870219776;-0.6459309756984426;3.65020726495957e-08;0.6646946031954697;0.6646361002647954;1.0000253911590364
4.122911;0.9877475472335114;-0.00012049402473153949;-0.00012201460096546113;-0.6564835489222336;-0.6646750407176164;0.9712946614416804;0.9999903200008763;10.000121261224285;-0.6247680143704102;-0.6459309875739753;-0.6459309762822736;3.629839673788254e-08;0.6646981603464657;0.664641220454979;1.0000249747001404
4.132911;0.9877476718017247;-0.00012050887291381487;-0.00012202957065200066;-0.6564875057114161;-0.6646783745359621;0.9712967664959788;0.9999883444298808;10.000115329611683;-0.624768014251841;-0.6459309881315087;-0.6459309768578972;3.608320458688067e-08;0.6647016795657975;0.6646463621015523;1.0000245174209743
4.142911;0.9877466615163756;-0.00012052737830277968;-0.00012204838037147169;-0.6564907978221689;-0.6646817083517107;0.9712979073286462;0.9999864066478036;10.00010949577029;-0.6247680141399857;-0.6459309886948625;-0.6459309774228569;3.585539379145788e-08;0.6647041647630599;0.664650522272587;1.000024027060658
4.152911;0.987745507484937;-0.0001205552375579365;-0.00012207667387494496;-0.6564957360204328;-0.6646867088049954;0.9712990834048336;0.9999845013656873;10.000103782658531;-0.6247680140359452;-0.645930989264603;-0.6459309779754375;3.561382849395661e-08;0.6647076197594992;0.6646556990036462;1.0000235113909441
4.162911;0.9877452004713465;-0.0001205700975005798;-0.00012209169507109498;-0.6564996927822139;-0.6646900426163134;0.9713002927761556;0.9999826233846844;10.000098204152929;-0.6247680139404593;-0.6459309898414872;-0.645930978514577;3.535735785590641e-08;0.664711047634475;0.6646608917727658;1.0000229779849663
4.172911;0.9877437316105683;-0.00012058861477030795;-0.00012211055585628882;-0.6565029848519083;-0.6646933764233341;0.9713025322881018;0.9999807685477489;10.000092770064201;-0.6247680138540117;-0.6459309904261323;-0.6459309790397135;3.5084843280822033e-08;0.6647144507545862;0.6646661011158348;1.000022433825606
4.182911;0.9877420928002579;-0.00012061648580855616;-0.00012213890097327807;-0.6565079230091035;-0.6646983768659003;0.9713037985819157;0.9999789346666537;10.000087496702587;-0.6247680137769553;-0.6459309910188535;-0.6459309795506746;3.4795310901547856e-08;0.6647178311237528;0.6646713280220085;1.0000218851903577
4.192911;0.9877412771496886;-0.00012063135697136583;-0.00012215397529808896;-0.6565118797387572;-0.6647017106644693;0.9713050889600476;0.9999771213282881;10.000082407358404;-0.6247680137096826;-0.645930991619753;-0.6459309800474696;3.4488054042987294e-08;0.6647211905223807;0.6646765737095744;1.0000213377943798
4.202911;0.9877392790594242;-0.00012064988447632793;-0.00012217289124090024;-0.656515171764625;-0.6647050444565424;0.971306401573519;0.9999753284830619;10.000077522909919;-0.6247680136527328;-0.6459309922287009;-0.6459309805300376;3.416267775721137e-08;0.6647245306152394;0.6646818393173546;1.000020796804404
4.212911;0.9877370941084612;-0.00012067776417789556;-0.00012220129311319838;-0.6565201098809519;-0.6647100448815815;0.9713077352196771;0.9999735552695328;10.000072856251737;-0.6247680136067382;-0.6459309928451846;-0.6459309809982959;3.381923494610527e-08;0.6647268531490271;0.6646861251910012;1.000020266682869
4.222911;0.9877357194840805;-0.00012069264140417618;-0.00012221642491432654;-0.6565240665825267;-0.6647133786597341;0.9713100889689128;0.999971799942585;10.000068416692681;-0.6247680135722745;-0.6459309934683172;-0.6459309814524311;3.345827023274204e-08;0.664730159808331;0.6646914306131282;1.0000197511190778
4.232911;0.987733154849205;-0.00012071117109300333;-0.00012223539812681786;-0.6565273585730129;-0.6647167124285297;0.9713114615613762;0.9999700605024334;10.000064217412085;-0.6247680135496368;-0.6459309940969913;-0.6459309818930182;3.308071793602573e-08;0.6647334516126977;0.664696754471999;1.0000192534201806
4.242911;0.987730403577218;-0.00012072969804995944;-0.00012225438915290708;-0.6565306505547824;-0.664720046188017;0.9713128506372457;0.9999683359002935;10.00006027798547;-0.6247680135387214;-0.6459309947299992;-0.6459309823209533;3.268787840295613e-08;0.6647367284561674;0.6647020960246885;1.0000187767400748
4.252911;0.9877274734907511;-0.00012075757044070736;-0.00012228286325513608;-0.656535588637065;-0.6647250465774867;0.9713142523269578;0.9999666275033773;10.000056623448003;-0.6247680135391833;-0.6459309953661838;-0.6459309827372823;3.228140190385469e-08;0.6647389892389626;0.6647064548930475;1.0000183236506193
4.262911;0.9877253756623946;-0.00012077243327122451;-0.00012229806302204314;-0.6565395453274698;-0.6647283803176113;0.9713156615789953;0.9999649391509542;10.00005328247522;-0.6247680135506506;-0.6459309960045899;-0.6459309831428957;3.1863153257055294e-08;0.6647422322102833;0.6647118306730181;1.0000178959018553
4.272911;0.9877221229303392;-0.00012079094192998984;-0.00012231709945625585;-0.6565428373017752;-0.6647317140461294;0.9713180725363244;0.9999632754721207;10.000050279619503;-0.6247680135728215;-0.6459309966444406;-0.6459309835382975;3.143508092675022e-08;0.664745455167577;0.6647172229378072;1.0000174947646818
4.282911;0.9877187291299541;-0.00012080944229264168;-0.00012233614937514383;-0.6565461292771042;-0.6647350477628619;0.971319478731151;0.9999616410696068;10.000047623852058;-0.6247680136055024;-0.6459309972850995;-0.6459309839235678;3.0999088155839934e-08;0.6647476557793228;0.664721631082573;1.0000171215225755
4.292911;0.9877162088039887;-0.00012082428046878183;-0.00012235139016034683;-0.6565500859836175;-0.6647383814675909;0.9713208738438768;0.9999600415365871;10.000045309496228;-0.6247680136485723;-0.6459309979261004;-0.6459309842983307;3.055686773289717e-08;0.6647508319715575;0.6647270534221943;1.0000167778578022
4.302911;0.9877125770434679;-0.00012085211245714524;-0.00012237993458997937;-0.6565550240796321;-0.6647433817982101;0.9713222524031229;0.9999584842398183;10.000043334254771;-0.62476801370187;-0.6459309985670528;-0.645930984661759;3.0109939581688806e-08;0.6647539820371716;0.6647324867358843;1.0000164661539301
4.312911;0.9877088488831227;-0.00012087058416309763;-0.00012239902754518565;-0.6565583160717254;-0.664746715476078;0.9713236098168823;0.9999569779431101;10.000041716523288;-0.6247680137651153;-0.6459309992075133;-0.6459309850129575;2.965989283501385e-08;0.6647561046993743;0.6647369269731935;1.0000161893622341
4.322911;0.9877050381054202;-0.00012088904488125586;-0.00012241813646561602;-0.6565616080713697;-0.6647500491415992;0.9713259427858272;0.9999555317245683;10.000040494180293;-0.6247680138378486;-0.6459309998469335;-0.6459309853516247;2.920847106189995e-08;0.664759199380025;0.6647423700053023;1.0000159499609707
4.332911;0.9877021561012992;-0.00012090384057879327;-0.0001224334389278688;-0.6565655648230965;-0.6647533827960203;0.9713272498727019;0.999954153374094;10.000039707569195;-0.6247680139191713;-0.6459310004845447;-0.6459309856782876;2.8757571383464568e-08;0.6647612663200515;0.6647468118777525;1.000015748941748
4.342911;0.98769821189787;-0.00012092227713978788;-0.00012245258064895554;-0.6565688568445027;-0.6647567164381428;0.971328531134026;0.999952848373868;10.000039385450012;-0.6247680140074777;-0.6459310011193189;-0.64593098599391;2.8309360811600713e-08;0.6647643063445312;0.6647522490046012;1.000015586117945
4.352911;0.9876942130155406;-0.00012094070047309557;-0.00012247173865241696;-0.6565721488764228;-0.664760050068619;0.9713297873428811;0.9999516206359704;10.000039544155769;-0.624768014100657;-0.6459310017502036;-0.6459309862994398;2.78662266028464e-08;0.6647663206161527;0.6647566782387733;1.0000154611873315
4.362911;0.9876911666686194;-0.00012095545665761036;-0.00012248708991156401;-0.6565761056729426;-0.6647633836880061;0.9713310194479833;0.9999504738336467;10.000040191492571;-0.6247680141965881;-0.6459310023765025;-0.6459309865956808;2.7430474349778034e-08;0.6647693104806823;0.664762096682539;1.0000153738510156
4.372911;0.9876870802410622;-0.00012097385188078206;-0.00012250627998522487;-0.6565793977313228;-0.6647667172947238;0.9713332284507102;0.9999494116052692;10.000041328551184;-0.6247680142934356;-0.6459310029981106;-0.6459309868833968;2.7004153456114186e-08;0.6647712772785818;0.6647665014166355;1.0000153226800315
4.382911;0.9876829610284307;-0.00012099223238732136;-0.00012252548545940606;-0.6565826898020387;-0.6647700508893738;0.971334415828291;0.9999484371327273;10.000042953610858;-0.6247680143897303;-0.6459310036153695;-0.6459309871633832;2.6589075605318035e-08;0.6647742223497122;0.6647718894142411;1.0000153043644995
4.392911;0.9876788162111181;-0.00012101059787806315;-0.00012254470575298064;-0.6565859818855528;-0.6647733844719502;0.9713355836222577;0.999947553375565;10.000045071078572;-0.6247680144843616;-0.6459310042287812;-0.645930987436411;2.6186713901306907e-08;0.6647761471635583;0.66477625777916;1.0000153142234938
4.402911;0.9876756527286173;-0.00012102529479812803;-0.00012256011756339578;-0.656589938749079;-0.6647767180430599;0.9713367337633989;0.9999467637002253;10.000047697980714;-0.6247680145763923;-0.6459310048389503;-0.6459309877031812;2.5798008649312028e-08;0.6647780530643095;0.664780603979802;1.0000153469451856
4.412911;0.9876714772841176;-0.00012104362966159821;-0.00012257936678917032;-0.6565932308632536;-0.664780051601042;0.9713378677138628;0.9999460719766667;10.000050858885407;-0.6247680146647593;-0.6459310054466093;-0.645930987964364;2.5423328581902315e-08;0.6647809408381835;0.6647859259849029;1.000015396619465
4.422911;0.9876673026027373;-0.00012173607420717381;-0.00012328116020592973;-0.656598172760274;-0.6647850516617599;0.9713399868504637;0.9999454818871926;10.000054578655313;-0.6247680147481437;-0.6459310060525585;-0.6459309882206005;2.5062606797461612e-08;0.6647828108903197;0.6647902224545705;1.0000154562005128
4.432911;0.987663125992166;-0.000121754382108805;-0.0001233004417350259;-0.6566014649037274;-0.6647883851947473;0.9713410927723833;0.9999449955899686;10.000058884426624;-0.6247680148250263;-0.6459310066574275;-0.6459309884724408;2.4715609264094456e-08;0.6647856639417368;0.6647954927756723;1.0000155174516003
4.442911;0.9876599634082278;-0.00012011355391942706;-0.0001216398055239534;-0.6566037850786655;-0.6647900615448623;0.9713421870588006;0.9999446123833244;10.000063807991074;-0.6247680148937876;-0.6459310072612438;-0.6459309887203875;2.4382206887646128e-08;0.6647875014222188;0.6647997367524522;1.000015572204402
4.452911;0.9876558251257664;-0.00012013183379710561;-0.00012165911415762641;-0.6566070772550298;-0.6647933950541395;0.971343271173457;0.9999443287180917;10.00006938257863;-0.6247680149529622;-0.6459310078633181;-0.6459309889650592;2.4062367853817766e-08;0.6647893253883015;0.6648039541121703;1.0000156137948986
4.462911;0.987651720117265;-0.00012015010126462153;-0.00012167843451778397;-0.6566103694459715;-0.6647967285522992;0.971344347036755;0.9999441400596809;10.000075637129783;-0.6247680150015282;-0.6459310084626787;-0.6459309892071778;2.375589749746949e-08;0.664791138211482;0.6648081442865584;1.0000156369178286
4.472911;0.9876486564757319;-0.00012016470286805764;-0.00012169394114682074;-0.6566143264411889;-0.6648000620406072;0.9713454175086218;0.9999440428048996;10.000082590536994;-0.6247680150389461;-0.6459310090585848;-0.6459309894473324;2.3462337576360148e-08;0.6647939419032165;0.6648133066595652;1.000015636399782
4.482911;0.9876446420532765;-0.00012018295036993158;-0.00012171327958974375;-0.6566176186636891;-0.6648033955181141;0.9713474865693222;0.9999440342394397;10.000090252557825;-0.6247680150650051;-0.6459310096507326;-0.645930989685708;2.3181093146153107e-08;0.6647957374876852;0.6648174409616843;1.000015607067757
4.492911;0.9876406846158605;-0.00012020119052877232;-0.0001217326239932663;-0.6566209108999731;-0.664806728985728;0.9713485596080399;0.9999441113718972;10.000098631187123;-0.6247680150795943;-0.645931010238982;-0.6459309899218928;2.2911511787595676e-08;0.6647975254640057;0.6648215474754593;1.00001554500659
4.502911;0.9876367924678607;-0.00012021942500441187;-0.00012175197250763285;-0.656624203150089;-0.6648100624434784;0.9713496434813784;0.9999442707697461;10.000107737359418;-0.6247680150825491;-0.6459310108228868;-0.645930990154954;2.265297767852629e-08;0.664799307058863;0.664825626759751;1.0000154480553782
4.512911;0.9876339750171895;-0.0001202340004629393;-0.00012176749972889966;-0.6566281602174632;-0.6648133958921298;0.9713507461028777;0.9999445091510281;10.00011758472393;-0.6247680150737704;-0.6459310114015531;-0.6459309903836629;2.2405067261206018e-08;0.6648020848496503;0.6648306790171384;1.0000153146672717
4.522911;0.9876302431053499;-0.00012025222853537983;-0.00012178685198401984;-0.6566314524988188;-0.6648167293305625;0.9713518757335219;0.9999448232169541;10.000128188809718;-0.6247680150534669;-0.6459310119738175;-0.6459309906065407;2.2167612100065987e-08;0.6648038623289618;0.6648347039730191;1.0000151427380444
4.532911;0.9876266091607361;-0.00012027045563587331;-0.00012180620428548167;-0.6566347447942118;-0.664820062759988;0.9713540402698204;0.9999452091426817;10.000139565401819;-0.6247680150222104;-0.6459310125384851;-0.6459309908218549;2.194072284480076e-08;0.6648056430676028;0.6648387014437607;1.000014929816035
4.542911;0.9876230872514522;-0.00012028868307736622;-0.0001218255556576365;-0.6566380371037186;-0.6648233961809348;0.9713552467236325;0.9999456626726625;10.000151725823216;-0.6247680149808167;-0.6459310130945024;-0.645930991027763;2.1724749972577782e-08;0.6648074301351921;0.6648426717405902;1.0000146741933122
4.552911;0.9876206923365969;-0.00012030325722865097;-0.00012184108115443243;-0.6566419942440794;-0.6648267295944102;0.9713565008010593;0.9999461792052348;10.000164674690131;-0.6247680149302803;-0.6459310136410901;-0.6459309912224218;2.1520079208684472e-08;0.6648092259552141;0.6648466157491421;1.0000143756275244
4.562911;0.9876174391704498;-0.00012031213768155968;-0.00012185095910543195;-0.6566436404635286;-0.66482839635941;0.9713578064003298;0.9999467536567526;10.000178413316481;-0.6247680148717786;-0.6459310141779714;-0.6459309914040011;2.1326923517412453e-08;0.6648110325145618;0.6648505348734978;1.0000140351042253
4.572911;0.9876143408498915;-0.00012033037370738112;-0.00012187030057695024;-0.6566469328183269;-0.6648317297564316;0.9713591648810066;0.9999473810491082;10.00019294156821;-0.6247680148065539;-0.6459310147055298;-0.6459309915708178;2.1145314107970826e-08;0.6648128518000231;0.6648544307108135;1.0000136538078894
4.582911;0.9876114080505635;-0.00012034861416989094;-0.00012188963559751926;-0.6566502251861318;-0.664835063146079;0.9713605746415361;0.9999480577269588;10.000208252885043;-0.6247680147357193;-0.6459310152246825;-0.6459309917214991;2.0975179486382768e-08;0.6648146860320373;0.6648583047792141;1.0000132323723174
4.592911;0.9876096495699817;-0.00012036320420492734;-0.00012190513822447976;-0.6566541823942824;-0.6648383965296055;0.9713630314327952;0.9999487819124289;10.000224323766483;-0.6247680146602022;-0.6459310157366392;-0.6459309918549323;2.0816246078920738e-08;0.6648165372420191;0.6648621584891571;1.0000127711894553
4.602911;0.9876070732048945;-0.00012038145368516825;-0.00012192445426881871;-0.6566574747879957;-0.6648417299064655;0.9713645289912194;0.9999495530377545;10.000241105854926;-0.6247680145807004;-0.6459310162426891;-0.6459309919701202;2.0667867720832593e-08;0.6648184065029416;0.6648659932443525;1.000012271201967
4.612911;0.9876046852596747;-0.00012039035562916296;-0.0001219342891898427;-0.6566591210671364;-0.6648433966387597;0.9713660600734437;0.9999503705478024;10.00025853123298;-0.624768014497561;-0.6459310167440417;-0.6459309920662174;2.0529117057792528e-08;0.6648202935208718;0.6648698108681171;1.0000117343864448
4.622911;0.9876024898018874;-0.00012040861286684136;-0.0001219535768034255;-0.656662413476693;-0.6648467300074359;0.9713676177772145;0.9999512329790409;10.000276527942123;-0.6247680144108957;-0.6459310172417757;-0.6459309921427505;2.0399065379540585e-08;0.6648221969408203;0.6648736140410428;1.0000111637963798
4.632911;0.9876004887710875;-0.00012042687314705179;-0.00012197284620561174;-0.6566657058921646;-0.6648500633742633;0.9713691961259114;0.9999521376374397;10.000295032321716;-0.6247680143208382;-0.6459310177368559;-0.6459309921997223;2.027696770897882e-08;0.6648241152054274;0.6648774061290652;1.0000105635204068
4.642911;0.9875996828031219;-0.00012044148097467778;-0.00012198827086333778;-0.6566696631561078;-0.6648533967415406;0.9713707899162067;0.9999530808363677;10.000313994552757;-0.6247680142275085;-0.6459310182300986;-0.6459309922374568;2.016231276640354e-08;0.664826047111989;0.6648811906513794;1.0000099384438037
4.652911;0.9875980717396633;-0.0001204597460414172;-0.00012200749667551391;-0.6566729555845874;-0.6648567301095085;0.9713733945302434;0.9999540581586972;10.00033338047534;-0.6247680141308176;-0.6459310187220559;-0.645930992256565;2.0054759132968472e-08;0.6648279916231703;0.6648849707643447;1.0000092937342835
4.662911;0.9875966544089986;-0.00012046866158905616;-0.00012201722951108785;-0.6566746018921013;-0.6648583968408094;0.9713750054582865;0.999955064323818;10.000353167360268;-0.6247680140304683;-0.6459310192129741;-0.6459309922581924;1.995403989448781e-08;0.6648299474575694;0.6648887486677411;1.000008635061705
4.672911;0.9875954283149087;-0.00012048693109823382;-0.00012203640438866929;-0.6566778943280926;-0.6648617302166868;0.9713766175722838;0.9999560932281779;10.000373336264378;-0.6247680139261016;-0.6459310197028408;-0.6459309922440767;1.985998710714136e-08;0.6648319128627093;0.6648925252796123;1.0000079696247153
4.682911;0.987595389087086;-0.00012050154820525885;-0.00012205172804571195;-0.6566818516219433;-0.6648650635995849;0.9713782250469646;0.9999571386032485;10.000393869048942;-0.6247680138173748;-0.645931020191366;-0.6459309922162909;1.977255946056722e-08;0.6648338858204719;0.6648963004403446;1.0000073065022754
4.692911;0.98759453042199;-0.00012051047148136816;-0.00012206137975733441;-0.656683497939898;-0.6648667303494696;0.9713798219268626;0.9999581944479665;10.000414746413428;-0.6247680137039318;-0.6459310206779533;-0.6459309921769831;1.969179066859868e-08;0.6648348646400825;0.6648990732506846;1.0000066558745089
4.702911;0.9875938444679571;-0.00012052874933975519;-0.0001220804710921689;-0.656686790386855;-0.6648700637473054;0.9713814024499047;0.9999592544341516;10.000435943578369;-0.6247680135853545;-0.6459310211617224;-0.6459309921281726;1.9617775111498036e-08;0.6648368483097794;0.6649028424783369;1.0000060278283003
4.712911;0.9875933222733618;-0.00012054703003254364;-0.00012209953320988412;-0.6566900828362371;-0.6648733971537932;0.9713829610161953;0.9999603114195134;10.000457433148249;-0.6247680134611462;-0.6459310216414546;-0.6459309920716003;1.955057904826999e-08;0.6648388364117985;0.6649066068730092;1.0000054310447593
4.722911;0.9875939537938683;-0.0001205523065351634;-0.00012210527350362416;-0.656692394026535;-0.6648750639302144;0.9713854929293997;0.9999613587026873;10.000479194124265;-0.6247680133307301;-0.6459310221156026;-0.6459309920087536;1.9490057016114732e-08;0.6648408291344817;0.6649103650483362;1.0000048715393794
4.732911;0.9875937286439753;-0.00012057059152988515;-0.00012212427710938664;-0.6566956864845558;-0.66487839735482;0.9713869957629777;0.9999623916585234;10.000501216749498;-0.6247680131934846;-0.6459310225825404;-0.6459309919410146;1.9435801630276057e-08;0.6648428275589829;0.6649141152972422;1.0000043521457134
4.742911;0.9875936376875175;-0.00012058887755685092;-0.00012214325265855178;-0.6566989789452022;-0.6648817307883056;0.9713884690328967;0.9999634074671212;10.000523503182729;-0.6247680130488992;-0.6459310230407954;-0.6459309918697235;1.9387205022426365e-08;0.6648438335269354;0.6649168556328539;1.0000038731457999
4.752911;0.9875936743628847;-0.00012059781215904837;-0.00012215273319378573;-0.6567006252795734;-0.6648833975903952;0.9713899121784769;0.9999644040893857;10.000546063279046;-0.6247680128966268;-0.6459310234889682;-0.6459309917961182;1.9343508131443625e-08;0.6648458488600392;0.6649205839065826;1.000003433440841
4.762911;0.9875938346709725;-0.00012061609798818026;-0.00012217165636967047;-0.6567039177433779;-0.6648867310400243;0.9713913233256606;0.9999653800516031;10.000568906982574;-0.6247680127363219;-0.6459310239254864;-0.6459309917213676;1.9303834796849222e-08;0.6648478749203248;0.6649242979374388;1.000003031637203
4.772911;0.9875951164992921;-0.0001206307279153405;-0.00012218673081798681;-0.6567078750872148;-0.6648900644974297;0.9713926993210635;0.9999663341916157;10.000592043408286;-0.6247680125676244;-0.6459310243486345;-0.6459309916468212;1.926722225020667e-08;0.6648489127877784;0.664926995573906;1.0000026669450859
4.782911;0.9875955186964711;-0.00012063966017955574;-0.00012219613744967323;-0.6567095214233615;-0.6648917313205497;0.9713950364287418;0.9999672652886746;10.000615484219239;-0.6247680123901901;-0.6459310247569072;-0.645930991574178;1.9232586635333786e-08;0.6648509633650349;0.664930674628362;1.0000023395256254
4.792911;0.9875960457433457;-0.00012132282841655229;-0.0001228881568819676;-0.6567128175423903;-0.6648950646645343;0.9713963317229117;0.9999681721418607;10.000639241683679;-0.6247680122035901;-0.6459310251492812;-0.6459309915052593;1.9198485245540597e-08;0.6648530275844418;0.6649343328334661;1.0000020502179428
4.802911;0.9875966848285849;-0.000121331761501491;-0.00012289751739109125;-0.6567144638732774;-0.6648967314970624;0.9713975843055135;0.9999690536772496;10.000663322603888;-0.6247680120074706;-0.6459310255252517;-0.6459309914417032;1.9162870360729967e-08;0.6648541068136177;0.664936967896076;1.0000018002740672
4.812911;0.9875974400782791;-0.00012135004848600642;-0.00012291632298096076;-0.6567177563303492;-0.6649000649729819;0.9713987951605335;0.9999699093868857;10.000687720714538;-0.6247680118018988;-0.6459310258847155;-0.6459309913848996;1.9123240797710932e-08;0.6648562027099958;0.6649405774838832;1.0000015913799423
4.822911;0.9875993098121513;-0.00012135532860465205;-0.00012292180809823404;-0.6567200675449673;-0.6649017318130326;0.9713999662672269;0.9999707405492845;10.000712408290116;-0.6247680115874554;-0.6459310262277901;-0.64593099133593;1.9077177590690115e-08;0.6648583167322998;0.6649441592873353;1.0000014257715095
4.832911;0.9876002917655906;-0.00012137361943000225;-0.00012294056172115054;-0.6567233599968504;-0.6649050652949275;0.9714010999046799;0.9999715511580874;10.00073733415816;-0.6247680113650776;-0.6459310265546655;-0.6459309912953793;1.902295427418443e-08;0.6648594501021327;0.6649467114963318;1.0000013062477051
4.842911;0.987601382277086;-0.00012139191339335091;-0.00012295928844205213;-0.6567266524438282;-0.664908398779194;0.9714021979774429;0.9999723473053296;10.000762435203248;-0.6247680111358203;-0.6459310268654763;-0.645930991263297;1.895985521229003e-08;0.664861604028138;0.6649502333622468;1.000001236133333
4.852911;0.9876025760205094;-0.00012140085798702603;-0.00012296851806545595;-0.6567282987535544;-0.6649100656254884;0.9714042621792923;0.9999731355408401;10.000787654484203;-0.6247680109006473;-0.6459310271602456;-0.6459309912394259;1.8888011301012322e-08;0.6648627800452703;0.6649527251346193;1.0000012190492895
4.862911;0.9876038660359935;-0.0001214191611262046;-0.00012298719041241955;-0.6567315911886823;-0.6649133991125189;0.971405295413649;0.9999739218947195;10.000812949795138;-0.6247680106602898;-0.6459310274389933;-0.6459309912234605;1.8808086599628652e-08;0.6648649806846895;0.6649561873065281;1.000001258184171
4.872911;0.987606244418507;-0.00012142446291864293;-0.0001229925413005268;-0.6567339023902772;-0.6649150659604012;0.9714063021550053;0.999974712043037;10.000838288841683;-0.6247680104151425;-0.6459310277019357;-0.6459309912151879;1.8721188258425166e-08;0.6648662097935444;0.664958619827437;1.0000013556809573
4.882911;0.987607703713406;-0.00012144278205774252;-0.00012301116153420752;-0.6567371948143768;-0.6649183994457442;0.9714072871310113;0.9999755115669553;10.000863642651753;-0.6247680101653208;-0.6459310279496127;-0.6459309912144688;1.8628907856599977e-08;0.6648684717226243;0.664962021993489;1.000001512546655
4.892911;0.9876092373922721;-0.0001214517587039134;-0.00012302028767552899;-0.6567388410969084;-0.6649200662876849;0.9714082547567398;0.9999763255121198;10.000888983030832;-0.6247680099109113;-0.6459310281828096;-0.645930991221003;1.853321422716195e-08;0.6648697700723901;0.6649643931386163;1.000001728869941
4.902911;0.9876108392454684;-0.00012147010086571694;-0.0001230388609757422;-0.656742133503902;-0.6649233997634835;0.9714092094941801;0.9999771576334429;10.000914279399444;-0.6247680096521628;-0.6459310284022982;-0.6459309912342364;1.8436133484462552e-08;0.6648721071712081;0.6649677333412032;1.0000020043302325
4.912911;0.9876125030477095;-0.00012147910277155955;-0.00012304794346223189;-0.6567437797684675;-0.664925066591619;0.9714101554871151;0.9999780101681274;10.000939494712817;-0.6247680093894485;-0.645931028608596;-0.6459309912536837;1.8339415095489584e-08;0.6648734840471585;0.6649700434742137;1.0000023384838663
4.922911;0.9876152232980142;-0.00012148446333789728;-0.00012305318186347608;-0.6567460909407573;-0.6649267334111517;0.9714120955751407;0.999978884212675;10.000964585222173;-0.6247680091230499;-0.6459310288019431;-0.6459309912791981;1.8244361619712433e-08;0.6648759003551411;0.6649733247696571;1.0000027310825523
4.932911;0.9876169957515835;-0.00012150284623516255;-0.00012307169861714923;-0.656749383324236;-0.6649300668596971;0.9714130305685246;0.9999797799531114;10.000989507210377;-0.6247680088529465;-0.6459310289824023;-0.6459309913108869;1.8151885175612925e-08;0.6648773546590228;0.6649755781167336;1.0000031828413363
4.942911;0.9876188167728549;-0.00012151188997209012;-0.0001230807316666511;-0.6567510295636864;-0.6649317336582111;0.971413959313803;0.9999806967133174;10.001014226569394;-0.6247680085788127;-0.645931029149793;-0.6459309913489053;1.8062736103898712e-08;0.664878844838683;0.664977803466184;1.0000036954480573
4.952911;0.9876206828263178;-0.00012153030133680964;-0.0001230992235550891;-0.6567543219284994;-0.6649350670860819;0.971414879385972;0.9999816333669401;10.001038720000562;-0.6247680083001568;-0.6459310293034846;-0.6459309913933101;1.7977716436210373e-08;0.6648813681020245;0.6649809997482252;1.0000042705747942
4.962911;0.9876225903587774;-0.00012153937375017929;-0.00012310823730980652;-0.6567559681477421;-0.6649367338634262;0.9714157876116882;0.9999825885309019;10.001062968077326;-0.624768008016355;-0.6459310294423295;-0.6459309914441022;1.7897766355431493e-08;0.664882921155311;0.6649831649578576;1.0000049089188867
4.972911;0.9876255352909805;-0.00012155415888109858;-0.00012312288995412887;-0.6567599254202187;-0.664940067269952;0.9714166806010075;0.9999835602059951;10.001086951573683;-0.6247680077266183;-0.6459310295647893;-0.6459309915014562;1.7823823684770543e-08;0.6648845006936469;0.6649852959721742;1.0000056097991095
4.982911;0.9876275126250635;-0.00011991712326677759;-0.00012146525493475603;-0.6567615809695665;-0.6649417434940451;0.9714175554818681;0.9999845456084961;10.001110650184986;-0.6247680074301948;-0.6459310296691294;-0.6459309915659088;1.7756431309951314e-08;0.66488710366131;0.6649883884985127;1.0000063712781686
4.992911;0.9876295169370982;-0.00011992623825438558;-0.00012147425905196289;-0.6567632271509934;-0.664943410236038;0.9714184098233174;0.9999855412557267;10.001134039732827;-0.6247680071268084;-0.645931029753607;-0.6459309916383572;1.7695580402192605e-08;0.6648887272907494;0.664990437831044;1.0000071899651413
5.002911;0.9876315428518097;-0.00011994472009289734;-0.00012149273495916133;-0.6567665194530012;-0.6649467436050398;0.9714202409486198;0.9999865430744704;10.001157093780325;-0.6247680068169098;-0.6459310298167029;-0.6459309917198824;1.7641150277375345e-08;0.6648903690913534;0.6649924399934714;1.00000806055516
5.012911;0.9876335842819025;-0.00011995386186075284;-0.00012150174552707909;-0.6567681656006504;-0.6649484103211991;0.9714210458047231;0.9999875466675996;10.001179786828015;-0.6247680065014403;-0.645931029857406;-0.6459309918114481;1.7593400975394066e-08;0.6648930267656463;0.6649953919645568;1.0000089765928772
5.022911;0.9876366337288417;-0.00011995936019282028;-0.0001215069377976437;-0.6567704766686225;-0.664950077024971;0.9714218211054756;0.9999885476527431;10.001202092937538;-0.6247680061813493;-0.6459310298753645;-0.6459309919135747;1.7552955425066773e-08;0.6648946982823538;0.6649972907749891;1.000009932006974
5.032911;0.9876386831570242;-0.00011997788176390407;-0.000121525434267973;-0.6567737689144488;-0.6649534103549075;0.9714225633226556;0.9999895417848499;10.0012239850628;-0.6247680058572341;-0.6459310298707808;-0.6459309920262033;1.752047755310376e-08;0.6648963822819489;0.6649991329160408;1.0000109214319701
5.042911;0.9876407256660681;-0.00011998706317834946;-0.00012153447194183252;-0.6567754149971339;-0.6649550770323703;0.9714232691580117;0.9999905246842278;10.00124543827785;-0.6247680055291642;-0.6459310298442177;-0.6459309921488698;1.7496481131392807e-08;0.6648980783862032;0.6650009149761135;1.0000119395064022
5.052911;0.9876427564111746;-0.00011999625769148072;-0.00012154352208151058;-0.6567770610526488;-0.6649567436972621;0.9714239363955458;0.9999914913857253;10.001266433335674;-0.6247680051967275;-0.6459310297964608;-0.6459309922810714;1.748133732774694e-08;0.6648997871523322;0.6650026345476296;1.0000129809632676
5.062911;0.9876447717957332;-0.00012001481860709923;-0.00012156205541193621;-0.6567803532178418;-0.664960076989533;0.9714245636650408;0.9999924361687883;10.00128695879537;-0.6247680048593834;-0.6459310297283563;-0.6459309924226537;1.747530863794557e-08;0.6649025099191195;0.6650052905102218;1.0000140417055374
5.072911;0.9876467676501677;-0.00012002403918738466;-0.00012157113256585691;-0.6567819992157241;-0.6649617436300637;0.9714251491835517;0.9999933526900562;10.001307012183943;-0.6247680045168587;-0.6459310296406418;-0.6459309925738996;1.7478504998470492e-08;0.664904248329021;0.6650068830584785;1.0000151190258586
5.082911;0.9876497382703651;-0.00012002961580904967;-0.0001215763978468392;-0.6567843101385665;-0.6649634102599983;0.9714266905711648;0.9999942343147387;10.0013265965917;-0.6247680041691841;-0.6459310295337998;-0.645930992735129;1.7490787642739568e-08;0.6649060035812536;0.6650084136536746;1.0000162102623955
5.092911;0.9876516776370681;-0.00012004821456948422;-0.0001215949713477652;-0.6567876022225937;-0.6649667435185262;0.9714271858520708;0.999995074961123;10.001345711350586;-0.6247680038164988;-0.6459310294079683;-0.6459309929063567;1.7511819196050544e-08;0.6649077762460646;0.6650098845523265;1.0000173117598412
5.102911;0.9876535807216029;-0.00012005747140004014;-0.00012160408795612295;-0.6567892481412146;-0.664968410127665;0.9714276339962058;0.9999958700102458;10.001364344633325;-0.6247680034588846;-0.6459310292631727;-0.64593099308745;1.7541337203047694e-08;0.6649095666422169;0.6650112980784731;1.0000184196537694
5.112911;0.9876554438378888;-0.00012006673892849054;-0.00012161321723717466;-0.6567908940365101;-0.6649700767279888;0.9714280348562048;0.9999966164789315;10.00138247121328;-0.6247680030962044;-0.6459310290997139;-0.6459309932784406;1.757937342714665e-08;0.6649113749722321;0.6650126563231669;1.0000195312884235
5.122911;0.9876572646513285;-0.00012007601672237628;-0.00012162235871851908;-0.6567925399105684;-0.6649717433203353;0.9714283890777055;0.999997313007241;10.00140005108423;-0.624768002728078;-0.6459310289182384;-0.6459309934796015;1.7626161597570326e-08;0.6649132012023662;0.6650139615174789;1.0000206452638065
5.132911;0.9876590421099061;-0.00012009465822273071;-0.00012164098165485326;-0.6567958319052104;-0.6649750765454975;0.9714286979791137;0.9999979600750721;10.001417031723568;-0.6247680023540705;-0.645931028719568;-0.6459309936912304;1.76817285994763e-08;0.6649150450402707;0.6650152163138686;1.0000217602721868
5.142911;0.98766177581895;-0.00012010030079869088;-0.00012164632068178902;-0.6567981427085757;-0.6649767431258663;0.9714289636199425;0.9999985598546166;10.001433359910754;-0.6247680019737453;-0.6459310285045636;-0.6459309939134189;1.774550347276496e-08;0.6649179056610022;0.6650174235247596;1.0000228742661934
5.152911;0.9876634655488954;-0.0001201096121956433;-0.00012165549636563791;-0.6567997885302336;-0.6649784097009704;0.9714291892339832;0.9999991155000102;10.001448992548536;-0.624768001586549;-0.6459310282740265;-0.6459309941460395;1.7816389283718977e-08;0.6649197812308253;0.6650185859522326;1.0000239844023877
5.162911;0.9876651114845146;-0.00012011893697919233;-0.00012166468391763026;-0.6568014343364039;-0.6649800762724327;0.9714293792122894;0.9999996300722052;10.001463894230989;-0.6247680011918784;-0.6459310280286334;-0.6459309943887124;1.7893169503453743e-08;0.6649216689514691;0.6650197063353475;1.000025087357996
5.172911;0.9876667146155726;-0.00012013762971970957;-0.0001216833542715326;-0.6568047262701708;-0.6649834094806683;0.9714305383384418;1.0000001057653813;10.001478028955274;-0.6247680007892626;-0.645931027769031;-0.6459309946406306;1.7974796904572744e-08;0.6649235656832367;0.6650207869515034;1.0000261802024746
5.182911;0.9876682760378755;-0.00012014698492088497;-0.00012169256930210262;-0.6568063720498304;-0.664985076046658;0.9714306716141083;1.0000005441402715;10.001491353916363;-0.6247680003784607;-0.645931027496081;-0.6459309949004872;1.8060586040523604e-08;0.6649254685692976;0.665021829517737;1.0000272619178165
5.192911;0.9876697968251738;-0.0001201563570305326;-0.00012170180043103714;-0.6568080178185621;-0.6649867426107178;0.9714307849214312;1.000000946804945;10.001503819074586;-0.6247679999595346;-0.6459310272109352;-0.6459309951666068;1.815044508506324e-08;0.664927375459672;0.665022835907671;1.0000283342057938
5.202911;0.987672279217205;-0.00012016209037955503;-0.00012170722373543887;-0.6568103285557497;-0.6649884091741686;0.971430884967702;1.0000013154272658;10.00151537534984;-0.6247679995328902;-0.6459310269148251;-0.6459309954372258;1.8244892180386106e-08;0.6649292852184945;0.6650238086467892;1.0000294004562469
5.212911;0.9876737273755462;-0.00012017149903497584;-0.00012171649113148372;-0.656811974307031;-0.6649900757361478;0.971430978422534;1.0000016509522331;10.001525980915138;-0.6247679990993109;-0.6459310266088785;-0.6459309957107506;1.8344720739876427e-08;0.6649301975422195;0.6650237504181628;1.00003046398196
5.222911;0.9876751464039671;-0.00012018092672679802;-0.00012172577769356802;-0.6568136200495126;-0.6649917422976278;0.9714310712044903;1.0000019529898798;10.001535599908179;-0.6247679986600198;-0.64593102629406;-0.6459309959858657;1.8450601292346658e-08;0.6649321124875752;0.6650246634258281;1.0000315269853002
5.232911;0.98767654082477;-0.00012019972689322666;-0.00012174455331698551;-0.6568169119266599;-0.6649950754982973;0.9714311679051425;1.0000022199811462;10.001544201833472;-0.62476799821647;-0.6459310259712054;-0.6459309962615478;1.8562916624288857e-08;0.6649340305182824;0.6650255493097086;1.0000325906074359
5.242911;0.9876779136036183;-0.00012020919282303894;-0.00012175387824629903;-0.6568185576513357;-0.6649967420583223;0.9714312715525264;1.0000024502174527;10.001551759394067;-0.6247679977698775;-0.6459310256412227;-0.645930996536928;1.8681842151644557e-08;0.6649359526555707;0.6650264091863901;1.0000336557140148
5.252911;0.987679266292775;-0.00012021867784264431;-0.00012176322174458048;-0.6568202033659245;-0.6649984086171266;0.9714313840099374;1.0000026433307312;10.001558241551278;-0.624767997321066;-0.6459310253052527;-0.6459309968109762;1.8807519765743865e-08;0.664937880048449;0.6650272435904178;1.000034723271282
5.262911;0.9876805998062921;-0.00012022818214571054;-0.00012177258286020938;-0.6568218490694435;-0.6650000751744995;0.9714325064018162;1.0000028006355408;10.001563611473557;-0.6247679968707119;-0.6459310249646237;-0.6459309970823276;1.8940193986098213e-08;0.6649398134936441;0.6650280525501961;1.000035793934003
