time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
5.272911;0.9876829152114327;-0.00012023404953411954;-0.00012177813481116668;-0.6568241597526936;-0.6650017417310485;0.9714326392511078;1.0000029240331691;10.001567831955574;-0.6247679964194957;-0.6459310246207312;-0.645930997349384;1.908018786336755e-08;0.6649417533987582;0.6650288357797728;1.000036867795144
5.282911;0.9876842138130827;-0.00012024359405258876;-0.00012178752713141274;-0.6568258054331739;-0.6650034082852074;0.9714327829201401;1.000003015407742;10.001570872422006;-0.6247679959680602;-0.6459310242749373;-0.6459309976104914;1.922768149517945e-08;0.6649436998967346;0.665029592785313;1.0000379443163228
5.292911;0.9876854960709492;-0.00012025315991439793;-0.00012179693283108776;-0.6568274511000991;-0.6650050748373898;0.9714329382695978;1.0000030768620731;10.001572712597918;-0.6247679955170621;-0.6459310239285159;-0.6459309978640723;1.9382511293278298e-08;0.6649446528755318;0.6650293228167591;1.0000390218590558
5.302911;0.9876867666321052;-0.00012092774474130647;-0.00012247962566604273;-0.6568291004094855;-0.6650067412636333;0.9714331067361491;1.0000031105828506;10.00157333937958;-0.624767995067347;-0.6459310235826422;-0.6459309981087222;1.9544246842072817e-08;0.6649466119589886;0.6650300249493453;1.0000400969429737
5.312911;0.9876880118839222;-0.00012093735782170084;-0.0001224890551604701;-0.6568307460475885;-0.6650084078111412;0.9714332899496518;1.000003118292609;10.001572742042404;-0.6247679946200934;-0.6459310232383189;-0.64593099834321;1.9712481618556218e-08;0.6649485765244336;0.6650306984551951;1.0000411636233146
5.322911;0.9876892343676751;-0.00012094699500529592;-0.00012249849314907972;-0.6568323916710295;-0.6650100743565343;0.9714334890531923;1.0000031010149362;10.001570912410333;-0.6247679941768581;-0.6459310228962682;-0.6459309985664237;1.9887047758835354e-08;0.6649505459376925;0.6650313428953428;1.0000422138298737
5.332911;0.9876904296530358;-0.00012096601184729423;-0.0001225174093878194;-0.6568356834251956;-0.6650134075403688;0.9714337037407159;1.0000030594866252;10.00156784813749;-0.6247679937394568;-0.6459310225571541;-0.6459309987774274;2.0067921746011837e-08;0.664952519935644;0.6650319577242013;1.0000432390951093
5.342911;0.987692591522764;-0.00012097204196523004;-0.00012252303330517985;-0.6568379940258876;-0.6650150740849109;0.9714339320072677;1.0000029945590625;10.001563558847076;-0.6247679933096871;-0.645931022222067;-0.6459309989754809;2.0254790751239176e-08;0.6649534988356716;0.6650315423227433;1.000044232228317
5.352911;0.987693712308982;-0.00012098175406039855;-0.00012253248786325255;-0.6568396396108566;-0.6650167406295971;0.9714341705780386;1.0000029067344878;10.001558072741174;-0.6247679928890989;-0.6459310218926883;-0.6459309991600004;2.044664729411974e-08;0.6649554836228256;0.665032096611062;1.000045187600511
5.362911;0.9876947837510807;-0.00012099149212082081;-0.0001225419459929767;-0.6568412851845161;-0.6650184071762759;0.9714354150715369;1.0000027956766242;10.001551435024403;-0.6247679924789774;-0.6459310215710651;-0.645930999330686;2.0641971313163295e-08;0.6649574759942968;0.6650326211819321;1.000046100793358
5.372911;0.9876957977509868;-0.00012100125688727372;-0.00012255140692782;-0.656842930747669;-0.6650200737262255;0.971435660260831;1.0000026607713983;10.00154370088871;-0.6247679920804605;-0.6459310212593452;-0.6459309994875575;2.083950863836462e-08;0.6649594780561567;0.6650331169070476;1.0000469685152713
5.382911;0.9876967464200798;-0.00012101104892513269;-0.00012256087008097582;-0.6568445763008136;-0.6650217402808192;0.971435900511627;1.0000025018206118;10.001534932424494;-0.624767991694572;-0.6459310209595635;-0.6459309996308363;2.1038841307998576e-08;0.664960491629503;0.6650325846595327;1.0000477882701817
5.392911;0.9876976221941862;-0.00012102086856182608;-0.00012257033524706314;-0.656846221844315;-0.665023406841357;0.9714361299151207;1.0000023190250609;10.001525198568668;-0.6247679913222514;-0.6459310206734719;-0.6459309997609348;2.1240105024230493e-08;0.6649625177092544;0.665033025098555;1.0000485572161064
5.402911;0.9876984180143441;-0.00012103071594352572;-0.00012257980268506167;-0.6568478673786411;-0.6650250734089065;0.9714363423248832;1.0000021129368235;10.001514572556689;-0.6247679909644823;-0.6459310204024216;-0.6459309998784257;2.144336793299195e-08;0.6649645567082069;0.6650334385107006;1.000049271212127
5.412911;0.9877001270635924;-0.00012103693446401238;-0.00012258544676203783;-0.6568501779212019;-0.6650267399849872;0.9714365316031096;1.0000018843455327;10.001503125293011;-0.6247679906223113;-0.6459310201473236;-0.6459309999839616;2.1648387395507884e-08;0.6649656092586662;0.6650328249617292;1.0000499254442963
5.422911;0.9877007424690959;-0.00012104683751970305;-0.00012259492110376811;-0.6568518234412604;-0.6650284065687606;0.9714366922911526;1.0000016338075528;10.001490921938363;-0.624767990296781;-0.6459310199087478;-0.6459310000782597;2.185456731926858e-08;0.6649676766465662;0.6650331848862026;1.000050515673532
5.432911;0.9877012573520648;-0.00012105676837050557;-0.0001226044005058224;-0.6568534689546315;-0.6650300731612276;0.9714368203046676;1.0000013619452353;10.001478030564964;-0.62476798998893;-0.6459310196870783;-0.6459310001621273;2.2060957507376925e-08;0.6649687606731006;0.6650325198505979;1.0000510384029413
5.442911;0.98770166569126;-0.00012106672647729286;-0.00012261388564838198;-0.6568551144617942;-0.6650317397623304;0.9714369129963234;1.000001070373909;10.001464530158067;-0.6247679896996703;-0.6459310194825442;-0.6459310002366179;2.226651922331831e-08;0.6649708631238738;0.6650328327139883;1.000051490445859
5.452911;0.9877019631186343;-0.00012107671072955193;-0.0001226233764714339;-0.6568567599629584;-0.6650334063715841;0.9714369688482097;1.000000761364157;10.001450500813844;-0.6247679894295696;-0.6459310192951515;-0.6459310003031846;2.247035683928575e-08;0.6649729848317765;0.6650331269989229;1.0000518688530315
5.462911;0.9877021470266122;-0.00012108671965530448;-0.00012263287236027333;-0.6568584054584591;-0.6650350729881811;0.9714369873729214;1.0000004363644632;10.001436009667177;-0.6247679891788318;-0.6459310191246983;-0.6459310003634977;2.2671556431602763e-08;0.6649741251330464;0.6650324061125481;1.0000521710085883
5.472911;0.9877022161772216;-0.0001210873967953537;-0.00012263290104918423;-0.6568584048007926;-0.6650350729714268;0.9714379691044898;1.0000000953890682;10.001421108112487;-0.6247679889475095;-0.6459310189707682;-0.6459310004191513;2.2869041902622447e-08;0.6649762823157638;0.6650326731241561;1.0000523945984456
5.482911;0.9877021704358195;-0.0001210974511426186;-0.00012264240441268694;-0.6568600502878075;-0.6650367395996847;0.9714379152816809;0.9999997375891025;10.001405834636268;-0.6247679887357435;-0.6459310188325889;-0.645931000471686;2.306177878310593e-08;0.6649774544070006;0.665031931119062;1.0000525378566876
5.492911;0.9877030108130942;-0.00012110387061335342;-0.00012264808325385378;-0.6568623608006009;-0.6650384062324464;0.9714378276683115;0.9999993619339409;10.001390222229324;-0.6247679885438997;-0.6459310187090288;-0.6459310005226598;2.3248942793434277e-08;0.6649796399878899;0.6650321830877525;1.0000526000170573
5.502911;0.9877027396802162;-0.00012111396838872671;-0.00012265758886282935;-0.6568640062850098;-0.6650400728668142;0.9714377087073262;0.9999989677482493;10.001374309135661;-0.6247679883725413;-0.6459310185989096;-0.6459310005734101;2.34298622038424e-08;0.6649808389629276;0.6650314312139602;1.0000525812353316
5.512911;0.9877023604608441;-0.00012112408765388133;-0.0001226670937651539;-0.6568656517683944;-0.6650417395023438;0.9714375613430666;0.9999985549392887;10.001358140837578;-0.6247679882221906;-0.6459310185013561;-0.6459310006248016;2.3604082290322806e-08;0.6649830526002771;0.6650316767293875;1.0000524824852703
5.522911;0.9877018770226038;-0.0001211342282777078;-0.00012267659712068485;-0.6568672972514868;-0.6650434061381587;0.9714373883052018;0.9999981236490393;10.001341764039498;-0.6247679880931236;-0.6459310184158125;-0.6459310006773619;2.377149479198783e-08;0.6649842829147015;0.6650309203299387;1.0000523057281931
5.532911;0.9877012934480119;-0.00012114438994794894;-0.00012268609813436868;-0.6568689427352318;-0.6650450727733881;0.971437191237779;0.9999976737612902;10.001325224145601;-0.6247679879853915;-0.6459310183417997;-0.6459310007315917;2.3932126802931468e-08;0.6649865321616416;0.6650311623184855;1.0000520534358444
5.542911;0.9877006147090606;-0.00012115457174276495;-0.00012269559609997453;-0.6568705882207906;-0.6650467394070492;0.9714369707411474;0.9999972046895562;10.001308567008305;-0.6247679878988462;-0.6459310182787795;-0.6459310007880807;2.4085785903018618e-08;0.6649878026890641;0.6650304024740967;1.0000517279191476
5.552911;0.9876998468809444;-0.00012116477196649986;-0.00012270509058348353;-0.6568722337092645;-0.6650484060380143;0.9714367275703917;0.9999967151911034;10.001291841633016;-0.6247679878331345;-0.6459310182261657;-0.6459310008475204;2.4231995214371545e-08;0.6649900972169484;0.6650306400274658;1.000051331404842
5.562911;0.987698996546126;-0.00012117498831986014;-0.00012271458144529307;-0.6568738792015473;-0.6650500726650148;0.9714364635080769;0.999996202736025;10.001275102939935;-0.6247679877878909;-0.6459310181833263;-0.6459310009107013;2.4370167759912194e-08;0.6649914190885626;0.6650298736838665;1.0000508662291694
5.572911;0.9876990707059763;-0.00012117220648219018;-0.00012271077085277513;-0.6568745435885152;-0.6650500726476268;0.9714361813166811;0.999995663000292;10.001258410326201;-0.6247679877629454;-0.6459310181495851;-0.6459310009783636;2.449978042467274e-08;0.6649937718339913;0.6650301013995878;1.000050334597878
5.582911;0.9876980768013861;-0.00012118244690855604;-0.0001227202546587354;-0.6568761890928261;-0.6650517392624452;0.9714358839653334;0.9999950907788546;10.001241818131296;-0.6247679877581542;-0.6459310181242938;-0.6459310010509803;2.4620506215198842e-08;0.6649951588069589;0.6650293202282728;1.0000497383512905
5.592911;0.9876970216575205;-0.00012119269495508788;-0.00012272973519912843;-0.6568778346038251;-0.6650534058687864;0.971436573433031;0.9999944819344068;10.001225363964448;-0.624767987773013;-0.6459310181069221;-0.6459310011286771;2.4732270828700613e-08;0.6649965833936929;0.6650285268754675;1.0000490789796808
5.602911;0.9876959111696327;-0.0001212029480283366;-0.0001227392127749997;-0.6568794801223792;-0.6650550724650389;0.9714362504298646;0.9999938343017708;10.00120906725644;-0.624767987806617;-0.6459310180971212;-0.6459310012113829;2.4835045534307855e-08;0.6649990487301083;0.6650287187231195;1.000048357939488
5.612911;0.9876947509734385;-0.00012121320452914405;-0.0001227486877260428;-0.6568811256492229;-0.6650567390499676;0.9714359152013381;0.999993146949702;10.001192938604335;-0.6247679878580993;-0.6459310180948132;-0.6459310012990682;2.4928556908863853e-08;0.6650005569883553;0.6650278942971166;1.0000475775548001
5.622911;0.9876935469427034;-0.00012122346388098488;-0.0001227581603415114;-0.6568827711851368;-0.6650584056229217;0.9714355681231789;0.9999924192252952;10.001176988715043;-0.6247679879269694;-0.6459310181002449;-0.6459310013918325;2.5012322084164128e-08;0.6650031093777864;0.6650280527695281;1.0000467418908503
5.632911;0.9876923056141101;-0.00012122437098899467;-0.0001227581596149337;-0.656882770579202;-0.6650584055439207;0.9714352099881213;0.9999916507801615;10.001161232016383;-0.6247679880129368;-0.6459310181138975;-0.6459310014898136;2.508585714731743e-08;0.6650047064532596;0.6650271934243385;1.0000458566086858
5.642911;0.9876910342969439;-0.00012123463571662006;-0.00012276762934226873;-0.6568844161352424;-0.665060072092491;0.971434842376286;0.9999908423167467;10.001145688568135;-0.6247679881156409;-0.6459310181363285;-0.6459310015930323;2.514882372312613e-08;0.6650063478888715;0.6650263159063403;1.000044928213656
5.652911;0.9876897399745779;-0.00012124490269293458;-0.0001227770995656292;-0.6568860617019007;-0.6650617386290404;0.9714344678130338;0.9999899957474749;10.001130387494248;-0.6247679882346681;-0.6459310181679705;-0.6459310017012873;2.5201132499947808e-08;0.6650090323178269;0.6650264208657322;1.0000439632311429
5.662911;0.987688428351042;-0.00012125517144814793;-0.00012278657187111237;-0.6568877072795065;-0.6650634051536607;0.9714340892042354;0.999989113461993;10.001115370448213;-0.6247679883695886;-0.6459310182089312;-0.6459310018141772;2.5242875920962502e-08;0.6650107579277821;0.6650255103578175;1.0000429672607907
5.672911;0.9876881042451644;-0.00012126178497522465;-0.00012279222087273418;-0.6568900179234961;-0.665065071667009;0.9714337086703491;0.9999881975817844;10.001100689072512;-0.6247679885198779;-0.645931018259011;-0.645931001931248;2.527415851942949e-08;0.6650125233367127;0.6650245878261167;1.0000419444193043
5.682911;0.9876867724991574;-0.00012126270155516692;-0.0001227922285801804;-0.6568900173728012;-0.6650650715277845;0.9714333271549634;0.9999872496434403;10.001086395809013;-0.6247679886848657;-0.6459310183178996;-0.6459310020521188;2.529510931873193e-08;0.6650153278574944;0.6650246577705548;1.000040897753512
5.692911;0.9876854383836712;-0.00012127297497895392;-0.00012280171139314154;-0.6568916629882675;-0.6650667380158217;0.9714329450825206;0.9999862707124378;10.001072540098432;-0.6247679888637588;-0.6459310183852807;-0.645931002176385;2.5306043007363677e-08;0.6650171711446305;0.6650237253782526;1.0000398303229714
5.702911;0.9876841073678176;-0.00012128325130412651;-0.00012281119798278388;-0.6568933086177182;-0.6650684044905546;0.9714325624771998;0.9999852615164974;10.001059176700501;-0.6247679890557285;-0.645931018460904;-0.6459310023034762;2.530747284645569e-08;0.6650190529892382;0.6650227964784043;1.0000387459220719
5.712911;0.987682784069773;-0.00012129353182910191;-0.00012282068857940266;-0.6568949542625503;-0.6650700709508881;0.9714321785651583;0.9999842223313364;10.001046372066051;-0.6247679892599386;-0.6459310185447861;-0.6459310024326406;2.5299880479304343e-08;0.6650209732090896;0.6650218775990105;1.0000376492196024
5.722911;0.9876814715308928;-0.00012129446264965677;-0.0001228207120377213;-0.6568949537708657;-0.6650700707560303;0.9714317919242879;0.9999831530932041;10.001034195476672;-0.6247679894753874;-0.6459310186373434;-0.645931002562835;2.5283493768354135e-08;0.6650239312454073;0.6650219756390338;1.000036545841911
5.732911;0.987680171278186;-0.00012130475452561155;-0.0001228302114945899;-0.6568965994506304;-0.6650717371846826;0.9714324009715279;0.9999820534820526;10.001022705933226;-0.6247679897007221;-0.6459310187393125;-0.645931002692633;2.52581959382548e-08;0.6650259259704274;0.6650210974859633;1.0000354421164204
5.742911;0.9876788841349113;-0.00012131505290296323;-0.0001228397157947335;-0.6568982451496156;-0.6650734035964234;0.9714320048995985;0.9999809227486841;10.001011946078961;-0.6247679899342817;-0.6459310188515774;-0.6459310028205243;2.522349839625222e-08;0.6650279560135344;0.6650202500253618;1.00003434469513
5.752911;0.9876776115102857;-0.0001213160029332024;-0.00012283975363424013;-0.6568982447154219;-0.6650734033507659;0.9714316048301744;0.9999797600645922;10.001001935995276;-0.624767990174509;-0.6459310189749141;-0.6459310029453175;2.5178625960618e-08;0.6650300201144214;0.665019440527668;1.0000332606475775
5.762911;0.9876763560081221;-0.00012132631450450909;-0.00012284926768179366;-0.6568998904554606;-0.6650750697263375;0.9714312039360186;0.9999785649042826;10.000992665806587;-0.624767990420419;-0.6459310191096725;-0.6459310030661534;2.5122663205030196e-08;0.665032117017607;0.665018677030845;1.000032197342567
5.772911;0.9876761205054339;-0.00012133297563197263;-0.0001228549595514587;-0.6569022012836014;-0.6650767360831678;0.971430806891364;0.9999773368396039;10.000984092494498;-0.6247679906715423;-0.6459310192555291;-0.6459310031822733;2.505455647830842e-08;0.665034245143548;0.6650179680240894;1.0000311619295879
5.782911;0.987674906732681;-0.00012134329923032858;-0.00012286448198462762;-0.6569038470687001;-0.6650784024189584;0.9714304194771081;0.9999760756773084;10.000976141955531;-0.6247679909275287;-0.6459310194114123;-0.6459310032928456;2.4972969070924072e-08;0.6650374027046736;0.6650183217448948;1.0000301609791427
5.792911;0.9876737147691583;-0.00012134427317338113;-0.0001228645366022411;-0.6569038467214608;-0.6650784020937482;0.9714300480742;0.9999747822810551;10.000968719909594;-0.6247679911880927;-0.6459310195755801;-0.6459310033969191;2.487629852831339e-08;0.6650395880984268;0.6650177460128157;1.0000292003608384
5.802911;0.9876725441911555;-0.00012135460688385918;-0.00012287406556508236;-0.6569054925526571;-0.665080068386014;0.971429699272494;0.9999734593895333;10.00096172860692;-0.6247679914531883;-0.6459310197457854;-0.6459310034935539;2.4762926382829317e-08;0.6650417998143698;0.6650172483689474;1.000028285353439
5.812911;0.9876713952658478;-0.00012136494461410753;-0.00012288359652806445;-0.656907138407829;-0.6650817346549024;0.9714293797746828;0.9999721115927889;10.000955079947166;-0.6247679917229386;-0.6459310199195182;-0.6459310035820992;2.463136996541482e-08;0.6650440359730212;0.6650168358747732;1.00002742080613
5.822911;0.9876702691584187;-0.00012136593049279368;-0.00012288365695017051;-0.6569071381319578;-0.6650817342597356;0.9714290960167896;0.9999707442829869;10.000948702068285;-0.624767991997519;-0.6459310200942475;-0.645931003662443;2.4480300509458423e-08;0.6650462942933814;0.6650165146201683;1.0000266111614595
5.832911;0.9876691677970852;-0.0001213762735480184;-0.0001228931882085825;-0.6569087840343489;-0.6650834004795557;0.9714288536106909;0.9999693626560068;10.000942540279679;-0.6247679922772305;-0.6459310202677883;-0.6459310037350179;2.4308590988850722e-08;0.6650485727087475;0.665016289469951;1.0000258606112278
5.842911;0.9876680936899348;-0.00012138661770326598;-0.00012290271718556786;-0.6569104299589573;-0.6650850666746119;0.9714286570672677;0.999967971598548;10.000936551749309;-0.624767992562508;-0.6459310204387;-0.6459310038004467;2.4115328558687308e-08;0.6650508699231976;0.6650161643500023;1.00002517358608
5.852911;0.9876670491408959;-0.00012138760677780965;-0.00012290277100245005;-0.6569104297498599;-0.6650850662053654;0.971428509479362;0.9999665759361254;10.000930696024609;-0.6247679928537478;-0.645931020606196;-0.6459310038589923;2.3899795120839434e-08;0.6650531852007001;0.6650161427138677;1.000024554951198
5.862911;0.9876660355607341;-0.00012139794951841168;-0.0001229122915020204;-0.6569120757164864;-0.6650867323515743;0.9714284119874371;0.9999651802438789;10.000924930196039;-0.6247679931511391;-0.6459310207696951;-0.6459310039102587;2.366151883729377e-08;0.6650555177529875;0.6650162278638532;1.0000240093452297
5.872911;0.9876650536619399;-0.00012139893475366109;-0.00012291233511584597;-0.65691207554874;-0.6650867318340808;0.9714283632828695;0.9999637883992017;10.000919211683078;-0.6247679934546106;-0.6459310209285668;-0.6459310039533316;2.3400296057620812e-08;0.6650588664137791;0.6650174231583423;1.0000235400728381
5.882911;0.9876651040046741;-0.00012140561486397674;-0.00012291801744399546;-0.656914386635521;-0.6650883979336506;0.9714283595628939;0.9999624038507794;10.000913504628711;-0.6247679937639269;-0.6459310210821642;-0.645931003987106;2.3116085759937156e-08;0.6650612293968712;0.6650177320491786;1.0000231482732305
5.892911;0.987664187466856;-0.00012141594743367882;-0.0001229275197879744;-0.6569160326680723;-0.6650900640098371;0.9714293952570849;0.999961030356698;10.000907788608904;-0.6247679940788866;-0.645931021230038;-0.6459310040105986;2.280901708345538e-08;0.6650636039472273;0.6650181576891644;1.0000228332551628
5.902911;0.9876633053448894;-0.00012141692036660907;-0.00012292754334200214;-0.6569160325679884;-0.6650900634244367;0.971429463964859;0.9999596716647207;10.000902059694793;-0.6247679943994957;-0.6459310213721198;-0.6459310040230477;2.2479678308322216e-08;0.6650659863396217;0.6650187020788693;1.0000225936936362
5.912911;0.9876624592540112;-0.00012142724382679422;-0.000122937029845822;-0.6569176786501594;-0.6650917294578679;0.9714295591322445;0.9999583304445033;10.000896318294645;-0.6247679947259341;-0.6459310215086921;-0.6459310040236993;2.2129308196080313e-08;0.665068372271831;0.6650193655206944;1.000022428040281
5.922911;0.9876616504991768;-0.00011979140689533076;-0.00012127986717405796;-0.6569193341141112;-0.6650934049426367;0.9714296746137292;0.9999570083256851;10.000890562432318;-0.6247679950582763;-0.6459310216402123;-0.6459310040116087;2.1759505507844892e-08;0.6650707572656469;0.6650201469460642;1.0000223343141856
5.932911;0.9876608795494509;-0.00011979236884351432;-0.0001212798626356342;-0.6569193340937295;-0.6650934042968727;0.9714298051503581;0.9999557071453292;10.00088479426761;-0.6247679953963273;-0.6459310217671207;-0.6459310039856938;2.1371767451330885e-08;0.6650731368608878;0.6650210446323285;1.0000223104616046
5.942911;0.9876601460574016;-0.00011980268376640254;-0.00012128931839415113;-0.6569209802572066;-0.6650950702719574;0.9714299468057841;0.9999544295211734;10.000879025628558;-0.6247679957397957;-0.6459310218897232;-0.6459310039448578;2.0967352368597516e-08;0.665075506532177;0.665022056855565;1.0000223547942066
5.952911;0.9876594487431669;-0.00011980364224008612;-0.00012128929065350368;-0.6569209802906052;-0.6650950695886183;0.9714300970644449;0.9999531777888897;10.000873279527793;-0.6247679960884361;-0.6459310220081654;-0.6459310038879988;2.0547378062213028e-08;0.6650778615089608;0.6650231822853232;1.0000224657052534
5.962911;0.9876587849720083;-0.00011981395477673486;-0.00012129872140172429;-0.6569226265064845;-0.6650967355264915;0.9714302541996667;0.9999519527230842;10.000867588672994;-0.6247679964419464;-0.6459310221223772;-0.6459310038139486;2.0112939723949918e-08;0.6650791968773719;0.6650234199113322;1.0000226412332949
5.972911;0.9876581509033894;-0.00011981491172184275;-0.00012129866714291587;-0.6569226265905707;-0.6650967348062914;0.9714304167194342;0.9999507536354758;10.000861989703811;-0.6247679967997812;-0.6459310222318634;-0.6459310037214644;1.966528053204295e-08;0.6650815080896805;0.6650247687446057;1.0000228794379507
5.982911;0.987657541951133;-0.0001198252231792981;-0.00012130806969606275;-0.6569242728548795;-0.6650984007079199;0.9714305836008855;0.9999495797619075;10.000856522270677;-0.6247679971609493;-0.6459310223355796;-0.6459310036093321;1.9205977641615893e-08;0.6650837914470212;0.665026227700881;1.0000231790655125
5.992911;0.9876569529055451;-0.00011983553416182566;-0.0001213174561346896;-0.6569259191411636;-0.6651000665921122;0.9714307543961006;0.9999484314768871;10.000851231142681;-0.624767997523883;-0.6459310224322201;-0.6459310034764777;1.8737088412464533e-08;0.6650860442446901;0.6650277956896748;1.0000235392417576
6.002911;0.9876563780706623;-0.00011983648950908135;-0.0001213173532827972;-0.6569259192913631;-0.6651000658196374;0.9714309288439967;0.9999473099793056;10.000846162080647;-0.6247679978866009;-0.6459310225205717;-0.6459310033219428;1.8261091139358794e-08;0.6650882647313523;0.6650294716045374;1.000023958442274
6.012911;0.987656811689467;-0.00011984314016726486;-0.0001213228756767621;-0.6569282307095365;-0.6651017316714439;0.9714311067603678;0.9999462165190179;10.00084135856081;-0.6247679982471135;-0.6459310225995023;-0.6459310031448438;1.778048719327097e-08;0.6650904517324457;0.6650312539463817;1.000024433979815
6.022911;0.987656248654393;-0.00011984409142995366;-0.00012132273278707936;-0.6569282308983675;-0.6651017308679354;0.9714312881810097;0.9999451528814944;10.00083685985159;-0.6247679986036541;-0.6459310226678177;-0.6459310029443995;1.729750084176702e-08;0.6650926040083208;0.6650331404093955;1.0000249624620907
6.032911;0.9876556852752084;-0.00011985439332955237;-0.00012133204005865688;-0.6569298772637994;-0.6651033966912403;0.9714314730988343;0.9999441218349585;10.000832692354336;-0.6247679989545626;-0.6459310227241822;-0.6459310027199661;1.6814194216244044e-08;0.6650947199411315;0.6650351279635461;1.000025540334312
6.042911;0.9876551197804972;-0.00011985533435095442;-0.00012133185422316048;-0.6569298774882297;-0.6651033958640862;0.9714316606012099;0.9999431264012163;10.00082886392783;-0.6247679992981225;-0.6459310227670263;-0.645931002471117;1.6332509396470828e-08;0.6650967976424035;0.6650372130433841;1.000026163742081
6.052911;0.9876545514422946;-0.00011986562307469295;-0.00012134111760278957;-0.6569315238873551;-0.6651050616683771;0.9714318481177625;0.9999421692578664;10.00082536998185;-0.6247679996325702;-0.6459310227945867;-0.6459310021976115;1.585401657369721e-08;0.6650988352534335;0.6650393912144698;1.000026828482496
6.062911;0.9876539794990036;-0.00011986654795686817;-0.0001213408870957219;-0.6569315241435734;-0.6651050608272497;0.9714320313187148;0.9999412523911166;10.000822203743853;-0.6247679999562527;-0.6459310228051723;-0.6459310018991843;1.5379894514332566e-08;0.665099831246001;0.6650406567966958;1.0000275306502049
6.072911;0.9876534029983367;-0.00011987681730258627;-0.00012135010547395368;-0.6569331705725485;-0.6651067266231008;0.9714322042662336;0.9999403763947697;10.000819363660362;-0.6247680002678287;-0.6459310227974616;-0.6459310015755511;1.4911139389192576e-08;0.6651017844300207;0.6650430031653997;1.0000282671646097
6.082911;0.9876528205403591;-0.00011987771948244236;-0.00012134983022419147;-0.656933170856563;-0.6651067257794876;0.9714323596083999;0.999939540339984;10.000816856503418;-0.6247680005663909;-0.6459310227706628;-0.6459310012267017;1.4448457868482837e-08;0.6651036938448521;0.6650454235367014;1.0000290355505304
6.092911;0.9876522296651961;-0.00011988796320487221;-0.00012135900481800636;-0.6569348173111684;-0.6651083915792156;0.9714334890091817;0.9999387424728697;10.000814697324849;-0.6247680008514542;-0.6459310227245193;-0.6459310008530229;1.399193205110081e-08;0.6651055589526708;0.6650479116767538;1.00002983335918
6.102911;0.987651627052938;-0.00011988883762472292;-0.0001213586877790497;-0.6569348176183549;-0.6651083907462872;0.9714335840138691;0.9999379805931567;10.000812906210056;-0.6247680011227619;-0.6459310226591984;-0.6459310004550541;1.3540909147967629e-08;0.6651073798757277;0.6650504621669763;1.0000306576767937
6.112911;0.9876510092995049;-0.00011989905220282015;-0.00012136782377306288;-0.656936464093144;-0.6651100565637498;0.971433637260757;0.9999372520021966;10.000811502937943;-0.6247680013799857;-0.6459310225752182;-0.6459310000331876;1.3094248473539987e-08;0.665108157305669;0.6650520701664848;1.0000315048103774
6.122911;0.9876503732099419;-0.0001198998965459716;-0.00012136747212624557;-0.6569364644169379;-0.6651100557554184;0.971433643224317;0.9999365537394935;10.00081050507912;-0.6247680016225698;-0.6459310224734968;-0.6459309995875705;1.265077839628391e-08;0.6651098924119567;0.665054731240252;1.00003237029406
6.132911;0.9876497157022316;-0.00011991008042799389;-0.00012137657775210997;-0.6569381109042776;-0.6651117216036969;0.9714335978620394;0.9999358827904811;10.000809928264049;-0.6247680018497322;-0.6459310223552653;-0.6459309991181802;1.2209726926359133e-08;0.6651115871003458;0.6650574415715413;1.0000332495287072
6.142911;0.9876490339684871;-0.0001199108938394264;-0.00012137619979769464;-0.6569381112364316;-0.6651117208315098;0.9714334977373169;0.9999352359601358;10.000809782369565;-0.6247680020605956;-0.6459310222218754;-0.6459309986249319;1.1770925576771737e-08;0.6651132441662888;0.6650601978686829;1.0000341389962404
6.152911;0.9876483261647039;-0.00011991169187982033;-0.00012137581117604518;-0.6569381115699533;-0.6651117200808191;0.9714333395875127;0.9999346101606428;10.000810064638701;-0.6247680022544828;-0.645931022074879;-0.6459309981078193;1.1334625726983705e-08;0.6651138666684728;0.6650619968464676;1.0000350374355726
6.162911;0.9876485921304715;-0.00011991817123137683;-0.00012138105762987568;-0.6569404231650705;-0.6651133859941756;0.971433120593282;0.9999340029719035;10.000810757028788;-0.6247680024310683;-0.645931021916092;-0.6459309975671447;1.0901031523249193e-08;0.6651154569948985;0.6650648349154216;1.000035946144465
6.172911;0.987647833054467;-0.00011991893843559674;-0.00012138065066765747;-0.6569404234974466;-0.6651133852922901;0.9714328388230781;0.9999334121236052;10.000811830122304;-0.6247680025902679;-0.6459310217472836;-0.645930997003574;1.0469950554443223e-08;0.6651170166368539;0.6650677079460828;1.0000368681551217
6.182911;0.9876470497179692;-0.00011992904498861476;-0.00012138970677400263;-0.6569420699882773;-0.6651150512562117;0.9714324933386304;0.9999328343491755;10.000813247138751;-0.6247680027322183;-0.6459310215699141;-0.6459309964179606;1.0040649463962961e-08;0.665118546493699;0.6650706110664323;1.00003780728711
6.192911;0.987646241474539;-0.00011992978073471823;-0.00012138928340735582;-0.6569420703175792;-0.6651150506067743;0.9714320840082273;0.9999322655700851;10.000814966497227;-0.6247680028575052;-0.6459310213852101;-0.6459309958114107;9.611738450627045e-09;0.6651190470571574;0.6650725389871407;1.000038767850874
6.202911;0.9876454069247547;-0.00011993985552413383;-0.0001213983235031768;-0.6569437168058309;-0.6651167166236281;0.9714316109579475;0.9999317021859678;10.000816948235428;-0.624768002967479;-0.6459310211942534;-0.6459309951855954;9.18127988279527e-09;0.6651205184731637;0.6650754864886722;1.0000397544558204
6.212911;0.9876445448770047;-0.0001199405591880491;-0.00012139788443357082;-0.6569437171338987;-0.6651167160272211;0.9714310738635693;0.99993114173863;10.000819161544898;-0.6247680030644126;-0.6459310209978414;-0.6459309945428684;8.747200441577684e-09;0.6651219605630603;0.6650784485453525;1.0000407716003816
6.222911;0.9876436543229797;-0.000119941246568216;-0.00012139743785888331;-0.6569437174626156;-0.6651167154570972;0.9714304720876632;0.9999305828176946;10.000821582694684;-0.6247680031513907;-0.6459310207962906;-0.6459309938862494;8.307595096125814e-09;0.6651223726946399;0.6650804204250297;1.0000418236136759
6.232911;0.9876427346808924;-0.00011995127259645563;-0.00012140645586269816;-0.6569453639522337;-0.6651183815525988;0.9714298056156929;0.999930025161902;10.00082418316957;-0.6247680032319651;-0.6459310205894686;-0.6459309932194477;7.860776545740348e-09;0.6651237536532302;0.6650833979908932;1.0000429150655008
6.242911;0.987641786588588;-0.00011995192722569476;-0.00012140599698972028;-0.6569453642821654;-0.6651183810334776;0.9714290756979356;0.9999294701188548;10.000826921210296;-0.6247680033096147;-0.6459310203769751;-0.6459309925467082;7.405154133106746e-09;0.665125101947743;0.665086377918408;1.000044051013104
6.252911;0.9876408116404172;-0.0001199619202855038;-0.00012141500595486873;-0.6569470107709852;-0.6651200471782116;0.9714282852097402;0.9999289206954635;10.000829744396524;-0.6247680033874354;-0.6459310201583156;-0.6459309918724294;6.939013894630757e-09;0.6651254163581239;0.6650883574413828;1.000045236486879
6.262911;0.9876398169381291;-0.00012062765151014964;-0.00012208792612965666;-0.656947014754959;-0.6651200465828477;0.9714274391987755;0.9999283807842302;10.00083259664341;-0.6247680034683541;-0.6459310199330607;-0.645930991200894;6.460492472338001e-09;0.6651266960894662;0.6650913336040474;1.0000464753863978
6.272911;0.9876387920757757;-0.00012062825558769776;-0.0001220874632536924;-0.6569470150751542;-0.665120046132502;0.9714265448689923;0.9999278543372543;10.000835423124048;-0.6247680035553675;-0.645931019700888;-0.6459309905361892;5.967776395970547e-09;0.6651279407557096;0.6650943025159903;1.0000477700391117
6.282911;0.987637743959696;-0.00012063819872328069;-0.0001220964761357909;-0.6569486615480027;-0.6651217123424666;0.9714256103221507;0.9999273451151147;10.00083817822016;-0.6247680036515091;-0.6459310194616112;-0.6459309898820778;5.4592552146306385e-09;0.6651281505151629;0.6650962592403781;1.0000491217502085
6.292911;0.987636674603506;-0.0001206387669073405;-0.00012209602042479635;-0.6569486618524624;-0.6651217119322343;0.9714246431828348;0.9999268565970472;10.000840832045192;-0.6247680037597474;-0.645931019215294;-0.6459309892418563;4.933569474833152e-09;0.6651293260540609;0.66509919852027;1.0000505312594654
6.302911;0.9876355866238798;-0.00012063931610500798;-0.00012209557113452532;-0.656948662148585;-0.6651217115407592;0.9714236507123467;0.9999263918330208;10.000843364101836;-0.6247680038829153;-0.6459310189621861;-0.6459309886183544;4.389587761541778e-09;0.665129468432341;0.6651011155085561;1.0000519989191698
6.312911;0.9876344827655059;-0.0001206492026198247;-0.00012210460351596457;-0.656950308597175;-0.665123377807181;0.9714226413681084;0.9999259534911551;10.000845752664512;-0.6247680040236631;-0.6459310187025387;-0.6459309880140228;3.826369066053457e-09;0.6651305788357778;0.6651040057701342;1.0000535248127507
6.322911;0.9876333658120448;-0.0001206497134022096;-0.00012210417373367512;-0.6569503088790332;-0.6651233774515596;0.9714216258452866;0.9999255440473731;10.000847971073611;-0.6247680041844214;-0.6459310184366478;-0.6459309874308787;3.243207881215459e-09;0.6651316581174926;0.6651068651602333;1.0000551085643488
6.332911;0.9876322391207348;-0.00012065020616051741;-0.00012210375693767392;-0.6569503091545023;-0.6651233771135292;0.9714206158463299;0.9999251656990995;10.000849990066957;-0.6247680043674038;-0.6459310181650871;-0.6459309868702011;2.639725314184811e-09;0.6651317066191598;0.6651086900488309;1.0000567492275692
6.342911;0.9876311071312481;-0.00012066003918953635;-0.00012211282759377803;-0.6569519555834272;-0.665125043433224;0.9714196217996637;0.999924819966181;10.000851779927098;-0.624768004574575;-0.6459310178887339;-0.6459309863324358;2.015807616696617e-09;0.6651327245192334;0.6651114774725272;1.0000584457916468
6.352911;0.9876299751226228;-0.00012066050100858869;-0.00012211244014291928;-0.6569519558451739;-0.6651250431318386;0.9714186517966478;0.9999245078298307;10.000853310943175;-0.6247680048074858;-0.6459310176084462;-0.645930985817612;1.3713315973686985e-09;0.6651327120216659;0.6651132250702311;1.0000601977233619
6.362911;0.9876298485686068;-0.00012065729176828458;-0.00012210824035391866;-0.6569526212137204;-0.6651250428504901;0.9714187116265293;0.9999242305635067;10.000854562475787;-0.6247680050671556;-0.645931017324769;-0.6459309853257875;7.060263812738246e-10;0.6651336690831493;0.6651159309586836;1.000062004557351
6.372911;0.9876287328877882;-0.00012066708642197185;-0.00012211735658867047;-0.6569542676195649;-0.6651267092280919;0.9714178051516464;0.9999239900150081;10.00085553743925;-0.6247680053541143;-0.6459310170379282;-0.6459309848571295;1.9617221952546333e-11;0.6651335953557048;0.6651175935071085;1.0000638647582811
6.382911;0.9876276331212329;-0.00012066751455092487;-0.00012211701584349184;-0.6569542678534311;-0.6651267089863175;0.971416935086001;0.9999237879497943;10.000856264352867;-0.6247680056684377;-0.6459310167479259;-0.6459309844117772;-6.881251436551558e-10;0.6651344907077377;0.6651202112460258;1.000065775191615
6.392911;0.9876265536323359;-0.00012066793370611622;-0.00012211669204564236;-0.6569542680765891;-0.6651267087651395;0.9714161036317379;0.9999236253331999;10.000856786853197;-0.6247680060097517;-0.6459310164545712;-0.6459309839896447;-1.4174530840568235e-09;0.6651343557884901;0.6651217828674183;1.0000677318278812
6.402911;0.9876254981221028;-0.0001206777012039016;-0.00012212585907695508;-0.6569559144507237;-0.6651283752042881;0.9714153123434751;0.9999235019255989;10.00085715234246;-0.6247680063773775;-0.6459310161575486;-0.6459309835902268;-2.1684726379084803e-09;0.6651351922152456;0.6651243067171343;1.0000697307650854
6.412911;0.9876244698521529;-0.00012067810418755554;-0.00012212557126863957;-0.6569559146525165;-0.6651283750241102;0.9714145616975491;0.9999234161852631;10.000857404101454;-0.6247680067706012;-0.6459310158566615;-0.6459309832125252;-2.9409126605744093e-09;0.6651350023790356;0.665125780373479;1.0000717686024931
6.422911;0.9876234711120208;-0.00012067849974707777;-0.00012212530177473904;-0.6569559148434511;-0.6651283748640004;0.9714138511055261;0.9999233657485477;10.000857581770838;-0.6247680071888997;-0.6459310155520657;-0.6459309828551807;-3.73423908513558e-09;0.6651357887673586;0.6651282012578248;1.0000738424694653
6.432911;0.9876225025854999;-0.00012068824498319796;-0.0001221345234276407;-0.656957561184924;-0.6651300413631366;0.9714131793976541;0.9999233482658679;10.000857730738971;-0.6247680076319526;-0.6459310152442134;-0.645930982516795;-4.547948197527489e-09;0.6651355530013313;0.6651295673547318;1.0000759502447867
6.442911;0.9876215642975206;-0.00012068862685323292;-0.0001221342894452945;-0.6569575613534384;-0.6651300412414332;0.9714125453052187;0.9999233618335014;10.000857907485884;-0.6247680080993986;-0.6459310149336899;-0.6459309821962333;-5.381694104894075e-09;0.6651362953234599;0.6651318769260515;1.000078090506463
6.452911;0.9876206574948286;-0.00012068900214834724;-0.00012213407180939765;-0.656957561510632;-0.6651300411383912;0.9714119474237582;0.9999234046362254;10.000858176984211;-0.6247680085906492;-0.6459310146212079;-0.645930981892744;-6.235200005928194e-09;0.665136014934297;0.6651331277143511;1.0000802616971292
6.462911;0.987619785232652;-0.00012068937102005873;-0.00012213386914284568;-0.6569575616564419;-0.665130041054388;0.9714113840760545;0.9999234741992787;10.000858608563794;-0.6247680091048886;-0.6459310143075344;-0.6459309816059849;-7.108001185034897e-09;0.6651367107351237;0.6651353165042739;1.0000824609744507
6.472911;0.9876189517952916;-0.00012069909028809943;-0.0001221431530466728;-0.6569592079522881;-0.6651317076300463;0.9714108538540178;0.999923567148804;10.000859271476415;-0.6247680096410567;-0.6459310139931752;-0.6459309813360408;-7.999219494610012e-09;0.6651363816145321;0.6651364393386148;1.0000846836966975
6.482911;0.9876181620896038;-0.00012069944651110578;-0.0001221429760282884;-0.6569592080743445;-0.665131707586942;0.9714103560312687;0.9999236797810503;10.000860232981344;-0.6247680101978557;-0.6459310136782472;-0.6459309810833586;-8.907651608214895e-09;0.6651370261338951;0.6651384923124225;1.0000869237575256
6.492911;0.9876174206028268;-0.00012069979585714828;-0.000122142809760203;-0.6569592081835961;-0.6651317075659098;0.9714098900184427;0.9999238086947813;10.000861556353156;-0.6247680107739989;-0.645931013362714;-0.6459309808485227;-9.832021673620325e-09;0.6651366425396141;0.6651394723438119;1.000089173980716
6.502911;0.9876167301230798;-0.00012070013756585655;-0.00012214265263705724;-0.6569592082794654;-0.6651317075681505;0.9714094546586545;0.9999239509255708;10.000863292906216;-0.6247680113685546;-0.6459310130465303;-0.6459309806320594;-1.0771027478649358e-08;0.665137229454594;0.6651413772027822;1.0000914261825802
6.512911;0.9876160911287052;-0.00012070982746056239;-0.00012215197595825595;-0.6569608545233881;-0.6651333742348501;0.9714090483295178;0.9999241037068105;10.000865473954402;-0.6247680119809791;-0.6459310127295927;-0.6459309804344433;-1.1723240368963641e-08;0.6651367863681527;0.6651422050770462;1.0000936714813653
6.522911;0.9876155021157824;-0.00012071015128011699;-0.00012215183192198977;-0.6569608545918657;-0.6651333742880141;0.9714086696305075;0.9999242641754399;10.00086810978607;-0.6247680126108213;-0.6459310124117762;-0.6459309802560863;-1.2687057732966304e-08;0.6651363132955213;0.6651429544222468;1.0000959012238193
6.532911;0.9876149611437538;-0.00012071046464141282;-0.00012215169225926839;-0.6569608546459755;-0.6651333743685041;0.9714083172451545;0.9999244294320234;10.000871197355577;-0.6247680132574497;-0.6459310120930162;-0.6459309800972955;-1.366058154963234e-08;0.6651368101761717;0.6651446239339917;1.0000981079055813
6.542911;0.9876144675107874;-0.00012071076645929123;-0.00012215155594012266;-0.6569608546846256;-0.6651333744767437;0.9714079887694343;0.9999245970176249;10.00087472866591;-0.6247680139200072;-0.6459310117733947;-0.6459309799583031;-1.4641485896318821e-08;0.665136276942857;0.6651452122109341;1.000100285517094
6.552911;0.9876140212283401;-0.00012072041238867171;-0.00012216089492824263;-0.6569625008681457;-0.6651350412522626;0.9714076802948524;0.9999247651622277;10.000878689590687;-0.6247680145974915;-0.6459310114532427;-0.6459309798391347;-1.5627277397486487e-08;0.6651367141188052;0.6651467176278001;1.0001024297737118
6.562911;0.987613621114956;-0.00012072068825271221;-0.00012216076174342968;-0.6569625008718993;-0.6651350414150763;0.9714073873787277;0.9999249320161622;10.000883058609363;-0.6247680152887886;-0.6459310111330968;-0.6459309797394523;-1.661579547663181e-08;0.6651361230174092;0.6651471390459697;1.0001045384252016
6.572911;0.987613264518608;-0.00012072095007315835;-0.00012216062788986685;-0.6569625008565343;-0.6651350416044229;0.9714071063621972;0.9999250944522253;10.000887814315004;-0.6247680159926019;-0.6459310108136053;-0.6459309796587225;-1.7605331365219548e-08;0.665135505198544;0.6651474766116844;1.0001066108833154
6.582911;0.9876129485844455;-0.00012072119723778086;-0.0001221604914973302;-0.6569625008215239;-0.6651350418198178;0.9714068353163361;0.999925248272421;10.00089294177239;-0.6247680167073698;-0.6459310104954715;-0.6459309795965263;-1.859435185257494e-08;0.6651358617080381;0.665148731623141;1.0001086470372897
6.592911;0.987612671258131;-0.00012073078555768489;-0.00012216982334996678;-0.6569641469285592;-0.6651367087005404;0.9714065742727954;0.9999253898910594;10.000898431090611;-0.6247680174313602;-0.6459310101793614;-0.64593097955267;-1.958127562492821e-08;0.6651351929330267;0.6651489059891017;1.0001106462132605
6.602911;0.9876124314224103;-0.00012073100065856872;-0.0001221696748937213;-0.6569641468546533;-0.6651367089668118;0.9714063246804558;0.9999255176222117;10.00090427398422;-0.62476801816286;-0.6459310098657551;-0.6459309795270689;-2.0564472155874867e-08;0.6651344993276489;0.6651490019956473;1.000112606921039
6.612911;0.9876122280978545;-0.00012073119847246743;-0.0001221695169641797;-0.6569641467617029;-0.665136709258487;0.9714060887052627;0.9999256315376104;10.000910463599867;-0.6247680189001863;-0.6459310095547508;-0.6459309795195546;-2.154234268490327e-08;0.6651347823208776;0.6651500220677664;1.0001145272696816
6.622911;0.9876120595088533;-0.00012073137898553635;-0.00012216934766007408;-0.6569641466495838;-0.6651367095760486;0.9714058689415092;0.9999257321913807;10.000916990905502;-0.6247680196416407;-0.6459310092461285;-0.6459309795295682;-2.251325303992016e-08;0.6651340443319805;0.6651499683836565;1.0001164056522622
6.632911;0.9876119230121313;-0.00012073154297883852;-0.00012216916532546687;-0.6569641465179721;-0.6651367099201153;0.9714056684261471;0.9999258190500065;10.000923834552866;-0.624768020385516;-0.6459310089397056;-0.6459309795558495;-2.3475402061282026e-08;0.6651332879348872;0.6651498426582161;1.0001182410240463
6.642911;0.9876118154977988;-0.0001207410483082654;-0.0001221784414615044;-0.6569657925281609;-0.6651383769309763;0.971405490702891;0.9999258897927175;10.000930959072491;-0.6247680211299785;-0.6459310086355156;-0.6459309795966092;-2.442693656715141e-08;0.6651335155686355;0.6651506461739732;1.0001200324062562
6.652911;0.9876117336964658;-0.00012074118258862219;-0.00012217822845181952;-0.6569657923562763;-0.6651383773294202;0.9714053399551055;0.9999259410144021;10.000938322010574;-0.6247680218730309;-0.6459310083336911;-0.6459309796500567;-2.5366151202595874e-08;0.6651327299829363;0.6651503798694549;1.0001217782906753
6.662911;0.9876126746761648;-0.00012073764467879466;-0.00012217417053467572;-0.656966457291609;-0.6651383777558474;0.9714052211583012;0.9999259694955411;10.000945873999987;-0.6247680226127653;-0.645931008034244;-0.6459309797146604;-2.629147060327086e-08;0.6651319342746872;0.6651500444868159;1.0001234767343572
6.672911;0.9876126367001585;-0.00012073775151078654;-0.00012217392192631935;-0.6569664570768877;-0.665138378208522;0.9714051398911766;0.9999259732480854;10.000953555348886;-0.6247680233475357;-0.6459310077370151;-0.645930979789114;-2.7201370021218667e-08;0.6651311314898956;0.6651496409930505;1.0001251259669635
6.682911;0.9876126191846185;-0.00012073784468486943;-0.00012217365448338735;-0.6569664568400555;-0.665138378687484;0.9714051018008351;0.9999259523944507;10.000961296437648;-0.6247680240757948;-0.6459310074418354;-0.6459309798722279;-2.809439130813407e-08;0.665131324441102;0.6651501708496853;1.0001267247588552
6.692911;0.987612621651395;-0.00012073792374387084;-0.00012217336800611164;-0.6569664565808391;-0.6651383791917429;0.9714051124554671;0.9999259097456512;10.000969016992418;-0.6247680247958033;-0.6459310071485654;-0.645930979962794;-2.8969217539899187e-08;0.6651305157317124;0.6651496355152148;1.0001282722721732
6.702911;0.9876126429849068;-0.0001207473447493475;-0.0001221825358690933;-0.6569681024624487;-0.665140046359989;0.9714051778819536;0.9999258503906155;10.000976628195788;-0.6247680255053196;-0.645931006857076;-0.6459309800595748;-2.982479653158791e-08;0.6651297078031653;0.6651490359277573;1.000129767749748
6.712911;0.9876126822372652;-0.00012074739390665437;-0.00012218221282492094;-0.6569681021583361;-0.66514004691193;0.9714053051602921;0.9999257801275203;10.000984043688627;-0.6247680262013857;-0.6459310065674043;-0.6459309801613674;-3.066039541838581e-08;0.665129902917285;0.6651493729800532;1.000131210373421
6.722911;0.9876127396967531;-0.00012074742756933385;-0.00012218187318166775;-0.6569681018322086;-0.6651400474867851;0.9714055023929715;0.9999257039192825;10.000991191686593;-0.6247680268805343;-0.6459310062798997;-0.645930980266997;-3.147551719115599e-08;0.6651291030780632;0.665148648315912;1.0001325994691852
6.732911;0.9876128164021486;-0.00012074744538251571;-0.0001221815185146319;-0.656968101484778;-0.665140048084085;0.9714057779065854;0.9999256253615648;10.000998018463708;-0.6247680275393611;-0.6459310059951967;-0.6459309803754605;-3.2269847237897155e-08;0.6651283101090696;0.6651478642841041;1.0001339346171951
6.742911;0.9876129125192524;-0.0001207474469387196;-0.00012218115064759917;-0.6569681011171679;-0.6651400487032119;0.9714061391298859;0.9999255465811338;10.001004486591667;-0.6247680281750254;-0.6459310057141759;-0.6459309804861437;-3.304326322943265e-08;0.6651275258766303;0.6651470232256913;1.000135214795516
6.752911;0.9876130263728635;-0.00012074743192577827;-0.00012218077147999973;-0.6569681007307255;-0.6651400493432655;0.9714065917404674;0.9999254681319948;10.001010576793195;-0.6247680287853298;-0.6459310054380105;-0.6459309805987391;-3.379575349578942e-08;0.6651277526585312;0.6651471271688282;1.0001364371257966
6.762911;0.9876131546003901;-0.00012074740019559071;-0.0001221803829075192;-0.6569681003266766;-0.6651400500030249;0.9714071395167996;0.9999253895794745;10.001016288813943;-0.6247680293682928;-0.6459310051680585;-0.6459309807130906;-3.452728243788868e-08;0.6651269934911889;0.6651461783505892;1.0001375966022628
6.772911;0.9876132929563579;-0.00012075670840605203;-0.0001221894597475243;-0.6569697460693723;-0.6651417173208243;0.9714077848367132;0.9999253105252117;10.001021635045499;-0.6247680299217427;-0.6459310049055694;-0.6459309808292312;-3.52377282954114e-08;0.6651262517627615;0.6651451799376012;1.0001386867624777
6.782911;0.9876134377413552;-0.00012075664331052847;-0.00012218905714965985;-0.6569697456332739;-0.6651417180158107;0.9714085290829164;0.9999252308311123;10.001026634062368;-0.6247680304434665;-0.6459310046514911;-0.6459309809473979;-3.592693224275506e-08;0.6651255302609487;0.6651441362903614;1.0001397007375772
6.792911;0.987613586952634;-0.00012075656173252186;-0.0001221886486887371;-0.6569697451832816;-0.6651417187265486;0.971409372732796;0.9999251501348722;10.001031308510347;-0.6247680309316321;-0.6459310044063966;-0.6459309810679373;-3.6594905413207756e-08;0.6651248306014103;0.6651430527931461;1.000140632522799
6.802911;0.9876137397143264;-0.00012075646383052578;-0.00012218823438854017;-0.6569697447214865;-0.6651417194518959;0.9714103155099941;0.9999250676626725;10.00103568639727;-0.6247680313849833;-0.6459310041704566;-0.6459309811911517;-3.7241937113200904e-08;0.6651251532880784;0.6651429354653371;1.000141477878596
