time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
6.812911;0.9876138951867502;-0.00012075634967145449;-0.00012218781423406597;-0.6569697442505219;-0.6651417201904539;0.9714113560321265;0.9999249826635198;10.001039804576045;-0.6247680318026483;-0.6459310039435283;-0.645930981317241;-3.786827088804379e-08;0.6651244984086221;0.6651417903426823;1.0001422344115052
6.822911;0.9876140527344804;-0.00012075621923869936;-0.00012218738850810058;-0.6569697437735081;-0.665141720940505;0.9714124908359442;0.9999248949164716;10.0010437063744;-0.624768032183867;-0.645931003725324;-0.645930981446502;-3.847371459268357e-08;0.6651238665898237;0.6651406231124085;1.0001429007551392
6.832911;0.9876142123683278;-0.00012075607241898741;-0.00012218695782362192;-0.6569697432937153;-0.6651417217000983;0.9714137141956821;0.9999248044343346;10.001047429481456;-0.6247680325279085;-0.645931003515551;-0.6459309815793735;-3.905772490564578e-08;0.6651232595226049;0.6651394393182416;1.0001434749272156
6.842911;0.9876143742595797;-0.00012075590888903992;-0.0001221865229818847;-0.6569697428140878;-0.6651417224669377;0.9714150189550522;0.9999247104776112;10.001050994660213;-0.6247680328338794;-0.6459310033140631;-0.6459309817161011;-3.9619763869608685e-08;0.6651226799350473;0.6651382442230133;1.0001439530053278
6.852911;0.9876145377558212;-0.00012075572811164501;-0.00012218608491730812;-0.6569697423369883;-0.6651417232382858;0.9714163971848322;0.9999246109220045;10.00105440476845;-0.6247680331005215;-0.6459310031210268;-0.6459309818565572;-4.0159434108137244e-08;0.6651221314477316;0.6651370422053519;1.0001443293971075
6.862911;0.9876147007935488;-0.0001207555294577994;-0.00012218564466698234;-0.6569697418642524;-0.6651417240111527;0.9714178405010144;0.9999245023189633;10.001057651892467;-0.6247680333265028;-0.6459310029369905;-0.6459309820004333;-4.067643318927717e-08;0.6651226184173754;0.6651368367619345;1.000144598098433
6.872911;0.9876148601894896;-0.00012076466901916335;-0.00012219467627292652;-0.6569713875607156;-0.6651433914223952;0.9714193405167078;0.9999243802777261;10.001060729121624;-0.6247680335108616;-0.6459310027628524;-0.645930982147464;-4.1170684441629714e-08;0.6651221452850461;0.6651356309632581;1.0001447533792909
6.882911;0.9876150124954977;-0.00012076443321053125;-0.00012219423455025363;-0.6569713871010072;-0.6651433921900393;0.9714208892271838;0.9999242403328611;10.001063643502375;-0.6247680336530933;-0.6459310025997907;-0.6459309822975693;-4.1642584355786466e-08;0.6651217156469766;0.6651344276636116;1.0001447898497966
6.892911;0.98761515470887;-0.00012076417900747955;-0.00012219379372715417;-0.6569713866496174;-0.6651433929519479;0.9714224792178378;0.9999240792169997;10.00106641789784;-0.6247680337530985;-0.6459310024492175;-0.6459309824509775;-4.209301598275555e-08;0.6651213320173114;0.6651332296445478;1.0001447027719508
6.902911;0.9876152843102173;-0.00012076390707861988;-0.0001221933555759036;-0.6569713862076099;-0.665143393706959;0.9714241037295545;0.9999238949933;10.001069077113813;-0.6247680338111938;-0.6459310023127375;-0.6459309826082686;-4.252315236053703e-08;0.6651209961360283;0.6651320398878898;1.000144488350314
6.912911;0.9876153986356567;-0.00012076361799317295;-0.0001221929224620905;-0.6569713857759524;-0.6651433944545162;0.9714257562946701;0.999923685660553;10.00107163455523;-0.6247680338279937;-0.645931002191971;-0.6459309827702795;-4.293426154416685e-08;0.6651207089259062;0.6651308619711956;1.000144143150924
6.922911;0.9876154943909587;-0.00012076331204166865;-0.00012219249700603347;-0.6569713853556262;-0.6651433951943706;0.9714274305809601;0.999923448477118;10.001074090479404;-0.6247680338041486;-0.6459310020883603;-0.6459309829380079;-4.3327518382162705e-08;0.6651204703431993;0.665129700120041;1.0001436629391183
6.932911;0.9876155677678473;-0.0001207629893093277;-0.0001221920816807684;-0.656971384947713;-0.665143395926314;0.9714291210577157;0.9999231811485766;10.001076432678138;-0.6247680337402683;-0.6459310020032171;-0.6459309831125642;-4.370380863550791e-08;0.6651202796432413;0.6651285583547953;1.0001430424843005
6.942911;0.9876156146701082;-0.0001207626496882494;-0.00012219167867059537;-0.6569713845531943;-0.6651433966499697;0.9714308233179754;0.9999228835023041;10.001078632890747;-0.624768033637201;-0.6459310019378546;-0.6459309832950013;-4.40636725462213e-08;0.6651211356681583;0.6651284395105566;1.0001422770259636
6.952911;0.9876156309361316;-0.0001207622928052605;-0.00012219128996036077;-0.6569713841728326;-0.665143397364655;0.9714335334535456;0.9999225580752436;10.001080647532843;-0.6247680334962692;-0.6459310018934828;-0.6459309834861853;-4.4407466741472086e-08;0.6651210369899035;0.6651273450315954;1.0001413642517214
6.962911;0.9876156128879457;-0.0001207619180416095;-0.00012219091734053296;-0.6569713838074791;-0.6651433980694228;0.9714352478947594;0.9999222088441998;10.001082425794921;-0.6247680333191136;-0.6459310018709561;-0.6459309836869483;-4.473544343822262e-08;0.6651209822711;0.6651262754077445;1.0001403050995412
6.972911;0.9876155580473853;-0.0001207615248981325;-0.00012219056227480166;-0.6569713834584002;-0.6651433987633016;0.9714369641158506;0.999921839024298;10.001083915821917;-0.624768033107318;-0.6459310018706196;-0.6459309838981762;-4.5047694328926315e-08;0.6651209704700374;0.6651252307598227;1.000139102683349
6.982911;0.9876154653414183;-0.00012076111357838073;-0.00012219022579717812;-0.6569713831271894;-0.6651433994454884;0.9714386806192514;0.9999214503356634;10.001085066329543;-0.6247680328621444;-0.6459310018922857;-0.6459309841205976;-4.5344344517681936e-08;0.6651210003612745;0.6651242107761982;1.0001377607144835
6.992911;0.9876153340850106;-0.00012076068508151891;-0.0001221899086062886;-0.6569713828153813;-0.6651434001153248;0.9714403964120258;0.9999210442929481;10.001085827307534;-0.6247680325845957;-0.6459310019354497;-0.6459309843546065;-4.56258626747279e-08;0.6651210701197124;0.665123214138587;1.0001362831111467
7.002911;0.9876151626133582;-0.00012076024068629265;-0.00012218961136438127;-0.6569713825240592;-0.6651434007722425;0.9714421118060931;0.999920623411091;10.001086151805723;-0.62476803227565;-0.6459310019997924;-0.6459309846003098;-4.589303257549275e-08;0.6651211775856314;0.6651222384463576;1.000134674347209
7.012911;0.9876149486107018;-0.00012075978153082031;-0.00012218933491232458;-0.6569713822535855;-0.6651434014158244;0.9714438293197808;0.9999201910562939;10.00108599663523;-0.6247680319363562;-0.6459310020855866;-0.6459309848575846;-4.614656219794952e-08;0.6651213207510672;0.6651212804297233;1.000132939309336
7.022911;0.9876146905421409;-0.00012075930852998768;-0.00012218908026072263;-0.6569713820035707;-0.6651434020458421;0.9714455526746816;0.9999197505858449;10.001085318526428;-0.6247680315678331;-0.6459310021935921;-0.6459309851260546;-4.6386665202394175e-08;0.6651214980664838;0.6651203359775056;1.0001310828077934
7.032911;0.9876143880012063;-0.00012075882236045454;-0.000122188848667299;-0.656971381773181;-0.6651434026620483;0.9714472852035939;0.9999193046044929;10.0010840721788;-0.624768031171275;-0.6459310023245158;-0.6459309854052326;-4.6612994962331204e-08;0.6651217082682809;0.6651194002582332;1.0001291094860472
7.042911;0.9876140411330545;-0.00012075832340779506;-0.0001221886419288816;-0.6569713815616417;-0.6651434032639747;0.9714490293717043;0.9999188549314973;10.001082214955765;-0.6247680307479011;-0.645931002478597;-0.6459309856948733;-4.682495067993806e-08;0.6651219499342597;0.6651184680333829;1.000127024066716
7.052911;0.9876136501392545;-0.00012075781171808275;-0.00012218846239561913;-0.6569713813685286;-0.6651434038512177;0.9714507875150792;0.999918402931475;10.001079710082454;-0.6247680302989502;-0.6459310026556007;-0.6459309859951189;-4.7021894777885997e-08;0.6651222215137842;0.6651175341616259;1.0001248317128433
7.062911;0.9876132147190736;-0.00012075728709810711;-0.0001221883124467067;-0.6569713811937058;-0.6651434044238156;0.9714525627558842;0.9999179496545638;10.001076524801574;-0.624768029825816;-0.6459310028549085;-0.6459309863061407;-4.720308347149698e-08;0.6651225215161026;0.6651165941796742;1.0001225386089305
7.072911;0.9876127334301035;-0.00012076610607011562;-0.0001221976670679706;-0.6569730272004979;-0.6651450716218139;0.9714543587636838;0.9999174965292804;10.001072630024115;-0.6247680293300006;-0.6459310030756;-0.6459309866276148;-4.736775197407488e-08;0.6651228481938901;0.665115644442641;1.000120152348842
7.082911;0.9876122039704607;-0.00012076555537732688;-0.0001221975816469873;-0.6569730270621805;-0.665145072165861;0.9714561789850592;0.9999170464503966;10.00106800385646;-0.6247680288127065;-0.645931003316627;-0.6459309869586033;-4.75154532208516e-08;0.6651231990890584;0.6651146816594703;1.0001176816576685
7.092911;0.9876116245400004;-0.00012076499192690534;-0.0001221975304265225;-0.6569730269418697;-0.6651450726955298;0.9714580264589029;0.9999166039440461;10.00106263629102;-0.624768028274671;-0.6459310035768955;-0.6459309872978606;-4.764614135641837e-08;0.6651235709540223;0.6651137025350249;1.0001151357216684
7.102911;0.9876109944007193;-0.00012076441615451776;-0.00012219751429898848;-0.6569730268393592;-0.6651450732104506;0.9714599038853134;0.9999161746313329;10.001056534881814;-0.6247680277166197;-0.6459310038552489;-0.6459309876440781;-4.775991373857918e-08;0.6651239602102514;0.6651127041259004;1.0001125235114465
7.112911;0.9876103132242533;-0.00012076382887824348;-0.0001221975338571046;-0.6569730267546763;-0.6651450737101396;0.9714618138289575;0.9999157647541951;10.001049727020638;-0.6247680271396726;-0.6459310041504585;-0.6459309879959345;-4.785684771146213e-08;0.6651243637684714;0.6651116845358225;1.0001098534499404
7.122911;0.9876095810979622;-0.00012076323135462889;-0.0001221975893044784;-0.6569730266880581;-0.6651450741938835;0.971463759101791;0.9999153805654961;10.001042252210265;-0.6247680265452192;-0.645931004461184;-0.6459309883521563;-4.793704590053084e-08;0.6651247795901126;0.6651106432289674;1.0001071334949705
7.132911;0.9876087989629851;-0.00012075326846866763;-0.0001221882072878482;-0.6569713804764928;-0.6651434080209645;0.9714657428335971;0.9999150276382488;10.001034151298438;-0.6247680259346169;-0.6459310047859844;-0.645930988711471;-4.800063813510528e-08;0.6651252065153005;0.6651095808250923;1.0001043707463504
7.142911;0.9876079683313467;-0.00012075265524493844;-0.0001221883332267562;-0.6569713804469842;-0.6651434084698837;0.9714677681927292;0.9999147105883819;10.00102546341294;-0.6247680253089816;-0.6459310051233392;-0.6459309890723277;-4.80477433966466e-08;0.6651256436103936;0.6651084990321842;1.0001015706909646
7.152911;0.9876070912647883;-0.00012075203685016566;-0.00012218849310395664;-0.6569713804365209;-0.6651434089001242;0.9714698380960717;0.9999144332970233;10.001016230141333;-0.6247680246692089;-0.6459310054716382;-0.6459309894326476;-4.8078607863895e-08;0.665126089790264;0.6651074009607102;1.0000987377044843
7.162911;0.9876061708049518;-0.00012075141538063296;-0.00012218868558505172;-0.6569713804453587;-0.6651434093111867;0.9714719550161495;0.9999141989987134;10.001006499794364;-0.6247680240163719;-0.6459310058292606;-0.6459309897899326;-4.8093916576031545e-08;0.6651265439764464;0.6651062908088764;1.00009587622548
7.172911;0.987605210569995;-0.00012075079315016636;-0.00012218890890541625;-0.6569713804736742;-0.665143409702667;0.9714741206263099;0.9999140098451725;10.000996325773896;-0.6247680233520754;-0.6459310061945833;-0.645930990141648;-4.8094996853479636e-08;0.6651270051827218;0.6651051727874064;1.0000929905441116
7.182911;0.9876042135586208;-0.0001207501724294304;-0.0001221891608941179;-0.656971380521586;-0.6651434100739347;0.9714763351552599;0.9999138670475339;10.000985762641694;-0.6247680226783368;-0.6459310065658557;-0.6459309904853798;-4.8083654961675155e-08;0.6651274721302254;0.665104050614223;1.0000900836444502
7.192911;0.9876031814394285;-0.00012074955520923887;-0.00012218943915407444;-0.6569713805890832;-0.665143410424027;0.9714785976169484;0.9999137722059396;10.000974864353548;-0.624768021997278;-0.6459310069411828;-0.6459309908187294;-4.80617677033492e-08;0.6651279428776685;0.6651029277913987;1.000087156777686
7.202911;0.9876021148672899;-0.00012074894312387701;-0.00012218974150330364;-0.6569713806759435;-0.6651434107518588;0.9714809074487327;0.9999137282816651;10.000963679374234;-0.6247680213109222;-0.6459310073185057;-0.6459309911393074;-4.803103692296626e-08;0.6651284150220828;0.6651018079424106;1.0000842099880023
7.212911;0.987601013995341;-0.00012074833759450418;-0.0001221900662982546;-0.656971380781739;-0.6651434110564866;0.9714832653919743;0.9999137389614076;10.000952245657498;-0.6247680206210868;-0.6459310076955028;-0.6459309914447057;-4.7993087500591624e-08;0.6651288861320704;0.6651006950128135;1.0000812429657338
7.222911;0.9875998787729429;-0.00012074774001019513;-0.0001221904122091843;-0.656971380905858;-0.6651434113371896;0.9714856726136145;0.9999138071579902;10.000940595604558;-0.6247680199294555;-0.645931008069812;-0.6459309917323897;-4.794960870811012e-08;0.6651293537664893;0.665099593247316;1.000078255981448
7.232911;0.9875987096361206;-0.00012074715168723198;-0.00012219077773237966;-0.6569713810476413;-0.6651434115933648;0.9714881299191661;0.9999139340312012;10.000928763508206;-0.6247680192377187;-0.6459310084394128;-0.645930991999751;-4.790229409065034e-08;0.6651298152733701;0.6650985068022645;1.0000752508297124
7.242911;0.9875975082187441;-0.00012074657376891118;-0.00012219116096952299;-0.6569713812065995;-0.6651434118245161;0.9714906381287566;0.9999141189742109;10.000916783768934;-0.6247680185474102;-0.6459310088026069;-0.6459309922442917;-4.7852733901987806e-08;0.6651302677356824;0.6650974391313189;1.000072231252341
7.252911;0.9875962773296253;-0.00012074600726878723;-0.00012219155961750667;-0.656971381382374;-0.6651434120304718;0.971493198697463;0.9999143601160976;10.000904686420046;-0.6247680178595547;-0.6459310091577383;-0.6459309924638548;-4.7802311234391986e-08;0.6651307078937625;0.6650963927759365;1.0000692024454545
7.262911;0.9875950208151806;-0.00012074545310990448;-0.00012219197107934956;-0.6569713815745065;-0.6651434122114399;0.9714958132552544;0.9999146546574189;10.000892500717681;-0.6247680171745963;-0.6459310095030583;-0.6459309926568441;-4.7752068068911733e-08;0.6651311319785987;0.6650953698674437;1.000066170087512
7.272911;0.9875937437221984;-0.0001207449120513624;-0.0001221923928021331;-0.6569713817823567;-0.6651434123677098;0.9714974824193632;0.9999149988093988;10.000880260994306;-0.6247680164926434;-0.6459310098368222;-0.6459309928223325;-4.770263941433472e-08;0.6651305357085493;0.6650933724937769;1.0000631394975668
7.282911;0.9875924522755333;-0.00012074438469150322;-0.00012219282259498223;-0.6569713820050795;-0.6651434124995045;0.9715002051995548;0.9999153879652368;10.000868001533766;-0.6247680158137598;-0.6459310101575104;-0.6459309929599754;-4.765423222900864e-08;0.6651309146908764;0.6650924024550391;1.0000601156060445
7.292911;0.9875911537240982;-0.00012074387161416315;-0.0001221932587612506;-0.6569713822416844;-0.6651434126071872;0.9715029788874825;0.9999158171698956;10.000855746272059;-0.6247680151382546;-0.645931010464019;-0.6459309930697174;-4.760672538880096e-08;0.6651312649901011;0.6650914612587634;1.0000571036080954
7.302911;0.9875898559830423;-0.00012074337344293684;-0.00012219370003486836;-0.656971382491402;-0.6651434126913757;0.9715057990290391;0.9999162811614999;10.000843506116246;-0.6247680144669712;-0.6459310107556789;-0.645930993151642;-4.755989120539911e-08;0.6651315834255643;0.6650905507598855;1.0000541089846962
7.312911;0.9875885666307209;-0.00012074289070161456;-0.00012219414531317724;-0.6569713827539488;-0.6651434127527937;0.9715086596010507;0.9999167744303935;10.000831280429246;-0.624768013801242;-0.6459310110320263;-0.6459309932061453;-4.751344622427194e-08;0.665131867681649;0.6650896735700548;1.0000511369380576
7.322911;0.9875872922761477;-0.00012074242367612689;-0.00012219459352833293;-0.6569713830292877;-0.6651434127920944;0.9715115531115288;0.9999172921106789;10.000819059899456;-0.62476801314243;-0.6459310112926052;-0.6459309932340499;-4.746704216331864e-08;0.6651321162958107;0.6650888328439096;1.0000481923815798
7.332911;0.9875860392240512;-0.00012074197252524821;-0.00012219504376421563;-0.6569713833173101;-0.6651434128098359;0.9715144706417794;0.999917830793833;10.000806831724567;-0.6247680124916821;-0.6459310115370083;-0.6459309932365237;-4.742037957290412e-08;0.6651323285563595;0.6650880321431256;1.0000452804112894
7.342911;0.9875848142774833;-0.0001207415375537541;-0.00012219549532349055;-0.6569713836177273;-0.665143412806646;0.9715174026044013;0.9999183881360592;10.000794584368283;-0.6247680118501759;-0.645931011764927;-0.6459309932149666;-4.737315277122313e-08;0.6651325047426507;0.6650872754330006;1.000042406274071
7.352911;0.9875836246049245;-0.00012073176262087622;-0.00012218647464953787;-0.6569697377666991;-0.6651417461437155;0.9715203404385209;0.9999189622696237;10.000782315503567;-0.6247680112192868;-0.6459310119762312;-0.6459309931708472;-4.732482017306168e-08;0.6651326465320664;0.6650865667612849;1.0000395744621366
7.362911;0.987582476707673;-0.00012073136177847658;-0.00012218692740285233;-0.6569697380902121;-0.665141746101804;0.9715232778124868;0.9999195523337824;10.000770039446431;-0.6247680106004896;-0.6459310121710979;-0.6459309931055425;-4.727454985758067e-08;0.6651317568007696;0.665084910063409;1.0000367880839598
7.372911;0.9875813753230918;-0.00012073097937465138;-0.00012218737987932166;-0.6569697384241452;-0.6651417460425544;0.9715262103090885;0.9999201590793502;10.000757782800813;-0.6247680099953435;-0.6459310123499694;-0.6459309930203253;-4.722132335350886e-08;0.6651318388239789;0.6650843093384345;1.0000340493141153
7.382911;0.9875803232358883;-0.00012073061662083308;-0.00012218783110189957;-0.6569697387675059;-0.6651417459673203;0.9715291344768778;0.9999207840988698;10.000745574598014;-0.6247680094053981;-0.6459310125135016;-0.6459309929163202;-4.716397750147172e-08;0.6651318957480704;0.6650837684381711;1.0000313595118446
7.392911;0.9875793218092885;-0.00012073027465769015;-0.00012218827989417982;-0.6569697391189885;-0.6651417458774374;0.9715320469433107;0.9999214283401955;10.000733443223806;-0.6247680088318776;-0.645931012662692;-0.6459309927942856;-4.71012485501834e-08;0.6651319308157544;0.6650832902354017;1.0000287184010663
7.402911;0.9875783718382815;-0.00012072995450688061;-0.00012218872510699774;-0.6569697394770376;-0.6651417457743011;0.9715349437609586;0.9999220911200614;10.000721417916509;-0.624768008275586;-0.6459310127988563;-0.6459309926545773;-4.703199663334529e-08;0.6651319477002224;0.6650828760910369;1.000026123986793
7.412911;0.9875774745287094;-0.00012072965699119536;-0.00012218916583173856;-0.6569697398399609;-0.665141745659478;0.9715378204237745;0.9999227700144283;10.000709528075193;-0.6247680077371882;-0.6459310129233181;-0.6459309924973577;-4.695548446509642e-08;0.6651319502702685;0.6650825261287996;1.0000235735590453
7.422911;0.9875766317219522;-0.00012072938252890474;-0.00012218960147266183;-0.6569697402059848;-0.665141745534742;0.9715406724394877;0.9999234620380482;10.000697801657685;-0.6247680072174107;-0.6459310130373355;-0.6459309923226921;-4.687138536252838e-08;0.6651319419992534;0.6650822396343102;1.0000210642597407
7.432911;0.9875758451565488;-0.00012072913110734087;-0.0001221900316484381;-0.656969740573255;-0.6651417454019487;0.9715434956801361;0.9999241654855175;10.000686264726893;-0.624768006716857;-0.6459310131424784;-0.6459309921306048;-4.677963334322918e-08;0.6651309255351094;0.6650810153327288;1.0000185927030456
7.442911;0.9875751159902749;-0.00012072890243217827;-0.00012219045606952022;-0.6569697409397214;-0.6651417452627357;0.9715462862004721;0.9999248803844178;10.000674940082146;-0.624768006235786;-0.6459310132408684;-0.6459309919212366;-4.6680395574624176e-08;0.6651309027154223;0.6650808520041809;1.000016154759099
7.452911;0.9875744449061092;-0.00012072869612687255;-0.00012219087442255245;-0.6569697413030393;-0.6651417451182087;0.9715490401784168;0.999925607446999;10.000663849199343;-0.6247680057742248;-0.6459310133349703;-0.6459309916948458;-4.6573914063539306e-08;0.6651308748047421;0.6650807489819555;1.0000137462205556
7.462911;0.9875738321921876;-0.00012071915517235155;-0.00012218181315636658;-0.6569680954974083;-0.6651400783292294;0.9715517543444543;0.9999263472626029;10.000653022119897;-0.6247680053321772;-0.6459310134272199;-0.6459309914516231;-4.6460198276274696e-08;0.6651308427203336;0.6650807058777412;1.0000113633970817
7.472911;0.9875732777369213;-0.00012071899254742974;-0.00012218221769013797;-0.6569680958472949;-0.6651400781757187;0.9715544264013032;0.9999271002271017;10.00064250657594;-0.6247680049096701;-0.6459310135196649;-0.6459309911916165;-4.633903219138868e-08;0.6651308073940175;0.6650807220317283;1.0000090029913116
7.482911;0.9875727808308983;-0.00012071885121722363;-0.00012218261435047067;-0.6569680961876938;-0.6651400780183694;0.9715570549670614;0.999927866826815;10.000632366800575;-0.6247680045067663;-0.6459310136137472;-0.6459309909149001;-4.621018503123461e-08;0.6651297701226048;0.6650797963505723;1.0000066622438515
7.492911;0.9875723400366375;-0.00012071873073891578;-0.0001221830028639156;-0.6569680965173643;-0.6651400778576622;0.9715596391737004;0.9999286478023961;10.000622673374084;-0.6247680041236504;-0.6459310137103901;-0.6459309906218513;-4.607347234201156e-08;0.665129732713911;0.6650799273889871;1.0000043394591263
7.502911;0.9875719534873139;-0.00012071863041705256;-0.00012218338345283382;-0.6569680968351583;-0.665140077694258;0.9715621783719012;0.9999294438714907;10.000613490225195;-0.624768003760658;-0.6459310138102287;-0.6459309903131458;-4.592878624053479e-08;0.6651296972790348;0.665080113251792;1.000002033689264
7.512911;0.9875716191908761;-0.00012071854915663524;-0.0001221837567896817;-0.6569680971397773;-0.6651400775291786;0.9715646719737597;0.9999302557054575;10.000604866599167;-0.6247680034180625;-0.6459310139137591;-0.6459309899893579;-4.577614592106197e-08;0.6651296654711393;0.6650803513329753;0.9999997441280776
7.522911;0.9875713353845941;-0.00012071848538618379;-0.00012218412377983754;-0.6569680974299568;-0.66514007736375;0.9715671191852455;0.999931084371185;10.00059683635948;-0.6247680030957541;-0.6459310140212913;-0.6459309896507287;-4.5615680938995956e-08;0.6651296378077647;0.6650806382690673;0.9999974706030466
7.532911;0.9875711014191841;-0.00012071843722138027;-0.00012218448528205896;-0.6569680977049586;-0.6651400771992605;0.9715695190534074;0.9999319314626683;10.00058941894287;-0.6247680027931685;-0.6459310141327238;-0.6459309892973556;-4.544761920003955e-08;0.665128613722581;0.6650799702999745;0.9999952140975739
7.542911;0.987570918577042;-0.00012071840303764352;-0.00012218484181450968;-0.6569680979648925;-0.6651400770367077;0.9715718711303972;0.9999327987971494;10.000582620802799;-0.6247680025094602;-0.6459310142474934;-0.645930988929405;-4.5272199785368886e-08;0.6651285920095878;0.6650803435973603;0.9999929761617656
7.552911;0.9875707895784902;-0.00012070902537298689;-0.00012217572037711544;-0.6569664520474183;-0.665138410237108;0.9715741758235443;0.999933688152686;10.000576440949596;-0.6247680022437488;-0.64593101436491;-0.6459309885472233;-4.50894517281529e-08;0.6651285713950733;0.6650807539614769;0.9999907584339266
7.562911;0.9875707170334886;-0.0001207090177094043;-0.0001221760668088208;-0.6569664522808695;-0.6651384100805949;0.9715764342047009;0.9999346012993401;10.000570880102162;-0.6247680019953342;-0.6459310144844699;-0.6459309881513582;-4.489918048120875e-08;0.6651285509797481;0.6650811965383366;0.9999885628537479
7.572911;0.9875707025244551;-0.00012070902413456601;-0.00012217640760703451;-0.656966452503723;-0.6651384099279339;0.9715786478178524;0.9999355399243312;10.000565947930891;-0.6247680017637144;-0.6459310146058337;-0.6459309877424402;-4.4701263588700484e-08;0.6651285299999592;0.6650816665161058;0.999986391635443
7.582911;0.9875707467484686;-0.00012070904544469869;-0.00012217674215718018;-0.656966452717399;-0.6651384097792968;0.971580818323732;0.9999365054463617;10.00056166256582;-0.6247680015484888;-0.645931014728633;-0.6459309873210674;-4.449571254600355e-08;0.6651275074349303;0.6650811600481746;0.999984246740909
7.592911;0.9875698502193022;-0.00012071274031234424;-0.0001221808973487756;-0.6569657877944308;-0.6651384096336196;0.9715829472872155;0.9999374992756868;10.000558043200918;-0.6247680013493699;-0.6459310148522873;-0.6459309868877632;-4.428239929024962e-08;0.6651274824740675;0.6650816742550844;0.999982129495625
7.602911;0.9875700143589914;-0.00012071279170635455;-0.00012218121740888298;-0.6569657879918375;-0.6651384094915509;0.9715850360793052;0.9999385231666629;10.000555102798106;-0.6247680011661642;-0.645931014975974;-0.6459309864430868;-4.406107031297632e-08;0.6651274553561942;0.6650822064106687;0.9999800408675272
7.612911;0.9875702423110873;-0.00012071285698980447;-0.00012218152912479426;-0.6569657881812877;-0.6651384093514952;0.971587085237282;0.9999395791847552;10.000552844686052;-0.6247680009985189;-0.6459310150988493;-0.6459309859879656;-4.38316268204697e-08;0.6651274273384943;0.6650827531979808;0.9999779821779051
7.622911;0.9875705382882857;-0.00012070357833494302;-0.00012217235842279213;-0.6569641422010901;-0.6651367425727004;0.9715890940418731;0.9999406693847738;10.000551262433891;-0.6247680008456258;-0.6459310152203409;-0.6459309855239078;-4.3594209439501405e-08;0.6651263996904728;0.6650823106591005;0.9999759557447252
7.632911;0.9875709064876917;-0.00012070366813638824;-0.00012217265032324822;-0.656964142374635;-0.6651367424334844;0.9715910613841227;0.9999417953746373;10.00055034602361;-0.6247680007062211;-0.6459310153402702;-0.6459309850528628;-4.334922455777831e-08;0.6651263726935882;0.665082874663834;0.9999739651300115
7.642911;0.9875713503255876;-0.00012070376910391715;-0.00012217293067763593;-0.6569641425402153;-0.6651367422928516;0.9715929871867305;0.9999429579460318;10.000550092283806;-0.6247680005788588;-0.6459310154588686;-0.6459309845769128;-4.3097438994254684e-08;0.6651263453905983;0.6650834415013522;0.9999720148898957
7.652911;0.9875718719551929;-0.0001207038807613431;-0.000122173198559458;-0.6569641426975494;-0.6651367421495306;0.9715948727240163;0.9999441567991543;10.000550506189951;-0.6247680004620845;-0.6459310155768604;-0.6459309840979668;-4.284003856280083e-08;0.6651263159323914;0.6650840082501583;0.9999701098898428
7.662911;0.9875724722059341;-0.00012070400260290512;-0.000122173453339008;-0.6569641428460447;-0.6651367420022373;0.9715967195519722;0.9999453904366358;10.00055158926784;-0.6247680003544287;-0.6459310156954887;-0.6459309836175727;-4.2578626667904676e-08;0.6651252820640193;0.6650835728124175;0.999968254202333
7.672911;0.9875731514131317;-0.00012070413401516617;-0.00012217369466167166;-0.6569641429849103;-0.6651367418497747;0.9715985282819801;0.9999466562921628;10.000553329504607;-0.6247680002544193;-0.6459310158162752;-0.6459309831369103;-4.231504988594992e-08;0.6651252415370361;0.6650841339910357;0.9999664503394794
7.682911;0.9875739104937722;-0.00012069491758224268;-0.00012216444940310088;-0.656962496951802;-0.6651350750514314;0.9716002982258893;0.9999479510522675;10.000555701955108;-0.6247680001606443;-0.6459310159406285;-0.6459309826568873;-4.2051050178411145e-08;0.6651251922489775;0.6650846914404059;0.999964699575306
7.692911;0.987574751072967;-0.00012069506572476513;-0.0001221646638763842;-0.6569624970695908;-0.6651350748859743;0.9716020277397159;0.999949271077858;10.000558671131333;-0.624768000071875;-0.6459310160695815;-0.64593098217815;-4.178782723983818e-08;0.6651251321505945;0.6650852451688759;0.9999630026962433
7.702911;0.9875756749844926;-0.00012069522064456219;-0.00012216486517655878;-0.6569624971762943;-0.6651350747129746;0.971603714302359;0.9999506125947976;10.000562192595217;-0.6247679999872466;-0.6459310162036997;-0.6459309817009388;-4.152569176682898e-08;0.6651240593083981;0.6650847953269927;0.9999613607122829
7.712911;0.987576683929446;-0.00012069538094719998;-0.00012216505321945636;-0.6569624972718829;-0.6651350745315735;0.9716053543918503;0.9999519716069232;10.000566221246427;-0.6247679999062782;-0.6459310163431327;-0.6459309812251136;-4.1264254866449384e-08;0.6651239719633583;0.6650853427875285;0.9999597755115329
7.722911;0.9875777792257457;-0.00012069554507928387;-0.0001221652277285963;-0.6569624973567322;-0.6651350743407617;0.9716069442495511;0.9999533435537928;10.000570718871618;-0.6247679998285891;-0.6459310164878337;-0.6459309807505549;-4.10030962717924e-08;0.6651238683966121;0.6650858896951315;0.999958249845599
7.732911;0.9875789616059651;-0.00012069571155236;-0.00012216538841619554;-0.6569624974314455;-0.665135074139605;0.9716084808297608;0.9999547226472222;10.000575654129463;-0.62476799975365;-0.6459310166377528;-0.6459309802774957;-4.074220412988436e-08;0.6651227471614561;0.6650854388739948;0.9999567870328925
7.742911;0.9875802311063258;-0.00012068652227497228;-0.00012215606202795748;-0.6569608513350983;-0.6651334072877704;0.9716099614217109;0.9999561019190987;10.000581001089135;-0.6247679996807988;-0.645931016792818;-0.6459309798064478;-4.048193777003019e-08;0.6651226075190558;0.6650859924505289;0.9999553912614
7.752911;0.9875815869630804;-0.00012068668890669908;-0.00012215619463822348;-0.6569608513920802;-0.6651334070645037;0.971611382803895;0.9999574743239995;10.000586736290508;-0.6247679996092129;-0.6459310169528671;-0.6459309793379078;-4.0222934941424705e-08;0.665122449359007;0.665086551152143;0.999954067721736
7.762911;0.9875830277535657;-0.00012068685266131691;-0.00012215631345044748;-0.6569608514421512;-0.665133406829861;0.9716127412831216;0.9999588330430402;10.000592833441594;-0.62476799953785;-0.6459310171177877;-0.645930978872064;-3.996617894368604e-08;0.6651222729774232;0.6650871145472729;0.9999528215286435
7.772911;0.987584552136011;-0.00012068701107995875;-0.00012215641916621126;-0.6569608514869775;-0.6651334065835015;0.9716140333820603;0.9999601705931571;10.000599260901941;-0.6247679994656801;-0.6459310172877993;-0.6459309784087118;-3.971293637199017e-08;0.6651210791713762;0.6650866813545999;0.9999516561969268
7.782911;0.9875861596610922;-0.00012068716165994362;-0.0001221565127123209;-0.6569608515283897;-0.6651334063250157;0.9716152565573231;0.9999614783377879;10.000605983756515;-0.6247679993919911;-0.645931017463522;-0.6459309779474689;-3.946448676272744e-08;0.6651208693072138;0.6650872496341861;0.999950573150975
7.792911;0.9875878507656474;-0.00012068730226043495;-0.0001221565948956946;-0.6569608515684294;-0.6651334060542237;0.9716164093834897;0.9999627467920584;10.000612965964256;-0.6247679993163908;-0.6459310176457296;-0.6459309774880349;-3.922194328601738e-08;0.6651206452565894;0.6650878172051772;0.9999495720358782
7.802911;0.9875896262716843;-0.00012067807461213311;-0.00012214719318865978;-0.6569592054477342;-0.6651317391317284;0.9716174911799655;0.9999639663987224;10.000620169143376;-0.6247679992385795;-0.645931017835061;-0.6459309770303194;-3.8986154433645266e-08;0.6651194094322639;0.6650873819107702;0.99994865071593
7.812911;0.9875914871602761;-0.00012067819075234835;-0.00012214725416542153;-0.656959205492125;-0.6651317388377623;0.97161850175188;0.9999651283937574;10.000627555129492;-0.6247679991581633;-0.6459310180319042;-0.64593097657443;-3.8757563166067154e-08;0.6651191647989564;0.6650879413885294;0.9999478052595515
7.822911;0.9875934347458297;-0.0001206782928094789;-0.00012214730547382033;-0.6569592055425377;-0.6651317385334199;0.9716194413861577;0.999966225133583;10.000635095977366;-0.62476799907462;-0.6459310182364036;-0.6459309761205883;-3.8536162595129664e-08;0.6651189146205608;0.6650884929440544;0.9999470307405595
7.832911;0.9875954709471021;-0.00012067837966810219;-0.00012214734823459185;-0.6569592056017557;-0.6651317382197265;0.971620310557219;0.9999672500278205;10.000642778649729;-0.6247679989872575;-0.6459310184485053;-0.6459309756690695;-3.832156484166091e-08;0.6651176620865393;0.6650880338668035;0.9999463224780994
7.842911;0.9875975981163317;-0.00012067845028689422;-0.00012214738386793128;-0.6569592056726079;-0.6651317378982112;0.9716211092546962;0.9999681975458604;10.00065059711371;-0.6247679988950957;-0.6459310186680599;-0.6459309752201424;-3.8113077473193394e-08;0.6651174100678936;0.6650885618373777;0.9999456763588233
7.852911;0.9875998180621219;-0.0001206691470839222;-0.00012213794088186805;-0.6569575595958719;-0.6651300709312975;0.9716218370051808;0.9999690634121001;10.000658540350848;-0.6247679987969579;-0.6459310188949264;-0.6459309747741272;-3.790980127567271e-08;0.6651171610609253;0.665089075086896;0.9999450878371492
7.862911;0.9876021307560574;-0.00012066918275939523;-0.00012213796696946094;-0.6569575596966478;-0.665130070601065;0.9716224940547833;0.9999698450136884;10.000666585775276;-0.6247679986917857;-0.6459310191289763;-0.6459309743316132;-3.7710740784735675e-08;0.6651159174017236;0.6650885723420339;0.9999445512199374
7.872911;0.9876045339332526;-0.00012066920028168809;-0.00012213799044586955;-0.6569575598143338;-0.6651300702703257;0.9716230825573927;0.9999705415746722;10.000674702294448;-0.6247679985788009;-0.6459310193700373;-0.645930973893478;-3.7514837148235543e-08;0.6651156817037721;0.665089052829944;0.9999440603531117
7.882911;0.9876070237077106;-0.00012066919950824093;-0.00012213801248411415;-0.6569575599492992;-0.6651300699413082;0.9716236067500451;0.9999711535331508;10.000682857865222;-0.6247679984574215;-0.6459310196178136;-0.6459309734605782;-3.732098820111017e-08;0.6651154570212449;0.6650895161648972;0.9999436093934869
7.892911;0.9876095954925169;-0.0001206691806071276;-0.00012213803418918855;-0.6569575601013068;-0.6651300696159376;0.9716240720646804;0.9999716816567036;10.00069102204368;-0.6247679983271204;-0.6459310198717874;-0.6459309730334396;-3.7128193214925053e-08;0.6651142464967358;0.6650889619598955;0.9999431923325309
7.902911;0.9876122451315439;-0.0001206597873717628;-0.00012212858359071364;-0.6569559141082764;-0.6651284026562191;0.9716244840380626;0.9999721265869691;10.000699163643619;-0.6247679981873608;-0.6459310201312751;-0.6459309726122601;-3.693569184567273e-08;0.6651140529280558;0.6650893896370664;0.9999428019966051
7.912911;0.9876149694604658;-0.0001206597337980301;-0.0001221286079919015;-0.6569559142934802;-0.6651284023432517;0.9716248477738494;0.9999724887407084;10.000707249437708;-0.6247679980375368;-0.6459310203955839;-0.6459309721971891;-3.6742901669987e-08;0.6651138785831607;0.6650897986335494;0.9999424298272064
7.922911;0.987617765657846;-0.0001206596640193551;-0.0001221286357599978;-0.6569559144955972;-0.6651284020387165;0.9716251673018179;0.999972768693314;10.000715246623667;-0.6247679978768478;-0.645931020663914;-0.6459309717884845;-3.654927022978828e-08;0.6651127251291968;0.6650891886818551;0.9999420666791456
7.932911;0.9876206302790842;-0.00012065957876074518;-0.00012212866851173468;-0.6569559147149673;-0.6651284017438182;0.9716254444550989;0.9999729678528158;10.000723128640594;-0.6247679977043001;-0.6459310209350724;-0.6459309713864286;-3.6354272661042104e-08;0.6651125934216071;0.6650895599029939;0.9999417040455835
7.942911;0.987623558431754;-0.00012065947844872654;-0.00012212870782384567;-0.6569559149515977;-0.6651284014594805;0.9716256787795376;0.9999730886042817;10.000730880655293;-0.6247679975189736;-0.6459310212074336;-0.6459309709913549;-3.6157513925235316e-08;0.6651124832938925;0.6650899125975893;0.9999413351102331
7.952911;0.98762654333087;-0.00012065000658134538;-0.0001221192820675449;-0.656954269043553;-0.6651267345466849;0.9716258693007305;0.9999731337838185;10.000738502414166;-0.6247679973202757;-0.6459310214792375;-0.645930970603841;-3.595870754161171e-08;0.6651113937611655;0.665089246742724;0.9999409551967074
7.962911;0.9876295769438203;-0.00012064987664978018;-0.0001221193387231007;-0.6569542693139304;-0.6651267342857088;0.9716260162097435;0.9999731059595183;10.000746010983711;-0.6247679971078738;-0.6459310217489096;-0.6459309702247645;-3.5757530558674044e-08;0.6651113236164629;0.665089561607748;0.9999405617885665
7.972911;0.9876326513620017;-0.00012064973238746804;-0.00012211940611585933;-0.6569542696010346;-0.665126734037663;0.9716261206216624;0.9999730072834104;10.00075344001304;-0.624767996881501;-0.6459310220152307;-0.6459309698550838;-3.555361154251804e-08;0.6651112719698077;0.6650898559878361;0.9999401545723611
7.982911;0.9876357599545076;-0.00012064957454578271;-0.00012211948564317724;-0.6569542699048375;-0.6651267338032711;0.9716261833720486;0.99997284042839;10.000760829677377;-0.6247679966409776;-0.6459310222773968;-0.6459309694955083;-3.534663223949207e-08;0.6651102383422629;0.6650891286512057;0.9999397350074013
7.992911;0.9876388977958486;-0.0001206494042486814;-0.00012211957853984045;-0.6569542702250627;-0.6651267335830923;0.9716262047199192;0.9999726095080527;10.000768214817992;-0.6247679963863426;-0.6459310225348333;-0.6459309691464058;-3.513627351288159e-08;0.6651102221821914;0.6650893783065417;0.99993930528157
8.002911;0.987641061203756;-0.00012064352449941085;-0.00012211404021864516;-0.6569519592845816;-0.6651250667370718;0.9716261848466132;0.9999723199023636;10.00077562081858;-0.6247679961178754;-0.6459310227868752;-0.6459309688079966;-3.4922073657971964e-08;0.6651102220399753;0.6650896035050227;0.9999388674473124
8.012911;0.9876442465785196;-0.0001206433332642615;-0.00012211416257099862;-0.6569519596361846;-0.6651250665462769;0.9716251238732241;0.9999719777136847;10.000783065062704;-0.6247679958360722;-0.6459310230326897;-0.6459309684804906;-3.4703453465169556e-08;0.6651092352258635;0.6650888030036828;0.999938422930016
8.022911;0.9876474494467382;-0.00012064313349544628;-0.00012211430051023718;-0.6569519600025396;-0.6651250663703467;0.9716250213582271;0.9999715894834637;10.00079056118475;-0.6247679955416267;-0.6459310232713343;-0.6459309681640998;-3.447991589881534e-08;0.6651092585101315;0.6650889759403064;0.9999379725524808
8.032911;0.9876506640847972;-0.00012064292648323761;-0.00012211445421887965;-0.6569519603829138;-0.6651250662095308;0.9716248761932054;0.9999711618484434;10.000798124673853;-0.6247679952353126;-0.6459310235017941;-0.6459309678591555;-3.425115577576177e-08;0.6651082892655724;0.6650881212985271;0.9999375172804881
8.042911;0.9876538839072267;-0.00012063335665272001;-0.0001221051507273077;-0.6569503146165616;-0.6651233994245459;0.9716246873034301;0.9999707010072842;10.000805775148415;-0.6247679949178166;-0.6459310237231065;-0.6459309675664086;-3.401688117020468e-08;0.6651083260292912;0.6650882373793093;0.999937058679532
8.052911;0.9876571017532806;-0.00012063313827051516;-0.00012210533633056869;-0.6569503150225106;-0.6651233992953856;0.9716244545958528;0.9999702122530041;10.000813534485493;-0.6247679945896462;-0.6459310239344822;-0.6459309672872752;-3.37765119774572e-08;0.665108368298619;0.6650883222104534;0.9999365981236362
8.062911;0.9876603098864822;-0.00012063291565898488;-0.00012210553799208793;-0.6569503154393949;-0.6651233991826948;0.9716241792509878;0.9999696995475253;10.000821419370737;-0.6247679942511295;-0.6459310241352948;-0.6459309670236794;-3.3529056222332775e-08;0.6651074163915038;0.6650873745639111;0.999936135907115
8.072911;0.9876635000774565;-0.00012063268977751719;-0.00012210575559261204;-0.6569503158656871;-0.6651233990867629;0.971623863444449;0.9999691653495265;10.000829429878591;-0.6247679939025691;-0.6459310243248956;-0.6459309667776714;-3.327328833843096e-08;0.6651074715507732;0.6650873943849669;0.999935671931049
8.082911;0.9876666640950703;-0.00012062310458171433;-0.0001220965159746234;-0.6569486701399897;-0.6651217323681209;0.9716235101450836;0.9999686113682462;10.000837547113965;-0.624767993544547;-0.6459310245022998;-0.6459309665512072;-3.300794588608977e-08;0.6651075356541276;0.6650873824490116;0.9999352070098435
8.092911;0.9876697946522969;-0.00012062287348916765;-0.00012209676529300245;-0.6569486705810454;-0.665121732306479;0.9716231229863358;0.9999680395763079;10.000845742441772;-0.6247679931780861;-0.6459310246661455;-0.6459309663460158;-3.273162099948557e-08;0.6651066106971316;0.6650863397592267;0.9999347428934465
8.102911;0.9876728857047617;-0.0001206226394362183;-0.00012209703043450457;-0.6569486710276262;-0.6651217322620508;0.971622705882208;0.9999674522501343;10.000853988742612;-0.6247679928044517;-0.6459310248150588;-0.6459309661634905;-3.2442651371546204e-08;0.6651066984140538;0.665086266877696;0.9999342816021135
8.112911;0.9876759309698842;-0.00012062240173883466;-0.00012209731109183634;-0.6569486714785696;-0.6651217322343547;0.9716222625518666;0.9999668514393522;10.000862268949735;-0.6247679924248608;-0.6459310249478951;-0.6459309660047154;-3.2139360342718004e-08;0.6651058000202767;0.6650851638147416;0.9999338250927683
8.122911;0.9876789223753679;-0.0001206221595662349;-0.00012209760643545656;-0.6569486719329358;-0.6651217322225075;0.9716217965023006;0.9999662387237946;10.000870578700646;-0.6247679920403018;-0.6459310250635988;-0.6459309658704603;-3.1820362273446494e-08;0.6651059163026425;0.6650850307973911;0.9999333747837752
8.132911;0.9876818510712704;-0.00012061255539351422;-0.0001220884418457896;-0.6569470262300025;-0.6651200655856467;0.9716213113929162;0.9999656151650392;10.000878923155303;-0.6247679916513577;-0.6459310251611228;-0.6459309657610188;-3.148459910435772e-08;0.6651060479453021;0.6650848687825467;0.9999329308567816
8.142911;0.9876847098615745;-0.00012061230178788388;-0.00012208876136158382;-0.656947026689083;-0.6651200656020799;0.9716208116719415;0.999964981039897;10.000887311024064;-0.6247679912581433;-0.6459310252396286;-0.6459309656761784;-3.113120710051622e-08;0.6651051953920033;0.665083678939096;0.9999324918234685
8.152911;0.9876874938802107;-0.00012061204144856477;-0.00012208908976394568;-0.6569470271494718;-0.6651200656309236;0.9716203034693967;0.9999643353060517;10.000895749356326;-0.6247679908605265;-0.6459310252986394;-0.6459309656154565;-3.075947665227085e-08;0.6651053582875494;0.6650834619643802;0.9999320548626397
8.162911;0.9876901938367271;-0.0001199466638015125;-0.00012141604132335362;-0.6569470239521767;-0.6651200657943077;0.9716197946998083;0.9999636753511297;10.00090423972553;-0.6247679904583857;-0.6459310253379509;-0.6459309655782756;-3.0368889781719534e-08;0.6651045353818015;0.6650822180217905;0.9999316171696072
8.172911;0.9876928179240633;-0.00011993703325025304;-0.00012140691078208892;-0.656945378253235;-0.6651183992047169;0.9716192939160199;0.9999629976486355;10.000912773792756;-0.624767990051723;-0.6459310253575643;-0.6459309655639011;-2.995893579826882e-08;0.665104724856805;0.665081947091486;0.9999311772340679
8.182911;0.9876953577301134;-0.00011993674935654871;-0.00012140725560640254;-0.6569453787136745;-0.6651183992638877;0.9716188088194087;0.9999622988308609;10.00092133384253;-0.6247679896407022;-0.6459310253578682;-0.6459309655713292;-2.9528823678246848e-08;0.6651049244351933;0.6650816494573387;0.9999307346651051
8.192911;0.9876978115672218;-0.00011993645723280426;-0.00012140760345188126;-0.6569453791728798;-0.6651183993312595;0.9716183452044557;0.9999615764450418;10.000929896991172;-0.6247679892256235;-0.6459310253398094;-0.6459309655993247;-2.9077622383073737e-08;0.6651041313290207;0.6650803259871928;0.9999302891054256
8.202911;0.9877001794637954;-0.00011993615767990362;-0.00012140795381158201;-0.6569453796302882;-0.6651183994062548;0.9716179067810811;0.9999608295257039;10.00093843526864;-0.6247679888068761;-0.6459310253047614;-0.6459309656466938;-2.860474283612076e-08;0.6651043423204682;0.6650799778212697;0.9999298398351483
8.212911;0.9877024636438108;-0.00011992649697221295;-0.00012139883498021944;-0.6569437339253623;-0.6651167328488248;0.9716174956276274;0.9999600587742773;10.000946914426443;-0.6247679883848232;-0.6459310252542835;-0.645930965712514;-2.811013725951617e-08;0.6651035541764371;0.6650786058531558;0.9999293861818419
8.222911;0.9877046689756095;-0.00011992618660942381;-0.000121399189509292;-0.6569437343775395;-0.6651167329384723;0.9716171123979017;0.999959265877291;10.000955289860975;-0.6247679879597063;-0.645931025190011;-0.6459309657960864;-2.7594167935855144e-08;0.6651037641295849;0.6650782107525781;0.9999289278864499
8.232911;0.9877068025900725;-0.00011992587310551256;-0.00012139954611182431;-0.6569437348262529;-0.6651167330355827;0.9716167561745725;0.9999584526203825;10.000963499878885;-0.6247679875317714;-0.6459310251135323;-0.6459309658968172;-2.705751008755988e-08;0.6651029698239729;0.6650767934142974;0.999928464913315
8.242911;0.987708872191896;-0.00011992555781928275;-0.00012139990552442985;-0.6569437352709719;-0.6651167331403366;0.9716164247608174;0.9999576208270395;10.000971470432688;-0.6247679871013164;-0.6459310250263035;-0.6459309660140995;-2.650091765952384e-08;0.6651031688646357;0.6650763550250955;0.9999279965285545
8.252911;0.9877108848299964;-0.00011991588709068978;-0.00012139079776143423;-0.656942089551187;-0.6651150666132116;0.9716161158620812;0.999956773009987;10.000979130979289;-0.6247679866685479;-0.6459310249298708;-0.6459309661473155;-2.592474219769318e-08;0.6651033586299258;0.665075896700907;0.9999275206820635
8.262911;0.9877128472933174;-0.00011991557243817783;-0.00012139116717034628;-0.6569420899865049;-0.6651150667339348;0.971615828422726;0.9999559132011661;10.00098642372276;-0.6247679862335654;-0.6459310248260565;-0.6459309662960481;-2.53288262661949e-08;0.6651025367452573;0.6650744192438228;0.9999270344804841
8.272911;0.9877147666367808;-0.00011991526029188404;-0.00012139154359509112;-0.6569420904168968;-0.6651150668626523;0.9716155628471934;0.9999550474514715;10.000993300596434;-0.6247679857964915;-0.6459310247167114;-0.6459309664601757;-2.471301280975176e-08;0.6651027017644416;0.6650739232127012;0.9999265345779179
8.282911;0.9877166499289233;-0.00011991495153875112;-0.00012139192776681189;-0.6569420908426813;-0.6651150669986613;0.971615319671185;0.9999541832108593;10.000999717984431;-0.6247679853576517;-0.6459310246033834;-0.6459309666398292;-2.4077639150634834e-08;0.6651018529567782;0.6650724091949357;0.9999260170888832
8.292911;0.9877185042485088;-0.00011990529136096824;-0.00012138284857122922;-0.6569404451041551;-0.665113400501038;0.9716150978862782;0.9999533283006673;10.001005640701568;-0.6247679849177096;-0.6459310244872494;-0.6459309668353616;-2.342352201802635e-08;0.6651019891742276;0.6650718779166153;0.999925478002549
8.302911;0.9877203368132146;-0.00011990498937628592;-0.00012138324866161651;-0.6569404455214007;-0.6651134006481223;0.9716148946448461;0.9999524906802728;10.00101105432687;-0.6247679844775725;-0.6459310243690701;-0.6459309670471944;-2.2751563609824365e-08;0.6651011081508867;0.6650703303430998;0.9999249139484725
8.312911;0.9877211543208161;-0.00011990834826125542;-0.00012138748304442294;-0.6569397808310579;-0.6651134007986799;0.9716147061291679;0.9999516781909862;10.001015969014475;-0.6247679840381555;-0.645931024248968;-0.6459309672756277;-2.2062460916194405e-08;0.6651012068290398;0.6650697681458975;0.9999243225500082
8.322911;0.9877229622121881;-0.00011990805069154931;-0.0001213878977161843;-0.6569397812396267;-0.6651134009538784;0.9716145282844911;0.9999508977557676;10.0010204058763;-0.6247679836002635;-0.6459310241262454;-0.6459309675207673;-2.1356847382636025e-08;0.6651012819311142;0.6650691939956315;0.9999237021274169
8.332911;0.987724764822634;-0.00011989839943544797;-0.00012137884746817231;-0.656938135484889;-0.6651117344735891;0.9716143573314681;0.9999501551784991;10.001024379359867;-0.6247679831647098;-0.6459310239995234;-0.6459309677825009;-2.0635599185933435e-08;0.6651003304211948;0.6650676113317907;0.9999230511283637
8.342911;0.9877265654642257;-0.00011989810393833026;-0.00012137927435907095;-0.6569381358825416;-0.6651117346379197;0.9716141902606095;0.9999494557918331;10.001027891973676;-0.6247679827325449;-0.64593102386715;-0.6459309680604322;-1.989992541734166e-08;0.6651003499374852;0.6650670238635293;0.9999223684020501
