time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
8.352911;0.9877283668799127;-0.00011989780860694965;-0.00012137970586682673;-0.6569381362731704;-0.6651117348075501;0.9716140248082267;0.9999488048328491;10.001030943262398;-0.6247679823051426;-0.6459310237275936;-0.6459309683536971;-1.9151278063920157e-08;0.6650993386195176;0.6650654349221409;0.9999216541475221
8.362911;0.987730172170893;-0.00011988815785808342;-0.00012137066911269239;-0.6569364904974143;-0.6651100683427154;0.9716138586982958;0.9999482072834007;10.001033542765756;-0.6247679818840431;-0.6459310235795769;-0.6459309686607858;-1.8391263584343824e-08;0.665099294436816;0.6650648470311348;0.9999209097830812
8.372911;0.9877319849692826;-0.00011988786115939943;-0.00012137110548208054;-0.6569364908707909;-0.6651100685223035;0.9716136889817115;0.9999476676976402;10.001035714245885;-0.6247679814706442;-0.6459310234219264;-0.6459309689795865;-1.7621662825161582e-08;0.6650982150698453;0.6650632619610611;0.9999201369138028
8.382911;0.9877338089037965;-0.00011988756311695873;-0.00012137154262069371;-0.6569364912335993;-0.6651100687052851;0.9716135122283157;0.9999471898436086;10.001037484776692;-0.6247679810659509;-0.6459310232534262;-0.6459309693076347;-1.684448980298261e-08;0.6650980983919608;0.6650626809605741;0.9999193371468196
8.392911;0.9877356474316881;-0.00011988726354641088;-0.00012137197996588879;-0.6569364915844264;-0.6651100688900007;0.971613325131461;0.9999467761155383;10.001038866265377;-0.6247679806706;-0.6459310230729125;-0.6459309696424432;-1.6061916440334328e-08;0.6650969427754841;0.6650611048861422;0.9999185128458791
8.402911;0.9877375036926647;-0.00011987760726364852;-0.00012136294558543751;-0.6569348457636867;-0.6651084024350528;0.9716131246976386;0.9999464273192702;10.001039849348675;-0.6247679802851314;-0.6459310228794575;-0.6459309699817322;-1.5276142537903693e-08;0.665096746962991;0.6650605342252598;0.9999176676242917
8.412911;0.9877393801703724;-0.00011987730381673484;-0.00012136338137405221;-0.65693484608705;-0.6651084026185378;0.971612907961784;0.9999461428995253;10.001040419088588;-0.6247679799102118;-0.6459310226724206;-0.6459309703234207;-1.4489421119022377e-08;0.6650965099886919;0.6650599690771439;0.9999168057236718
8.422911;0.9877412783458549;-0.00011987699756012976;-0.0001213638145811563;-0.656934846395449;-0.665108402799547;0.9716126719850057;0.9999459212743296;10.001040574149132;-0.6247679795466583;-0.6459310224514224;-0.6459309706655675;-1.3704103574280218e-08;0.6650952315558959;0.6650584092104939;0.99991593070092
8.432911;0.9877431982755043;-0.00011987668798908335;-0.00012136424356751024;-0.6569348466883468;-0.6651084029772152;0.9716124146547989;0.999945760262365;10.001040328898748;-0.6247679791954678;-0.6459310222162943;-0.6459309710063833;-1.2922580445612677e-08;0.6650949123805843;0.6650578543686484;0.9999150449498474
8.442911;0.9877451387688932;-0.0001198670200859934;-0.00012135519532347593;-0.6569332008070347;-0.6651067365112331;0.9716111358671043;0.999945657612041;10.001039702673106;-0.6247679788579859;-0.6459310219669744;-0.6459309713441901;-1.214732737654518e-08;0.6650935541472396;0.6650563046450159;0.9999141505500333
8.452911;0.9877470980920027;-0.00011986670448169249;-0.0001213556112462433;-0.6569332010681188;-0.6651067366807685;0.97161083778442;0.9999456116191902;10.00103871002353;-0.6247679785360452;-0.6459310217034673;-0.6459309716773586;-1.1381000405302073e-08;0.6650931594743525;0.6650557605269553;0.9999132500067859
8.462911;0.9877490741765114;-0.00011986638735100188;-0.00012135601865390459;-0.6569332013137794;-0.6651067368459449;0.9716105235835453;0.9999456216580468;10.001037358293432;-0.6247679782319887;-0.6459310214258965;-0.6459309720043482;-1.062637875359908e-08;0.6650917318425879;0.665054222697187;0.9999123459941656
8.472911;0.987751064863971;-0.00011985671509237934;-0.00012134694470681943;-0.6569315553869555;-0.6651050703673764;0.971610195758922;0.9999456882580093;10.001035652128524;-0.6247679779485333;-0.645931021134449;-0.6459309723238007;-9.886247702131725e-09;0.6650912751285294;0.6650536919995973;0.9999114413840741
8.482911;0.987753068601091;-0.00011985639895685183;-0.00012134733054386081;-0.6569315556063454;-0.6651050705255961;0.9716098548946933;0.9999458126823656;10.001033596795038;-0.6247679776884761;-0.6459310208292797;-0.6459309726346292;-9.163215698308215e-09;0.6650897930823337;0.6650521696111648;0.9999105400679212
8.492911;0.9877550842808451;-0.00011985608484846475;-0.00012134770312693091;-0.6569315558160218;-0.6651050706822687;0.9716094999484413;0.9999459961977879;10.001031193346206;-0.6247679774544508;-0.6459310205106262;-0.6459309729361029;-8.459422917645017e-09;0.6650892892068994;0.6650516570576769;0.9999096472282096
8.502911;0.9877571101774749;-0.0001198557733993856;-0.00012134806095459115;-0.6569315560182459;-0.6651050708388432;0.9716091300532684;0.9999462394758382;10.001028431958563;-0.6247679772487663;-0.6459310201789996;-0.6459309732278207;-7.776451219186176e-09;0.6650877668539261;0.6650501559257749;0.9999087690159155
8.512911;0.9877591432813329;-0.00011984611025401759;-0.00012133893103211383;-0.6569299100566683;-0.665103404356941;0.971608745141428;0.9999465424387618;10.001025289599616;-0.6247679770732697;-0.6459310198351959;-0.6459309735094858;-7.115552845550762e-09;0.6650872293662072;0.6650496675017107;0.9999079122658645
8.522911;0.9877611794270503;-0.00011984580618944084;-0.00012133925419533447;-0.6569299102497159;-0.6651034045173525;0.9716083447456904;0.9999469040160994;10.001021730160437;-0.6247679769293661;-0.645931019480132;-0.6459309737806609;-6.477854041670531e-09;0.6650856803163736;0.6650481924874442;0.9999070838494949
8.532911;0.987763214173059;-0.00011984550687188347;-0.00012133955695009876;-0.6569299104404368;-0.6651034046812624;0.9716079269691229;0.9999473216850806;10.001017711031626;-0.6247679768181814;-0.6459310191145743;-0.6459309740406612;-5.864405694169236e-09;0.6650851235837312;0.6650477309846508;0.9999062896917114
8.542911;0.9877652436026306;-0.00011983585756370004;-0.00012133036586081009;-0.6569282644712814;-0.6651017382092286;0.9716074883497445;0.9999477917887098;10.001013197346174;-0.6247679767406048;-0.6459310187388061;-0.6459309742884645;-5.276252052526234e-09;0.6650845631988205;0.6650472828992133;0.9999055339052798
8.552911;0.9877672637216934;-0.00011983556804428048;-0.00012133062163943573;-0.6569282646591431;-0.6651017383804742;0.9716070244948666;0.9999483105689508;10.001008171368023;-0.6247679766970621;-0.6459310183523574;-0.6459309745226227;-4.714521115290316e-09;0.6650830033064332;0.665045848327504;0.9999048184808808
8.562911;0.987769269208227;-0.00011983528281698365;-0.00012133085103671177;-0.6569282648456224;-0.6651017385545436;0.9716065307814958;0.9999488745400872;10.001002628845415;-0.624767976687119;-0.6459310179540606;-0.6459309747414042;-4.18044718482003e-09;0.6650824484520741;0.6650454275342947;0.9999041439949063
8.572911;0.9877712530826717;-0.00011983500144037329;-0.00012133105297888012;-0.656928265030553;-0.6651017387303663;0.9716060025330863;0.999949480117427;10.000996570573488;-0.6247679767092589;-0.6459310175425815;-0.6459309749431024;-3.675359092029734e-09;0.6650809038897652;0.6650440207286133;0.9999035105351496
8.582911;0.9877732073237601;-0.0001198253686770358;-0.00012132175581935614;-0.6569266190553823;-0.6651000722666741;0.9716054351813126;0.9999501232696305;10.00099000152476;-0.6247679767611718;-0.6459310171170046;-0.6459309751261983;-3.20060013708767e-09;0.665080375370753;0.6650436281099359;0.9999029175364555
8.592911;0.9877741237688163;-0.00011982875278623242;-0.00012132572912838845;-0.6569259541464789;-0.6651000724402512;0.9716048244716142;0.9999507992281116;10.00098293463703;-0.6247679768404114;-0.645931016676964;-0.6459309752893047;-2.7572789162638865e-09;0.6650788685478531;0.6650422502779185;0.9999023632853078
8.602911;0.987775994654885;-0.00011982848213495248;-0.00012132584823119032;-0.656925954325046;-0.6651000726104064;0.9716041664728386;0.9999515024209076;10.000975387502802;-0.6247679769448481;-0.6459310162225333;-0.6459309754310935;-2.3460354147970523e-09;0.6650783885839026;0.6650418881014291;0.9999018455213202
8.612911;0.9877778128360349;-0.00011981886032662615;-0.00012131646859227574;-0.6569243083437288;-0.6650984061344711;0.9716034578997915;0.9999522267168106;10.000967375076197;-0.6247679770726103;-0.6459310157542744;-0.6459309755503657;-1.9670891058306185e-09;0.6650769402546859;0.6650405419229289;0.99990136222893
8.622911;0.9877795717063306;-0.00011981859814631604;-0.00012131653364404429;-0.6569243085150829;-0.6650984062899925;0.9716026967414187;0.9999529657041819;10.000958910042122;-0.6247679772218395;-0.6459310152733122;-0.6459309756461413;-1.6203958113643253e-09;0.6650765283938986;0.6650402113703889;0.9999009116043855
8.632911;0.9877812658405919;-0.00011981834190459414;-0.00012131657310949014;-0.6569243086818463;-0.665098406435402;0.9716018821065955;0.9999537132165346;10.000950009098338;-0.624767977390725;-0.6459310147811662;-0.6459309757175877;-1.3056421328022536e-09;0.6650751578738056;0.6650388957807756;0.9999004924106213
8.642911;0.9877828920490729;-0.00011981809312944164;-0.00012131658827207286;-0.6569243088436599;-0.6650984065690766;0.9716010130993582;0.9999544640184107;10.00094069365528;-0.6247679775777198;-0.6459310142793455;-0.6459309757638536;-1.02225317293305e-09;0.6650748328660905;0.6650385945430739;0.999900104926265
8.652911;0.9877844491114707;-0.00011980849835105307;-0.00012130710892146426;-0.6569226628435055;-0.6650967400499729;0.9716000878885639;0.999955214225829;10.000930981662703;-0.6247679777815628;-0.6459310137690418;-0.6459309757840094;-7.696789560381645e-10;0.6650735563526892;0.6650373076093796;0.9998997506632125
8.662911;0.9877859360784415;-0.00011980826910825008;-0.00012130707911789047;-0.6569226629943342;-0.6650967401567015;0.9715991036296433;0.9999559615182293;10.000920877790882;-0.6247679780012105;-0.6459310132512023;-0.6459309757771635;-5.477599602838335e-10;0.6650733302040955;0.6650370359441895;0.9998994311062739
8.672911;0.9877873515145331;-0.00011980805195385417;-0.00012130702890052182;-0.6569226631393108;-0.6650967402490179;0.9715980567793104;0.9999567048579489;10.000910369461872;-0.6247679782358437;-0.6459310127267223;-0.6459309757425522;-3.567411268593513e-10;0.6650721553341719;0.6650357813573151;0.9998991476853603
8.682911;0.9877886943207338;-0.00011979849337463294;-0.00012129748821919082;-0.6569210171218516;-0.6650950736870174;0.9715969432469646;0.9999574433607997;10.00089942987786;-0.6247679784848764;-0.6459310121963409;-0.6459309756795621;-1.9693731296789183e-10;0.6650720318665113;0.6650355460053707;0.9998989029515749
8.692911;0.9877899644687512;-0.00011979830475769942;-0.00012129740074600847;-0.6569210172553182;-0.6650950737501768;0.9715957587332692;0.9999581751208708;10.000888025281185;-0.6247679787480868;-0.6459310116604302;-0.6459309755878804;-6.8403816258748e-11;0.6650709593614642;0.6650343323437281;0.9998987010374399
8.702911;0.9877911628169534;-0.00011979813230531432;-0.00012129729533358878;-0.6569210173827054;-0.6650950737985842;0.9715944993695336;0.9999588971274264;10.000876123736395;-0.6247679790257031;-0.6459310111190399;-0.6459309754676621;2.921814155843773e-11;0.6650709371701993;0.6650341436971751;0.9998985466285304
8.712911;0.9877922904411545;-0.00011979797686387406;-0.0001212971718239487;-0.6569210175033187;-0.6650950738319109;0.9715931618246819;0.9999596061262963;10.000863700125246;-0.6247679793181385;-0.6459310105720517;-0.645930975319476;9.66658381666077e-11;0.6650699648421605;0.6650329843293682;0.9998984433807362
8.722911;0.9877933481930722;-0.0001197884840334781;-0.00012128755860264433;-0.6569193714598125;-0.6650934072100905;0.9715917432354154;0.9999602991887447;10.000850735179146;-0.6247679796257388;-0.6459310100192559;-0.6459309751440164;1.3479920086718774e-10;0.6650700421633393;0.6650328585206491;0.9998983929211844
8.732911;0.9877943365561436;-0.00011978836445672096;-0.00012128739843600926;-0.6569193715651476;-0.6650934072124717;0.9715902419643173;0.999960973700725;10.00083721448144;-0.624767979948689;-0.6459310094604591;-0.6459309749418798;1.4427252517931194e-10;0.6650691689028407;0.6650317697412044;0.9998983944213689
8.742911;0.9877952555558474;-0.0001197882637761491;-0.00012128722002277709;-0.6569193716624482;-0.6650934071992216;0.9715886582843599;0.9999616276505644;10.000823129607763;-0.6247679802867745;-0.6459310088956265;-0.6459309747137212;1.25506818424459e-10;0.6650693446528244;0.6650317206633799;0.999898444370727
8.752911;0.9877961050172775;-0.00011977882739147606;-0.00012127755219121749;-0.6569177255947064;-0.6650917405304226;0.9715869939891137;0.9999622600830891;10.000808477564743;-0.624767980639327;-0.6459310083248953;-0.6459309744605338;7.911317397696181e-11;0.6650685686535163;0.6650307134619476;0.999898536919301
8.762911;0.9877968848625457;-0.00012142492207972068;-0.00012294397776881825;-0.6569177163197176;-0.6650917310137642;0.9715852517491783;0.9999628709499525;10.000793258882302;-0.6247679810056603;-0.645931007748499;-0.6459309741836913;6.367891406212633e-12;0.6650688395102086;0.6650307496857636;0.9998986648818993
8.772911;0.987797594796603;-0.00012142487936500396;-0.00012294374584937651;-0.6569177163902234;-0.6650917309516107;0.971583434886532;0.9999634607045362;10.000777476535708;-0.6247679813854714;-0.6459310071668025;-0.6459309738848452;-9.080723201164352e-11;0.6650681550382582;0.6650298300633153;0.9998988208136262
8.782911;0.9877982341014074;-0.00012141550044176939;-0.00012293402437920498;-0.6569160702939312;-0.665090064231991;0.9715815474064772;0.9999640302508463;10.00076113422053;-0.6247679817788121;-0.6459310065804046;-0.6459309735658105;-2.1032755885879666e-10;0.665068512311273;0.665029954556121;0.9998989977930004
8.792911;0.9877988023963152;-0.00012141549451918155;-0.00012293375541709133;-0.6569160703433384;-0.6650900641335566;0.9715795940811641;0.9999645809133288;10.000744237811826;-0.6247679821858585;-0.6459310059900528;-0.6459309732284602;-3.503857880980957e-10;0.6650679077977388;0.6650291224238417;0.9998991897063279
8.802911;0.9877993001583923;-0.00012141550575614096;-0.00012293346664126042;-0.6569160703807005;-0.665090064015595;0.971577580134178;0.9999651139130364;10.00072680501817;-0.6247679826067652;-0.6459310053963889;-0.6459309728746612;-5.096768901765069e-10;0.6650683375063525;0.6650293327270888;0.9998993909830708
8.812911;0.9877997278281998;-0.00012141553342086281;-0.000122933157313073;-0.6569160704049247;-0.6650900638769803;0.9715745101337743;0.9999656297954923;10.000708874141996;-0.6247679830415486;-0.6459310047999415;-0.6459309725062402;-6.874634664850303e-10;0.6650677971283014;0.6650285851433659;0.9998995961625785
8.822911;0.9878000849809097;-0.00012140622164596177;-0.00012292335580447195;-0.6569144242584353;-0.6650883970766832;0.9715723867079813;0.999966128269964;10.000690500877184;-0.624767983489899;-0.6459310042013584;-0.6459309721249417;-8.833558245199547e-10;0.6650682822717796;0.6650288800118112;0.9998997998739625
8.832911;0.9878003707053262;-0.00012140627917864691;-0.00012292300534302346;-0.6569144242537902;-0.6650883968930005;0.9715702105028619;0.9999666082359908;10.000671743362572;-0.6247679839512061;-0.6459310036014786;-0.6459309717324051;-1.0969810956982427e-09;0.6650677889214929;0.6650282177571731;0.9998999972389684
8.842911;0.9877995838058535;-0.00012141000613794344;-0.00012292646213351002;-0.6569137591551933;-0.6650883966847595;0.971567981487769;0.9999670681272144;10.000652643785289;-0.6247679844248963;-0.6459310030013203;-0.64593097133024;-1.3279172346763632e-09;0.6650683139818324;0.6650285986394032;0.9999001839346352
8.852911;0.9877997219031243;-0.00012140073258690945;-0.00012291660277328505;-0.6569121129634831;-0.6650867298138419;0.9715656999573602;0.9999675064607031;10.000633219806357;-0.6247679849105748;-0.6459310024021602;-0.6459309709201561;-1.5758347963620357e-09;0.6650678554584388;0.6650280227939154;0.9999003561780369
8.862911;0.9877997807698883;-0.00012140082374753756;-0.00012291619797338184;-0.6569121129095704;-0.6650867295601802;0.9715633667698869;0.9999679219383183;10.000613470952784;-0.6247679854077465;-0.6459310018055313;-0.6459309705039764;-1.8406284088886233e-09;0.6650684121207902;0.665028490091994;0.9999005113427128
8.872911;0.9877997544033741;-0.00012140092351770762;-0.00012291577749852655;-0.6569121128378761;-0.6650867292855204;0.9715609835774447;0.9999683131818035;10.000593389308625;-0.6247679859155445;-0.6459310012131244;-0.6459309700834596;-2.1224482351122277e-09;0.6650679830282347;0.6650279998306519;0.9999006483020532
8.882911;0.9877996360233586;-0.0001213916761491754;-0.00012290587098752486;-0.6569104665930551;-0.6650850623515658;0.9715585524405999;0.9999686791369202;10.00057296462006;-0.624767986432733;-0.6459310006266952;-0.645930969660123;-2.4215359676570936e-09;0.6650685673838339;0.6650285505791673;0.9999007669410573
8.892911;0.9877994196795978;-0.00012139179097632925;-0.00012290542206496902;-0.6569104664849426;-0.6650850620392473;0.9715560748125686;0.9999690207140396;10.000552185120222;-0.6247679869578591;-0.645931000047873;-0.6459309692352275;-2.737965085087838e-09;0.6650681647931498;0.6650281403481326;0.9999008673293379
8.902911;0.9877991016326587;-0.00012139191215876531;-0.00012290495986811594;-0.6569104663583997;-0.6650850617101767;0.9715535513921139;0.9999693418207313;10.000531035033216;-0.624767987489446;-0.645930999477926;-0.6459309688099026;-3.071519136982109e-09;0.6650687754976942;0.6650287668595571;0.9999009489680831
8.912911;0.9877986803440703;-0.00012139203871981024;-0.00012290448495785189;-0.6569104662132103;-0.665085061365586;0.971550982708592;0.9999696478352471;10.000509490226987;-0.6247679880261284;-0.645930998917655;-0.6459309683852776;-3.4216017353801464e-09;0.6650684002024813;0.6650284277008395;0.9999010110846683
8.922911;0.9877981552478196;-0.00012138281455297395;-0.0001228945268049128;-0.6569088198941674;-0.6650833943669856;0.9715483693990236;0.9999699434727056;10.00048752209035;-0.6247679885666475;-0.6459309983673572;-0.6459309679624461;-3.787048865935523e-09;0.6650690397830179;0.6650291204687262;0.9999010538507714
8.932911;0.9877975256130468;-0.00012138294810798275;-0.00012289402942158772;-0.6569088197113537;-0.6650833939953255;0.9715457124173391;0.9999702326288664;10.000465110000576;-0.6247679891098219;-0.6459309978268882;-0.6459309675423717;-4.1661581930659516e-09;0.6650686952376019;0.6650288428133243;0.9999010787289568
8.942911;0.9877967902623987;-0.00012138308217921993;-0.0001228935225314221;-0.6569088195103914;-0.665083393612298;0.9715430135881924;0.9999705189889553;10.000442249172;-0.6247679896545496;-0.6459309972958307;-0.6459309671258122;-4.557122976064104e-09;0.6650693677594413;0.6650295921943746;0.9999010872264298
8.952911;0.9877959479825981;-0.0001213738592636129;-0.00012288353564231653;-0.6569071731373657;-0.6650817265793832;0.9715402759337084;0.9999708057791836;10.000418947908738;-0.6247679901997722;-0.6459309967737007;-0.6459309667132642;-4.9585020079135484e-09;0.6650690588096515;0.665029365790909;0.9999010793936919
8.962911;0.9877949981526299;-0.00012137398723868774;-0.00012288301233484263;-0.6569071729034952;-0.6650817261771366;0.9715375030542912;0.999971095720027;10.000395218630782;-0.624767990744417;-0.6459309962602721;-0.6459309663051149;-5.369302445178248e-09;0.6650697701207797;0.6650301608123872;0.9999010539719223
8.972911;0.9877939409851804;-0.00012137410968362151;-0.0001228824818297883;-0.6569071726550095;-0.6650817257667033;0.9715346980036801;0.9999713917771311;10.00037107135548;-0.6247679912872558;-0.6459309957558195;-0.6459309659018256;-5.7886842194035685e-09;0.6650695033769327;0.6650299746904443;0.9999010097573495
8.982911;0.9877927771164257;-0.00012136487055279085;-0.00012287247340040527;-0.6569055262383451;-0.6650800587088531;0.9715318630133597;0.9999716970983654;10.000346513185509;-0.6247679918267658;-0.6459309952609574;-0.6459309655039046;-6.215625355252624e-09;0.665070259632811;0.665030805099444;0.9999009462116121
8.992911;0.9877915073011937;-0.00012136497876140248;-0.00012287193087317413;-0.656905525965192;-0.6650800582830932;0.9715290003966918;0.9999720137606724;10.000321549553297;-0.6247679923611997;-0.6459309947761913;-0.6459309651118407;-6.648873928972888e-09;0.6650700389213116;0.6650306501723304;0.999900863372026
9.002911;0.9877901327515641;-0.00012136507840267753;-0.00012287138434865513;-0.6569055256822857;-0.6650800578494996;0.9715261132141297;0.9999723421113942;10.00029618622618;-0.6247679928887739;-0.6459309943016582;-0.645930964726066;-7.087194067856921e-09;0.6650708400816202;0.6650315087905517;0.9999007621006294
9.012911;0.9877886552110671;-0.00012135581432852644;-0.00012286136452920217;-0.656903879236314;-0.6650783907684547;0.9715232046432819;0.9999726810946312;10.000270430661153;-0.6247679934077898;-0.6459309938373495;-0.6459309643469446;-7.52956473219223e-09;0.6650706606771465;0.6650313807599137;0.9999006440831173
9.022911;0.9877870763555654;-0.00012135589723027267;-0.0001228608168666046;-0.6569038789389878;-0.6650783903200144;0.9715202769704466;0.9999730288997222;10.000244287581845;-0.6247679939166891;-0.6459309933835072;-0.6459309639748763;-7.975120380804644e-09;0.6650714974671718;0.6650322667056033;0.9999005110280808
9.032911;0.9877853976806065;-0.00012135597315110326;-0.0001228602728308452;-0.6569038786370487;-0.6650783898653376;0.9715173318345576;0.9999733839934681;10.000217752382826;-0.6247679944140416;-0.6459309929406473;-0.645930963610455;-8.423018305791399e-09;0.6650713473210862;0.6650321674494122;0.9999003645520438
9.042911;0.9877836211873918;-0.00012135604321982032;-0.00012285973524620502;-0.6569038783321777;-0.6650783894057628;0.9715143717064995;0.999973746094404;10.000190809746973;-0.6247679948984947;-0.6459309925091165;-0.6459309632545216;-8.872429993644535e-09;0.6650722075954458;0.6650330833776792;0.9999002071691432
9.052911;0.9877817499751801;-0.00012134675385435452;-0.00012284973510604083;-0.6569022318709946;-0.6650767223033004;0.9715114007820911;0.9999741165529842;10.00016343484318;-0.6247679953687751;-0.6459309920887232;-0.6459309629081309;-9.322642428939685e-09;0.6650720758497575;0.6650330147983355;0.9999000427190243
9.062911;0.9877797883313523;-0.00012134681678392091;-0.00012284921691184476;-0.6569022315651687;-0.6650767218395055;0.9715084240541654;0.9999744981328453;10.000135594685602;-0.6247679958236637;-0.6459309916788201;-0.6459309625725632;-9.77318438724361e-09;0.6650729495584925;0.6650339627655856;0.9998998760054683
9.072911;0.9877777414379614;-0.00012134687863116981;-0.00012284871025599844;-0.6569022312614201;-0.6650767213768045;0.9715054455681998;0.9999748941647868;10.000107255498593;-0.6247679962619598;-0.6459309912785354;-0.6459309622493952;-1.0223873763415992e-08;0.6650728260536647;0.6650339288560876;0.999899712497396
9.082911;0.9877756151689429;-0.00012133758555456513;-0.00012283874458816609;-0.6569005848064273;-0.6650750542776698;0.9715024678067071;0.9999753073401497;10.000078393613933;-0.6247679966827075;-0.6459309908868851;-0.6459309619405673;-1.0674720386780095e-08;0.6650737024187332;0.6650349142316154;0.9998995579849692
9.092911;0.9877724159508522;-0.00012134130498250125;-0.00012284209044524105;-0.6568999194467164;-0.6650750538231485;0.9714994923486044;0.9999757387595982;10.000049003010053;-0.6247679970854808;-0.6459309905028761;-0.6459309616482941;-1.112566792306455e-08;0.6650735752392591;0.6650349193605976;0.9998994176184304
9.102911;0.9877701500585565;-0.00012134136921307381;-0.0001228416246342914;-0.6568999191584253;-0.665075053377196;0.9714965202641119;0.9999761878686445;10.000019101124293;-0.6247679974702659;-0.645930990125632;-0.6459309613747257;-1.1576305410883131e-08;0.6650744407068808;0.6650359445101971;0.9998992945078062
9.112911;0.9877678232525396;-0.00012133208045021796;-0.00012283170337930289;-0.6568982727238467;-0.6650733863018053;0.9714935516936062;0.9999766534486052;9.999988725501165;-0.6247679978371493;-0.6459309897544568;-0.6459309611215287;-1.2025859882401906e-08;0.6650742952545071;0.6650359901533585;0.9998991892580884
9.122911;0.9877654410242355;-0.00012133214902000933;-0.00012283127015057945;-0.6568982724499961;-0.6650733858792945;0.9714905854728879;0.9999771348820873;9.999957919488574;-0.6247679981862964;-0.645930989388921;-0.6459309608895911;-1.2473453004473352e-08;0.6650751360755707;0.6650370567413832;0.9998991009954082
9.132911;0.9877630089581206;-0.00012133222013443912;-0.0001228308538615124;-0.6568982721838951;-0.6650733854730647;0.9714876193050164;0.9999776327347232;9.999926726543935;-0.624767998518201;-0.6459309890290817;-0.6459309606790717;-1.2918262268507963e-08;0.6650749610913164;0.6650371442049992;0.9998990288459956
9.142911;0.987760532764459;-0.00012132293901565396;-0.00012282098334199997;-0.6568966257725741;-0.6650717184464072;0.9714846505365583;0.9999781485225399;9.999895191625436;-0.6247679988338651;-0.6459309886756757;-0.6459309604898454;-1.3359436309486325e-08;0.6650757686201876;0.665038251789654;0.9998989729672961
9.152911;0.9877580182070356;-0.0001213230158394151;-0.00012282060145700504;-0.6568966255228927;-0.6650717180812419;0.9714816777217948;0.999978683863777;9.999863352923477;-0.6247679991346939;-0.6459309883300495;-0.645930960321881;-1.3795911446942496e-08;0.6650755572317215;0.6650383784278454;0.9998989343725625
9.162911;0.9877554707260807;-0.00012132309587680761;-0.00012282023641750303;-0.6568966252814521;-0.665071717739485;0.9714787020418502;0.9999792392604409;9.999831232839785;-0.6247679994221823;-0.6459309879938421;-0.645930960175157;-1.4226332343024386e-08;0.6650753259918033;0.6650385233224336;0.9998989138088229
9.172911;0.9877528949444411;-0.000121323179860751;-0.00012281988773074954;-0.6568966250478995;-0.6650717174222986;0.9714747270878252;0.9999798135559202;9.999798840643018;-0.6247679996976104;-0.6459309876686118;-0.6459309600492977;-1.4649147183293453e-08;0.665076074629806;0.665039686125537;0.9998989114132418
9.182911;0.9877502948867595;-0.00012131391410848485;-0.00012281008369533788;-0.6568949786681111;-0.6650700504906725;0.9714717577378942;0.9999804047378502;9.999766180255873;-0.6247679999617778;-0.6459309873555666;-0.6459309599433315;-1.5062774120977022e-08;0.6650758031633457;0.6650398666821153;0.9998989275241102
9.192911;0.9877476746636151;-0.0001213140103398468;-0.00012280976704849716;-0.6568949784474551;-0.6650700502243773;0.9714687998153699;0.999981010952843;9.999733253582225;-0.6247680002148934;-0.6459309870553612;-0.6459309598558324;-1.5465615607383723e-08;0.6650765112944523;0.6650410647606464;0.9998989636383908
9.202911;0.9877450384696042;-0.00012131411540811785;-0.00012280946598339777;-0.6568949782310055;-0.6650700499836383;0.9714658598717653;0.9999816307657998;9.99970005940922;-0.6247680004568403;-0.6459309867679767;-0.6459309597853187;-1.5855942489076024e-08;0.6650761980341718;0.6650412800999016;0.9998990229833393
9.212911;0.9877423897368033;-0.00012130487603224638;-0.00012279970809847454;-0.6568933318638149;-0.6650683831288277;0.9714629444082721;0.9999822628192496;9.999666596138105;-0.6247680006875028;-0.6459309864929682;-0.6459309597304929;-1.6231962273801763e-08;0.6650768616646925;0.6650425127711166;0.9998991101296253
9.222911;0.9877397302044423;-0.00012130500363449921;-0.00012279943487381961;-0.656893331651083;-0.6650683829399661;0.9714600596966706;0.9999829052192777;9.999632871791189;-0.6247680009067308;-0.6459309862299927;-0.645930959690214;-1.6592036634074305e-08;0.6650765000495836;0.6650427631778701;0.9998992296176569
9.232911;0.9877370599154202;-0.0001213051442749041;-0.0001227991735588947;-0.6568933314382472;-0.6650683827780735;0.9714572120221419;0.9999835550809957;9.99959891251429;-0.6247680011141367;-0.6459309859791373;-0.6459309596634709;-1.6934758992027476e-08;0.665077111290552;0.6650440313985738;0.9998993853088939
9.242911;0.9877343784732465;-0.00012129594352818588;-0.00012278945158032762;-0.656891685070922;-0.6650667160042416;0.9714544074166915;0.9999842086049701;9.99956475944996;-0.6247680013091234;-0.6459309857408881;-0.6459309596495668;-1.7258954945654096e-08;0.6650766943135302;0.665044316724975;0.9998995812342067
9.252911;0.9877316862624337;-0.00012129611139649184;-0.0001227892106102742;-0.6568916848547122;-0.6650667158989195;0.9714516515726176;0.9999848621997472;9.999530455657903;-0.6247680014910826;-0.6459309855158517;-0.6459309596483805;-1.756368446337338e-08;0.665077248667382;0.665045617950875;0.9998998222485236
9.262911;0.9877289846517218;-0.0001212962924898315;-0.00012278897801024666;-0.6568916846352284;-0.6650667158235507;0.9714489503722823;0.9999855142118252;9.999496033976651;-0.6247680016593155;-0.6459309853044725;-0.6459309596603217;-1.784808983905342e-08;0.6650767737622634;0.6650459339142959;0.9999001136202793
9.272911;0.9877262756530562;-0.00012128713140318249;-0.00012277928148054221;-0.6568900382583529;-0.6650650491398432;0.9714463103442295;0.9999861655452433;9.999461513758623;-0.6247680018126756;-0.6459309851069154;-0.6459309596860315;-1.8111248156880103e-08;0.6650772686705605;0.6650472638047075;0.9999004602006969
9.282911;0.9877235610238387;-0.00012128733804584603;-0.00012277906354380433;-0.6568900380303798;-0.6650650491286016;0.9714437386951235;0.9999868186206736;9.999426908825102;-0.6247680019495697;-0.6459309849230278;-0.6459309597262193;-1.835229301821658e-08;0.6650767326326368;0.6650476071871361;0.9999008655749577
9.292911;0.9877208412733638;-0.00012128755781187299;-0.00012277885285590104;-0.6568900377978779;-0.6650650491506097;0.9714412427442937;0.9999874757419662;9.999392243584182;-0.6247680020684212;-0.6459309847523509;-0.645930959781502;-1.8570550806209427e-08;0.6650771653373748;0.6650489639023501;0.9999013315919243
9.302911;0.9877181160145849;-0.00012128779149777857;-0.00012277864973534054;-0.656890037560977;-0.6650650492054703;0.9714388288228516;0.999988138375227;9.99935756365361;-0.6247680021679574;-0.6459309845941744;-0.6459309598521846;-1.8765477299072834e-08;0.6650765668482959;0.6650493340327883;0.9999018585373121
9.312911;0.9877153848574196;-0.00012127868501539699;-0.00012276898313474884;-0.6568883911668397;-0.665063382652378;0.9714365016699942;0.9999888076761267;9.999322930423682;-0.6247680022471238;-0.6459309844474526;-0.6459309599383156;-1.8936753576826876e-08;0.6650769375268641;0.6650507179148357;0.9999024457774839
9.322911;0.9877126473489394;-0.00012127894923660177;-0.00012276879605394167;-0.6568883909229536;-0.6650633827694582;0.9714342643814092;0.9999894847782551;9.999288410970502;-0.624768002304949;-0.6459309843106207;-0.6459309600399105;-1.9084652408940943e-08;0.6650762777683834;0.6650511161296955;0.9999030922264157
9.332911;0.9877089023982758;-0.00012128288664336476;-0.00012277244344196706;-0.6568877256235433;-0.6650633829145609;0.9714321179786232;0.999990170073427;9.999254076945169;-0.6247680023405404;-0.6459309841816729;-0.645930960156998;-1.921009992509867e-08;0.6650765877748892;0.6650525292219626;0.9999037959845715
9.342911;0.9877061478054213;-0.00012127382947887379;-0.00012276280072746993;-0.6568860792242986;-0.6650617164473258;0.9714300615406818;0.9999908626465748;9.999220006450042;-0.6247680023532026;-0.6459309840585985;-0.6459309602895384;-1.931423512316563e-08;0.665075867823023;0.6650529572608428;0.9999045540399016
9.352911;0.9877033810385403;-0.0001212741445290764;-0.00012276263740570884;-0.6568860789756209;-0.6650617166445799;0.9714280939530455;0.999991560570732;9.999186280144862;-0.6247680023425235;-0.645930983939727;-0.6459309604373362;-1.9398167048440997e-08;0.6650761187417878;0.6650543998529053;0.9999053629316614
9.362911;0.9877006010126373;-0.00012127447651577324;-0.0001227624826144531;-0.6568860787262054;-0.6650617168650432;0.9714262152498582;0.9999922614772289;9.999152976975001;-0.6247680023084031;-0.6459309838236676;-0.6459309605998316;-1.9463250339605926e-08;0.6650753419945763;0.6650548562296422;0.9999062191935679
9.372911;0.9876978092149572;-0.00012126547000975606;-0.0001227528658345356;-0.6568844323250015;-0.6650600504678073;0.971424425684629;0.9999929631851021;9.999120176182771;-0.6247680022511346;-0.6459309837091433;-0.6459309607758809;-1.95111920123991e-08;0.6650755393049497;0.6650563250448809;0.999907119064445
9.382911;0.9876950090393002;-0.000121265834494661;-0.00012275273098956484;-0.6568844320761599;-0.6650600507312628;0.9714227244273388;0.9999936641249386;9.999087960081106;-0.6247680021714336;-0.6459309835949893;-0.6459309609638654;-1.9543693239808865e-08;0.665074712348134;0.6650568045806904;0.9999080584421661
9.392911;0.9876922044978371;-0.00012126621417407922;-0.0001227526079908655;-0.6568844318287242;-0.6650600510142605;0.9714211096000887;0.9999943630602234;9.999056409320355;-0.6247680020703313;-0.6459309834802014;-0.6459309611621369;-1.9562171764577474e-08;0.6650748627796331;0.665058293234959;0.9999090329373461
9.402911;0.9876893994157432;-0.00012125725281787211;-0.00012274302736323402;-0.6568827854314407;-0.6650583846751743;0.9714195788417347;0.9999950588190316;9.999025591694275;-0.6247680019490055;-0.6459309833638801;-0.6459309613694084;-1.9567717584346242e-08;0.6650739923448673;0.6650587895358636;0.9999100379888413
9.412911;0.9876865969136736;-0.0001212576588149584;-0.00012274293448704237;-0.6568827851878317;-0.6650583849912952;0.9714181299758121;0.9999957503343541;9.998995557488461;-0.6247680018086137;-0.6459309832451635;-0.6459309615847632;-1.956103423020344e-08;0.665074102802958;0.6650602919000929;0.9999110696552982
9.422911;0.9876837993243528;-0.00012125807540417436;-0.00012274286056767643;-0.656882784946411;-0.6650583853206586;0.9714167614652619;0.999996436166629;9.998966348051518;-0.6247680016501591;-0.6459309831233303;-0.6459309618074512;-1.9542435955645097e-08;0.6650731958065882;0.6650607987830924;0.9999121251474801
9.432911;0.9876810089819149;-0.00012124914606767254;-0.0001227333364579519;-0.6568811385558913;-0.6650567190215344;0.9714154721730501;0.9999971139966979;9.998938003937209;-0.6247680014744628;-0.6459309829979487;-0.6459309620367385;-1.9511913240636933e-08;0.6650722730101499;0.6650613092499748;0.9999132022601482
9.442911;0.9876782289754111;-0.00012124958000249128;-0.00012273330661005037;-0.6568811383202219;-0.6650567193717728;0.9714142609152788;0.9999977807666361;9.998910563824245;-0.6247680012821982;-0.6459309828688393;-0.6459309622718118;-1.946913249886682e-08;0.6650723363485711;0.665062823246601;0.9999142987296499
9.452911;0.9876754629742154;-0.00012125002227136507;-0.00012273330040029639;-0.656881138088373;-0.6650567197303663;0.9714131259697937;0.9999984325675602;9.998884061089441;-0.6247680010738274;-0.6459309827360494;-0.6459309625118099;-1.9413429211936922e-08;0.6650713882443416;0.665063341313191;0.999915412483479
9.462911;0.9876727145261096;-0.00012125047335560545;-0.00012273331808611523;-0.6568811378608618;-0.6650567200965841;0.971412064588941;0.9999990640645904;9.99885852468417;-0.6247680008496275;-0.6459309826000487;-0.6459309627559802;-1.934382690143332e-08;0.6650714315252209;0.6650648642806198;0.9999165425766463
9.472911;0.9876699864614401;-0.00012124157858213984;-0.00012272388830799805;-0.6568794914866523;-0.665055053830524;0.971411073475056;0.9999996685270437;9.998833985303156;-0.6247680006099107;-0.6459309824618426;-0.6459309630037299;-1.9259181732098324e-08;0.6650704691046962;0.6650653929864407;0.9999176899441554
9.482911;0.9876672805645723;-0.00012124204798698167;-0.00012272395402154764;-0.6568794912699997;-0.6650550542120153;0.9714101499876812;1.0000002386671412;9.998810479026734;-0.6247680003551113;-0.645930982322799;-0.6459309632545913;-1.91585029132943e-08;0.6650705037724294;0.6650669278840572;0.9999188569763542
9.492911;0.9876645975058207;-0.00012124252647210276;-0.0001227240438287025;-0.656879491060245;-0.665055054601847;0.9714092921515812;1.0000007675207876;9.998788041743609;-0.6247680000856876;-0.6459309821844352;-0.645930963508297;-1.904112654163326e-08;0.6650695381544861;0.6650674688104086;0.99992004605991
9.502911;0.9876619371311568;-0.00012123365891828054;-0.0001227146862719412;-0.6568778447066645;-0.6650533883607641;0.9714084971989478;1.0000012492957298;9.998766702499633;-0.6247679998021034;-0.645930982048245;-0.645930963764815;-1.890668026757092e-08;0.6650695745614393;0.665069014862382;0.9999212586459785
9.512911;0.9876592990549476;-0.00012123415530112175;-0.00012271482427661558;-0.6568778445135984;-0.6650533887684895;0.9714067605811368;1.00000168038591;9.998746483658529;-0.6247679995049649;-0.6459309819155286;-0.6459309640241325;-1.8755182154679664e-08;0.6650686147243157;0.6650695643274387;0.9999224954744569
9.522911;0.9876566831886544;-0.00012123466075958332;-0.00012271498656006702;-0.6568778443305234;-0.6650533891850392;0.9714060765316354;1.000002059619707;9.998727404174424;-0.6247679991950985;-0.645930981787367;-0.6459309642859955;-1.858721504926352e-08;0.6650686598131554;0.6650711148922185;0.9999237568261143
9.532911;0.9876540899331583;-0.00012122582042732472;-0.00012270570188160432;-0.6568761980069091;-0.6650517229700119;0.9714054393676784;1.0000023874666508;9.998709482591073;-0.624767998873593;-0.6459309816646883;-0.6459309645499107;-1.8403820158307635e-08;0.6650677109535426;0.6650716639601777;0.9999250422367991
9.542911;0.987651519606779;-0.00012122634427274796;-0.00012270591340201158;-0.6568761978470001;-0.6650517234020099;0.9714048444348777;1.0000026656972516;9.998692740472356;-0.6247679985420153;-0.6459309815481993;-0.6459309648152995;-1.820628404321498e-08;0.6650677699493647;0.665073208749267;0.9999263504063427
9.552911;0.9876489712474921;-0.00012122687723404435;-0.00012270615008257233;-0.6568761976997108;-0.6650517238402548;0.9714042882224142;1.0000028978022282;9.998677206807182;-0.6247679982025036;-0.6459309814382366;-0.6459309650815266;-1.7996113549452178e-08;0.6650668395467536;0.6650737461932565;0.9999276801455393
9.562911;0.987646442610314;-0.00012121806448898722;-0.00012269694082174274;-0.6568745514136111;-0.6650500576439016;0.9714037677568719;1.000003088832225;9.99866292124811;-0.6247679978573788;-0.6459309813347878;-0.6459309653478644;-1.7774983505719456e-08;0.6650669227257909;0.6650752729543385;0.9999290321342028
9.572911;0.9876429319285769;-0.00012122227316196086;-0.000122701054993122;-0.656873886252006;-0.6650500580905001;0.9714032801196524;1.0000032444423435;9.998649929992784;-0.624767997508542;-0.6459309812377352;-0.6459309656134672;-1.7544549499355004e-08;0.6650660217489106;0.6650757859173753;0.9999304097086477
9.582911;0.9876404394909395;-0.00012122283537370935;-0.0001227013680324363;-0.6568738861432453;-0.6650500585401417;0.9714028224176819;1.0000033698223112;9.998638275777797;-0.6247679971571828;-0.6459309811471531;-0.6459309658772586;-1.7306322151796394e-08;0.6650661381407125;0.6650772829327652;0.9999318179158933
9.592911;0.987637968029653;-0.00012122340800397438;-0.0001227017057654844;-0.6568738860475579;-0.6650500589902745;0.9714023918297434;1.0000034690450468;9.998627991845877;-0.6247679968038974;-0.6459309810634996;-0.6459309661379171;-1.706163119678076e-08;0.6650652732438143;0.6650777632395716;0.9999332622014797
9.602911;0.9876355218927727;-0.00012121463609194479;-0.00012269259593621808;-0.6568722398150046;-0.6650483927992596;0.971401985729064;1.0000035451076568;9.998619102550908;-0.624767996448918;-0.6459309809875995;-0.645930966394059;-1.6811612906546793e-08;0.6650654284060804;0.6650792273661597;0.9999347476179322
9.612911;0.9876331063398531;-0.0001212152296436847;-0.00012269298038110733;-0.6568722397451214;-0.6650483932448378;0.971401601476846;1.0000036003001556;9.998611624445378;-0.6247679960923156;-0.645930980920413;-0.6459309666443285;-1.6557239589257913e-08;0.6650646048376335;0.6650796764188149;0.9999362785533704
9.622911;0.987630726991726;-0.00012121583361083395;-0.00012269338620116547;-0.6568722396872656;-0.6650483936855235;0.9714012359298225;1.000003636684194;9.998605562270441;-0.6247679957341253;-0.6459309808627421;-0.6459309668874018;-1.629935416442285e-08;0.6650648035759904;0.6650811111076989;0.9999378585994941
9.632911;0.9876283886032506;-0.0001212070928104928;-0.00012268434022484043;-0.6568705934913289;-0.665046727479824;0.9714008860981095;1.0000036563655637;9.998600907924967;-0.6247679953742958;-0.6459309808150603;-0.645930967122088;-1.6038711148424478e-08;0.6650640255125856;0.6650815311992386;0.9999394901539866
9.642911;0.9876260937688698;-0.00012120771692672428;-0.0001226847837113657;-0.656870593458118;-0.6650467279056628;0.9714005507200945;1.0000036610686953;9.998597649874553;-0.6247679950125868;-0.64593098077755;-0.6459309673473396;-1.577609699179767e-08;0.6650642713613727;0.665082935452937;0.999941174126905
9.652911;0.9876238430009537;-0.00012120835049208061;-0.00012268524375204652;-0.6568705934391621;-0.6650467283219454;0.9714002304410726;1.0000036518035236;9.998595779134495;-0.6247679946486128;-0.645930980750259;-0.6459309675622376;-1.551235321779145e-08;0.6650635417085886;0.6650833216726436;0.9999429099296221
9.662911;0.9876216358792316;-0.00012119963790569904;-0.0001226762474938781;-0.6568689472861535;-0.6650450620876164;0.9713999265336102;1.0000036296123476;9.998595284443304;-0.6247679942820832;-0.6459309807330886;-0.6459309677662699;-1.5248098357304223e-08;0.6650638368522569;0.6650846867282006;0.9999446956296261
9.672911;0.9876194717484109;-0.00012120028869755866;-0.00012267673656770614;-0.6568689473005153;-0.6650450624806435;0.9713996401213634;1.0000035968175411;9.998596147942427;-0.6247679939130876;-0.6459309807255597;-0.6459309679595227;-1.498345829585916e-08;0.66506315633403;0.6650850266578622;0.9999465284636279
9.682911;0.9876173498185463;-0.0001212009478855657;-0.0001226772384497638;-0.656868947333367;-0.6650450628595371;0.9713993720313856;1.0000035573347545;9.998598343246519;-0.6247679935420763;-0.6459309807267238;-0.6459309681423292;-1.4718265916691349e-08;0.6650634989562069;0.665086337015037;0.9999484055012301
9.692911;0.9876152693566908;-0.00012119226104244664;-0.00012266828054067428;-0.65686730123565;-0.6650433965828351;0.9713991224902764;1.000003515734175;9.998601833794186;-0.624767993169508;-0.6459309807354118;-0.645930968314852;-1.4452449861263869e-08;0.6650628634865471;0.6650866133463879;0.9999503240108328
9.702911;0.9876132298584461;-0.00012119293893889223;-0.0001226688043851568;-0.6568673013081099;-0.6650433969284633;0.9713988908231529;1.0000034765171748;9.998606574515295;-0.624767992795663;-0.6459309807506152;-0.6459309684771098;-1.4186025832521326e-08;0.6650632489423709;0.6650878515101444;0.999952281566044
9.712911;0.9876112312959888;-0.00012119362706005838;-0.00012266933726733006;-0.6568673014011017;-0.6650433972554091;0.971398675219929;1.000003444528263;9.998612511257884;-0.6247679924208492;-0.6459309807717173;-0.6459309686291386;-1.3918861411015699e-08;0.6650626540750709;0.6650880478089602;0.9999542759358894
9.722911;0.9876092747507746;-0.0001211943254308636;-0.000122669878184141;-0.6568673015144393;-0.6650433975629927;0.9713984725531521;1.0000034252333847;9.998619577712763;-0.6247679920456408;-0.6459309807984721;-0.6459309687709412;-1.3650732889615462e-08;0.6650630773663697;0.6650891989289086;0.9999563046232703
9.732911;0.9876073626831192;-0.00012118567880195918;-0.00012266095487248438;-0.6568656554974747;-0.66504173121128;0.9713982787191153;1.0000034236724653;9.99862769730587;-0.6247679916708341;-0.6459309808308716;-0.6459309689024635;-1.3381709975792112e-08;0.665062517755182;0.6650893018881161;0.9999583643057479
9.742911;0.9876054980748719;-0.00012118639688994532;-0.00012266150944822981;-0.6568656556492996;-0.6650417314798637;0.9713980894387716;1.000003443238462;9.998636788681067;-0.6247679912972572;-0.64593098086904;-0.645930969023831;-1.3112421337110056e-08;0.6650629746571491;0.6650903543308735;0.9999604506983812
9.752911;0.9876036833667352;-0.000121187124484094;-0.00012266206959844574;-0.6568656558188838;-0.6650417317292359;0.9713979005583971;1.000003485906874;9.99864677362706;-0.6247679909257321;-0.6459309809132157;-0.6459309691356776;-1.2843825394240457e-08;0.6650624471883118;0.6650903546619505;0.9999625592874872
9.762911;0.9876019203046449;-0.00012117850645885349;-0.00012265316268720495;-0.6568640098550887;-0.6650400653199396;0.9713977078261063;1.000003553331966;9.998657587223104;-0.6247679905571906;-0.6459309809638105;-0.6459309692392577;-1.2576741061999719e-08;0.6650629336757101;0.6650913018089377;0.9999646861730729
9.772911;0.9876002100343743;-0.00012117925268071657;-0.00012265373010057312;-0.6568640100565665;-0.6650400655316858;0.9713975073627998;1.0000036472799367;9.998669180292861;-0.624767990192732;-0.6459309810213945;-0.6459309693362348;-1.2311796953156823e-08;0.665062431693393;0.6650911952229295;0.9999668275169203
9.782911;0.9875985527261787;-0.00012118000778880803;-0.00012265429900268403;-0.6568640102716853;-0.6650400657248247;0.9713972967899942;1.0000037695437827;9.998681508318231;-0.6247679898335018;-0.6459309810864815;-0.6459309694283252;-1.2049931681463045e-08;0.665062938355819;0.6650920350212695;0.9999689782115732
9.792911;0.9875969471537612;-0.00012117141600384031;-0.0001226453971420954;-0.6568623643486;-0.6650383992597103;0.9713970758365426;1.0000039220693038;9.99869451839107;-0.6247679894805421;-0.6459309811592666;-0.645930969517149;-1.1792787787526505e-08;0.6650624508247972;0.6650918218452135;0.9999711316458739
9.802911;0.9875953906993651;-0.00012117218615554553;-0.00012264596710939265;-0.6568623645853483;-0.6650383994160025;0.971396846219935;1.0000041067171197;9.998708148214119;-0.6247679891348145;-0.6459309812396627;-0.6459309696043332;-1.154250301462285e-08;0.6650629669128426;0.6650925565457417;0.9999732809348991
9.812911;0.9875928801658873;-0.00012117661862417107;-0.000122650363440177;-0.6568616998015906;-0.6650383995534139;0.9713966111146073;1.0000043246194308;9.998722333021258;-0.6247679887972375;-0.6459309813276778;-0.6459309696914941;-1.1301137759709783e-08;0.6650624852183187;0.6650922401094614;0.9999754206331668
9.822911;0.9875914130306902;-0.00012116804396416045;-0.00012264146112653295;-0.6568600539037827;-0.6650367330337934;0.9713963747685453;1.0000045761579328;9.998737005548234;-0.624767988468547;-0.6459309814236454;-0.6459309697800436;-1.107023137249164e-08;0.6650630043846839;0.665092873906839;0.9999775477573533
9.832911;0.9875899884526865;-0.00012116882794759096;-0.00012264202837653854;-0.656860054158701;-0.6650367331362207;0.9713961427240502;1.0000048614245853;9.998752094176206;-0.6247679881492132;-0.6459309815280577;-0.6459309698710335;-1.0850707688089431e-08;0.6650625221654118;0.6650924596551788;0.9999796613268709
9.842911;0.987588607596558;-0.00012116961476676575;-0.00012264259258013853;-0.6568600544167665;-0.6650367332214435;0.9713959217805602;1.0000051803192573;9.998767532243438;-0.6247679878396522;-0.6459309816412906;-0.6459309699650929;-1.0643078559319446e-08;0.6650630353422448;0.6650929988502045;0.9999817606442287
9.852911;0.9875872738412573;-0.00012117040361849904;-0.00012264315245813997;-0.656860054676727;-0.6650367332903133;0.9713957196370178;1.000005532399061;9.998783264938004;-0.6247679875405123;-0.6459309817633873;-0.6459309700625971;-1.04477192432681e-08;0.6650625404159238;0.6650924925047615;0.9999838438320717
9.862911;0.9875859927743759;-0.00012116183868215653;-0.00012263423519625336;-0.656858408788616;-0.665035066704237;0.9713955451854871;1.0000059170406748;9.998799240044569;-0.6247679872526283;-0.6459309818939505;-0.6459309701639661;-1.0264926866350231e-08;0.66506303413956;0.6650929417474282;0.999985907734205
9.872911;0.9875847721926286;-0.00012116262908611238;-0.00012263478236951048;-0.6568584090470976;-0.665035066744051;0.9713944085446186;1.0000063340192238;9.998815396699003;-0.6247679869768112;-0.6459309820322858;-0.6459309702697381;-1.0094828523028366e-08;0.6650625134794323;0.6650923482703887;0.9999879484365729
9.882911;0.9875836219344478;-0.00012116341883996727;-0.00012263532132083323;-0.6568584093017152;-0.6650350667715307;0.9713943199571462;1.0000067838995914;9.998831668021658;-0.6247679867138727;-0.6459309821777004;-0.6459309703805913;-9.937361694730526e-09;0.6650629752776956;0.6650927137370028;0.9999899615710717
