time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
9.892911;0.9875825529844722;-0.00012115485172971043;-0.00012262637958336124;-0.6568567634019767;-0.6650334001487563;0.9713942887499047;1.0000072672799927;9.99884798955867;-0.6247679864645632;-0.6459309823297069;-0.6459309704974594;-9.792266869235821e-09;0.6650624161314502;0.6650920392404119;0.9999919427167093
9.902911;0.9875815763425719;-0.00012115563627717726;-0.00012262689920862924;-0.6568567636424024;-0.6650334001571917;0.9713943232108836;1.0000077836147636;9.998864298455024;-0.6247679862293009;-0.6459309824879923;-0.6459309706214025;-9.659124970833038e-09;0.6650628329094167;0.6650923259631886;0.9999938879933138
9.912911;0.9875807024842699;-0.0001211564157624839;-0.00012262740793651157;-0.656856763872591;-0.6650334001589051;0.9713944311897045;1.0000083316475628;9.998880528596965;-0.62476798600816;-0.6459309826521865;-0.6459309707532765;-9.537609480853237e-09;0.6650622235222855;0.6650915761618703;0.9999957944863931
9.922911;0.9875799409984661;-0.00012114783319087046;-0.0001226184334729424;-0.6568551179421778;-0.6650317335158866;0.9713946207554663;1.0000089111566017;9.998896614247437;-0.6247679858010085;-0.6459309828216636;-0.6459309708936631;-9.427803830746865e-09;0.6650625870899529;0.665091793107895;0.9999976604497607
9.932911;0.9875792998956235;-0.00012114859637096663;-0.0001226189178307949;-0.6568551181458975;-0.665031733509529;0.9713948998450302;1.0000095237323934;9.998912499279214;-0.6247679856074747;-0.6459309829954406;-0.645930971043117;-9.330276070079038e-09;0.6650619234957623;0.6650909801735487;0.9999994851004377
9.942911;0.9875787852431218;-0.00012114934822912653;-0.00012261938873518103;-0.6568551183339171;-0.6650317335022545;0.9713952752057716;1.000010171748962;9.998928140820322;-0.6247679854269433;-0.64593098317209;-0.6459309712024047;-9.245826610257708e-09;0.6650622329394971;0.6650911401805985;1.0000012678002879
9.952911;0.9875784013995618;-0.00012115008705300558;-0.0001226198456425069;-0.6568551185054513;-0.6650317334965027;0.9713957520097644;1.0000108570250834;9.998943505527155;-0.6247679852586099;-0.6459309833497865;-0.6459309713725763;-9.175174773411355e-09;0.6650615156607457;0.665090275527867;1.0000030070364043
9.962911;0.9875781511275254;-0.00012114145646025777;-0.00012261081680870387;-0.6568534725120929;-0.6650300668549292;0.9713963341917621;1.0000115806811478;9.99895856529193;-0.6247679851014566;-0.6459309835266299;-0.6459309715548641;-9.118994535557903e-09;0.6650617716586337;0.6650903886000652;1.0000047002229848
9.972911;0.987578035605897;-0.0001211421651734247;-0.00012261124478307053;-0.6568534726511024;-0.6650300668589333;0.9713970246989948;1.000012343771991;9.998973292021407;-0.624767984954344;-0.645930983701027;-0.6459309717504339;-9.078291518723108e-09;0.6650610004946673;0.6650894816409345;1.0000063450938736
9.982911;0.9875780548841381;-0.00012114285674647806;-0.00012261165749404476;-0.6568534727753789;-0.6650300668698074;0.971397825341692;1.0000131478513856;9.998987652070808;-0.6247679848163262;-0.6459309838717349;-0.6459309719601618;-9.05462048299395e-09;0.6650612013844834;0.665089556255981;1.0000079413796537
9.992911;0.9875782084949258;-0.00012113417459728541;-0.00012260258281027829;-0.6568518267382152;-0.6650284002481123;0.9713987365461972;1.0000139953881666;9.999001612515183;-0.6247679846869013;-0.6459309840376227;-0.6459309721846046;-9.049818483138529e-09;0.6650603733138354;0.6650886132974416;1.0000094904871029
10.002911;0.9875784955523176;-0.00012113482735489832;-0.0001226029632463773;-0.6568518268378729;-0.6650284002732206;0.9713997574944054;1.000014889906184;9.999015157122985;-0.6247679845658809;-0.6459309841976855;-0.6459309724239817;-9.065561668352896e-09;0.6650605150050339;0.6650886530407369;1.0000109939272332
10.012911;0.987578914051858;-0.00012113545894382371;-0.00012260332714785768;-0.6568518269272805;-0.6650284003049591;0.9714008866070665;1.0000158359024598;9.999028289457552;-0.6247679844530089;-0.6459309843513324;-0.6459309726780167;-9.103201324002474e-09;0.6650596250446983;0.6650876752472175;1.0000124530559624
10.022911;0.9875794597996095;-0.00012113606840483613;-0.00012260367402442432;-0.6568518270074045;-0.6650284003427447;0.971402121835631;1.0000168389193178;9.999041020121474;-0.6247679843477228;-0.6459309844983738;-0.6459309729458946;-9.163860685165069e-09;0.6650597022018984;0.6650876792412839;1.000013869880405
10.032911;0.9875801261306872;-0.00012112729993509047;-0.00012259453151206584;-0.6568501809307752;-0.6650267337461472;0.971403460428113;1.000017905524866;9.999053359995399;-0.624767984249219;-0.6459309846387017;-0.6459309732264389;-9.248533012063457e-09;0.6650587457545794;0.6650866642068681;1.000015247186968
10.042911;0.9875809051255577;-0.00012112786302103327;-0.00012259484141705242;-0.6568501809949375;-0.6650267337938416;0.9714048984993352;1.0000190428473856;9.999065325861503;-0.6247679841567457;-0.6459309847720964;-0.6459309735182931;-9.358089349998129e-09;0.6650587555734312;0.6650866294595902;1.0000165877470761
10.052911;0.9875817894596668;-0.00012112840240262345;-0.00012259513103435958;-0.6568501810525321;-0.6650267338450006;0.9714064309004802;1.0000202580038335;9.999076946829563;-0.6247679840698828;-0.6459309848981775;-0.6459309738200717;-9.493259967392019e-09;0.6650577318835641;0.6650855742862859;1.0000178930809558
10.062911;0.9875827734602327;-0.00012111956301321852;-0.000122585927305399;-0.6568485349562825;-0.6650250672586343;0.9714080515793638;1.0000215578104399;9.99908826597931;-0.6247679839886354;-0.6459309850163659;-0.6459309741305953;-9.654613068481062e-09;0.6650576751628304;0.6650854974837337;1.0000191622612047
10.072911;0.9875828528191477;-0.00012112371152188171;-0.000122589997460222;-0.6568478699888065;-0.6650250673122988;0.971409754245867;1.0000229487620953;9.999099334673094;-0.6247679839134386;-0.6459309851259365;-0.6459309744490841;-9.842551314122056e-09;0.6650565861980735;0.6650843972263812;1.0000203917196677
10.082911;0.9875840234108144;-0.00012112417931660905;-0.00012259021527496455;-0.6568478700324542;-0.6650250673664326;0.9714115325193038;1.0000244368459164;9.999110198505027;-0.6247679838450424;-0.6459309852262977;-0.6459309747750431;-1.005735969204285e-08;0.6650564658479644;0.6650842714739034;1.0000215766557412
10.092911;0.9875852806136857;-0.00012111526728682848;-0.0001225809333529104;-0.6568462239260677;-0.6650234007795112;0.9714133796163963;1.000026026912916;9.999120888052586;-0.6247679837842074;-0.6459309853173891;-0.6459309751080041;-1.0299116206250121e-08;0.665055314645207;0.6650831184195839;1.0000227126201566
10.102911;0.9875866192843779;-0.00012111568437727795;-0.00012258109252815544;-0.6568462239635207;-0.6650234008304388;0.9714152886547368;1.0000277223457434;9.999131427683267;-0.6247679837314455;-0.6459309853998925;-0.6459309754474691;-1.0567419947690318e-08;0.6650551324840921;0.6650829366070989;1.0000237957967717
10.112911;0.9875880340763294;-0.00012111607458974681;-0.0001225812195889992;-0.6568462239986124;-0.6650234008794257;0.9714172533481282;1.0000295253598885;9.999141847494814;-0.6247679836869922;-0.6459309854751636;-0.6459309757929623;-1.0861249489583621e-08;0.6650539183933696;0.6650817247893942;1.0000248226521966
10.122911;0.9875895195376607;-0.0001211164372854575;-0.00012258131299687787;-0.656846224031346;-0.6650234009266862;0.9714192682369744;1.0000314369800365;9.999152176100404;-0.6247679836508122;-0.6459309855450435;-0.6459309761441351;-1.1179056327138871e-08;0.6650536706646389;0.6650814818082392;1.000025789696441
10.132911;0.9875910701509862;-0.00012110741745849346;-0.00012257189976105592;-0.6568445779144495;-0.6650217343324948;0.9714213284311903;1.0000334566627846;9.999162424726128;-0.624767983622536;-0.6459309856116847;-0.6459309765009088;-1.1518929828121287e-08;0.665052387362189;0.6650802067579281;1.000026693337357
10.142911;0.9875926807739924;-0.00012110772559310431;-0.00012257192129748492;-0.6568445779403334;-0.6650217343760169;0.9714234293489576;1.000035582453305;9.999172587019977;-0.6247679836016625;-0.6459309856773996;-0.6459309768634632;-1.1878841780614145e-08;0.6650520669756446;0.6650798990505032;1.0000275301280002
10.152911;0.9875943474234854;-0.00012110800723038416;-0.00012257190463182502;-0.6568445779615326;-0.6650217344167569;0.9714255667859195;1.0000378117655475;9.999182656728555;-0.624767983587976;-0.6459309857445451;-0.6459309772321242;-1.2256973013041647e-08;0.6650507090281977;0.6650785581519146;1.000028297427624
10.162911;0.9875960676722941;-0.0001210989079210036;-0.0001225623766657851;-0.6568429318309962;-0.6650200678137331;0.9714277370100721;1.0000401421737417;9.999192642561601;-0.6247679835815643;-0.6459309858155;-0.6459309776072996;-1.2651778110208534e-08;0.6650503140676146;0.6650781838809585;1.0000289939130083
10.172911;0.9875978402293271;-0.00012109913849106272;-0.00012256227868016607;-0.6568429318421183;-0.665020067844709;0.9714299365423913;1.0000425713639118;9.999202559617432;-0.6247679835824561;-0.645930985892593;-0.645930977989514;-1.3061686222334572e-08;0.6650488830686058;0.6650767770617096;1.0000296196725458
10.182911;0.9875996640223361;-0.00012109934509025033;-0.00012256213787980872;-0.6568429318486295;-0.6650200678678305;0.9714321620802724;1.0000450961733878;9.99921241126428;-0.6247679835904772;-0.645930985977909;-0.6459309783795104;-1.3484830951847198e-08;0.665048417015403;0.6650763392238936;1.0000301761054087
10.192911;0.9876015374698006;-0.00012109952904831269;-0.00012256195341999823;-0.6568429318512481;-0.6650200678809455;0.9714344110070989;1.0000477115068476;9.999222192077958;-0.6247679836053885;-0.6459309860732043;-0.6459309787781485;-1.391905936062021e-08;0.6650469166660976;0.6650748722078001;1.0000306656214943
10.202911;0.9876034586126634;-0.0001210903367277054;-0.0001225522534545176;-0.6568412857044175;-0.665018401242302;0.9714366817072324;1.0000504099003054;9.999231902949637;-0.6247679836269708;-0.6459309861800098;-0.6459309791859522;-1.4362151789726106e-08;0.6650463823678385;0.6650743787847161;1.0000310906204437
10.212911;0.9876054259995423;-0.0001210904794384002;-0.00012255198100356648;-0.656841285702887;-0.6650184012296073;0.9714389732139277;1.0000531821811838;9.999241549191057;-0.6247679836550328;-0.645930986299737;-0.6459309796027369;-1.4811987457874739e-08;0.6650448141982769;0.6650728629695006;1.0000314521125053
10.222911;0.9876074391490846;-0.00012109060354367465;-0.00012255166542114281;-0.6568412857015395;-0.665018401201616;0.9714412850368317;1.0000560185956544;9.999251125637533;-0.6247679836894248;-0.6459309864336481;-0.6459309800277951;-1.5266567324876868e-08;0.6650442122609682;0.6650723293194032;1.0000317496035853
10.232911;0.9876094982781713;-0.00012108135556039622;-0.0001225418368439968;-0.6568396395554235;-0.6650167345175516;0.9714436174386776;1.000058909365615;9.99926061097232;-0.6247679837299082;-0.6459309865827554;-0.6459309804604959;-1.5724223648883966e-08;0.6650425766507518;0.6650707822478793;1.0000319823503867
10.242911;0.9876116039784893;-0.00012108144696242798;-0.00012254144014653987;-0.6568396395599577;-0.665016734456492;0.9714449717252472;1.0000618449261718;9.999269974257738;-0.6247679837758547;-0.6459309867478291;-0.6459309809007782;-1.618387560978202e-08;0.6650419069247676;0.665070225700474;1.0000321502037175
10.252911;0.987613756791927;-0.00012108152384535314;-0.00012254100560752694;-0.656839639571058;-0.6650167343789638;0.9714473501671735;1.0000648164754877;9.999279182122608;-0.6247679838261117;-0.6459309869294254;-0.6459309813491998;-1.6644805475267214e-08;0.6650402018376363;0.6650686629836458;1.0000322536308792
10.262911;0.9876159568835964;-0.00012108158680287647;-0.00012254053438744334;-0.6568396395916908;-0.6650167342858646;0.9714497553539537;1.000067816348795;9.999288198069538;-0.6247679838792535;-0.6459309871278136;-0.6459309818066332;-1.7106250362326726e-08;0.6650394600157375;0.6650680966607123;1.0000322938782822
10.272911;0.9876182041785236;-0.00012107228111022937;-0.00012253055542641768;-0.6568379934781956;-0.66501506753858;0.9714521894168683;1.0000708375373215;9.99929697667118;-0.6247679839340599;-0.645930987343007;-0.6459309822739019;-1.7567309212704704e-08;0.665038680909519;0.6650675283911042;1.0000322731944917
10.282911;0.9876204984288814;-0.00012107231689185257;-0.00012253001151939585;-0.6568379935265855;-0.6650150674175044;0.9714546534300424;1.0000738727757594;9.999305466060635;-0.6247679839899264;-0.6459309875748658;-0.6459309827516568;-1.8027054787827863e-08;0.6650368653175937;0.6650659591332551;1.0000321944970894
10.292911;0.9876228389985829;-0.00012107233903521418;-0.0001225294311767767;-0.6568379935924287;-0.6650150672831249;0.9714571467763969;1.0000769142814336;9.99931362119776;-0.6247679840468584;-0.6459309878229188;-0.6459309832405142;-1.8484665178475075e-08;0.665036015363772;0.665065389695099;1.0000320607922546
10.302911;0.9876252245570075;-0.00012106299210777823;-0.00012251934352083065;-0.6568363475309263;-0.6650134004953815;0.9714596664970095;1.0000799543358754;9.99932141183579;-0.6247679841048902;-0.6459309880859974;-0.6459309837410528;-1.8939411642429856e-08;0.6650341338601898;0.6650638208524201;1.0000318752558688
10.312911;0.9876276526227405;-0.00012106298553887254;-0.000122518692848304;-0.6568363476368483;-0.6650134003334383;0.9714622071463836;1.0000829858173224;9.999328819866685;-0.6247679841634;-0.6459309883621028;-0.6459309842535337;-1.9390400073920538e-08;0.665033223431945;0.6650632531745071;1.0000316418561892
10.322911;0.987630119486965;-0.00012106296391289186;-0.00012251800981390485;-0.6568363477643587;-0.6650134001574554;0.9714647613324645;1.000086002444433;9.999335839276446;-0.6247679842209319;-0.6459309886486158;-0.6459309847776105;-1.9836292590227953e-08;0.6650312861109978;0.6650616870829054;1.0000313652664852
10.332911;0.9876316209812389;-0.00012106658377137283;-0.000122521123425221;-0.6568356829103746;-0.665013399966833;0.9714673202379938;1.0000889993267978;9.999342482044769;-0.6247679842754793;-0.6459309889426783;-0.645930985312262;-2.0275273826798904e-08;0.6650303234602133;0.6650611232004012;1.0000310500774663
10.342911;0.9876341530609569;-0.00012105717696806343;-0.00012251091313417476;-0.6568340369363855;-0.6650117331233477;0.9714698741545252;1.0000919737457346;9.999348778298993;-0.6247679843249135;-0.6459309892415697;-0.6459309858559823;-2.0705333206841842e-08;0.6650283367174943;0.6650595629997315;1.0000307004530236
10.352911;0.9876367117510129;-0.0001210571107014023;-0.00012251015198483744;-0.6568340371284629;-0.6650117329057574;0.9714724138584402;1.0000949253923126;9.999354764986165;-0.6247679843674594;-0.6459309895429566;-0.6459309864070464;-2.1124640149988078e-08;0.6650273269879087;0.6650590091843229;1.000030320299788
10.362911;0.9876392927508321;-0.00012105703087364541;-0.00012250937241213436;-0.6568340373404196;-0.6650117326740449;0.9714749321920605;1.0000978552569164;9.999360473450688;-0.6247679844018985;-0.6459309898450487;-0.6459309869637009;-2.1531644417693072e-08;0.665025295668157;0.6650574651611286;1.000029913446239
10.372911;0.9876418915471851;-0.00012105693875655378;-0.00012250857805424058;-0.6568340375703413;-0.6650117324278818;0.9714774241084054;1.000100763615485;9.999365929618243;-0.6247679844272798;-0.6459309901466875;-0.6459309875242533;-2.1924927179033244e-08;0.66502424458478;0.6650569342757319;1.0000294838256674
10.382911;0.9876445037294241;-0.000121047480915504;-0.0001224983007814556;-0.656832391670685;-0.6650100655272843;0.971479884843608;1.0001036494341315;9.99937116046767;-0.6247679844426235;-0.6459309904472806;-0.6459309880871139;-2.230307373599158e-08;0.6650221756713299;0.6650554196963632;1.0000290355642563
10.392911;0.9876471252596455;-0.0001210473691531158;-0.00012249748675744468;-0.6568323919285486;-0.6650100652516865;0.9714823082645786;1.000106511427862;9.999376192040685;-0.6247679844469479;-0.6459309907466172;-0.64593098865077;-2.2664643991755706e-08;0.6650210906141721;0.6650549246945064;1.0000285728355038
10.402911;0.9876497526526599;-0.00012104725053883654;-0.00012249666763986447;-0.656832392195985;-0.6650100649614282;0.9714846875197101;1.0001093482720032;9.999381043797264;-0.6247679844393781;-0.645930991044796;-0.6459309892135914;-2.30082595786613e-08;0.6650199906064106;0.6650544529086369;1.000028099920837
10.412911;0.9876523827992886;-0.00012103777231287171;-0.00012248637478910182;-0.6568307463252714;-0.6650083980170254;0.9714870170367352;1.000112157872911;9.999385731788667;-0.6247679844191358;-0.6459309913422516;-0.6459309897736605;-2.333292291089837e-08;0.6650178764940541;0.6650530086654791;1.0000276213737411
10.422911;0.9876550127712777;-0.00012103764667539944;-0.00012248555366067097;-0.6568307466040492;-0.6650083976986545;0.9714892934190076;1.00011493697383;9.999390279798176;-0.624767984385379;-0.6459309916396244;-0.6459309903288522;-2.363843434213357e-08;0.6650167493246204;0.6650525970763086;1.0000271416211493
10.432911;0.9876576397009238;-0.00012103752065286734;-0.00012248473514991334;-0.6568307468854081;-0.665008397367945;0.97149151484677;1.0001176807557313;9.999394724089532;-0.624767984337106;-0.6459309919376024;-0.6459309908770481;-2.392531787783069e-08;0.6650146105193856;0.6650512232742195;1.0000266643932205
10.442911;0.9876602603949355;-0.00012103739600503538;-0.00012248392156319164;-0.6568307471680326;-0.6650083970268739;0.9714936800818629;1.0001203827472342;9.99939910441605;-0.6247679842733345;-0.6459309922369771;-0.6459309914164028;-2.419413254593636e-08;0.6650134615183356;0.6650508911703101;1.0000261924519476
10.452911;0.9876628715605368;-0.00012102791916888049;-0.0001224736437092057;-0.6568291013062458;-0.6650067300378418;0.9714957878713489;1.000123036106947;9.999403453983835;-0.6247679841934549;-0.6459309925387026;-0.6459309919456305;-2.4444945443831706e-08;0.665011303418922;0.6650496028837951;1.0000257274482005
10.462911;0.987665464974128;-0.0001203628047309041;-0.00012179957150338978;-0.6568290979331628;-0.6650067298062411;0.9714978368202516;1.0001256356603254;9.999407794892583;-0.624767984097613;-0.6459309928437024;-0.6459309924640186;-2.467733964629256e-08;0.6650101367742157;0.6650493589333992;1.0000252699728
10.472911;0.9876680508010559;-0.00012036269224336799;-0.00012179878615392108;-0.6568290982172205;-0.6650067294473756;0.9714998252077974;1.000128178647406;9.999412136405148;-0.6247679839869262;-0.6459309931526086;-0.645930992971047;-2.489057828821837e-08;0.6650079614870632;0.6650481585941423;1.0000248196586845
10.482911;0.9876706238380191;-0.00012035323266655354;-0.00012178854448305879;-0.6568274523572436;-0.665005062447755;0.9715017506817241;1.0001306637608507;9.999416479391293;-0.6247679838633476;-0.6459309934656812;-0.6459309934661802;-2.5083823125654235e-08;0.665006776827881;0.6650480004682089;1.000024374984833
10.492911;0.9876731855401227;-0.00012035313291558267;-0.00012178778756578691;-0.6568274526440787;-0.6650050620895716;0.9715036104870354;1.0001330904496495;9.999420821498871;-0.6247679837292629;-0.6459309937827873;-0.6459309939491001;-2.5256523800456656e-08;0.6650045816057308;0.6650468831386007;1.0000239328039415
10.502911;0.9876757366463988;-0.0001203530389081999;-0.00012178704683433486;-0.656827452933685;-0.66500506173571;0.9715054021788622;1.000135459073086;9.999425153803065;-0.6247679835871517;-0.6459309941033564;-0.6459309944197212;-2.5408683959376354e-08;0.6650033744847277;0.6650468052794759;1.000023488085669
10.512911;0.9876782765081901;-0.00012035294902424728;-0.00012178632362071554;-0.6568274532269979;-0.6650050613887587;0.9715071240617216;1.0001377706706338;9.999429451421602;-0.6247679834395051;-0.645930994426563;-0.6459309948778111;-2.5540638169093287e-08;0.6650021543574771;0.6650467653546309;1.000023034374459
10.522911;0.987680803647802;-0.00012034350795743051;-0.0001217761499808964;-0.656825807379919;-0.6650033944112997;0.9715087749565542;1.000140026098526;9.999433671862075;-0.6247679832887575;-0.6459309947517475;-0.6459309953228586;-2.5652517186701844e-08;0.6649999206162738;0.6650457615024227;1.0000225647208545
10.532911;0.9876833162418727;-0.00012034342049654628;-0.00012177546774544786;-0.6568258076832971;-0.665003394084753;0.9715103531955149;1.0001422251202203;9.99943776894231;-0.6247679831370094;-0.6459309950785959;-0.6459309957543344;-2.5743898880951077e-08;0.6649986734118717;0.6650457914579428;1.0000220724823383
10.542911;0.9876858125559813;-0.0001203433315436399;-0.00012177480935079616;-0.656825807993022;-0.6650033937708928;0.971511855402302;1.000144366369196;9.999441700953154;-0.6247679829858961;-0.6459309954068345;-0.6459309961719502;-2.581383416743807e-08;0.6649964139136886;0.6650448522779993;1.0000215513550705
10.552911;0.9876882915971039;-0.00012034323918239618;-0.00012177417672447775;-0.6568258083100597;-0.6650033934713049;0.9715132762123655;1.0001464484678022;9.999445421102815;-0.6247679828368722;-0.6459309957358391;-0.6459309965757338;-2.5861055207390697e-08;0.6649951444313034;0.6650449403716902;1.0000209946553629
10.562911;0.9876907531134567;-0.00012033378786747066;-0.00012176410187728464;-0.6568241624900721;-0.6650017265481543;0.9715146089374249;1.0001484710702637;9.999448875231778;-0.6247679826914698;-0.645930996064579;-0.6459309969659688;-2.5884159190116505e-08;0.6649928683485196;0.6650440520679723;1.0000203951591062
10.572911;0.987693196873304;-0.00012033368196031886;-0.00012176352616171254;-0.6568241628230252;-0.6650017262832044;0.9715158460847708;1.0001504349280137;9.999452014053615;-0.624767982551191;-0.6459309963918143;-0.6459309973430533;-2.5881821312532885e-08;0.6649915895274917;0.6650441842108359;1.0000197461081899
10.582911;0.9876956224935278;-0.0001203335661230695;-0.00012176298140099924;-0.6568241631634645;-0.6650017260389787;0.9715169799412041;1.0001523412512932;9.999454801593116;-0.6247679824172795;-0.6459309967161838;-0.645930997707368;-2.5853050334789858e-08;0.6649893113908846;0.6650433342444566;1.000019042173497
10.592911;0.9876980300017344;-0.00012033343905059826;-0.00012176246874257762;-0.6568241635111475;-0.6650017258174072;0.9715180042364773;1.000154191229581;9.999457214386563;-0.6247679822906522;-0.6459309970360686;-0.6459309980592212;-2.5797283716020605e-08;0.6649880366611542;0.6650434998902319;1.000018279503424
10.602911;0.9877004198365351;-0.00012032394707492756;-0.00012175251889055267;-0.6568225177212903;-0.6650000589799537;0.9715189155525618;1.0001559865176235;9.999459234807189;-0.6247679821720387;-0.6459309973495331;-0.6459309983988486;-2.5714399178854957e-08;0.6649867677560245;0.665043679166417;1.0000174556999297
10.612911;0.9877017917393505;-0.00012032745420036178;-0.00012175589676619551;-0.6568218530944745;-0.6650000588060312;0.9715197126188964;1.000157729918777;9.999460844952942;-0.6247679820620881;-0.6459309976545446;-0.6459309987264383;-2.5604731700276628e-08;0.664984507021443;0.6650428708006232;1.0000165701977612
10.622911;0.9877041438282124;-0.00012032729521426945;-0.00012175548114931531;-0.6568218534665602;-0.6650000586576277;0.9715203950506519;1.0001594247927403;9.999462027257476;-0.6247679819612642;-0.6459309979492165;-0.6459309990421744;-2.5468851127024753e-08;0.6649832564938294;0.6650430742687419;1.0000156240146225
10.632911;0.9877064731492639;-0.00012032712861261297;-0.0001217550971108558;-0.6568218538486035;-0.6650000585344673;0.9715199633435533;1.0001610738996929;9.999462768214595;-0.6247679818698331;-0.6459309982318382;-0.6459309993462835;-2.5307199879738365e-08;0.6649810173474112;0.6650422895090254;1.0000146190223715
10.642911;0.9877087765944916;-0.0001203176029447497;-0.00012174527463517436;-0.6568202080984473;-0.6649983917972545;0.9715204191147392;1.0001626790417946;9.99946306192047;-0.6247679817880076;-0.6459309985008092;-0.6459309996391914;-2.512003254972176e-08;0.6649797896027059;0.6650425167858958;1.0000135582357277
10.652911;0.987711051551379;-0.00012031742670235533;-0.00012174495313730322;-0.6568202085040169;-0.6649983917257903;0.9715207647683801;1.0001642410128422;9.999462911910424;-0.6247679817159324;-0.6459309987546823;-0.645930999921781;-2.490764572505864e-08;0.6649775726472852;0.6650417565654729;1.0000124465588067
10.662911;0.9877132958697453;-0.00012031724835907099;-0.00012174466235312115;-0.6568202089231554;-0.6649983916803649;0.9715210032351672;1.0001657596784193;9.999462328448868;-0.6247679816536263;-0.6459309989923757;-0.6459310001954214;-2.4670486913675903e-08;0.6649763660259649;0.6650420093824992;1.00001129027875
10.672911;0.9877155074430798;-0.00012030771654969233;-0.00012173493157743495;-0.6568185632133455;-0.6649967250212403;0.9715211381072869;1.000167234391051;9.999461325572371;-0.6247679816010346;-0.6459309992133366;-0.6459310004616886;-2.4409161692254367e-08;0.6649751694765129;0.6650422758346072;1.0000100957851663
10.682911;0.9877176840069697;-0.00012030754022519826;-0.00012173469933806258;-0.6568185636616362;-0.6649967250279332;0.9715211736050107;1.0001686639741951;9.999459922528045;-0.6247679815580355;-0.6459309994173683;-0.6459310007221247;-2.4124676961947007e-08;0.6649729823500301;0.6650415565268086;1.0000088687651298
10.692911;0.9877198230128994;-0.0001203073686667923;-0.00012173449498068377;-0.6568185641247656;-0.664996725060419;0.9715211143925514;1.000170046467123;9.999458145439245;-0.6247679815244204;-0.6459309996043056;-0.6459310009781303;-2.3818688762678577e-08;0.6649718034966946;0.6650418518127984;1.0000076136190676
10.702911;0.9877219213751073;-0.00012030720477192827;-0.0001217343179355206;-0.6568185646024866;-0.6649967251180643;0.9715209658015392;1.0001713791367721;9.999456023353758;-0.6247679814999335;-0.645930999773976;-0.6459310012308255;-2.349332833163481e-08;0.6649696317027489;0.665041161170996;1.0000063331214117
10.712911;0.9877239752282738;-0.00012029769828968366;-0.00012172469803651561;-0.6568169189507475;-0.6649950585601845;0.9715207340958936;1.0001726581630774;9.99945358174453;-0.6247679814842919;-0.6459309999263888;-0.6459310014809662;-2.3150816914753795e-08;0.664968465713291;0.6650414825371996;1.0000050290700933
10.722911;0.9877259793719229;-0.00012029755885095566;-0.00012172457447722732;-0.6568169194549591;-0.6649950586652481;0.9715204265785325;1.0001738780036222;9.999450841794529;-0.6247679814771395;-0.6459310000618109;-0.6459310017290862;-2.2793286523361898e-08;0.6649663039269536;0.6650408125863454;1.000003702883824
10.732911;0.9877279265659884;-0.00012029743546424068;-0.00012172447700211263;-0.6568169199700344;-0.6649950587922878;0.9715200518593385;1.000175031253254;9.999447824039606;-0.6247679814779592;-0.6459310001806984;-0.645931001975663;-2.2422780643392884e-08;0.6649651446544598;0.6650411479367012;1.0000023551198598
10.742911;0.9877298080187015;-0.00012029732962074832;-0.00012172440535273554;-0.6568169204937571;-0.6649950589398784;0.971519619694531;1.000176109256421;9.999444550261803;-0.6247679814860019;-0.6459310002836312;-0.6459310022210677;-2.2041227729009717e-08;0.6649639867834193;0.6650414860619692;1.000000985263636
10.752911;0.9877316151710489;-0.00012028788889550508;-0.00012171488976234428;-0.6568152748802035;-0.6649933924667731;0.9715191397680779;1.0001771032097104;9.99944104498734;-0.6247679815002989;-0.6459310003713303;-0.6459310024654789;-2.16504176778403e-08;0.664961830021333;0.6650408252718147;0.9999995923981673
10.762911;0.9877333409756048;-0.00012028782053892479;-0.00012171486972663717;-0.6568152754132847;-0.6649933926513028;0.9715186203017522;1.0001780051817388;9.999437338404368;-0.6247679815197298;-0.6459310004447696;-0.6459310027088772;-2.125200709653875e-08;0.664960674418457;0.665041163976656;0.9999981754490674
10.772911;0.9877349801219465;-0.00012028777146234585;-0.00012171487480578992;-0.6568152759469623;-0.6649933928529811;0.971518067352703;1.000178808209916;9.999433464575302;-0.6247679815431025;-0.6459310005052742;-0.6459310029510061;-2.0847446137048963e-08;0.6649585197685178;0.6650404999243716;0.9999967328331721
10.782911;0.9877365291073397;-0.00012028774158252835;-0.00012171490367032441;-0.6568152764786666;-0.6649933930715647;0.9715174846851407;1.0001795057871405;9.999429449026266;-0.6247679815692264;-0.6459310005544862;-0.645931003191391;-2.0437862828124346e-08;0.6649573655101569;0.6650408301678858;0.9999952628421919
10.792911;0.9877379861584902;-0.00012027837732555209;-0.00012170548464915904;-0.6568136308626757;-0.6649917266674863;0.9715168747522568;1.0001800918265904;9.999425298779402;-0.6247679815969809;-0.645931000594239;-0.6459310034295151;-2.002409542556914e-08;0.6649552108756841;0.6650401513801028;0.9999937644774064
10.802911;0.987739350576949;-0.00012027838506969658;-0.00012170555529203124;-0.6568136313836505;-0.6649917269207174;0.971516240368888;1.0001805611614707;9.999421009762282;-0.6247679816254322;-0.6459310006263376;-0.6459310036649394;-1.9606989871864384e-08;0.6649540549746685;0.665040459776025;0.9999922372468257
10.812911;0.9877406218727544;-0.00012027841100979589;-0.00012170564408750832;-0.6568136318968403;-0.6649917271919796;0.971515585277613;1.0001809099343582;9.999416578503139;-0.6247679816538743;-0.6459310006522533;-0.6459310038972358;-1.9187746657989985e-08;0.6649528969542946;0.6650407511262142;0.9999906806536993
10.822911;0.9877417995503385;-0.00012027845443539717;-0.00012170574986201126;-0.6568136324013518;-0.6649917274818297;0.9715149135517541;1.0001811353604442;9.999412003619916;-0.624767981681662;-0.6459310006730109;-0.645931004126019;-1.8767956988372986e-08;0.6649507364015902;0.6650400211603891;0.9999890945237693
10.832911;0.9877428835526736;-0.00012026916140840952;-0.00012169640215605296;-0.6568119867531304;-0.6649900611512082;0.9715142288686575;1.0001812355178676;9.999407282687764;-0.6247679817081155;-0.645931000689341;-0.6459310043512018;-1.8349360512055703e-08;0.6649495735037951;0.6650402659486959;0.9999874793162421
10.842911;0.9877438743429688;-0.00012026923835911964;-0.00012169654026175892;-0.6568119872379533;-0.6649900614804302;0.9715135342567451;1.0001812100700567;9.999402409854532;-0.6247679817327553;-0.6459310007018998;-0.6459310045730106;-1.79336374763564e-08;0.6649474084656395;0.665039482351827;0.999985835867294
10.852911;0.9877447720972807;-0.00012026933199070401;-0.00012169669428510445;-0.6568119877114608;-0.6649900618304894;0.9715128322351126;1.0001810611152626;9.999397375040138;-0.62476798175562;-0.6459310007113894;-0.645931004791547;-1.752234850116579e-08;0.6649462411516415;0.6650396684569521;0.999984164668468
10.862911;0.9877455756030155;-0.00012026944260405243;-0.0001216968642736314;-0.6568119881728003;-0.6649900622019522;0.9715121245452742;1.0001807932308493;9.999392167734516;-0.6247679817773836;-0.6459310007185005;-0.6459310050064276;-1.711692159822098e-08;0.6649450715321849;0.6650398235128923;0.9999824649024872
10.872911;0.987746282211826;-0.00012026021745724292;-0.00012168758072183534;-0.6568103424781321;-0.6649883959552838;0.9715114114975018;1.0001804127043767;9.99938678486126;-0.6247679817992344;-0.6459310007237954;-0.6459310052168862;-1.6718584202473477e-08;0.6649428999204421;0.6650389475750901;0.99998073462312
10.882911;0.9877468893203789;-0.0001202603638033861;-0.00012168778364785811;-0.6568103429138298;-0.664988396369907;0.9715106914856066;1.0001799263548063;9.999381236546576;-0.6247679818226679;-0.6459310007276123;-0.6459310054220465;-1.632826096774173e-08;0.6649417266809048;0.6650390414914839;0.9999789721340114
10.892911;0.9877473962616172;-0.00012026052864415889;-0.00012168800355469963;-0.6568103433363298;-0.6649883968057466;0.9715099609518272;1.0001793408697053;9.999375546051025;-0.6247679818494574;-0.6459310007299791;-0.6459310056210074;-1.5946562997280078e-08;0.6649395521031942;0.6650381071509814;0.999977176561737
10.902911;0.9877468053327776;-0.0001202643689515047;-0.00012169206592066846;-0.6568096787671422;-0.664988397261705;0.9715092152438205;1.0001786627737135;9.999369746128071;-0.6247679818817417;-0.645931000730569;-0.645931005812794;-1.5573888531269568e-08;0.6649383766908455;0.6650381474876326;0.9999753477425556
10.912911;0.9877471208709541;-0.00012025521861528833;-0.00012168284997462086;-0.6568080330212148;-0.66498673109887;0.9715084500293888;1.0001778982224208;9.999363873146379;-0.6247679819219252;-0.6459310007286599;-0.6459310059964333;-1.521048562423429e-08;0.6649362013609375;0.6650371661663299;0.9999734867438228
10.922911;0.9877473470711501;-0.00012025544163885187;-0.00012168312053705933;-0.656808033403619;-0.6649867315950526;0.9715076621643856;1.0001770527069496;9.99935796072693;-0.6247679819723868;-0.6459310007232189;-0.6459310061711026;-1.4856544802337798e-08;0.6649350272794587;0.6650371670235664;0.9999715961274547
10.932911;0.9877474864864068;-0.00012025568517321257;-0.000121683407383617;-0.6568080337729295;-0.664986732108874;0.9715068495237692;1.0001761309042803;9.999352039061758;-0.6247679820351721;-0.6459310007132751;-0.6459310063360738;-1.451251126066069e-08;0.6649338557252013;0.6650371533754381;0.9999696793444627
10.942911;0.987747540711733;-0.00012025594931943137;-0.00012168370983401381;-0.6568080341296653;-0.6649867326385192;0.9715060103215669;1.0001751363616276;9.99934613599623;-0.6247679821117426;-0.6459310006982385;-0.6459310064905306;-1.4179198165617953e-08;0.6649316880315116;0.6650361277074041;0.9999677403760936
10.952911;0.9877475119264143;-0.00012024688025128714;-0.00012167455714033688;-0.6568063883331149;-0.6649850665427766;0.9715051429758792;1.0001740714954264;9.999340273710624;-0.6247679822028636;-0.6459310006777922;-0.6459310066335331;-1.3857326962118918e-08;0.6649305253182123;0.6650360920026939;0.9999657836435989
10.962911;0.9877474032038657;-0.00012024718336389166;-0.0001216748875798887;-0.6568063886679194;-0.6649850671002916;0.9715042469685998;1.0001729384258604;9.99933447053318;-0.6247679823087204;-0.6459310006516784;-0.6459310067641418;-1.354714254647897e-08;0.6649283682677667;0.6650350480171053;0.9999638135169204
10.972911;0.9877472173434585;-0.00012024750326669246;-0.00012167522964126143;-0.656806388993674;-0.6649850676708086;0.9715033236155841;1.0001717398411214;9.99932874846459;-0.6247679824290726;-0.645931000619683;-0.6459310068816286;-1.3248574567569127e-08;0.6649272172432967;0.6650349970450151;0.999961834081378
10.982911;0.9877469558262595;-0.00012024783732670789;-0.0001216755816027593;-0.6568063893113872;-0.6649850682539529;0.9715023757081916;1.0001704788930499;9.99932313309581;-0.6247679825632474;-0.6459310005815384;-0.6459310069856503;-1.2961365475998703e-08;0.6649260724357733;0.6650349397878176;0.9999598493816841
10.992911;0.9877466188661758;-0.00012024818264024251;-0.00012167594214600599;-0.656806389621958;-0.6649850688491329;0.971501406922398;1.0001691586900192;9.999317646853747;-0.624767982710213;-0.6459310005366915;-0.6459310070761269;-1.2684896482380296e-08;0.6649239339937224;0.6650338765865655;0.9999578633665309
11.002911;0.9877462062137521;-0.00012023918298876819;-0.00012166684067736547;-0.6568047437844944;-0.6649834028153264;0.9715004216882162;1.0001677826711186;9.999312306627283;-0.6247679828687952;-0.6459310004843312;-0.6459310071528477;-1.2418273738204574e-08;0.6649228024215454;0.665033807577805;0.9999558798064009
11.012911;0.9877457178182167;-0.00012023954243732943;-0.00012166721639784223;-0.6568047440826642;-0.6649834034298414;0.9714994248388509;1.0001663553958289;9.999307129013694;-0.6247679830376779;-0.6459310004236543;-0.6459310072151345;-1.2160827737429822e-08;0.6649216786266274;0.6650337328176167;0.9999539025444968
11.022911;0.9877451540322962;-0.00012023990532678016;-0.0001216675992627387;-0.6568047443745338;-0.6649834040499297;0.9714984213413767;1.0001648826279157;9.999302136520784;-0.6247679832152184;-0.6459310003540282;-0.6459310072617428;-1.1912434820164427e-08;0.6649195632472108;0.665032652505274;0.9999519356208757
11.032911;0.987744515715087;-0.0001202402693179544;-0.00012166798894529532;-0.6568047446593397;-0.6649834046724119;0.9714974164356115;1.0001633711125704;9.999297358167576;-0.6247679833994473;-0.6459310002750452;-0.6459310072909911;-1.1673208153856356e-08;0.6649184564042685;0.6650325669051137;0.9999499831612232
11.042911;0.9877438042166183;-0.00012023127865367371;-0.00012165891499173527;-0.6568030987942205;-0.6649817386547167;0.9714964149736367;1.000161828299335;9.999292827766093;-0.6247679835883032;-0.645931000186455;-0.645931007301013;-1.1442865778286878e-08;0.6649163582083253;0.6650314759357445;0.9999480489077697
11.052911;0.9877430209937796;-0.00012023163771795499;-0.00012165931592181808;-0.6568030990607533;-0.6649817392742191;0.9714954199410109;1.0001602614339085;9.999288580604835;-0.6247679837799002;-0.6459310000878704;-0.6459310072899617;-1.1220419329781723e-08;0.6649152689844934;0.6650313788293736;0.9999461354893052
11.062911;0.9877421672659267;-0.00012023199128434279;-0.00012165972043803538;-0.6568030993148267;-0.6649817398895548;0.9714944318420187;1.00015867652618;9.999284644194121;-0.6247679839728003;-0.6459309999785183;-0.6459310072561139;-1.1004336601108091e-08;0.6649141892858268;0.6650312740518085;0.9999442445202138
11.072911;0.9877412444446639;-0.00012023233811267578;-0.00012166012681331024;-0.6568030995536076;-0.6649817404993456;0.9714924494349508;1.000157078276146;9.99928103232564;-0.62476798416615;-0.6459309998572988;-0.645931007197908;-1.0792896934702215e-08;0.6649121203221056;0.6650301595277789;0.9999423775116578
11.082911;0.987740254877413;-0.00012022332437491842;-0.00012165106351112568;-0.6568014536328107;-0.6649800744624805;0.9714914707050142;1.0001554707285631;9.99927775147502;-0.62476798435946;-0.6459309997230891;-0.6459310071139701;-1.0584448106366693e-08;0.664911064318408;0.6650300330071564;0.9999405360735036
11.092911;0.9877392017158655;-0.00012022365662989246;-0.00012165146841270071;-0.6568014538336275;-0.6649800750571295;0.9714904931707545;1.0001538578701061;9.999274809559767;-0.6247679845523094;-0.6459309995750994;-0.6459310070032089;-1.0377439098219107e-08;0.6649090243383755;0.6650288922767574;0.999938721378696
11.102911;0.987738087834467;-0.00012022398134835436;-0.00012165186996896498;-0.6568014540126096;-0.6649800756421583;0.9714895133782989;1.0001522440333186;9.99927221766416;-0.62476798474429;-0.6459309994130493;-0.6459310068649818;-1.017032341608531e-08;0.6649080039040561;0.6650287350240771;0.999936933701675
11.112911;0.9877369147379651;-0.00012022429804569237;-0.00012165226656070586;-0.6568014541682514;-0.6649800762162196;0.9714885259606748;1.0001506337789117;9.99926998829493;-0.6247679849351482;-0.6459309992370342;-0.6459310066991976;-9.961534721593843e-09;0.6649070067087276;0.665028558496379;0.9999351720617392
11.122911;0.9877356825877626;-0.00012022460585991715;-0.00012165265657860151;-0.6568014542993728;-0.6649800767779821;0.9714875233015615;1.0001490314206574;9.999268134803234;-0.6247679851250088;-0.6459309990471472;-0.6459310065061689;-9.749572039217806e-09;0.6649050364907927;0.6650273597026196;0.9999334344800284
11.132911;0.9877343914896427;-0.00012021555010027871;-0.00012164356826962848;-0.6567998082635441;-0.6649784106863436;0.9714864964697552;1.000147441207613;9.999266670981935;-0.6247679853144147;-0.6459309988431414;-0.6459310062862734;-9.533102485775e-09;0.6649040970721597;0.6650271363966952;0.9999317186857849
11.142911;0.987733042776121;-0.0001202158355773517;-0.0001216439391488336;-0.6567998083437819;-0.6649784112196147;0.971485437094466;1.000145867726945;9.99926560936317;-0.6247679855040327;-0.6459309986245692;-0.6459310060397746;-9.311189328738897e-09;0.6649021922345457;0.6650258877280482;0.9999300218780829
11.152911;0.9877316395536665;-0.00012021610679742464;-0.00012164429776202455;-0.6567998083983678;-0.6649784117371184;0.971484339449794;1.0001443158864032;9.99926496118773;-0.6247679856943718;-0.6459309983912208;-0.6459310057669719;-9.083517501928403e-09;0.6649013252535615;0.665025613799032;0.9999283396851736
11.162911;0.9877301867102302;-0.0001202163616308389;-0.0001216446430914283;-0.6567998084271706;-0.6649784122382221;0.9714832012467507;1.0001427910052358;9.999264737042548;-0.6247679858858689;-0.6459309981431707;-0.6459310054683975;-8.850250251938515e-09;0.6649004986538718;0.665025314958121;0.9999266658596897
11.172911;0.9877286905884011;-0.00012020724498947227;-0.00012163550470060304;-0.6567981622881557;-0.6649767460826904;0.9714820221282592;1.0001412983828997;9.999264945724939;-0.6247679860789462;-0.6459309978805599;-0.6459310051447388;-8.611796473435362e-09;0.6648987147145843;0.6650239916382008;0.9999249931821855
11.182911;0.9877271584883476;-0.00012020746240764728;-0.000121635821644679;-0.6567981622642971;-0.6649767465499032;0.9714808013723886;1.0001398421079553;9.9992655981599;-0.6247679862736223;-0.6459309976037081;-0.6459310047966565;-8.36879272831098e-09;0.6648979763403937;0.6650236442644966;0.999923314867917
11.192911;0.9877255977933426;-0.00012020766019642888;-0.00012163612358268074;-0.6567981622138949;-0.6649767470006086;0.9714795369743302;1.0001384247924248;9.999266716140648;-0.6247679864691709;-0.6459309973132439;-0.6459310044248541;-8.121902123440034e-09;0.6648972872448174;0.6650232727428356;0.9999216258344935
11.202911;0.9877240149701358;-0.00012020783873798526;-0.00012163640994717882;-0.6567981621373159;-0.6649767474358902;0.9714782262827392;1.000137048494718;9.999268332931326;-0.6247679866643211;-0.6459309970097694;-0.6459310040303464;-7.871320777455753e-09;0.6648956511763067;0.665021876083067;0.9999199232875468
11.212911;0.9877224152018088;-0.00012020799879553983;-0.00012163667998131832;-0.6567981620352895;-0.6649767478569298;0.9714768672128004;1.0001357155714068;9.99927047946994;-0.6247679868577258;-0.6459309966934711;-0.6459310036146644;-7.616559129097039e-09;0.6648950713557892;0.6650214530812366;0.9999182062805146
11.222911;0.9877208024129721;-0.00012019878780460449;-0.0001216274629958449;-0.6567965157671525;-0.6649750816250106;0.9714754594607431;1.0001344287472573;9.999273166305695;-0.6247679870482348;-0.6459309963642177;-0.6459310031798157;-7.356866395061082e-09;0.66489455077974;0.6650210036893448;0.9999164750028328
11.232911;0.9877181790200154;-0.00012020256984864027;-0.00012163152317028176;-0.6567958506522976;-0.6649750820199372;0.9714740048805793;1.0001331900764718;9.999276377114134;-0.6247679872348065;-0.6459309960219851;-0.6459310027280616;-7.091919393393422e-09;0.6648930925971916;0.6650195294772688;0.9999147305077692
11.242911;0.9877165458977938;-0.00012020267913324148;-0.00012163173934978665;-0.656795850480033;-0.6649750824042016;0.971472506573249;1.0001319997041;9.999280076632367;-0.6247679874163137;-0.6459309956671176;-0.645931002261719;-6.822111094988583e-09;0.6648926999254645;0.6650190330892894;0.9999129745934048
11.252911;0.9877149037614803;-0.00012020277328800004;-0.00012163193634175699;-0.6567958502863264;-0.6649750827777701;0.9714709675977513;1.0001308560187272;9.99928422467997;-0.6247679875915101;-0.6459309953002571;-0.6459310017830354;-6.548313602228863e-09;0.6648913754328998;0.6650175177496764;0.9999112097091867
11.262911;0.9877132543141165;-0.00012019349986510901;-0.00012162264365664165;-0.6567942039322997;-0.664973416501625;0.9714693900469954;1.0001297567179628;9.999288786866558;-0.6247679877590798;-0.645930994922215;-0.6459310012941355;-6.271568840046261e-09;0.664891121286982;0.6650169869064378;0.9999094386501028
11.272911;0.9877115994795461;-0.00012019356613847768;-0.00012162279987848808;-0.6567942036993599;-0.6649734168564133;0.9714677752669837;1.000128699396118;9.999293736271108;-0.6247679879176611;-0.6459309945339451;-0.6459310007969905;-5.992955895433518e-09;0.6648909394504126;0.6650164439663155;0.9999076637796689
11.282911;0.9877099398203897;-0.00012019361891567398;-0.00012162293377537732;-0.6567942034492193;-0.6649734172038047;0.9714661255208382;1.0001276817145375;9.999299050415765;-0.6247679880659917;-0.645930994136519;-0.6459310002933749;-5.713361652123275e-09;0.6648898318158488;0.6650148922272305;0.9999058865040353
11.292911;0.9877082744303165;-0.0001201936578375082;-0.0001216230438008624;-0.656794203183861;-0.66497341754532;0.9714644452266475;1.0001267015935738;9.999304709418436;-0.6247679882032527;-0.6459309937311103;-0.6459309997850159;-5.433102961472368e-09;0.6648898000578066;0.6650143347239359;0.9999041073405569
11.302911;0.9877066020833172;-0.00012019368218644391;-0.00012162312855960588;-0.6567942029055087;-0.6649734178823948;0.9714627407299335;1.0001257573794566;9.999310694760833;-0.6247679883293715;-0.645930993319045;-0.645930999273844;-5.1517981555939385e-09;0.664889845461168;0.6650137737033109;0.9999023260919678
11.312911;0.9877049223615769;-0.00012018433766654742;-0.00012161371727443902;-0.6567925564764533;-0.6649717515763965;0.9714610199031865;1.000124848048892;9.999316986707267;-0.6247679884450521;-0.6459309929018598;-0.6459309987618949;-4.868581058770529e-09;0.6648889686751468;0.6650122101194433;0.9999005422736931
11.322911;0.9877032361631324;-0.00012018432978706178;-0.00012161374932378546;-0.6567925561787415;-0.6649717519074922;0.9714592918964645;1.0001239735327376;9.999323556877437;-0.6247679885515333;-0.6459309924812779;-0.6459309982510003;-4.582334074571767e-09;0.6648891691952274;0.665011643994714;0.9998987559798632
11.332911;0.9877015454193505;-0.0001201843040312156;-0.000121613755341821;-0.6567925558740051;-0.6649717522361455;0.9714575662924051;1.0001231346061752;9.999330360795621;-0.624767988650257;-0.6459309920590587;-0.6459309977426907;-4.29171799371534e-09;0.6648894449734631;0.6650110750212359;0.9998969685524488
11.342911;0.9876998525267864;-0.00012018425934606558;-0.00012161373605028792;-0.6567925555634763;-0.6649717525623331;0.9714558522334348;1.0001223322701587;9.99933734506115;-0.6247679887427213;-0.6459309916367714;-0.6459309972382239;-3.995111893171254e-09;0.6648887926780767;0.6650095022505541;0.9998951825337129
11.352911;0.9876981600147999;-0.00012017484148799164;-0.00012160422217399087;-0.6567909091080358;-0.6649700862460423;0.9714541584680474;1.0001215676565345;9.999344465057014;-0.6247679888305416;-0.6459309912156537;-0.6459309967386403;-3.69073043472465e-09;0.6648892084986816;0.6650089237906468;0.9998934006079062
11.362911;0.9876964704325945;-0.00012017475649300389;-0.00012160415346146649;-0.6567909087882675;-0.6649700865663858;0.9714524937308485;1.0001208421196863;9.999351695428922;-0.6247679889155542;-0.6459309907967556;-0.6459309962448583;-3.3768411102611528e-09;0.6648886890478973;0.6650073372725619;0.9998916235303459
11.372911;0.9876947862107366;-0.00012017465082739446;-0.00012160405991728803;-0.656790908464469;-0.6649700868832351;0.9714508663313368;1.0001201566336329;9.999359031062102;-0.6247679889998744;-0.6459309903811777;-0.6459309957576862;-3.0517548274335904e-09;0.664889231736158;0.6650067400647809;0.9998898486256388
11.382911;0.9876931092444715;-0.0001201745245213813;-0.00012160394142613542;-0.6567909081365259;-0.6649700871963999;0.9714492833349464;1.0001195114029418;9.999366482280267;-0.6247679890859161;-0.6459309899699928;-0.645930995277803;-2.713663780831262e-09;0.6648898343824309;0.6650061290828175;0.9998880704431596
11.392911;0.9876914403459598;-0.0001201743775491695;-0.00012160379816154508;-0.6567909078038783;-0.6649700875058238;0.9714477503722405;1.0001189059415725;9.999374066011942;-0.6247679891762933;-0.6459309895640687;-0.6459309948057927;-2.3606214608539047e-09;0.6648894948156909;0.6650045011638237;0.9998862826332287
11.402911;0.9876897788229748;-0.00012016485642343802;-0.00012159416060540325;-0.6567892613258403;-0.6649684211718063;0.9714462716678592;1.0001183389855475;9.999381799536923;-0.6247679892734539;-0.645930989164269;-0.645930994342095;-1.990660928078654e-09;0.6648902109508559;0.6650038539253941;0.999884479617223
11.412911;0.9876881224637685;-0.00012016466752614712;-0.00012159396859979523;-0.6567892609821024;-0.6649684214740436;0.9714448498461412;1.000117808959112;9.999389699715943;-0.6247679893793054;-0.645930988771787;-0.645930993886873;-1.6019063974866138e-09;0.6648909806316193;0.6650031862037447;0.9998826577648267
11.422911;0.9876864682664976;-0.00012016445716832705;-0.00012159375249634388;-0.6567892606330754;-0.6649684217729609;0.9714434862020236;1.0001173150109828;9.99939778578483;-0.624767989495161;-0.645930988388077;-0.6459309934400026;-1.1927379979248306e-09;0.6648908010652185;0.665001497898433;0.9998808157424365
