time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.972911;0.987767923778856;-0.00012155486864743355;-0.00012308621137378234;-0.6567477440462264;-0.6649283558352;0.9716086623242643;1.000069317681911;10.000481106840427;-0.6247679965922445;-0.645930997436494;-0.6459310160936816;-3.687131181461262e-08;0.6649240645007011;0.6649348971059763;1.0000138966143657
12.982911;0.9877690952764724;-0.00012155486695168471;-0.00012308678987112744;-0.656747743680029;-0.6649283555321501;0.9716106205136897;1.0000686722869727;10.000488610084549;-0.6247679960713336;-0.6459309974599736;-0.6459310164462336;-3.781316841237066e-08;0.6649249898830493;0.6649346240466828;1.0000131682447573
12.992911;0.9877702804583828;-0.00012155486043144403;-0.0001230873600298024;-0.656747743309879;-0.6649283552335769;0.9716125917923033;1.0000679541758772;10.000495552799949;-0.6247679955385832;-0.6459309974869509;-0.6459310167822038;-3.8725462203843196e-08;0.6649258983160664;0.6649343414595845;1.0000124142227729
13.002911;0.9877714816176625;-0.00012155484903591111;-0.00012308792186763886;-0.656747742935408;-0.6649283549377656;0.9716145769052479;1.0000671613220822;10.000501947539968;-0.6247679949937768;-0.6459309975182232;-0.6459310171011632;-3.960652831277619e-08;0.664926786756279;0.6649340476716993;1.000011635506877
13.012911;0.9877726999892857;-0.00012155483236668614;-0.00012308847504143052;-0.6567477425567263;-0.6649283546428562;0.9716165765959819;1.0000662911250835;10.000507801154958;-0.6247679944368942;-0.6459309975544296;-0.645931017402857;-4.045485661763057e-08;0.6649266516597826;0.6649327403148095;1.0000108325791683
13.022911;0.9877739363228935;-0.0001215548099562422;-0.00012308901871852242;-0.6567477421745472;-0.6649283543469309;0.9716185919909658;1.0000653409507905;10.000513115247621;-0.6247679938683245;-0.64593099759606;-0.6459310176872648;-4.126917097877278e-08;0.6649274891035843;0.6649324166985296;1.000010004916094
13.032911;0.9877751909112423;-0.0001215547818201421;-0.00012308955179706304;-0.6567477417902287;-0.6649283540484072;0.9716206245910577;1.000064309340135;10.000517883176553;-0.6247679932887165;-0.6459309976434716;-0.6459310179545416;-4.204851059301906e-08;0.6649282952382458;0.6649320740178508;1.0000091514582141
13.042911;0.9877764634926475;-0.00012155474881817493;-0.00012309007309968713;-0.6567477414055839;-0.6649283537463722;0.9716226760611285;1.0000631968520302;10.000522084786342;-0.6247679926987717;-0.6459309976970523;-0.6459310182049365;-4.279234576837335e-08;0.6649290667410446;0.6649317094277772;1.0000082712107305
13.052911;0.9877777537268005;-0.00012155471243496234;-0.0001230905814408547;-0.6567477410224813;-0.664928353440652;0.971624747760109;1.0000620058615384;10.000525685724387;-0.6247679920992169;-0.6459309977574846;-0.6459310184387488;-4.3500479015792846e-08;0.6649298012302953;0.6649313205269105;1.0000073632395103
13.062911;0.9877790620226048;-0.00012155467432677432;-0.00012309107573992882;-0.6567477406425389;-0.6649283531315682;0.9716268401356651;1.0000607403635828;10.000528649057907;-0.6247679914909305;-0.6459309978256915;-0.6459310186562609;-4.4172885460204e-08;0.6649304972085875;0.6649309056590464;1.0000064260512707
13.072911;0.9877803893186972;-0.00012154528264510084;-0.00012308208520587304;-0.6567460941319769;-0.6649266861797374;0.9716289526568208;1.0000594058698953;10.000530950765834;-0.6247679908751238;-0.6459309979024963;-0.645931018857678;-4.480979332936741e-08;0.6649301535673212;0.664929463427438;1.0000054579380695
13.082911;0.9877817359971648;-0.00012154524506817294;-0.00012308254871853358;-0.6567460937614755;-0.6649266858649535;0.9716300837888224;1.0000580085920827;10.000532581753637;-0.6247679902534145;-0.6459309979884583;-0.6459310190431525;-4.541178694240324e-08;0.6649307694462744;0.6649289926311648;1.0000044587208465
13.092911;0.9877831021625855;-0.00012154520871697445;-0.00012308299596369566;-0.656746093396126;-0.6649266855477393;0.9716322305451971;1.0000565545420186;10.000533541505835;-0.6247679896276935;-0.6459309980839385;-0.645931019212795;-4.59796981401969e-08;0.6649313446347266;0.6649284932185486;1.0000034310488086
13.102911;0.9877844891081128;-0.00012154517375609854;-0.0001230834268646006;-0.6567460930355663;-0.6649266852284537;0.9716343882477058;1.0000550495627096;10.000533830371143;-0.6247679889999923;-0.6459309981891329;-0.6459310193666518;-4.6514326966326977e-08;0.6649318801438097;0.6649279667778999;1.0000023797953486
13.112911;0.9877858992366784;-0.00012154514029023278;-0.00012308384157275619;-0.6567460926792247;-0.6649266849075718;0.9716365504963895;1.0000534996233914;10.000533439531567;-0.6247679883724423;-0.6459309983040995;-0.6459310195046846;-4.701619512413991e-08;0.6649323782008879;0.6649274157915366;1.0000013101373575
13.122911;0.9877873344616682;-0.00012154510837859381;-0.00012308424034805228;-0.6567460923265815;-0.6649266845858068;0.9716387088161577;1.0000519106402799;10.000532348036316;-0.6247679877472466;-0.6459309984289303;-0.6459310196266576;-4.748555625266531e-08;0.6649328412348451;0.6649268428807806;1.0000002267009769
13.132911;0.9877887956443226;-0.00012154507804141036;-0.00012308462356811736;-0.6567460919772498;-0.6649266842641063;0.9716408525609106;1.0000502884927853;10.000530524744885;-0.6247679871267382;-0.6459309985638807;-0.645931019732019;-4.7922573088924455e-08;0.6649322710011677;0.6649252509224302;0.9999991345043677
13.142911;0.9877902835286277;-0.00012154504915606473;-0.00012308499177640433;-0.656746091630828;-0.6649266839435356;0.9716429699617961;1.0000486391612489;10.000527928750326;-0.6247679865133543;-0.6459309987092761;-0.6459310198200138;-4.832750807882897e-08;0.6649326688206117;0.6649246431745631;0.999998039706678
13.152911;0.98779179944981;-0.00012154502119037194;-0.0001230853456552654;-0.6567460912867356;-0.6649266836251297;0.9716450494562412;1.0000469683502373;10.000524520548845;-0.6247679859093737;-0.6459309988654264;-0.6459310198899946;-4.870082786724206e-08;0.6649330360471356;0.664924022712363;0.999996949370319
13.162911;0.9877933454650553;-0.00012154499313562448;-0.00012308568581173487;-0.6567460909441232;-0.6649266833096704;0.9716470802536811;1.0000452811610272;10.000520283704065;-0.6247679853167992;-0.6459309990327176;-0.6459310199416208;-4.9043102359336275e-08;0.6649333740732333;0.6649233919254286;0.9999958709905644
13.172911;0.987794924801167;-0.00012153561040403412;-0.00012307654273837728;-0.6567444444667722;-0.6649250163577517;0.9716490524824526;1.0000435824520746;10.000515236313445;-0.6247679847375187;-0.6459309992116483;-0.6459310199748997;-4.935486363899399e-08;0.6649336844091522;0.6649227528039711;0.999994812102355
13.182911;0.9877965417707781;-0.00012153557838784796;-0.00012307685621958217;-0.6567444441230201;-0.6649250160489424;0.9716509569901866;1.0000418774409447;10.000509421514137;-0.6247679841734256;-0.6459309994026438;-0.6459310199903227;-4.963657768444584e-08;0.6649339689096709;0.6649221075890356;0.9999937801183414
13.192911;0.9877982003726024;-0.00012153554262002348;-0.00012307715635223858;-0.65674444377601;-0.6649250157434814;0.9716527847025973;1.0000401714809561;10.000502885989437;-0.6247679836263921;-0.645930999605851;-0.6459310199889944;-4.988867661704514e-08;0.6649342296365627;0.664921459052591;0.9999927823246271
13.202911;0.9877989030971648;-0.00012153915736361964;-0.00012308126795406425;-0.6567437785092455;-0.6649250154406798;0.9716545261137307;1.0000384691516617;10.000495664497398;-0.6247679830981641;-0.6459309998212123;-0.6459310199724787;-5.011168886056515e-08;0.6649334685807874;0.6649198102271845;0.9999918256053839
13.212911;0.987800651015765;-0.00012153911243531844;-0.00012308154033090037;-0.6567437781519168;-0.6649250151418727;0.9716561713865515;1.0000367740724554;10.000487779348619;-0.6247679825902591;-0.6459310000487731;-0.6459310199424922;-5.03063307102136e-08;0.6649336878038692;0.6649191638552152;0.9999909160819289
13.222911;0.9878024447667866;-0.000121539063101927;-0.0001230817981384519;-0.6567437777887154;-0.664925014846204;0.9716577109109935;1.0000350897829333;10.000479246212631;-0.6247679821038701;-0.6459310002888206;-0.6459310199007422;-5.0473427886191875e-08;0.6649338898474061;0.6649185219286776;0.9999900587914097
13.232911;0.9878042848663469;-0.00012153900990039123;-0.0001230820412266376;-0.656743777419496;-0.6649250145535923;0.9716591355008577;1.000033420569479;10.000470076985165;-0.6247679816397077;-0.6459310005417037;-0.6459310198489048;-5.061388063480873e-08;0.6649340781801898;0.6649178854371725;0.9999892569929852
13.242911;0.987806171401504;-0.00012153895339902176;-0.00012308226985469997;-0.6567437770440351;-0.6649250142640246;0.9716604362616134;1.0000317712064748;10.000460285913974;-0.6247679811979188;-0.6459310008075839;-0.6459310197885378;-5.0728695529642955e-08;0.6649342575196008;0.6649172544515318;0.9999885119798722
13.252911;0.987808103654393;-0.00012153889398183462;-0.00012308248458544745;-0.6567437766617663;-0.6649250139775331;0.9716616052564409;1.0000301458801275;10.000449903830983;-0.6247679807782754;-0.6459310010862684;-0.6459310197208706;-5.081890880044483e-08;0.6649344334124928;0.6649166286848528;0.9999878238661858
13.262911;0.9878100793222482;-0.00012153883185430739;-0.00012308268612657865;-0.6567437762716619;-0.6649250136942307;0.9716626363632075;1.0000285472653656;10.000438987464458;-0.6247679803804093;-0.6459310013771595;-0.6459310196466126;-5.088556499772636e-08;0.6649346112150313;0.6649160079414794;0.9999871918051392
13.272911;0.9878120935575857;-0.00012153876713555908;-0.00012308287529924901;-0.6567437758725653;-0.664925013414277;0.9716635252920929;1.0000269763912213;10.000427611467728;-0.6247679800037298;-0.6459310016793833;-0.6459310195660662;-5.09299081664322e-08;0.6649337955134136;0.6649143920309382;0.9999866137317739
13.282911;0.9878141393204068;-0.00012153869988645885;-0.0001230830530475708;-0.6567437754636613;-0.664925013137763;0.97166426969465;1.000025433497489;10.000415850751708;-0.6247679796471942;-0.6459310019920268;-0.6459310194794156;-5.095335833060034e-08;0.6649339902842392;0.6649137807427002;0.9999860870277149
13.292911;0.9878162087152099;-0.00012152927673889362;-0.00012307375040912722;-0.6567421289112818;-0.6649233462248149;0.9716648693623574;1.0000239190060607;10.00040377008257;-0.6247679793094137;-0.6459310023142201;-0.645931019386693;-5.095704340080372e-08;0.6649341990382437;0.664913174107094;0.9999856093348334
13.302911;0.9878182939340121;-0.00012152920416993514;-0.00012307390762418758;-0.6567421284821741;-0.6649233459546692;0.9716653255332697;1.000022433375151;10.000391425940778;-0.6247679789890707;-0.64593100264501;-0.64593101928749;-5.0941530471983225e-08;0.6649344244625273;0.6649125723783642;0.999985178475764
13.312911;0.987820388131742;-0.00012152912853579776;-0.00012307405500882262;-0.6567421280435142;-0.6649233456873681;0.9716656399629586;1.0000209763755161;10.000378869667687;-0.6247679786850243;-0.6459310029831927;-0.6459310191807994;-5.0907103846709364e-08;0.6649346681527013;0.6649119755697483;0.99998479223476
13.322911;0.9878224867061525;-0.00012152904946094797;-0.00012307419259336366;-0.6567421275962809;-0.6649233454229662;0.9716658148313543;1.0000195469089481;10.000366144869684;-0.6247679783959869;-0.645931003327199;-0.6459310190651051;-5.085404095068005e-08;0.6649349309278851;0.6649113829726782;0.9999844482601872
13.332911;0.987824588056447;-0.00012152896647723038;-0.0001230743204472998;-0.6567421271418831;-0.6649233451616449;0.9716658530947752;1.0000181431084003;10.000353284928782;-0.624767978120394;-0.6459310036750859;-0.645931018938662;-5.078258035185223e-08;0.6649352133248079;0.6649107930175677;0.9999841437611136
13.342911;0.9878266932176435;-0.00012152887913385102;-0.00012307443868192112;-0.6567421266819742;-0.6649233449035034;0.9716657582175058;1.0000167626186085;10.00034031294524;-0.624767977856639;-0.6459310040246258;-0.6459310187998114;-5.069289371089026e-08;0.6649345159339655;0.6649092035148376;0.9999838758369365
13.352911;0.9878288049284705;-0.00012152878727461778;-0.00012307454724063625;-0.6567421262180367;-0.664923344648182;0.9716655332280655;1.0000154033582618;10.000327242256988;-0.6247679776032965;-0.645931004373335;-0.6459310186472644;-5.058524349198735e-08;0.6649348396428422;0.6649086121305038;0.9999836422536175
13.362911;0.9878309262263408;-0.00012152869103308425;-0.00012307464568540627;-0.656742125751018;-0.6649233443946317;0.9716651797434894;1.0000140641297988;10.000314078036679;-0.6247679773593396;-0.6459310047184779;-0.6459310184803423;-5.046008592945171e-08;0.6649351856870774;0.6649080168182732;0.9999834410971049
13.372911;0.9878330586843961;-0.00012152859043022363;-0.00012307473328152543;-0.6567421252813654;-0.6649233441415404;0.9716646975298429;1.0000127447110225;10.000300817992375;-0.6247679771244032;-0.6459310050572609;-0.6459310182989573;-5.031792625197929e-08;0.6649355555328849;0.6649074160866038;0.9999832697281525
13.382911;0.9878352021310476;-0.00012152848507811652;-0.00012307480929352668;-0.6567421248090773;-0.6649233438878918;0.9716640848080778;1.0000114455374711;10.000287450311417;-0.6247679768987128;-0.6459310053870634;-0.6459310181033089;-5.0159251328499e-08;0.6649359506425703;0.6649068091490156;0.9999831250328173
13.392911;0.9878373562258783;-0.00012152837435726567;-0.00012307487323660627;-0.6567421243335295;-0.6649233436329895;0.9716633388016402;1.0000101670459078;10.000273950966786;-0.6247679766824961;-0.6459310057054364;-0.6459310178936807;-4.998473546458315e-08;0.664936371921054;0.6649061955751876;0.9999830051185519
13.402911;0.9878395211229133;-0.00012152825773695775;-0.00012307492492726648;-0.6567421238537043;-0.6649233433762234;0.9716624561515478;1.000008909487884;10.000260286342987;-0.6247679764753855;-0.6459310060100196;-0.6459310176705019;-4.979534421005112e-08;0.6649368192335782;0.6649055742600638;0.9999829103285178
13.412911;0.9878416963434918;-0.00012151878148350379;-0.00012306549443353242;-0.656740477235592;-0.6649216764772589;0.9716614330168599;1.0000076733841488;10.00024642364059;-0.624767976276328;-0.6459310062986012;-0.6459310174344693;-4.959221778152953e-08;0.6649362914646816;0.664903942670308;0.9999828425303641
13.422911;0.987843880139982;-0.00012151865199052027;-0.0001230655212805409;-0.6567404767459813;-0.6649216762152557;0.9716602646298981;1.0000064596733522;10.000232341732696;-0.6247679760837846;-0.6459310065693081;-0.645931017186646;-4.9376500326762466e-08;0.6649367868303819;0.664903297102688;0.9999828040477327
13.432911;0.9878460703443372;-0.00012151851592608489;-0.00012306553545366397;-0.6567404762523334;-0.664921675950529;0.9716589449504472;1.0000052694502943;10.000218036159483;-0.6247679758958312;-0.6459310068207408;-0.645931016928487;-4.9149126547198695e-08;0.6649373030682814;0.6649026334200879;0.9999827973364841
13.442911;0.9878482652210979;-0.00012151837366183913;-0.0001230655369751855;-0.6567404757558257;-0.6649216756838038;0.9716574670028789;1.0000041037490346;10.000203519253335;-0.6247679757101997;-0.6459310070518249;-0.6459310166616781;-4.8910782250622825e-08;0.6649378374880526;0.6649019477025696;0.9999828251372119
13.452911;0.98785046347203;-0.00012151822593693947;-0.00012306552596086362;-0.6567404752578553;-0.6649216754165306;0.9716558235496898;1.0000029636972714;10.000188816194697;-0.624767975524421;-0.6459310072615314;-0.6459310163879058;-4.8662206910244146e-08;0.6649383870980246;0.6649012366418177;0.9999828907516913
13.462911;0.9878526642989485;-0.00012151807374052089;-0.00012306550249692946;-0.6567404747598816;-0.6649216751507077;0.9716540079671286;1.000001851112922;10.00017395621935;-0.6247679753361555;-0.645931007448832;-0.6459310161088646;-4.840440887561732e-08;0.6649389487499664;0.6649004974776651;0.9999829980905078
13.472911;0.9878548676860576;-0.00012151791806840179;-0.00012306546670071017;-0.6567404742632434;-0.6649216748884701;0.9716520153541597;1.0000007684960779;10.00015896414083;-0.6247679751435828;-0.645931007612771;-0.6459310158264219;-4.813845511389708e-08;0.6649395191343525;0.6648997277712401;0.9999831509098143
13.482911;0.9878570743126759;-0.00012151775971470427;-0.00012306541881457495;-0.6567404737692104;-0.664921674631787;0.9716498432140147;0.9999997181369392;10.000143857851285;-0.6247679749455766;-0.6459310077524663;-0.6459310155425626;-4.78651706991391e-08;0.664940094892205;0.66489892536634;0.9999833517833939
13.492911;0.9878592853889193;-0.00012151759917545603;-0.00012306535922040107;-0.6567404732791727;-0.6649216743824279;0.9716474912183358;0.9999987016162202;10.000128650373917;-0.6247679747416515;-0.6459310078673164;-0.6459310152591706;-4.758511580351987e-08;0.6649396729219593;0.6648970882080975;0.9999836018484333
13.502911;0.987861502242936;-0.00012151743660461959;-0.00012306528832953825;-0.6567404727946675;-0.6649216741419185;0.9716449607489779;0.9999977197147923;10.000113357842741;-0.6247679745318575;-0.6459310079574069;-0.645931014977924;-4.729876455435308e-08;0.6649402505614523;0.6648962139852489;0.999983901105172
13.512911;0.9878637252630139;-0.00012151727183558316;-0.00012306520654450465;-0.6567404723173721;-0.6649216739113825;0.9716422545366209;0.9999967722475078;10.000098010694556;-0.6247679743166823;-0.6459310080237199;-0.6459310147002774;-4.700661247452981e-08;0.6649408255175963;0.6648953001150082;0.9999842486948959
13.522911;0.9878659532585385;-0.00012151710446986276;-0.00012306511450261307;-0.656740471849149;-0.6649216736914884;0.9716393759330677;0.9999958581683335;10.000082652815891;-0.6247679740968506;-0.6459310080680671;-0.6459310144273823;-4.6709056332087045e-08;0.6649413956383267;0.6648943440218014;0.9999846427121397
13.532911;0.9878681839134237;-0.00012151693388334889;-0.00012306501319138717;-0.656740471391895;-0.664921673482572;0.9716363284362525;0.9999949759432586;10.000067324112552;-0.624767973872941;-0.6459310080928815;-0.6459310141600124;-4.6406233114435445e-08;0.6649419587941193;0.6648933432674753;0.999985079682604
13.542911;0.9878704142297602;-0.000121507405867356;-0.00012305543384264544;-0.6567388248138563;-0.6649200066450213;0.9716331161952546;0.9999941238213903;10.000052046099658;-0.6247679736450658;-0.6459310081009448;-0.6459310138986372;-4.609813570249085e-08;0.6649425130143168;0.6648922956885382;0.9999855547843554
13.552911;0.9878726403401454;-0.00012150722619220308;-0.00012305531701345393;-0.6567388243828641;-0.6649200064583773;0.9716297447357913;0.9999932996430576;10.000036824217235;-0.6247679734129267;-0.6459310080951598;-0.6459310136435306;-4.578491827599896e-08;0.6649430564563192;0.664891199772603;0.9999860629969649
13.562911;0.9878748574819006;-0.00012150704101344126;-0.00012305519325688058;-0.6567388239665684;-0.6649200062828625;0.9716262208472947;0.9999925006222794;10.000021651698443;-0.6247679731760496;-0.6459310080784588;-0.6459310133948205;-4.546710057624893e-08;0.664943587071371;0.6648900549180148;0.9999866000890726
13.572911;0.9878770606273444;-0.00012150685042638217;-0.00012305506254659833;-0.6567388235657845;-0.6649200061187311;0.9716225517374324;0.999991723854986;10.000006507638869;-0.6247679729338041;-0.645931008053844;-0.6459310131526075;-4.514558830822464e-08;0.6649441024080873;0.6648888614035079;0.9999871627570048
13.582911;0.9878792451032146;-0.00012150665508597163;-0.00012305492467372113;-0.6567388231809639;-0.6649200059666126;0.9716187445763128;0.999990967043585;9.999991365613923;-0.6247679726853851;-0.6459310080244143;-0.645931012917023;-4.48215020037706e-08;0.6649435996157582;0.6648866202622132;0.9999877482418237
13.592911;0.9878814065473767;-0.00012150645602759519;-0.0001230547794533316;-0.6567388228122251;-0.6649200058273061;0.9716148070317274;0.9999902287031156;9.999976213766692;-0.6247679724299121;-0.6459310079931373;-0.6459310126880999;-4.449595827694119e-08;0.664944075655132;0.6648853329757108;0.999988353731582
13.602911;0.9878835408997932;-0.00012150625448579425;-0.00012305462687022667;-0.6567388224595401;-0.6649200057016069;0.9716107479944874;0.9999895081807836;9.999961065951855;-0.624767972166435;-0.6459310079624025;-0.6459310124657123;-4.4169989957816927e-08;0.6649445277793791;0.6648840009895747;0.999988975564982
13.612911;0.9878856446906934;-0.00012150605179143587;-0.00012305446710980677;-0.6567388221228935;-0.6649200055900758;0.9716065773176749;0.9999888056605014;9.999945954104216;-0.6247679718939835;-0.6459310079337565;-0.6459310122497046;-4.384444573225462e-08;0.6649449538012293;0.6648826254177859;0.9999896087130966
13.622911;0.9878877147700597;-0.00012150584938000204;-0.00012305430032506624;-0.6567388218023319;-0.6649200054927844;0.9716023043566242;0.9999881217418325;9.999930915418467;-0.6247679716117404;-0.6459310079080786;-0.6459310120400139;-4.351985001248357e-08;0.664945351690456;0.6648812069922376;0.9999902470560159
13.632911;0.9878897479277271;-0.00012150564881623;-0.00012305412649150162;-0.6567388214978382;-0.664920005409479;0.971597936596943;0.9999874570044296;9.999915986907794;-0.6247679713190618;-0.6459310078859716;-0.645931011836601;-4.3196556026028896e-08;0.6649457189901791;0.6648797460994572;0.9999908846020371
13.642911;0.9878917410637793;-0.00012150545172545451;-0.0001230539456939493;-0.6567388212091975;-0.6649200053400125;0.9715934798590292;0.9999868120383086;9.999901201670706;-0.6247679710153747;-0.6459310078680033;-0.6459310116392318;-4.2874955866407086e-08;0.6649460529969814;0.6648782429273047;0.9999915170243556
13.652911;0.9878936914010062;-0.00012150525978626586;-0.00012305375848095033;-0.6567388209360112;-0.6649200052844145;0.971588939287844;0.9999861874294413;9.999886581421121;-0.6247679707001307;-0.6459310078547731;-0.6459310114473674;-4.2555323362203186e-08;0.6649463515216186;0.664876697718875;0.9999921422182998
13.662911;0.9878955964446441;-0.00012150507485043252;-0.00012305356586804394;-0.6567388206777477;-0.6649200052425499;0.971584319473781;0.9999855832130977;9.99987213005176;-0.6247679703728772;-0.6459310078469329;-0.6459310112602863;-4.223772276919789e-08;0.6649466133446507;0.6648751111965875;0.9999927596791639
13.672911;0.9878974537258389;-0.00012150489896656767;-0.0001230533690229418;-0.6567388204337663;-0.6649200052139651;0.9715796244307706;0.999984998163622;9.999857833954852;-0.6247679700333874;-0.6459310078451245;-0.6459310110772994;-4.19222309461104e-08;0.6649458382792699;0.6648724850921781;0.9999933696503456
13.682911;0.9878992603267858;-0.00012150473426652716;-0.00012305316893199174;-0.65673882020337;-0.664920005198128;0.9715748583378986;0.9999844300037479;9.999843671331806;-0.6247679696815855;-0.6459310078498355;-0.6459310108979212;-4.160895036398242e-08;0.6649460270396337;0.664870822345642;0.99999397251741
13.692911;0.987901012453715;-0.00012149522953157517;-0.00012304349659107467;-0.656737173852415;-0.6649183385548938;0.9715700260467733;0.999983876450605;9.999829627787445;-0.6247679693173143;-0.6459310078613097;-0.6459310107219691;-4.1297763830290816e-08;0.6649461808764926;0.6648691267456426;0.9999945684314815
13.702911;0.9879027057836902;-0.00012149509344797036;-0.00012304329278085371;-0.6567371736465576;-0.6649183385636266;0.9715651330127156;0.9999833356174843;9.999815708931433;-0.624767968940335;-0.6459310078795674;-0.64593101054954;-4.0988230290708705e-08;0.6649463012431011;0.6648674022361575;0.9999951574642738
13.712911;0.9879043366632854;-0.00012149497447391761;-0.00012304308916602738;-0.656737173451498;-0.6649183385845839;0.9715601849067848;0.9999828057002195;9.999801941297665;-0.6247679685505451;-0.6459310079045698;-0.6459310103809525;-4.067960595395347e-08;0.6649463897886435;0.6648656523948311;0.9999957400982086
13.722911;0.98790590298626;-0.00012149487407135017;-0.00012304288762334065;-0.6567371732666278;-0.6649183386178393;0.9715551866646215;0.9999822850658436;9.999788363791849;-0.62476796814804;-0.6459310079364449;-0.6459310102168769;-4.03709288577586e-08;0.6649464484173534;0.6648638804303145;0.9999963171924525
13.732911;0.9879074041214846;-0.00012149479345474673;-0.00012304269019790525;-0.6567371730916403;-0.6649183386634582;0.971550141640685;0.9999817726937786;9.999775019703847;-0.6247679677329014;-0.6459310079755631;-0.6459310100585137;-4.006123946576087e-08;0.6649464790970633;0.6648620893443526;0.9999968896939351
13.742911;0.9879088404682868;-0.00012149473370672869;-0.00012304249878143235;-0.656737172926376;-0.6649183387214175;0.9715450514772502;0.999981268176145;9.999761956157773;-0.6247679673050328;-0.6459310080225781;-0.645931009907509;-3.9749713015295906e-08;0.6649464836377257;0.6648602819570185;0.9999974584991465
13.752911;0.9879102131753648;-0.00012149469566445151;-0.00012304231489408508;-0.6567371727708426;-0.6649183387912616;0.9715399163511237;0.999980771298536;9.999749228508035;-0.624767966864384;-0.6459310080785706;-0.6459310097656308;-3.943555366935622e-08;0.664946463518746;0.6648584609822096;0.9999980238875835
13.762911;0.9879115239794711;-0.00012149467973827364;-0.00012304213977637886;-0.6567371726251402;-0.6649183388717743;0.9715347357442051;0.9999802816730491;9.999736900430868;-0.6247679664112802;-0.6459310081450648;-0.6459310096344277;-3.911793466190988e-08;0.6649454195598666;0.6648556290820885;0.9999985852206165
13.772911;0.9879127748504364;-0.00012149468601247377;-0.0001230419744547578;-0.6567371724891847;-0.6649183389611271;0.9715295094943112;0.9999797985097;9.999725036408687;-0.6247679659463613;-0.6459310082237616;-0.645931009515053;-3.879618351662655e-08;0.6649453519274436;0.6648537887446291;0.9999991417667691
13.782911;0.9879139671448322;-0.00012149471457850586;-0.00012304181964332568;-0.656737172362625;-0.6649183390573846;0.9715242378880995;0.9999793205995137;9.999713696147136;-0.6247679654702889;-0.6459310083161866;-0.6459310094082527;-3.846995689694957e-08;0.6649452608223458;0.6648519420231777;0.9999996931996122
13.792911;0.9879151005285685;-0.00012149476573261313;-0.00012304167567520492;-0.6567371722451598;-0.6649183391589127;0.9715189210417466;0.9999788464903764;9.999702937391275;-0.6247679649836188;-0.6459310084236217;-0.6459310093143656;-3.8139227195162517e-08;0.664945147092033;0.6648500902179252;1.0000002389226683
13.802911;0.9879161730261231;-0.00012149483984451095;-0.00012304154246087944;-0.6567371721368915;-0.6649183392645726;0.9715135590447028;0.9999783746447677;9.999692820904654;-0.6247679644868546;-0.6459310085473821;-0.645931009233372;-3.7804274639772105e-08;0.6649450121927734;0.6648482338710014;1.0000007775331736
13.812911;0.9879171828548027;-0.00012149493712801428;-0.00012304141951576322;-0.6567371720383741;-0.6649183393737138;0.9715081524819689;0.9999779036646466;9.999683411780245;-0.6247679639805034;-0.6459310086889675;-0.6459310091651209;-3.746564534173356e-08;0.6649448577356893;0.6648463732069099;1.0000013070624052
13.822911;0.987918130271301;-0.0001214950576483801;-0.00012304130604451566;-0.6567371719504043;-0.6649183394859902;0.9715027024352235;0.9999774327921233;9.999674776362145;-0.624767963465148;-0.645931008849828;-0.6459310091095286;-3.712393574147452e-08;0.6649446849883374;0.6648445085271492;1.0000018255363974
13.832911;0.9879190174027639;-0.00012149520149357987;-0.00012304120095626376;-0.6567371718737575;-0.664918339601181;0.9714972108423393;0.9999769624818087;9.999666976534556;-0.6247679629415649;-0.6459310090310239;-0.6459310090664593;-3.6779758621737865e-08;0.6649444945778612;0.6648426403632893;1.0000023316857278
13.842911;0.9879198465859851;-0.00012149536890409671;-0.00012304110286735242;-0.6567371718089974;-0.6649183397190404;0.9714916812330144;0.9999764943608033;9.99966006554783;-0.6247679624106844;-0.6459310092330717;-0.6459310090354674;-3.6434034568269936e-08;0.6649442865465773;0.6648407694559431;1.0000028255140725
13.852911;0.9879206192835909;-0.00012149556034362769;-0.00012304101012044452;-0.6567371717563895;-0.6649183398391555;0.9714861183297957;0.999976030651985;9.999654087318273;-0.6247679618734525;-0.6459310094560828;-0.6459310090156714;-3.608804350118666e-08;0.6649440605739301;0.6648388965141601;1.0000033078874107
13.862911;0.9879213359407069;-0.00012148642302456082;-0.00012303145099783793;-0.6567355255827002;-0.6649166733212154;0.9714805266965644;0.9999755741488774;9.999649077339932;-0.624767961330851;-0.6459310097000769;-0.6459310090057188;-3.574306339160796e-08;0.6649428159920141;0.6648360222334889;1.0000037790867384
13.872911;0.9879219961567339;-0.00012148666389974347;-0.00012303136335805218;-0.6567355255548255;-0.6649166734442028;0.971474910256894;0.9999751286218426;9.999645063226387;-0.6247679607838837;-0.6459310099650309;-0.645931009003796;-3.540013142598364e-08;0.6649425515795344;0.664834147903819;1.000004237795253
13.882911;0.9879225994598191;-0.00012148692953923623;-0.00012303127588506347;-0.6567355255397843;-0.6649166735678607;0.9714692733146996;0.9999746985118979;9.999642065600122;-0.624767960233464;-0.6459310102505765;-0.6459310090077979;-3.50600391475036e-08;0.6649422653886861;0.6648322757934796;1.0000046816649897
13.892911;0.987923145886606;-0.0001214872197331551;-0.00012303118766305527;-0.6567355255377307;-0.6649166736917367;0.9714636215013462;0.999974288031971;9.99964009696562;-0.6247679596805521;-0.6459310105558577;-0.6459310090157124;-3.472322268918372e-08;0.6649419549280515;0.6648304086318776;1.0000051087329724
13.902911;0.9879236353267213;-0.00012148753448102057;-0.0001230310981102079;-0.6567355255485947;-0.664916673815289;0.9714579614712393;0.9999739007219645;9.999639153694893;-0.6247679591264717;-0.645931010879777;-0.6459310090259384;-3.438956545938937e-08;0.6649416176812316;0.6648285487385976;1.0000055182232361
13.912911;0.9879240669901882;-0.00012148787394298163;-0.00012303100668481121;-0.656735525572417;-0.6649166739376517;0.9714523007743304;0.9999735397845384;9.999639207552267;-0.6247679585729262;-0.6459310112212802;-0.6459310090372757;-3.405826408697734e-08;0.6649412513139367;0.6648266976669199;1.0000059105533943
13.922911;0.9879244399816353;-0.00012148823805567798;-0.00012303091281491599;-0.6567355256096166;-0.6649166740576243;0.9714466487076879;0.9999732085504837;9.999640205686982;-0.6247679580215583;-0.6459310115793848;-0.6459310090487608;-3.372785013284409e-08;0.6649408534926801;0.6648248567026;1.0000062871827038
13.932911;0.9879247537764501;-0.00012148862627255512;-0.00012303081592168402;-0.6567355256610221;-0.6649166741738002;0.9714410166220028;0.9999729105962348;9.999642078491075;-0.6247679574734476;-0.6459310119529929;-0.6459310090595708;-3.3396653954975924e-08;0.6649404221181519;0.664823027879543;1.0000066500850395
13.942911;0.9879250081168988;-0.00012148903765007178;-0.00012303071541067617;-0.65673552572771;-0.6649166742845937;0.9714354172631677;0.9999726495405417;9.99964475090567;-0.6247679569291018;-0.6459310123405713;-0.6459310090690809;-3.3063456084210126e-08;0.6649399560330351;0.6648212145841464;1.0000070009117659
13.952911;0.9879252031401493;-0.00012148947107169757;-0.00012303061055895663;-0.6567355258107788;-0.6649166743883671;0.9714298641529654;0.9999724285601006;9.999648150288598;-0.6247679563889048;-0.6459310127399441;-0.6459310090770483;-3.27276835710414e-08;0.664939455299433;0.6648194211457913;1.000007340704897
13.962911;0.9879253397050624;-0.0001214899254096649;-0.0001230305003714328;-0.6567355259112054;-0.6649166744837045;0.9714243710790109;0.999972249750619;9.999652210345516;-0.6247679558533997;-0.6459310131484839;-0.6459310090836927;-3.238934152207131e-08;0.6649389206901781;0.6648176519865582;1.0000076699081453
13.972911;0.9879254192458367;-0.00012149039960566161;-0.0001230303837337263;-0.656735526029712;-0.6649166745695391;0.9714189512371756;0.9999721136634161;9.99965687298406;-0.6247679553231776;-0.6459310135634723;-0.6459310090895346;-3.2048968084972096e-08;0.6649383530066791;0.6648159111693022;1.0000079880445312
13.982911;0.9879254433677039;-0.000121490892679095;-0.0001230302597740973;-0.6567355261665963;-0.6649166746451273;0.9714136161610742;0.9999720192216487;9.99966208343478;-0.624767954798736;-0.6459310139823867;-0.6459310090952447;-3.1707455871814256e-08;0.6649367527372714;0.664813202294617;1.000008293633883
13.992911;0.9879254136302771;-0.00012149140356534338;-0.00012303012796143685;-0.6567355263217207;-0.6649166747100593;0.9714083750205378;0.9999719637536764;9.999667782625389;-0.6247679542804992;-0.6459310144031495;-0.6459310091016366;-3.136585158184611e-08;0.6649361200418659;0.6648115285674292;1.0000085847028697
14.002911;0.9879253313634198;-0.00012149193081779999;-0.0001230299879275348;-0.6567355264946756;-0.6649166747642354;0.9714032347148778;0.9999719435401081;9.999673904505121;-0.6247679537688112;-0.6459310148241566;-0.6459310091096055;-3.1025258125299835e-08;0.6649354549493198;0.6648098931325827;1.0000088589674898
14.012911;0.9879251975964232;-0.00012149247254113808;-0.00012302983932785532;-0.6567355266848741;-0.6649166748076983;0.9713982004451737;0.9999719552072927;9.99968037979825;-0.6247679532638235;-0.6459310152439792;-0.6459310091200107;-3.068667326460334e-08;0.6649347577089921;0.664808299176995;1.0000091132238498
14.022911;0.9879250130905917;-0.00012149302658279336;-0.00012302968182111395;-0.6567355268914835;-0.6649166748404376;0.9713932761420055;0.9999719966874054;9.999687144988753;-0.6247679527654282;-0.6459310156610159;-0.645931009133549;-3.035068968178461e-08;0.6649340291318067;0.6648067494542008;1.0000093429632542
14.032911;0.9879247780222311;-0.00012149359059887719;-0.00012302951507929807;-0.6567355271133603;-0.6649166748622493;0.971388464344027;0.9999720670217879;9.999694144511729;-0.6247679522733578;-0.6459310160734225;-0.6459310091505769;-3.001738456370086e-08;0.6649332704873853;0.6648052459376191;1.0000095428260711
14.042911;0.9879244917226448;-0.00012149416199720048;-0.00012302933876722126;-0.6567355273491485;-0.6649166748725822;0.971383765555554;0.9999721653824485;9.99970131967116;-0.6247679517874075;-0.6459310164793157;-0.6459310091710077;-2.9686550301737946e-08;0.6649324830807146;0.6648037901444428;1.0000097073396326
14.052911;0.987924153255028;-0.00012148538457474987;-0.0001230196826877092;-0.656733881464108;-0.6649150082306386;0.9713791782308564;0.9999722898739667;9.999708601088694;-0.6247679513076002;-0.6459310168769745;-0.6459310091943224;-2.9357873163378127e-08;0.6649316684391745;0.664802383732685;1.0000098315404224
14.062911;0.9879237624754499;-0.00012148596191192494;-0.00012301948617700643;-0.6567338817235717;-0.664915008214533;0.971374700054719;0.9999724372390996;9.999715911939429;-0.6247679508341537;-0.6459310172649476;-0.645931009219659;-2.9030912366399833e-08;0.6649308290694904;0.6648010286736606;1.0000099114073882
14.072911;0.9879233206040451;-0.00012148653760410576;-0.00012301927896332017;-0.6567338819930935;-0.6649150081831531;0.971370329127926;0.9999726036282574;9.999723169885272;-0.6247679503673185;-0.6459310176421051;-0.6459310092461406;-2.8705008734136734e-08;0.6649299684740315;0.6647997269234786;1.000009943951001
14.082911;0.9879228297280237;-0.00012148710876293382;-0.00012301906079832174;-0.6567338822718869;-0.6649150081356419;0.9713660640961105;0.9999727854616195;9.999730287519053;-0.6247679499072427;-0.645931018007634;-0.6459310092734108;-2.8379202254065197e-08;0.6649290901148914;0.6647984802830289;1.0000099266433988
14.092911;0.9879222919379933;-0.00012148767263002558;-0.00012301883206035792;-0.6567338825594176;-0.6649150080717461;0.9713619038680399;0.999972980148236;9.999737176956161;-0.624767949453899;-0.6459310183610213;-0.6459310093018964;-2.805231561579291e-08;0.6649281966925833;0.6647972906623365;1.0000098564222644
14.102911;0.9879217091857779;-0.00012148822655334378;-0.0001230185938680833;-0.6567338828550774;-0.664915007991737;0.971357847549522;0.9999731866676709;9.999743754732172;-0.6247679490070908;-0.6459310187020029;-0.6459310093324708;-2.772312901334643e-08;0.6649262903120351;0.6647951601036953;1.0000097294096046
14.112911;0.9879210832010361;-0.00012148876809672533;-0.00012301834782304879;-0.6567338831578076;-0.66491500789639;0.9713538945975061;0.9999734054781262;9.99974994523412;-0.624767948566554;-0.6459310190304277;-0.6459310093658327;-2.7390452534826007e-08;0.6649253726943677;0.6647940903502392;1.0000095418884796
14.122911;0.9879204151208937;-0.00012148929507965059;-0.000123018095777908;-0.6567338834662518;-0.6649150077870642;0.9713500446818084;0.9999736376810918;9.999755685362143;-0.6247679481320328;-0.6459310193461067;-0.645931009402159;-2.7053235172414664e-08;0.6649244452465658;0.6647930823758232;1.000009291740659
14.132911;0.9879197058790431;-0.00012148980548502677;-0.00012301783960797646;-0.6567338837792797;-0.6649150076656235;0.9713462974494587;0.9999738843694146;9.999760932269476;-0.6247679477032362;-0.6459310196487666;-0.6459310094411995;-2.671076935772898e-08;0.6649235090506773;0.6647921361801932;1.0000089789314965
14.142911;0.9879189564217223;-0.0001214902974312234;-0.00012301758092776602;-0.6567338840960482;-0.6649150075340803;0.9713426529495784;0.999974146709628;9.999765669333605;-0.6247679472797751;-0.6459310199380927;-0.6459310094825352;-2.6362601769237882e-08;0.6649225645369221;0.6647912509356089;1.000008604614657
14.152911;0.9879181668390046;-0.00012149076916971774;-0.00012301732098559886;-0.6567338844157671;-0.6649150073942761;0.971339112121821;0.9999744261955753;9.999769901580505;-0.6247679468612429;-0.6459310202138014;-0.6459310095257074;-2.600818261745971e-08;0.6649216113955053;0.6647904249978505;1.0000081697278913
14.162911;0.9879173365252332;-0.00012149121896214589;-0.00012301706078656857;-0.6567338847377997;-0.6649150072478321;0.9713356768144211;0.9999747248716594;9.999773643998127;-0.6247679464473037;-0.6459310204757353;-0.6459310095701791;-2.56469354989971e-08;0.6649206489689695;0.6647896554118031;1.0000076738854264
14.172911;0.9879164658102246;-0.00012149164506152405;-0.00012301680127550034;-0.6567338850619077;-0.6649150070963601;0.9713323497768613;0.9999750453990043;9.999776913551266;-0.6247679460375052;-0.645931020723794;-0.6459310096152584;-2.527862664567598e-08;0.6649196764474934;0.6647889379228636;1.0000071156045554
14.182911;0.9879155563461938;-0.00012149204588146945;-0.00012301654344118985;-0.6567338853882464;-0.6649150069417585;0.9713291345671398;0.9999753903321811;9.999779729460732;-0.6247679456310175;-0.6459310209578045;-0.6459310096601275;-2.4903370789830738e-08;0.6649186929477321;0.6647882680271503;1.0000064939522764
14.192911;0.98791460939343;-0.00012149242006042746;-0.00012301628822060677;-0.6567338857170798;-0.6649150067863295;0.9713260354084277;0.9999757610284334;9.99978211933261;-0.6247679452267446;-0.6459310211777407;-0.6459310097039531;-2.4521433123148672e-08;0.6649176978698771;0.664787641972004;1.000005809707206
14.202911;0.9879136239359059;-0.00012149276649621412;-0.00012301603638243384;-0.6567338860482513;-0.6649150066327469;0.9713230570357315;0.9999761571661598;9.99978412062833;-0.6247679448237039;-0.6459310213841164;-0.6459310097458686;-2.4133059468184188e-08;0.6649166910000954;0.6647870570192715;1.0000050649940802
14.212911;0.9879125964199981;-0.0001214930845557687;-0.00012301578873386837;-0.6567338863807339;-0.6649150064839722;0.9713202039402846;0.9999765771600593;9.999785772585613;-0.6247679444213043;-0.645931021577998;-0.6459310097847849;-2.3738261911938085e-08;0.6649156723830956;0.6647865110215105;1.0000042624743062
14.222911;0.9879115220990692;-0.00012149337413472472;-0.00012301554633892018;-0.6567338867127329;-0.6649150063430266;0.9713174793612529;0.9999770190616807;9.99978711048202;-0.6247679440194878;-0.6459310217606458;-0.645931009819307;-2.3336781605376938e-08;0.6649146426057353;0.6647860017551832;1.0000034052737168
14.232911;0.9879103965887789;-0.00012149363542733721;-0.0001230153102241013;-0.6567338870421421;-0.6649150062127556;0.9713148851026228;0.9999774810894786;9.99978816772908;-0.6247679436187139;-0.6459310219331849;-0.645931009847916;-2.292829599981912e-08;0.6649126029985205;0.6647845266111799;1.0000024972389983
14.242911;0.9879092166400063;-0.00012149386866871919;-0.00012301508092495679;-0.6567338873667853;-0.6649150060958166;0.9713124221762233;0.9999779614359159;9.999788976383849;-0.6247679432197952;-0.6459310220965263;-0.6459310098692339;-2.2512623177506246e-08;0.6649115554017021;0.6647840824055973;1.0000015425081998
14.252911;0.9879079801597875;-0.00012149407394139386;-0.00012301485845352865;-0.6567338876844309;-0.6649150059947356;0.9713100913034028;0.999978457986771;9.999789566145273;-0.6247679428238467;-0.6459310222514271;-0.6459310098821816;-2.208971347677824e-08;0.6649105020259436;0.6647836652418813;1.0000005447903815
14.262911;0.9879066859309277;-0.00012149425110621588;-0.00012301464252960858;-0.6567338879929491;-0.6649150059117811;0.9713078925075525;0.9999789684648739;9.999789967710587;-0.6247679424322555;-0.6459310223984881;-0.6459310098860028;-2.1659463516171907e-08;0.6649094453959837;0.6647832708212287;0.9999995077581638
14.272911;0.9879053333157232;-0.00012149439994234258;-0.00012301443274211705;-0.6567338882905774;-0.6649150058487655;0.9713058243977173;0.9999794904838976;9.999790213710494;-0.6247679420463914;-0.6459310225380156;-0.6459310098802472;-2.1221625463702227e-08;0.6649083881233621;0.6647828949212675;0.9999984364789269
14.282911;0.987903921992761;-0.00012148516709861536;-0.00012300475875346472;-0.6567322424425562;-0.6649133391672598;0.9713038844794052;0.9999800214969514;9.999790337929497;-0.6247679416672821;-0.6459310226698689;-0.6459310098647028;-2.0775837213754142e-08;0.6649073326612692;0.6647825339347053;0.9999973380231763
14.292911;0.9879024522451486;-0.00012148525959405947;-0.0001230045596733017;-0.6567322427141898;-0.6649133391478877;0.9713020704471618;0.999980559122994;9.99979038431641;-0.6247679412954781;-0.6459310227935777;-0.6459310098391814;-2.0321653745537522e-08;0.6649062812455038;0.6647821855522235;0.9999962204398465
14.302911;0.9879009260852222;-0.00012148532467028182;-0.00012300436497219907;-0.6567322429707796;-0.6649133391520391;0.9713003812030232;0.9999811014442731;9.999790413909166;-0.6247679409310511;-0.6459310229086815;-0.6459310098034291;-1.985865662558315e-08;0.6649052358825421;0.6647818488696171;0.9999950915587403
14.312911;0.9878993479270595;-0.00012148536289796414;-0.00012300417403283937;-0.6567322432111224;-0.6649133391809359;0.9712988169510336;0.999981647034567;9.999790492859127;-0.6247679405736286;-0.6459310230149684;-0.645931009757422;-1.9386676489574627e-08;0.664904198233416;0.664781523589125;0.9999939586880858
14.322911;0.9878977238468355;-0.00012148537484264448;-0.00012300398638614293;-0.656732243434231;-0.664913339235671;0.9712973788558749;0.999982194832621;9.999790676524936;-0.6247679402223557;-0.6459310231124862;-0.64593100970163;-1.8905999989840155e-08;0.6649031696260789;0.6647812093509738;0.9999928285429185
14.332911;0.9878960603434745;-0.00012148536124070749;-0.000123003801701981;-0.6567322436392251;-0.6649133393170437;0.9712960688419555;0.9999827441565227;9.999791006818144;-0.6247679398759919;-0.645931023201527;-0.6459310096369292;-1.8417478487012474e-08;0.6649021511865101;0.6647809059020007;0.9999917073014213
14.342911;0.9878943630171019;-0.00012148532311883016;-0.00012300361981719337;-0.6567322438252718;-0.6649133394256015;0.9712948893682104;0.9999832950630044;9.999791518977302;-0.6247679395333574;-0.645931023282839;-0.645931009564545;-1.792259203933354e-08;0.6649011438840134;0.6647806133352624;0.9999906011818299
14.352911;0.9878926351489723;-0.00012148526168257418;-0.0001230034407453331;-0.6567322439916171;-0.664913339561876;0.971293843172097;0.9999838480774289;9.9997922490531;-0.6247679391937742;-0.6459310233577722;-0.6459310094861156;-1.7423413023909963e-08;0.6649001486483915;0.664780331947371;0.9999895171973595
14.362911;0.9878908776078917;-0.00012148517800975641;-0.00012300326457104492;-0.6567322441375933;-0.6649133397264508;0.9712929333082226;0.9999844028955197;9.999793235939622;-0.6247679388570663;-0.6459310234280713;-0.6459310094034715;-1.692228801191278e-08;0.6648991664638432;0.6647800622213075;0.9999884637246491
14.372911;0.9878890903152947;-0.00012148507285108556;-0.00012300309124969633;-0.6567322442626129;-0.6649133399196816;0.9712921632227415;0.9999849574921078;9.999794521380986;-0.624767938523323;-0.6459310234957615;-0.6459310093181927;-1.6421287016130777e-08;0.6648981979044684;0.6647798050107684;0.9999874506340561
14.382911;0.9878872730976547;-0.00012148494682425368;-0.00012300292036063833;-0.6567322443662453;-0.664913340141363;0.9712915365588821;0.9999855085059947;9.999796152524363;-0.6247679381928476;-0.6459310235631316;-0.6459310092313714;-1.5921779833852804e-08;0.6648972424525452;0.6647795616632401;0.9999864890682003
14.392911;0.9878854254349031;-0.00012148480073799997;-0.00012300275090155452;-0.6567322444483374;-0.6649133403906738;0.9712910564876491;0.9999860518959646;9.999798179704001;-0.6247679378662245;-0.6459310236322298;-0.6459310091436004;-1.5424468906478004e-08;0.6648952987079272;0.6647783341056943;0.9999855909426866
14.402911;0.9878835467510058;-0.00012148463565555053;-0.0001230025812264793;-0.6567322445091061;-0.6649133406664715;0.9712907246333871;0.9999865832031668;9.999800648199145;-0.6247679375443383;-0.6459310237043148;-0.6459310090550455;-1.4929849760015886e-08;0.6648943653150623;0.6647781248367275;0.9999847680882739
14.412911;0.9878816372453367;-0.00012148445293689593;-0.0001230024091731836;-0.6567322445492553;-0.6649133409676534;0.9712905405171246;0.9999870982044815;9.999803593411905;-0.6247679372284068;-0.6459310237799976;-0.6459310089656574;-1.4438694608259529e-08;0.6648934413872079;0.6647779366261451;0.9999840314184488
14.422911;0.987879698054209;-0.0001214842543361702;-0.00012300223230433236;-0.6567322445701365;-0.664913341293194;0.9712905016453507;0.9999875937100404;9.99980704322977;-0.6247679369198166;-0.6459310238595579;-0.6459310088754386;-1.3952231970387947e-08;0.6648925262893377;0.6647777721958463;0.9999833903664996
14.432911;0.9878777305951207;-0.00012148404179234316;-0.00012300204812296;-0.656732244573758;-0.6649133416419145;0.9712906037028717;0.9999880669002758;9.999811023890722;-0.6247679366197441;-0.6459310239429483;-0.6459310087844791;-1.3472054380363029e-08;0.6648916195086498;0.6647776343545877;0.999982852773455
14.442911;0.9878757360217022;-0.00012148381706776198;-0.00012300185427236595;-0.6567322445624019;-0.6649133420122392;0.9712908410078216;0.9999885137287788;9.999815565119029;-0.624767936329068;-0.6459310240299214;-0.6459310086927966;-1.2999865563968702e-08;0.6648907208005688;0.6647775263456961;0.9999824250747501
14.452911;0.9878737155294985;-0.0001214835816090672;-0.00012300164868342476;-0.6567322445380595;-0.6649133424020822;0.9712912069323585;0.999988928838185;9.999820702604175;-0.6247679360485863;-0.645931024120417;-0.6459310086003154;-1.2537230373712219e-08;0.6648898304731484;0.6647774518484322;0.9999821120063463
14.462911;0.9878716707790092;-0.0001214833366218776;-0.0001230014295812749;-0.6567322445022451;-0.6649133428089014;0.9712916942530604;0.9999893068383435;9.999826472639402;-0.6247679357791192;-0.6459310242147559;-0.6459310085070952;-1.2085442054520032e-08;0.6648889496886616;0.6647774146194245;0.9999819160286312
14.472911;0.9878696038027874;-0.0001214830831907607;-0.00012300119548242216;-0.6567322444562129;-0.6649133432297277;0.9712922960096774;0.9999896427194606;9.999832897363769;-0.6247679355214024;-0.6459310243135056;-0.6459310084137033;-1.1645359328798625e-08;0.6648880805788412;0.664777418033081;0.9999818371559648
14.482911;0.9878675168766473;-0.00012148282229293822;-0.00012300094519189267;-0.65673224440107;-0.6649133436612416;0.9712930061744928;0.9999899314360722;9.999839976364315;-0.6247679352759344;-0.6459310244172922;-0.6459310083213794;-1.1217139957201636e-08;0.6648872261290305;0.6647774647273341;0.9999818730185729
14.492911;0.9878654124053797;-0.00012148255476549254;-0.00012300067771864323;-0.656732244337584;-0.6649133441000135;0.9712938195637691;0.9999901681342184;9.999847696054369;-0.6247679350430103;-0.6459310245266512;-0.645931008231635;-1.0800072200782191e-08;0.6648863898940308;0.6647775564818129;0.9999820190924167
