time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
14.502911;0.9878622928561832;-0.00012148593641200496;-0.00012300421725334172;-0.6567315793625847;-0.6649133445419395;0.9712947316065734;0.9999903488831309;9.999856046669361;-0.6247679348228068;-0.6459310246418846;-0.6459310081456198;-1.0392737228491902e-08;0.6648855757477116;0.6647776941236337;0.9999822691554583
14.512911;0.9878601609235326;-0.00012148565812618402;-0.00012300391297538664;-0.6567315792821639;-0.6649133449852097;0.9712957381070007;0.9999904707646277;9.999865032154371;-0.6247679346152701;-0.6459310247630344;-0.6459310080639383;-9.993411436606186e-09;0.6648847877950206;0.6647778775499742;0.9999826155353028
14.522911;0.9878580197121968;-0.00012148537582473614;-0.00012300358938399997;-0.6567315791916856;-0.664913345426458;0.9712968350961722;0.9999905314865136;9.999874665463594;-0.6247679344201479;-0.6459310248898941;-0.6459310079869474;-9.60029788326159e-09;0.6648840300512956;0.6647781063249033;0.9999830490942772
14.532911;0.9878558722250786;-0.0001214850902927607;-0.00012300324621810832;-0.6567315790892913;-0.6649133458639105;0.9712980193681032;0.999990529352329;9.999884956108003;-0.6247679342373589;-0.6459310250220159;-0.6459310079150192;-9.211433407047986e-09;0.6648833057089251;0.6647783804330916;0.9999835594677389
14.542911;0.9878537204759673;-0.00012148480211282473;-0.00012300288357486013;-0.656731578972871;-0.6649133462965697;0.9712992891398833;0.9999904630591042;9.999895901582775;-0.6247679340673077;-0.6459310251588658;-0.6459310078484969;-8.82465542068264e-09;0.6648826165069728;0.6647787003718304;0.9999841358499725
14.552911;0.9878515645019619;-0.00012148451164762966;-0.0001230025020056593;-0.656731578840271;-0.66491334672387;0.9713006435008344;0.999990331200343;9.99990748321342;-0.6247679339107475;-0.6459310252999181;-0.6459310077874345;-8.43798907406553e-09;0.6648819626771614;0.664779066651659;0.999984768081248
14.562911;0.987849402222418;-0.00012148421897124803;-0.00012300210257780764;-0.6567315786893826;-0.6649133471455299;0.9713020810299167;0.9999901322921985;9.99991967163729;-0.6247679337682303;-0.6459310254446274;-0.6459310077313832;-8.050122118771852e-09;0.6648813434670916;0.6647794793667737;0.9999854473765074
14.572911;0.9878472303264832;-0.00012147457048416363;-0.00012299221690535592;-0.6567299323866422;-0.6649116809218997;0.97130359918116;0.9999898649482992;9.999932441145791;-0.6247679336396904;-0.6459310255925768;-0.6459310076795522;-7.660418407044741e-09;0.6648807576601603;0.6647799380900303;0.9999861666163423
14.582911;0.9878450453705129;-0.00012147427229660154;-0.0001229917863995082;-0.6567299321938245;-0.6649116813330869;0.9713051945744736;0.9999895277951036;9.999945770777487;-0.6247679335245698;-0.6459310257436551;-0.645931007631232;-7.26860860577364e-09;0.664879203715096;0.6647794417193428;0.9999869206368251
14.592911;0.9878428445769047;-0.0001214739703232978;-0.0001229913428363294;-0.6567299319781258;-0.6649116817402168;0.9713068630361813;0.9999891195962004;9.9999596313505;-0.6247679334222819;-0.645931025897941;-0.6459310075860663;-6.8745357743079145e-09;0.6648786799627601;0.6647799881983802;0.9999877056401006
14.602911;0.9878406261637259;-0.0001214736637840566;-0.00012299088747128297;-0.6567299317389607;-0.6649116821440402;0.9713085993770382;0.9999886395213674;9.99997398336608;-0.6247679333324863;-0.6459310260554021;-0.6459310075441682;-6.47800067905919e-09;0.66487818487792;0.6647805747028148;0.9999885174577804
14.612911;0.9878383894437555;-0.00012147335209803484;-0.0001229904212331503;-0.6567299314761212;-0.6649116825446997;0.9713103981547425;0.9999880872110454;9.999988788569384;-0.6247679332549705;-0.6459310262157422;-0.6459310075060815;-6.078768953141605e-09;0.6648777169461749;0.6647811984447859;0.999989351179294
14.622911;0.9878361349702267;-0.00012147303494154692;-0.00012298994529123355;-0.6567299311893658;-0.6649116829416764;0.9713122550585718;0.9999874630751039;10.000004015279398;-0.6247679331895424;-0.6459310263785505;-0.6459310074724707;-5.676701655375639e-09;0.6648772743423457;0.66478185714826;0.9999902026647762
14.632911;0.9878338638745272;-0.00012147271205136307;-0.00012298946143027796;-0.6567299308783678;-0.664911683333961;0.9713141667165959;0.9999867690915208;10.00001963210607;-0.624767933136094;-0.6459310265434622;-0.6459310074439479;-5.271765167979349e-09;0.6648768549250942;0.6647825488525542;0.9999910690094065
14.642911;0.9878315763549766;-0.00012147238308817702;-0.00012298897178426713;-0.6567299305429993;-0.664911683720118;0.9713161290330095;0.9999860091780007;10.00003560251989;-0.6247679330945122;-0.6459310267099716;-0.6459310074212118;-4.863985874124871e-09;0.6648764564921192;0.6647832719883684;0.999991947694421
14.652911;0.987829271387582;-0.00012147204771662958;-0.00012298847843084692;-0.6567299301834667;-0.6649116840984799;0.9713181365445585;0.999985188510763;10.000051886193594;-0.6247679330644721;-0.645931026877102;-0.6459310074050567;-4.453470883037707e-09;0.6648760770130452;0.664784025717147;0.9999928366081531
14.662911;0.9878269479899985;-0.00012147170559927221;-0.00012298798341638171;-0.656729929800266;-0.6649116844674234;0.9713201831793735;0.9999843125575275;10.000068440535955;-0.62476793304544;-0.6459310270433661;-0.6459310073962421;-4.040295826184303e-09;0.6648757147578379;0.6647848097996426;0.9999937345184186
14.672911;0.9878246061420403;-0.00012147135626686512;-0.00012298748902545839;-0.6567299293941733;-0.6649116848254469;0.9713222626868552;0.9999833866776223;10.000085217416188;-0.6247679330368826;-0.6459310272070661;-0.6459310073955083;-3.6242378043012424e-09;0.664875368206873;0.6647856241367163;0.9999946407496236
14.682911;0.9878222469362546;-0.00012147099906759904;-0.00012298699770721795;-0.6567299289661152;-0.6649116851712927;0.9713243682689988;0.9999824161856817;10.00010216289369;-0.6247679330383841;-0.645931027366685;-0.6459310074035474;-3.2046725684032696e-09;0.6648750356915863;0.6647864683419122;0.9999955548955834
14.692911;0.9878198726274654;-0.000121470633095072;-0.00012298651164092;-0.6567299285168723;-0.6649116855042324;0.9713264925253987;0.9999814065861884;10.000119224289133;-0.6247679330495124;-0.6459310275210688;-0.6459310074207419;-2.7808107588609765e-09;0.6648747151611255;0.6647873416005734;0.9999964772521083
14.702911;0.9878174866017524;-0.00012147025711233475;-0.0001229860324641107;-0.656729928047069;-0.664911685824123;0.9713286281707437;0.9999803639125525;10.000136354362448;-0.6247679330695901;-0.6459310276693817;-0.6459310074469103;-2.3519681865648625e-09;0.6648744045140254;0.6647882427222884;0.9999974091319407
14.712911;0.9878150929677945;-0.00012146986967917072;-0.00012298556134545755;-0.6567299275574552;-0.6649116861310745;0.9713307684571101;0.9999792949354352;10.00015351143294;-0.6247679330977821;-0.6459310278110221;-0.6459310074812603;-1.917608592279876e-09;0.664874102156414;0.6647891700567857;0.9999983525468225
14.722911;0.9878126961188287;-0.00012146946942476047;-0.00012298509920772837;-0.6567299270490767;-0.6649116864251186;0.9713329066875261;0.9999782070946913;10.000170662005898;-0.6247679331336717;-0.6459310279454281;-0.6459310075225942;-1.4773897067256194e-09;0.6648738070077177;0.6647901215224498;0.9999993095352747
14.732911;0.9878103009536453;-0.00012146905535692427;-0.00012298464689247717;-0.6567299265233264;-0.6649116867062567;0.9713350360750603;0.9999771081444773;10.00018778050015;-0.6247679331777667;-0.6459310280718319;-0.6459310075696353;-1.0311762974200946e-09;0.6648735181956088;0.6647910947275326;1.0000002814239413
14.742911;0.9878079132020136;-0.0001214686270449448;-0.0001229842051682229;-0.656729925981897;-0.6649116869747298;0.9713371506831102;0.999976005622194;10.00020484363749;-0.6247679332314447;-0.6459310281892501;-0.6459310076212624;-5.787227513908166e-10;0.6648732352910892;0.6647920870528906;1.0000012684780613
14.752911;0.9878055391244988;-0.00012146818436993288;-0.00012298377471878436;-0.6567299254266318;-0.6649116872310298;0.9713392465812606;0.9999749064967538;10.000221826056945;-0.6247679332965594;-0.6459310282966041;-0.645931007676657;-1.193798760428388e-10;0.6648729587373527;0.6647930961297265;1.0000022699755844
14.762911;0.9878031852396971;-0.00012146772702542124;-0.00012298335619372337;-0.6567299248594143;-0.6649116874756006;0.9713413222085958;0.9999738173151033;10.00023869768958;-0.6247679333750539;-0.6459310283928124;-0.6459310077354503;3.4769439239067323e-10;0.6648726896184769;0.6647941204815783;1.0000032844207019
14.772911;0.9878008585766631;-0.00012146725437566018;-0.0001229829501829333;-0.6567299242820438;-0.6649116877086424;0.9713433773053921;0.9999727447824547;10.000255421489328;-0.6247679334686868;-0.6459310284768526;-0.645931007797791;8.230774074615252e-10;0.6648724289947022;0.6647951595510615;1.0000043100506872
14.782911;0.9877985666877434;-0.0001214667657713394;-0.00012298255714445397;-0.6567299236960867;-0.6649116879301747;0.9713454112579245;0.9999716960765807;10.000271952530692;-0.6247679335789182;-0.6459310285477776;-0.6459310078641213;1.3068138933712305e-09;0.664872177435834;0.6647962128600763;1.0000053454920492
14.792911;0.987796316900367;-0.00012146626075119127;-0.00012298217743371304;-0.6567299231027904;-0.6649116881401433;0.9713474223935553;0.9999706782646895;10.000288239186418;-0.6247679337069639;-0.645931028604765;-0.6459310079347482;1.798365198124539e-09;0.6648719347892544;0.6647972790861093;1.0000063902850125
14.802911;0.9877941156259604;-0.0001214657388486377;-0.0001229818113691634;-0.6567299225029755;-0.6649116883384005;0.9713494086517922;0.9999696971286182;10.000304227123403;-0.6247679338539236;-0.6459310286471384;-0.6459310080095892;2.296753989323178e-09;0.6648717001986053;0.6647983562573435;1.0000074449748133
14.812911;0.9877919684677573;-0.00012146519944588504;-0.00012298145921243995;-0.6567299218970376;-0.6649116885244842;0.9713513691541014;0.9999687562094352;10.000319863125496;-0.6247679340209534;-0.6459310286743247;-0.6459310080881022;2.800766333465734e-09;0.664871472584686;0.664799442676303;1.0000085100663598
14.822911;0.9877898807047892;-0.00012146464193371592;-0.00012298112115019427;-0.6567299212852555;-0.6649116886974303;0.9713533050304718;0.9999678565736821;10.000335096336396;-0.6247679342093418;-0.6459310286857968;-0.6459310081692589;3.308835643169505e-09;0.6648702512054042;0.664799537290683;1.000009584379385
14.832911;0.9877878573968901;-0.0001214640659011243;-0.00012298079729649179;-0.6567299206680495;-0.664911688855893;0.9713552186282968;0.9999669975593846;10.00034988152351;-0.6247679344203406;-0.6459310286809058;-0.645931008251782;3.818888319684218e-09;0.6648700356675304;0.664800639716601;1.000010664926972
14.842911;0.9877859027397087;-0.00012146347121920184;-0.00012298048753517853;-0.6567299200459515;-0.6649116889982493;0.9713571127235459;0.9999661783612982;10.000364186554688;-0.6247679346550086;-0.6459310286588357;-0.645931008334631;4.328706280707043e-09;0.6648698255865142;0.6648017503995461;1.0000117486060476
14.852911;0.9877840190319848;-0.00012146285814074372;-0.00012298019142037198;-0.6567299194195959;-0.6649116891225272;0.9713589905190446;0.9999653990211311;10.000377993544882;-0.6247679349142135;-0.6459310286189369;-0.6459310084172503;4.8364739814644235e-09;0.6648696204400537;0.6648028703937872;1.0000128332778044
14.862911;0.9877822061344426;-0.00012146222735417688;-0.00012297990847584582;-0.656729918789833;-0.6649116892265462;0.9713608552942653;0.9999646597013122;10.00039128975242;-0.6247679351985848;-0.6459310285611667;-0.6459310084994644;5.341071362542631e-09;0.6648694196020113;0.6648040009719868;1.000013917379522
14.872911;0.9877804616302769;-0.00012146157983989849;-0.00012297963858538995;-0.6567299181578673;-0.6649116893081588;0.9713627094950485;0.9999639596695769;10.000404066738303;-0.6247679355084088;-0.6459310284862821;-0.6459310085813327;5.8421728062981515e-09;0.664869222342863;0.6648051436293716;1.0000149995458447
14.882911;0.9877787813960027;-0.00012146091671685372;-0.00012297938202179994;-0.6567299175253609;-0.6649116893652697;0.9713645542112944;0.9999632975778143;10.00041633196578;-0.624767935843539;-0.6459310283956997;-0.6459310086630107;6.340122047696985e-09;0.6648690277333231;0.6648062998371925;1.0000160788871957
14.892911;0.9877771604279979;-0.00012146023929493363;-0.0001229791391923764;-0.6567299168943977;-0.6649116893958539;0.9713663895167703;0.9999626723423051;10.00042811259358;-0.6247679362033606;-0.6459310282911596;-0.6459310087445876;6.835602891145639e-09;0.6648688346006759;0.6648074704647629;1.0000171554654547
14.902911;0.9877755936498107;-0.00012145954917986431;-0.0001229789104208658;-0.6567299162673265;-0.6649116893981414;0.9713682149153333;0.9999620832889213;10.000439447067023;-0.624767936586917;-0.6459310281744347;-0.6459310088260559;7.329419032558443e-09;0.664868641912448;0.664808655899153;1.000018230142338
14.912911;0.9877740766544106;-0.00012145884829797065;-0.0001229786958857157;-0.6567299156465017;-0.6649116893709668;0.9713700291186423;0.999961529384101;10.000450373756482;-0.6247679369930688;-0.6459310280472194;-0.6459310089073536;7.822546156729e-09;0.664868449275104;0.6648098567304411;1.0000193035925766
14.922911;0.9877726063360525;-0.0001214581389447011;-0.00012297849570832073;-0.656729915033974;-0.664911689314205;0.971371830071369;0.9999610086302;10.000460920470402;-0.6247679374205198;-0.6459310279111665;-0.6459310089883573;8.316263900875762e-09;0.6648682568033609;0.6648110739885547;1.0000203758893502
14.932911;0.9877711809419742;-0.0001214574238929567;-0.00012297831006459982;-0.6567299144314268;-0.6649116892288107;0.9713736160115817;0.9999605183941809;10.000471099170163;-0.624767937867771;-0.6459310277679444;-0.6459310090688651;8.812100530164472e-09;0.6648680646662727;0.6648123087492674;1.0000214471736655
14.942911;0.9877697992299865;-0.00012145670638996511;-0.0001229781391702722;-0.6567299138404944;-0.6649116891164345;0.9713753863184256;0.9999600558547914;10.000480907415877;-0.6247679383331353;-0.6459310276192802;-0.6459310091485972;9.311551605373968e-09;0.6648678728622853;0.6648135616369991;1.0000225181050144
14.952911;0.9877684592669969;-0.00012145598991708208;-0.0001229779832934437;-0.6567299132630016;-0.6649116889791704;0.9713771412514868;0.9999596177642216;10.000490333100586;-0.6247679388149544;-0.6459310274669887;-0.6459310092272977;9.815905579006854e-09;0.6648676810482366;0.664814832639403;1.0000235896720595
14.962911;0.9877671577871615;-0.0001214552778550665;-0.00012297784288732198;-0.6567299127006986;-0.6649116888193992;0.9713788814044764;0.9999592004263471;10.000499361692105;-0.6247679393118404;-0.6459310273128082;-0.6459310093048516;1.03264174640059e-08;0.6648674884948568;0.6648161211004527;1.0000246626238887
14.972911;0.987765890280943;-0.00012145457328638469;-0.00012297771862284683;-0.6567299121550085;-0.6649116886395838;0.9713806071604802;0.9999588007682961;10.000507983168262;-0.6247679398226689;-0.6459310271580715;-0.6459310093811387;1.0844491612299308e-08;0.6648672944896803;0.6648174256756335;1.000025736626349
14.982911;0.9877646517032239;-0.00012145387890048596;-0.00012297761126184016;-0.6567299116273162;-0.6649116884421662;0.971382317646135;0.9999584173008743;10.00051619187106;-0.6247679403464029;-0.6459310270035783;-0.6459310094557906;1.1371602707559513e-08;0.664867098854746;0.664818744425319;1.0000268096518843
14.992911;0.987763437317081;-0.00012145319684790812;-0.00012297752153996142;-0.6567299111192031;-0.6649116882293549;0.9713840099699735;0.9999580499353773;10.000523981409824;-0.6247679408819777;-0.6459310268497267;-0.6459310095282114;1.1909176886936558e-08;0.6648669020809428;0.6648200751280012;1.0000278779355254
15.002911;0.9877622426981288;-0.0001214525286892047;-0.00012297745018340092;-0.6567299106320431;-0.6649116880027822;0.9713856799525344;0.9999576995666315;10.00053134357756;-0.6247679414282801;-0.6459310266966929;-0.6459310095976921;1.2458515107321902e-08;0.6648667051299344;0.6648214155126212;1.0000289363661514
15.012911;0.9877610632049424;-0.00012144252222239632;-0.00012296792809258301;-0.6567282640348222;-0.6649100211236403;0.9713873235741614;0.9999573680640905;10.000538272624562;-0.6247679419840578;-0.6459310265446035;-0.6459310096633097;1.3020592305485756e-08;0.6648665090289879;0.6648227632380079;1.0000299789813127
15.022911;0.9877598940582706;-0.00012144188503815632;-0.00012296789562820398;-0.6567282635909046;-0.6649100208718876;0.9713889376321586;0.9999570583114702;10.0005447697095;-0.6247679425478179;-0.6459310263936591;-0.6459310097236646;1.3595842616074593e-08;0.6648663144957861;0.6648241159078634;1.0000309993972705
15.032911;0.9877587308877644;-0.00012144126473471965;-0.0001229678833065449;-0.6567282631685296;-0.6649100206078098;0.9713905195117414;0.9999567736905183;10.000550842781873;-0.6247679431179389;-0.6459310262442299;-0.6459310097767225;1.4184228393915132e-08;0.6648661221308962;0.6648254711917327;1.000031991208561
15.042911;0.9877575696101527;-0.00012144066240239444;-0.00012296789138712246;-0.6567282627675918;-0.6649100203310937;0.9713920665941005;0.9999565169872984;10.00055649938754;-0.6247679436929021;-0.6459310260970551;-0.6459310098200131;1.4785474081419368e-08;0.6648659331557031;0.6648268268994383;1.000032948289862
15.052911;0.9877564055828972;-0.00012144007931448528;-0.00012296792010843452;-0.6567282623877191;-0.6649100200410619;0.9713935757836398;0.9999562898678027;10.000561735971255;-0.6247679442714722;-0.6459310259533327;-0.645931009851141;1.539916855959455e-08;0.6648657499782413;0.6648281812317914;1.0000338649894782
15.062911;0.9877552329818068;-0.00012143951687226015;-0.00012296796946276221;-0.6567282620283282;-0.6649100197367674;0.9713950436704033;0.9999560933449004;10.000566532859088;-0.6247679448527402;-0.6459310258144478;-0.6459310098681911;1.6024803326012075e-08;0.6648655759480155;0.6648295329581446;1.000034736270485
15.072911;0.9877540447766393;-0.00012143897652968685;-0.0001229680388875562;-0.656728261689031;-0.6649100194171944;0.971396467022996;0.9999559284820275;10.000570859547116;-0.624767945435898;-0.6459310256816841;-0.6459310098697442;1.666174227293594e-08;0.6648654143700314;0.6648308808879161;1.0000355576924305
15.082911;0.9877528334275988;-0.00012143845977019797;-0.00012296812714345117;-0.6567282613699265;-0.6649100190814003;0.9713978427525307;0.9999557968422097;10.000574685642901;-0.6247679460199363;-0.6459310255562611;-0.6459310098546087;1.7309093504827537e-08;0.6648652675701762;0.6648322231279974;1.0000363250237752
15.092911;0.9877515919845525;-0.0001214379680348846;-0.0001229682323367303;-0.6567282610717012;-0.6649100187285225;0.971399167301651;0.9999557006355922;10.000577987890138;-0.6247679466036221;-0.6459310254393513;-0.6459310098214768;1.7965715284553302e-08;0.6648651366660049;0.6648335572064554;1.0000370337509978
15.102911;0.9877503147792143;-0.00012143750251479239;-0.00012296835198840996;-0.6567282607955841;-0.6649100183578438;0.9714004360079961;0.9999556428680795;10.000580747501758;-0.6247679471856907;-0.6459310253317889;-0.6459310097688904;1.863028574915908e-08;0.6648650218940676;0.6648348809851538;1.0000376791420116
15.112911;0.9877489978642099;-0.0001214370640982522;-0.00012296848326423727;-0.6567282605431213;-0.6649100179690315;0.9714016428523101;0.9999556274548606;10.000582942260218;-0.6247679477649897;-0.6459310252337954;-0.6459310096955881;1.9301266634302288e-08;0.6648649229032149;0.6648361932794903;1.000038256976367
15.122911;0.9877476393719496;-0.00012143665348019852;-0.00012296862330921394;-0.6567282603159379;-0.6649100175623984;0.9714027808572743;0.999955659111875;10.00058454298516;-0.6247679483405346;-0.6459310251452153;-0.6459310096005538;1.9976882653040402e-08;0.6648648388978547;0.664837493793462;1.000038764575273
15.132911;0.9877462391247597;-0.00012143627106289038;-0.0001229687693152074;-0.6567282601155374;-0.6649100171389255;0.9714038430398411;0.9999557433397344;10.000585518235303;-0.6247679489114956;-0.6459310250660802;-0.6459310094826705;2.0655155294608308e-08;0.6648647689737679;0.6648387829500036;1.0000392016450268
15.142911;0.9877447977521377;-0.0001214359168650563;-0.00012296891826977022;-0.656728259943114;-0.6649100166999474;0.9714048233453986;0.9999558862397384;10.000585839958353;-0.6247679494771536;-0.6459310249966239;-0.6459310093406356;2.133405408979537e-08;0.6648647124656903;0.66484006197393;1.00003957001127
15.152911;0.987743316100274;-0.00012143559084044304;-0.00012296906690476806;-0.6567282597995651;-0.6649100162467539;0.9714057169660434;0.9999560937419306;10.000585484743988;-0.6247679500370492;-0.645931024936702;-0.6459310091731342;2.201181099665487e-08;0.6648646688051931;0.6648413331331067;1.000039871943564
15.162911;0.9877417947027232;-0.00012143529328891814;-0.00012296921204906655;-0.6567282596856173;-0.6649100157803807;0.9714065201465205;0.9999563707998474;10.00058443337909;-0.624767950591315;-0.6459310248856475;-0.6459310089789908;2.268707799108868e-08;0.6648646368625787;0.6648425996653744;1.0000401088332689
15.172911;0.9877402333667695;-0.00012143502494179164;-0.0001229693508119486;-0.6567282596017423;-0.6649100153016816;0.9714072300919142;0.9999567210453844;10.000582669021988;-0.6247679511408465;-0.6459310248428008;-0.6459310087572957;2.335878187165584e-08;0.664863614311941;0.664842864836951;1.0000402819057548
15.182911;0.9877386315115341;-0.00012143478684389342;-0.00012296948037200049;-0.6567282595479376;-0.6649100148115666;0.9714078451781021;0.9999571468547686;10.000580176269262;-0.6247679516870701;-0.6459310248078609;-0.6459310085073828;2.4026010443677154e-08;0.6648635977628106;0.6648441308629889;1.0000403939301128
15.192911;0.9877369888950975;-0.0001214345802372394;-0.00012296959797638857;-0.6567282595236673;-0.6649100143110446;0.9714083650650527;0.9999576497950445;10.00057694137969;-0.6247679522314756;-0.6459310247806631;-0.6459310082288648;2.4688143257879573e-08;0.6648635834904553;0.6648453989262547;1.0000404497562216
15.202911;0.9877353060054365;-0.0001214344063496689;-0.00012296970127777818;-0.6567282595280106;-0.6649100138009489;0.9714087904111592;0.9999582311397212;10.000572949140233;-0.6247679527753474;-0.6459310247609139;-0.645931007921984;2.534494131036907e-08;0.6648635678670042;0.6648466699009377;1.0000404552869624
15.212911;0.9877335843290969;-0.00012143426612959693;-0.00012296978841860415;-0.6567282595599012;-0.6649100132816945;0.9714091223329419;0.9999588916348557;10.000568180556343;-0.6247679533197821;-0.6459310247482137;-0.6459310075878271;2.5996340185811066e-08;0.6648635473691716;0.664847944764145;1.0000404163646757
15.222911;0.9877318271930592;-0.00012143416021295329;-0.00012296985784040993;-0.6567282596183845;-0.6649100127534054;0.9714093619193988;0.9999596304195401;10.000562614953944;-0.6247679538657295;-0.6459310247421458;-0.6459310072281622;2.6642343389136344e-08;0.6648635184875474;0.6648492246430046;1.0000403385478271
15.232911;0.9877300407448109;-0.00012143408902184474;-0.0001229699083340457;-0.6567282597027959;-0.6649100122163057;0.9714095104403415;0.9999604443861013;10.000556233958564;-0.6247679544139654;-0.6459310247423572;-0.6459310068452819;2.7283244818354766e-08;0.6648634775587211;0.6648505108578325;1.0000402272429154
15.242911;0.9877282334160935;-0.00012143405266264011;-0.0001229699393494474;-0.6567282598127102;-0.6649100116709328;0.9714095702025484;0.9999613286242572;10.000549026029459;-0.6247679549650658;-0.6459310247487033;-0.645931006441917;2.791972786104635e-08;0.6648634208175683;0.6648518050521867;1.0000400872747752
15.252911;0.9877264139434893;-0.00012143405077300176;-0.00012296995111174503;-0.6567282599478325;-0.6649100111180419;0.9714095450042386;0.9999622770319645;10.000540990230713;-0.6247679555195205;-0.6459310247612882;-0.6459310060210283;2.855265931697902e-08;0.664863344977114;0.6648531092349077;1.0000399219069203
15.262911;0.9877245900126725;-0.00012143408266626258;-0.00012296994437589734;-0.6567282601080877;-0.6649100105585026;0.9714094400117547;0.9999632824064085;10.000532141070451;-0.6247679560779233;-0.6459310247804647;-0.6459310055855675;2.9182732123564622e-08;0.6648632475784922;0.6648544256580899;1.0000397324004275
15.272911;0.9877227681770536;-0.00012143414762861989;-0.00012296992007551456;-0.6567282602936344;-0.664910009993276;0.9714092615189279;0.9999643363610158;10.000522510659561;-0.6247679566409015;-0.6459310248069631;-0.6459310051383772;2.9810214240061514e-08;0.6648631264875678;0.6648557565125867;1.0000395186335171
15.282911;0.9877209543363286;-0.00012143424492915963;-0.00012296987905102214;-0.6567282605044865;-0.6649100094233548;0.9714090166385182;0.9999654298675444;10.000512140734704;-0.6247679572088441;-0.6459310248417964;-0.6459310046822248;3.043504725508361e-08;0.6648629793940742;0.6648571033111943;1.000039279846016
15.292911;0.9877191545612933;-0.00012143437348873459;-0.000122969821861341;-0.6567282607400264;-0.6649100088497856;0.9714087126906248;0.9999665545649365;10.000501072663951;-0.624767957781797;-0.6459310248858157;-0.6459310042198361;3.105690737557296e-08;0.6648628038653885;0.6648584663006434;1.0000390144919016
15.302911;0.9877173754262465;-0.00012143453172245684;-0.00012296974876624262;-0.6567282609989243;-0.6649100082737682;0.9714083564315112;0.9999677039394428;10.000489345132898;-0.6247679583594915;-0.6459310249394417;-0.6459310037538905;3.167496779992392e-08;0.6648625974633094;0.6648598445788921;1.0000387197004863
15.312911;0.9877156228354536;-0.00012143471778592381;-0.00012296965987374243;-0.6567282612795554;-0.6649100076966104;0.971407953785031;0.9999688735245681;10.000476997322975;-0.6247679589412694;-0.6459310250027093;-0.6459310032870933;3.2287871269438354e-08;0.6648623577194714;0.6648612367765621;1.0000383914453725
15.322911;0.98771390089316;-0.00012143492973580748;-0.0001229695552132888;-0.6567282615804593;-0.664910007119606;0.9714075100504617;0.9999700599173114;10.000464073828597;-0.6247679595259844;-0.6459310250752452;-0.6459310028222012;3.28941095477375e-08;0.6648620822329084;0.6648626415239454;1.0000380252250707
15.332911;0.9877122126870623;-0.00012143516549958484;-0.00012296943472352062;-0.6567282619004345;-0.6649100065440737;0.9714070305403214;0.9999712594453896;10.000450628387853;-0.6247679601122562;-0.645931025156312;-0.6459310023617455;3.3492375027824844e-08;0.6648617692542115;0.6648640574905106;1.0000376164547744
15.342911;0.9877105616940697;-0.00012143542300953038;-0.00012296929841968177;-0.6567282622383621;-0.6649100059714643;0.9714065215269838;0.9999724677010675;10.000436726484992;-0.6247679606990372;-0.6459310252451443;-0.6459310019076491;3.4081578699880314e-08;0.664861418351251;0.6648654831690562;1.0000371606936467
15.352911;0.9877089518759042;-0.00012143570029706665;-0.00012296914677959296;-0.6567282625930478;-0.6649100054033511;0.9714059903205844;0.9999736800974932;10.000422447069953;-0.6247679612859234;-0.6459310253411631;-0.6459310014611604;3.466062510406425e-08;0.6648610302356945;0.6648669163977539;1.0000366543399342
15.362911;0.9877073866861986;-0.00012143599529955351;-0.00012296898102552093;-0.6567282629631671;-0.6649100048413329;0.9714054444886006;0.9999748929255516;10.000407877345735;-0.6247679618730984;-0.6459310254439281;-0.6459310010230418;3.522817480801682e-08;0.6648606061900055;0.6648683538830272;1.0000360952454959
15.372911;0.9877058679840222;-0.00012143630574513847;-0.00012296880297284508;-0.6567282633472186;-0.664910004286933;0.9714048908330799;0.9999761037221677;10.00039310215337;-0.6247679624612129;-0.6459310255531322;-0.6459310005937194;3.57825486465049e-08;0.6648601479668096;0.6648697912207779;1.000035482144188
15.382911;0.987704395272435;-0.00012143662935128235;-0.00012296861466090601;-0.6567282637434825;-0.6649100037415434;0.971404334076715;0.9999773100681868;10.00037820020798;-0.6247679630511946;-0.6459310256684447;-0.6459310001734482;3.6321831899872426e-08;0.6648596577926583;0.6648712234601282;1.0000348136832888
15.392911;0.9877029658049344;-0.00012143696407538095;-0.00012296841819918748;-0.6567282641500838;-0.6649100032064105;0.9714037766787087;0.9999785081245998;10.000363246932071;-0.6247679636439741;-0.6459310257891493;-0.6459309997625242;3.684409872645708e-08;0.6648591379561124;0.664872645762818;1.000034088566483
15.402911;0.9877015760176968;-0.00012143730817697059;-0.00012296821576093377;-0.6567282645651168;-0.6649100026826275;0.9714032205003161;0.9999796921913107;10.000348312613399;-0.6247679642402703;-0.6459310259140248;-0.6459309993613358;3.734757794560469e-08;0.6648585901507866;0.6648740537422996;1.0000333065364164
15.412911;0.9877002232359622;-0.00012143766009484148;-0.00012296800952865287;-0.6567282649866625;-0.6649100021711345;0.971402668233135;0.9999808553147194;10.000333455579403;-0.6247679648406032;-0.6459310260415241;-0.6459309989702445;3.7830769804798825e-08;0.6648580151173069;0.6648754434917791;1.0000324689220668
15.422911;0.9876989060565102;-0.00012143801834927667;-0.00012296780146050232;-0.6567282654126969;-0.6649100016726983;0.9714021231730541;0.9999819908175569;10.000318718084996;-0.6247679654455758;-0.6459310261700135;-0.645930998589557;3.8292602253382756e-08;0.6648574129157534;0.6648768114321179;1.0000315783255065
15.432911;0.9876976237013764;-0.00012143838165465571;-0.0001229675928602334;-0.6567282658410847;-0.66491000118787;0.9714015880319162;0.9999830936169493;10.00030412816099;-0.6247679660560485;-0.6459310262979372;-0.6459309982196973;3.873242093630148e-08;0.6648567834949667;0.664878153967602;1.0000306384606197
15.442911;0.9876963760514408;-0.00012143874896870044;-0.0001229673842142916;-0.656728266269727;-0.6649100007169421;0.9714010641578255;0.9999841603738973;10.00028970455317;-0.624767966672904;-0.6459310264236697;-0.6459309978613391;3.914966442351456e-08;0.6648561270822029;0.6648794672931457;1.0000296546334233
15.452911;0.9876951645768545;-0.00012143911919131373;-0.00012296717548063727;-0.656728266696669;-0.6649100002598912;0.9714005519423984;0.9999851892016145;10.0002754582637;-0.6247679672967024;-0.6459310265452088;-0.6459309975151967;3.9543488617493215e-08;0.6648554443241435;0.664880747637405;1.000028633215507
15.462911;0.9876939925956335;-0.0001214394909539748;-0.0001229669663875596;-0.6567282671201714;-0.6649099998163932;0.9714000513876472;0.9999861792110396;10.000261390628133;-0.6247679679276419;-0.6459310266602719;-0.6459309971816237;3.9912677908526495e-08;0.6648547362612675;0.6648819915683418;1.0000275795230895
15.472911;0.9876928643041335;-0.00012143986290598942;-0.00012296675653116092;-0.6567282675389429;-0.6649099993859281;0.97139956191618;0.9999871293850706;10.000247495009413;-0.6247679685657728;-0.6459310267667342;-0.6459309968603573;4.025591313950425e-08;0.6648540043058285;0.6648831963649379;1.0000264962901269
15.482911;0.9876917833781822;-0.00012144023401659284;-0.0001229665453771385;-0.6567282679523097;-0.6649099989678017;0.9713990825707018;0.9999880376991149;10.000233761249211;-0.624767969211106;-0.6459310268628375;-0.6459309965504229;4.0572071193799187e-08;0.6648532503296103;0.6648843606494527;1.0000253839318138
15.492911;0.9876907519341301;-0.00012144060347915446;-0.00012296633224963594;-0.6567282683599889;-0.6649099985611348;0.971398612994359;0.9999889014658672;10.000220178667627;-0.6247679698636031;-0.6459310269470254;-0.645930996250203;4.0860287490248626e-08;0.6648524764272723;0.664885484509805;1.0000242413986897
15.502911;0.9876897704754742;-0.00012144097055033823;-0.00012296611635802704;-0.6567282687615834;-0.6649099981649859;0.9713981539177753;0.9999897178126782;10.000206741690466;-0.6247679705231696;-0.6459310270176506;-0.6459309959577223;4.1119962988590637e-08;0.6648516843595752;0.6648865689031317;1.0000230665680718
15.512911;0.9876888386070511;-0.00012144133457475598;-0.00012296589685049716;-0.6567282691562427;-0.6649099977785218;0.9713977068789008;0.9999904835521586;10.000193456548475;-0.6247679711895641;-0.6459310270727969;-0.6459309956709554;4.1350754025022695e-08;0.6648508754981132;0.6648876152265496;1.0000218566514216
15.522911;0.9876879556088377;-0.00012144169505309032;-0.00012296567288067238;-0.6567282695428156;-0.6649099974011948;0.971397273658773;0.9999911952947855;10.000180340685784;-0.6247679718623852;-0.6459310271104504;-0.6459309953879919;4.1552429130921404e-08;0.6648500514098136;0.6648886250086925;1.0000206091398558
15.532911;0.9876871205079208;-0.00012144205169372987;-0.00012296544362452261;-0.6567282699202701;-0.6649099970328979;0.9713968556184956;0.9999918499242634;10.000167417522489;-0.6247679725412376;-0.6459310271288928;-0.645930995107169;4.172474039426349e-08;0.6648492143902726;0.6648895992516084;1.0000193225957394
15.542911;0.9876863320551994;-0.00012144240445303741;-0.0001229652081324166;-0.6567282702878572;-0.664909996673844;0.9713964533308165;0.9999924447499928;10.000154711689088;-0.6247679732257108;-0.6459310271267915;-0.6459309948272113;4.1867361461898964e-08;0.6648483674250929;0.6648905379379458;1.0000179972018641
15.552911;0.9876855889228998;-0.0001214427534703367;-0.00012296496518024607;-0.6567282706448508;-0.6649099963241578;0.9713960665763967;0.999992977283881;10.000142243208156;-0.6247679739150759;-0.6459310271028785;-0.6459309945472091;4.197985675311115e-08;0.6648475138093227;0.6648914403745076;1.0000166353156423
15.562911;0.9876848897979634;-0.00012144309898649612;-0.00012296471344405604;-0.6567282709902469;-0.6649099959836355;0.97139569455158;0.9999934452733029;10.00013002496522;-0.6247679746080469;-0.6459310270555945;-0.6459309942663926;4.2061788472405946e-08;0.6648466568754099;0.6648923060991663;1.000015240758789
15.572911;0.9876842331740773;-0.00012144344145784314;-0.00012296445191011833;-0.656728271322941;-0.6649099956518757;0.9713953364679233;0.9999938473296305;10.000118067365214;-0.6247679753028251;-0.6459310269830145;-0.6459309939839605;4.211292538514152e-08;0.6648457996553245;0.6648931353211621;1.0000138169382677
15.582911;0.9876836173889286;-0.00012144378165456121;-0.00012296418006039057;-0.6567282716422488;-0.6649099953284454;0.9713949919990875;0.9999941834100097;10.0001063789498;-0.6247679759973763;-0.6459310268831545;-0.6459309936991272;4.213333334622664e-08;0.6648449443730682;0.6648939286400455;1.000012365987151
15.592911;0.9876830409921171;-0.00012144412047439946;-0.00012296389770430867;-0.6567282719480205;-0.6649099950129085;0.9713946608097243;0.9999944546441226;10.000094959047605;-0.6247679766896957;-0.6459310267544232;-0.645930993411287;4.2123317043366384e-08;0.6648440921484394;0.6648946869256641;1.0000108891097539
15.602911;0.9876825023101372;-0.00012144445875431576;-0.00012296360476723387;-0.6567282722401825;-0.6649099947048627;0.9713943418631976;0.9999946629334402;10.00008379777536;-0.624767977377911;-0.6459310265958246;-0.6459309931201338;4.208330273217289e-08;0.6648432431553157;0.6648954116269106;1.0000093869163953
15.612911;0.9876819984643492;-0.00012144479723655613;-0.00012296330111843167;-0.6567282725183945;-0.664909994404016;0.97139403341175;0.9999948104524096;10.000072883440213;-0.6247679780602986;-0.6459310264068652;-0.6459309928255811;4.201365583316183e-08;0.6648423971230488;0.6648961049662927;1.0000078599252864
15.622911;0.987681525580939;-0.00012144513644170249;-0.00012296298634201843;-0.6567282727822052;-0.6649099941101849;0.971393733444424;0.9999948988684273;10.000062207230842;-0.6247679787351664;-0.645931026187449;-0.645930992527552;4.191460848866881e-08;0.664841553914916;0.6648967699619732;1.0000063093697868
15.632911;0.9876810797353387;-0.00012144547654776948;-0.00012296265965396443;-0.6567282730313604;-0.6649099938232961;0.9713934402099752;0.9999949285664561;10.000051770612604;-0.6247679794006089;-0.64593102593781;-0.6459309922259074;4.178634128332078e-08;0.664840714034746;0.6648974104582421;1.0000047374646737
15.642911;0.9876806573325284;-0.00012144581750691046;-0.00012296232018808693;-0.6567282732658425;-0.6649099935434629;0.9713931522628785;0.9999948988888254;10.0000415913224;-0.6247679800543651;-0.6459310256583819;-0.6459309919205002;4.16289428895488e-08;0.6648398787992719;0.6648980311102014;1.0000031469053776
15.652911;0.9876802553869719;-0.00012144615923384614;-0.00012296196748785263;-0.6567282734857419;-0.6649099932708178;0.9713928676588335;0.9999948094226478;10.000031694602743;-0.6247679806938728;-0.6459310253497073;-0.6459309916111968;4.1442401477101545e-08;0.6648390500271028;0.6648986372164791;1.0000015403454106
15.662911;0.9876798718024244;-0.00012144650176389663;-0.0001229616017313105;-0.6567282736913581;-0.6649099930050485;0.9713925835009029;0.9999946603516201;10.000022098051852;-0.6247679813165524;-0.6459310250124926;-0.6459309912979913;4.122690669933139e-08;0.6648382297357388;0.6648992341365901;0.999999920808405
15.672911;0.9876795047287515;-0.00012144684536623887;-0.00012296122353703756;-0.6567282738833052;-0.6649099927452131;0.9713922971356425;0.9999944513737578;10.00001280729372;-0.6247679819202836;-0.645931024647727;-0.645930990981223;4.098314494998776e-08;0.6648374200847023;0.6648998263666966;0.9999982929945672
15.682911;0.9876791513524252;-0.00012144719040374087;-0.00012296083377009526;-0.6567282740622472;-0.664909992490023;0.971392008054353;0.9999941811638192;10.000003820836266;-0.6247679825037064;-0.6459310242566391;-0.6459309906616022;4.071227169164529e-08;0.6648366232297411;0.6649004170806121;0.99999666361672
15.692911;0.9876788079359838;-0.00012144753705027553;-0.00012296043354410473;-0.6567282742286424;-0.6649099922381019;0.971391718529039;0.9999938481219478;9.999995132665527;-0.6247679830660519;-0.6459310238404931;-0.6459309903400436;4.041566734663803e-08;0.6648358412508777;0.6649010085401166;0.9999950399524484
15.702911;0.9876784712991467;-0.00012144788513265893;-0.0001229600242623892;-0.6567282743828761;-0.6649099919880413;0.9713914326988332;0.9999934511734676;9.999986731581611;-0.6247679836068507;-0.6459310234005061;-0.6459309900175274;4.009452770391416e-08;0.6648350765913016;0.6649016026852643;0.9999934285422042
15.712911;0.9876781396542093;-0.00012144823410034194;-0.00012295960771027215;-0.6567282745254781;-0.6649099917384913;0.9713911553302998;0.9999929898029256;9.999978603908223;-0.6247679841258742;-0.6459310229379595;-0.6459309896950661;3.974943405359623e-08;0.6648343325383769;0.6649022012832762;0.9999918349594333
15.722911;0.9876778123107527;-0.00012144858326155961;-0.0001229591861402848;-0.6567282746571046;-0.6649099914882531;0.9713908909461915;0.9999924638470707;9.99997074334412;-0.6247679846231446;-0.6459310224543784;-0.6459309893738299;3.938037892558281e-08;0.6648336130158823;0.664902805696895;0.9999902634603106
15.732911;0.9876774896338865;-0.00012144893224445192;-0.00012295876214030591;-0.6567282747785141;-0.6649099912362944;0.9713906430878049;0.9999918734341373;9.999963160519492;-0.6247679850989181;-0.6459310219517453;-0.6459309890553614;3.898723535769321e-08;0.664832922070343;0.6649034165544541;0.9999887165576941
15.742911;0.9876771733015434;-0.0001214492812523982;-0.00012295833830590805;-0.6567282748907337;-0.6649099909818743;0.9713904140173704;0.999991218899848;9.99995588247156;-0.624767985553708;-0.6459310214326462;-0.6459309887416042;3.8570131226737015e-08;0.664832263894676;0.6649040337389717;0.9999871959217649
15.752911;0.9876768660416075;-0.00012144963100330266;-0.00012295791685561005;-0.656728274995142;-0.6649099907248118;0.9713902054291211;0.9999905011313056;9.999948946556833;-0.6247679859882709;-0.6459310209001309;-0.6459309884346242;3.81295187086569e-08;0.6648316430809935;0.6649046567377732;0.9999857043057382
15.762911;0.9876765708045147;-0.0001214499825845841;-0.00012295749934943337;-0.656728275093364;-0.6649099904656118;0.9713900192834333;0.9999897225253718;9.999942395304197;-0.6247679864035555;-0.6459310203573195;-0.6459309881362034;3.7666072214151506e-08;0.6648310639824443;0.6649052847519936;0.9999842464062946
15.772911;0.9876762900401852;-0.00012145033732533058;-0.00012295708673904057;-0.6567282751870996;-0.6649099902052792;0.9713898579255864;0.9999888875092416;9.999936273075706;-0.624767986800667;-0.6459310198071568;-0.6459309878475313;3.7180579663905015e-08;0.664830529751883;0.6649059164149488;0.9999828281690013
15.782911;0.9876760256648258;-0.00012145069659331097;-0.0001229566796528105;-0.6567282752778457;-0.6649099899449951;0.9713897240237018;0.9999880018009857;9.999930625098756;-0.6247679871808368;-0.6459310192524695;-0.6459309875691499;3.667384860908694e-08;0.6648300427596169;0.6649065497038363;0.9999814563150989
15.792911;0.987675779407647;-0.00012145106155926714;-0.0001229562785748645;-0.6567282753665927;-0.6649099896858667;0.9713896206033908;0.9999870710657682;9.999925495022215;-0.6247679875454459;-0.6459310186959383;-0.6459309873011465;3.6146599878786234e-08;0.6648296056544593;0.6649071822266955;0.9999801385179554
15.802911;0.9876755529898443;-0.00012145143307812242;-0.00012295588389492189;-0.6567282754537249;-0.6649099894286998;0.9713895506780058;0.9999861001756593;9.999920920008778;-0.6247679878959591;-0.6459310181397537;-0.6459309870434485;3.559942349281331e-08;0.664829221130451;0.6649078116907362;0.9999788827506187
15.812911;0.9876753479925846;-0.00012145181163043257;-0.0001229554959750937;-0.6567282755390418;-0.6649099891738253;0.9713895162970606;0.9999850930906935;9.999916926524863;-0.6247679882336455;-0.6459310175853668;-0.6459309867961442;3.5032731165630275e-08;0.6648288908990094;0.6649084363696386;0.9999776958777572
15.822911;0.9876751655147833;-0.00012145219741147007;-0.00012295511529878745;-0.6567282756217857;-0.6649099889212593;0.9713895176657207;0.9999840528701096;9.999913528857364;-0.6247679885593905;-0.6459310170337371;-0.6459309865596929;3.4446721311017857e-08;0.664828615544339;0.6649090549536424;0.9999765832683036
15.832911;0.9876750065404251;-0.00012145259072492747;-0.0001229547426279838;-0.6567282757008205;-0.6649099886710237;0.9713895529991706;0.9999829819769014;9.999910735272836;-0.6247679888737033;-0.6459310164857864;-0.6459309863347726;3.384156728196716e-08;0.6648283953437764;0.6649096658852685;0.9999755498678506
15.842911;0.9876748732754422;-0.00012145299231818468;-0.0001229543788532108;-0.6567282757748909;-0.6649099884231806;0.9713896189963401;0.9999818823501941;9.99990855628642;-0.6247679891767371;-0.6459310159425474;-0.6459309861219444;3.321775194467841e-08;0.6648282309463164;0.664910267076918;0.9999746012955337
15.852911;0.9876747694489297;-0.00012145340331230939;-0.00012295402467080608;-0.6567282758427929;-0.6649099881777053;0.9713897115199823;0.9999807548342626;9.999907004012314;-0.6247679894684074;-0.645931015405054;-0.6459309859215697;3.257625943533684e-08;0.6648281232578982;0.6649108558582655;0.9999737438421546
15.862911;0.987674698644995;-0.00012145382485607666;-0.0001229536805712932;-0.6567282759034794;-0.6649099879345568;0.9713898266283998;0.999979599271555;9.99990608871778;-0.6247679897486538;-0.645931014874247;-0.6459309857339552;3.1918475682269856e-08;0.6648280728400494;0.6649114288841759;0.9999729836709675
15.872911;0.9876746628962653;-0.00012145425774670067;-0.00012295334693718455;-0.6567282759560198;-0.6649099876938902;0.971389962012924;0.9999784156828595;9.999905818314474;-0.6247679900176447;-0.645931014350904;-0.645930985559469;3.1245969098271877e-08;0.6648280795610565;0.664911982351762;0.9999723258517063
15.882911;0.987674663195557;-0.0001214547023162421;-0.00012295302401139002;-0.6567282759994759;-0.6649099874561886;0.9713901176777118;0.9999772051378312;9.999906198747;-0.6247679902758401;-0.6459310138355835;-0.6459309853985165;3.056047739591142e-08;0.664828142845562;0.6649125122101266;0.9999717737258399
15.892911;0.9876747004825364;-0.00012145515863493362;-0.0001229527119172595;-0.6567282760329222;-0.6649099872223738;0.9713902947452594;0.9999759696987491;9.999907237231438;-0.6247679905239436;-0.6459310133287719;-0.6459309852515046;2.986400120566225e-08;0.6648282622182939;0.6649130141165173;0.9999713288948289
15.902911;0.9876747755938173;-0.00012145562665831426;-0.00012295241067699972;-0.656728276055607;-0.6649099869939206;0.9713904934374267;0.9999747119504232;9.999908943580085;-0.6247679907628687;-0.6459310128312041;-0.6459309851190107;2.915866447557124e-08;0.6648284376812316;0.6649134836444999;0.9999709914887911
15.912911;0.9876748887481277;-0.00012145610612515582;-0.00012295212010487286;-0.6567282760670912;-0.6649099867727295;0.9713907125224683;0.9999734344279373;9.99991132475383;-0.6247679909937996;-0.6459310123440141;-0.6459309850018691;2.8446398107602036e-08;0.6648286696533372;0.664913916713232;0.9999707607300704
15.922911;0.9876750395823632;-0.00012145659634078177;-0.00012295183960215966;-0.6567282760670532;-0.6649099865607938;0.9713909504036456;0.9999721390154489;9.999914384075796;-0.624767991218237;-0.645931011868626;-0.6459309849009572;2.772871478154895e-08;0.6648289584806557;0.6649143097075962;0.9999706355309155
15.932911;0.9876752279147634;-0.00012145709600913474;-0.00012295156801134615;-0.6567282760547272;-0.6649099863600029;0.9713912058508167;0.9999708268506943;9.99991813168001;-0.6247679914379832;-0.6459310114065676;-0.645930984817076;2.7006735582793575e-08;0.6648293038029388;0.6649146593307653;0.9999706143401199
15.942911;0.9876754543127297;-0.00012145760327140085;-0.00012295130377437864;-0.6567282760286776;-0.6649099861720031;0.9713914776190252;0.9999694992024554;9.999922588501166;-0.6247679916549905;-0.6459310109592268;-0.6459309847509976;2.6281456531416833e-08;0.6648297042878023;0.6649149625716616;0.9999706951534123
15.952911;0.9876757197692827;-0.00012145811603862107;-0.00012295104540574012;-0.6567282759871936;-0.6649099859978778;0.9713917640912514;0.9999681583113721;9.99992777359395;-0.624767991871083;-0.6459310105275595;-0.6459309847034493;2.5553994361156515e-08;0.6648301581785636;0.6649152169016153;0.999970876445379
15.962911;0.987676025197796;-0.00012145863245883078;-0.00012295079188261935;-0.6567282759286645;-0.6649099858380131;0.9713920637500933;0.9999668063244043;9.999933691163006;-0.6247679920878393;-0.645931010111971;-0.6459309846750723;2.4825573857010072e-08;0.6648306641797915;0.6649154203429951;0.9999711577291099
15.972911;0.9876763713856115;-0.00012145915113027761;-0.00012295054254225733;-0.6567282758516582;-0.6649099856923231;0.9713923758737013;0.9999654427077074;9.999940327931833;-0.6247679923065086;-0.6459310097124671;-0.6459309846663365;2.409742559945181e-08;0.6648312215098544;0.664915571068901;0.9999715389462555
15.982911;0.9876767594143355;-0.00012145967085260572;-0.00012295029677556065;-0.6567282757547828;-0.6649099855603589;0.9713927008137794;0.9999640630969554;9.999947654110953;-0.6247679925277386;-0.6459310093290249;-0.6459309846774038;2.3370916633416066e-08;0.6648318290799297;0.6649156669571938;0.9999720193205671
15.992911;0.9876771911921647;-0.00012146019029469314;-0.00012295005409082324;-0.6567282756363509;-0.6649099854411636;0.9713930399744253;0.9999626609077396;9.999955623931795;-0.6247679927515264;-0.6459310089620104;-0.6459309847080138;2.2647738730162056e-08;0.6648324850465578;0.6649157054185743;0.9999725969991684
16.002911;0.9876776689928101;-0.0001214607079783385;-0.00012294981448806558;-0.6567282754942583;-0.6649099853332683;0.9713933953207793;0.9999612298882827;9.999964179894206;-0.6247679929775586;-0.6459310086122088;-0.645930984757353;2.192974644562375e-08;0.6648331871770345;0.6649156833076217;0.9999732702265534
16.012911;0.9876781942080427;-0.00012146122235282163;-0.0001229495787790597;-0.656728275326301;-0.664909985235079;0.9713937687279509;0.9999597655589914;9.99997326238074;-0.6247679932054077;-0.6459310082804258;-0.6459309848240453;2.1218601097534244e-08;0.6648339332220646;0.6649155970857995;0.9999740384559248
16.022911;0.9876787670569261;-0.00012146173169715769;-0.0001229493486248394;-0.656728275130568;-0.6649099851453126;0.9713941620010885;0.9999582656513044;9.999982822719405;-0.6247679934344019;-0.6459310079671907;-0.6459309849064211;2.0515695989069525e-08;0.6648347207930776;0.664915443195094;0.9999749016554008
16.032911;0.9876793871385958;-0.00012146223398041889;-0.00012294912623266033;-0.6567282749055438;-0.6649099850630765;0.9713945772457521;0.9999567304711798;9.999992835148117;-0.6247679936636249;-0.6459310076727353;-0.6459309850028676;1.9822496427048842e-08;0.6648355470571358;0.6649152182592604;0.9999758589048923
