time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
16.042911;0.9876800535593041;-0.00012146272692911693;-0.00012294891394909758;-0.6567282746498958;-0.6649099849877763;0.9713950172427053;0.9999551627711128;10.000003297183692;-0.6247679938921323;-0.6459310073969997;-0.6459309851118991;1.9140965250157745e-08;0.6648364088152122;0.664914919205691;0.9999769079251565
16.052911;0.9876807646658021;-0.0001214632083657849;-0.00012294871400627148;-0.656728274362228;-0.6649099849190688;0.9713954857002511;0.9999535668154342;10.000014219700873;-0.6247679941191259;-0.6459310071395162;-0.64593098523191;1.8473546197287905e-08;0.6648373031471276;0.6649145434492192;0.9999780453069395
16.062911;0.9876815179495977;-0.00012146367655124885;-0.0001229485285016914;-0.656728274041011;-0.6649099848567043;0.9713959865919644;0.9999519469203714;10.00002561946258;-0.6247679943440392;-0.6459310068992387;-0.6459309853610227;1.7822726379442334e-08;0.6648382279733519;0.6649140890731543;0.999979266877196
16.072911;0.9876823102132397;-0.00012146413030476507;-0.00012294835952209135;-0.6567282736845744;-0.6649099848002958;0.9713965226623695;0.9999503057929124;10.000037514298048;-0.6247679945665126;-0.6459310066745384;-0.645930985497285;1.7190737300602805e-08;0.66483918183831;0.664913554847515;0.9999805682068845
16.082911;0.9876831378626681;-0.000121464568899811;-0.00012294820912726347;-0.6567282732910718;-0.6649099847492898;0.9713970942722481;0.9999486437697488;10.000049917331259;-0.6247679947863802;-0.6459310064634699;-0.6459309856389843;1.6579485255837264e-08;0.6648401632148244;0.6649129398535106;0.9999819448631888
16.092911;0.9876839972153686;-0.00012146499181857273;-0.00012294807910899635;-0.6567282728585323;-0.6649099847030542;0.9713976996150816;0.9999469596465805;10.000062833808167;-0.624767995003818;-0.6459310062640715;-0.6459309857848105;1.5990527270756906e-08;0.6648411699025478;0.6649122431656097;0.9999833921023238
16.102911;0.9876848848238635;-0.00012146539860660603;-0.00012294797081786513;-0.6567282723851516;-0.6649099846609993;0.9713983358338762;0.9999452522788875;10.000076262056695;-0.6247679952193653;-0.6459310060745205;-0.6459309859338226;1.5425124393240635e-08;0.6648421986016761;0.664911464155279;0.9999849045481006
16.112911;0.9876857979079695;-0.00012146578896400658;-0.00012294788520265959;-0.656728271869828;-0.6649099846228654;0.971398999449608;0.9999435214770896;10.000090199583319;-0.6247679954336465;-0.6459310058932504;-0.6459309860853557;1.4884145175621863e-08;0.6648432448192382;0.6649106029283409;0.9999864760158999
16.122911;0.9876867346484135;-0.0001214661629398001;-0.00012294782283553762;-0.6567282713124604;-0.6649099845889657;0.9713996864101504;0.9999417679800817;10.000104655068633;-0.6247679956471012;-0.6459310057190656;-0.645930986238976;1.4367683110320466e-08;0.6648443033492336;0.6649096604364935;0.9999880993320116
16.132911;0.9876876939197521;-0.00012146652107643907;-0.00012294778391145386;-0.6567282707136651;-0.6649099845600707;0.9714003928800791;0.9999399937776992;10.000119655727165;-0.624767995859933;-0.645931005551083;-0.6459309863944221;1.3874924393221029e-08;0.6648453689702796;0.6649086383912587;0.9999897667677841
16.142911;0.9876886743602453;-0.00012146686436420745;-0.0001229477684835343;-0.6567282700743817;-0.6649099845370792;0.9714011161524576;0.9999382028344098;10.000135239769708;-0.6247679960721001;-0.6459310053885076;-0.6459309865515517;1.3404572235214367e-08;0.6648464367836008;0.6649075388806904;0.9999914711406553
16.152911;0.9876896735232302;-0.00012146719406710071;-0.00012294777670896105;-0.6567282693958099;-0.6649099845207244;0.9714018550895801;0.9999364010754099;10.00015144215774;-0.6247679962832673;-0.6459310052304804;-0.645930986710387;1.295530746182712e-08;0.664847502240675;0.6649063638765046;0.9999932066026426
16.162911;0.9876906878187832;-0.00012146751162539371;-0.00012294780872726413;-0.6567282686795273;-0.6649099845113566;0.9714026105420029;0.9999345957032034;10.000168284444465;-0.6247679964928696;-0.6459310050761443;-0.6459309868711691;1.252588539552425e-08;0.6648485613181421;0.6649051154885881;0.9999949685795607
16.172911;0.9876917124964077;-0.00012146781857436242;-0.00012294786439349882;-0.6567282679275255;-0.6649099845088212;0.9714033852763667;0.9999327946788734;10.000185771047285;-0.6247679967002572;-0.6459310049249257;-0.6459309870343516;1.2115120906879635e-08;0.6648496107368925;0.6649037970798726;0.9999967531430914
16.182911;0.9876927412911435;-0.00012146811643738158;-0.00012294794313470674;-0.6567282671422621;-0.6649099845126204;0.9714041823014543;0.9999310061989078;10.000203891864299;-0.6247679969047891;-0.6459310047767277;-0.6459309872005851;1.172197606545816e-08;0.664850647671866;0.664902413818745;0.9999985565738537
16.192911;0.9876937660374481;-0.00012146840661535992;-0.00012294804391994673;-0.6567282663268649;-0.6649099845223536;0.9714050029067963;0.9999292377524898;10.000222626022586;-0.6247679971059246;-0.6459310046316226;-0.645930987370665;1.1345597607736657e-08;0.6648516691225983;0.6649009717938351;1.0000003754082867
16.202911;0.9876947763414778;-0.00012146869019227974;-0.0001229481654061922;-0.6567282654851792;-0.6649099845379404;0.9714058465826697;0.9999274954030145;10.00024194352741;-0.6247679973032837;-0.6459310044893847;-0.6459309875453374;1.0985337588466959e-08;0.6648526716140497;0.6648994767379914;1.0000022065132486
16.212911;0.9876957604187949;-0.00012146896783181421;-0.00012294830623140867;-0.6567282646214443;-0.6649099845594083;0.9714067122164303;0.9999257838951799;10.000261810156303;-0.6247679974965077;-0.6459310043495579;-0.6459309877249984;1.0640901979596944e-08;0.6648536513524498;0.6648979333692598;1.0000040470272191
16.222911;0.9876967072379966;-0.0001214692398892039;-0.0001229484652022719;-0.6567282637398584;-0.6649099845867704;0.9714075986406118;0.9999241075319611;10.000282196763393;-0.6247679976849886;-0.6459310042118668;-0.6459309879095171;1.0312326524061653e-08;0.6648546044137733;0.6648963453553007;1.0000058941636307
16.232911;0.9876976079200097;-0.00012146950651197949;-0.0001229486411904689;-0.6567282628443344;-0.6649099846202458;0.9714085042995433;0.999922471047109;10.000303084401462;-0.6247679978677779;-0.645931004076456;-0.6459309880983168;9.999586444633368e-09;0.6648555266681729;0.6648947155700448;1.0000077450991673
16.242911;0.9876984556428609;-0.00012146976767820932;-0.00012294883287305522;-0.6567282619386146;-0.6649099846604442;0.9714094272905758;0.9999208794453998;10.00032445979577;-0.6247679980436771;-0.6459310039439715;-0.645930988290633;9.702255020446035e-09;0.6648564138816938;0.6648930463324005;1.0000095974600163
16.252911;0.987699245198126;-0.00012147002328025334;-0.00012294903869808837;-0.6567282610265525;-0.6649099847082536;0.9714103656272707;0.999919337119453;10.000346308438646;-0.6247679982112054;-0.6459310038154823;-0.6459309884856976;9.419551388627597e-09;0.6648572623756296;0.6648913397590751;1.0000114497270882
16.262911;0.9876999728629754;-0.00012147027313614207;-0.0001229492572754891;-0.6567282601120743;-0.664909984764571;0.9714113169100622;0.9999178471828087;10.000368613188723;-0.6247679983686172;-0.6459310036921009;-0.6459309886827462;9.150602071805968e-09;0.6648580694276246;0.6648895982490537;1.0000133006426748
16.272911;0.9877006366529616;-0.00012147051695762412;-0.00012294948784762782;-0.656728259198828;-0.6649099848302447;0.9714122781650752;0.9999164114574;10.000391355469068;-0.6247679985142274;-0.6459310035744882;-0.6459309888810032;8.894534913470408e-09;0.6648588327455487;0.6648878245891116;1.0000151482727442
16.282911;0.9877012367494437;-0.00012147075454602908;-0.00012294973031421347;-0.6567282582900466;-0.6649099849063437;0.9714132460860752;0.9999150310978242;10.000414516717193;-0.6247679986465928;-0.6459310034626351;-0.645930989079668;8.650305805091098e-09;0.6648595497920451;0.6648860216357473;1.0000169893950717
16.292911;0.9877017754331447;-0.00012147098601093841;-0.00012294998490108437;-0.6567282573886569;-0.6649099849943968;0.9714142173109683;0.9999137073333455;10.000438080019853;-0.6247679987643026;-0.6459310033560789;-0.6459309892778851;8.4165747018791e-09;0.6648602177432461;0.664884192095067;1.0000188193294433
16.302911;0.9877022562984167;-0.00012147121165135011;-0.00012295025189998693;-0.6567282564973845;-0.6649099850963524;0.9714151889334717;0.9999124419766866;10.00046203020299;-0.6247679988659124;-0.6459310032542912;-0.6459309894748071;8.191809156920573e-09;0.6648608339772684;0.6648823385415982;1.000020632617582
16.312911;0.9877026834968782;-0.00012147143177994416;-0.000122950531500765;-0.6567282556189152;-0.6649099852143089;0.9714161588942851;0.9999112377370062;10.00048635770194;-0.6247679989502383;-0.6459310031569302;-0.645930989669807;7.974496625090206e-09;0.6648613967389941;0.664880463369937;1.000022424178709
16.322911;0.9877030613297156;-0.00012147164676461687;-0.0001229508236407073;-0.656728254755886;-0.664909985350208;0.9714171259777608;0.9999100979142443;10.000511067603247;-0.6247679990165529;-0.6459310030638828;-0.6459309898627239;7.763471663594201e-09;0.6648619053275933;0.6648785685301319;1.0000241901827267
16.332911;0.9877033935510453;-0.00012147185712052251;-0.00012295112799346437;-0.6567282539105567;-0.6649099855055539;0.9714180896387659;0.999909025120554;10.000536181812068;-0.6247679990644295;-0.6459310029751271;-0.6459309900538431;7.558304228503947e-09;0.6648623594689208;0.6648766554782665;1.0000259285556845
16.342911;0.9877036827655501;-0.00012147206345673991;-0.00012295144420940425;-0.6567282530846922;-0.664909985681018;0.9714190498396297;0.9999080201586383;10.000561729495633;-0.6247679990935404;-0.6459310028905948;-0.6459309902435834;7.3594259209932385e-09;0.664862758770663;0.6648747256409479;1.0000276388870168
16.352911;0.9877039308893718;-0.00012147226620047584;-0.0001229517722452376;-0.6567282522798294;-0.6649099858761482;0.9714200072044827;0.9999070822243602;10.00058773638389;-0.62476799910368;-0.6459310028102238;-0.6459309904322453;7.16786459236383e-09;0.6648631028864816;0.6648727808117737;1.0000293216570506
16.362911;0.9877041401958073;-0.00012147246540607101;-0.0001229521123323126;-0.6567282514975199;-0.664909986089509;0.9714209634412869;0.9999062097539237;10.000614220973688;-0.6247679990948349;-0.6459310027341326;-0.6459309906198891;6.984867641010834e-09;0.6648633917940214;0.6648708232962227;1.0000309773364024
16.372911;0.9877043140082968;-0.00012147266090813302;-0.00012295246453523847;-0.6567282507393322;-0.6649099863191433;0.9714219215194687;0.9999054009805438;10.000641193882556;-0.6247679990671171;-0.6459310026626797;-0.6459309908062031;6.81167362254268e-09;0.6648636259134075;0.6648688563182354;1.000032605822386
16.382911;0.9877044566643697;-0.00012147285240569292;-0.00012295282841954947;-0.6567282500066856;-0.6649099865631162;0.9714228850077803;0.9999046542925096;10.000668655645747;-0.6247679990206619;-0.6459310025964232;-0.6459309909905271;6.64944011422898e-09;0.6648638062937213;0.6648668842391543;1.0000342064764252
16.392911;0.9877045727191313;-0.00012147303928954829;-0.0001229532032063287;-0.6567282493007328;-0.6649099868198058;0.9714238567282795;0.9999039683263207;10.000696595887991;-0.6247679989555986;-0.6459310025362323;-0.6459309911721541;6.499296099185351e-09;0.6648639346343582;0.6648649117141643;1.00003577857372
16.402911;0.9877046658050505;-0.00012147322063933423;-0.00012295358824068416;-0.6567282486223535;-0.664909987087944;0.9714248381754825;0.9999033414334323;10.000724996720026;-0.6247679988720434;-0.6459310024834443;-0.6459309913507036;6.3623899577742086e-09;0.6648640129695778;0.6648629424064062;1.000037321428085
16.412911;0.9877047377375221;-0.00012147339546515767;-0.00012295398323924664;-0.656728247972035;-0.6649099873667754;0.9714258303280315;0.9999027709737449;10.000753837393155;-0.6247679987701106;-0.6459310024398041;-0.6459309915262927;6.239806173691551e-09;0.6648640434805664;0.664860978648568;1.0000388340437456
16.422911;0.9877047884560182;-0.00012147356290343962;-0.0001229543880934431;-0.6567282473496995;-0.6649099876562266;0.9714268345185416;0.9999022531032734;10.000783095027161;-0.6247679986498647;-0.645931002407321;-0.6459309916994586;6.1325199748121024e-09;0.6648640287689502;0.664859022038064;1.0000403148752885
16.432911;0.9877048170237236;-0.0001214737222724541;-0.0001229548026422896;-0.6567282467548141;-0.6649099879567033;0.9714278525530303;0.999901782992436;10.000812739368248;-0.6247679985111702;-0.6459310023881607;-0.6459309918710079;6.041437083981307e-09;0.6648639722502977;0.6648570739641592;1.000041761899573
16.442911;0.987704822853067;-0.00012147387302396208;-0.00012295522680811128;-0.6567282461867707;-0.6649099882685644;0.9714288866205698;0.9999013553086779;10.000842728151747;-0.6247679983537882;-0.6459310023843076;-0.6459309920418618;5.9674185988924374e-09;0.6648638782185512;0.6648551358630779;1.0000431725359311
16.452911;0.9877048063480841;-0.00012147401461731246;-0.0001229556608080368;-0.6567282456451307;-0.6649099885916242;0.9714299389898989;0.999900964724659;10.000873010873642;-0.6247679981779017;-0.645931002397116;-0.6459309922128172;5.911318052454542e-09;0.6648637513588141;0.6648532094876431;1.0000445435211198
16.462911;0.9877047690279037;-0.00012147414632081828;-0.00012295610503469562;-0.6567282451295171;-0.6649099889249499;0.9714310114206657;0.9999006062230612;10.00090353818922;-0.6247679979845171;-0.6459310024273397;-0.6459309923843982;5.873941919668654e-09;0.6648635960977063;0.6648512970612588;1.0000458715203817
16.472911;0.9877047132589373;-0.00012147426706462936;-0.00012295655974006047;-0.6567282446394002;-0.664909989267165;0.9714321050617796;0.9999002752693447;10.000934267002426;-0.6247679977751496;-0.6459310024755736;-0.645930992556932;5.8560305363995264e-09;0.6648634165120535;0.6648494009961502;1.0000471538591806
16.482911;0.9877046417750314;-0.00012147437554923931;-0.00012295702484077;-0.6567282441741015;-0.6649099896171521;0.9714332210193073;0.9998999676676579;10.000965157516362;-0.6247679975511014;-0.6459310025425131;-0.6459309927306877;5.858410895351041e-09;0.664863216535251;0.6648475234334579;1.0000483882573403
16.492911;0.9877045572734263;-0.00012147447052648177;-0.0001229575000315314;-0.6567282437329227;-0.6649099899744749;0.971434361173342;0.999899679412441;10.000996167011714;-0.6247679973130884;-0.6459310026289858;-0.6459309929060099;5.881963800327565e-09;0.6648630000061604;0.6648456664060918;1.000049572218328
16.502911;0.9877044623326717;-0.00012147455098071064;-0.00012295798503598844;-0.6567282433151104;-0.664909990339242;0.9714355285985398;0.9998994067924222;10.001027242537655;-0.6247679970613894;-0.6459310027360967;-0.6459309930833914;5.927279340761976e-09;0.6648627708208907;0.6648438327087632;1.0000507030342938
16.512911;0.9877043594367475;-0.000121474616193485;-0.00012295847963668445;-0.6567282429196607;-0.6649099907117839;0.9714367266903552;0.999899145977004;10.001058316341382;-0.6247679967960729;-0.6459310028653289;-0.6459309932633309;5.994475577962102e-09;0.6648625332232394;0.6648420264764264;1.0000517779091902
16.522911;0.9877042504667579;-0.0001214746658298432;-0.00012295898360053056;-0.6567282425451563;-0.664909991092468;0.9714379578956704;0.999898892457336;10.00108931284864;-0.6247679965170403;-0.6459310030182468;-0.6459309934460269;6.0833103269845435e-09;0.6648622919821019;0.664840252711293;1.0000527936656667
16.532911;0.9877041363739614;-0.00012147469993467962;-0.00012295949675242062;-0.6567282421898569;-0.6649099914817714;0.9714392237755615;0.9998986413224427;10.001120163521495;-0.6247679962242375;-0.6459310031960169;-0.6459309936312331;6.193257856092416e-09;0.6648620522439693;0.6648385164592401;1.0000537468136252
16.542911;0.9877040178005911;-0.00012147471876423175;-0.0001229600189439751;-0.6567282418520904;-0.664909991880274;0.9714405259130217;0.9998983879461364;10.001150813666735;-0.6247679959181548;-0.6459310033991366;-0.6459309938184362;6.323540536593594e-09;0.6648628191948648;0.6648378225073124;1.0000546340937055
16.552911;0.9877038953959661;-0.00012147472270324651;-0.00012296054971445942;-0.6567282415305495;-0.6649099922883153;0.9714418663965085;0.9998981284695767;10.001181215465886;-0.6247679955999964;-0.6459310036275283;-0.6459309940070908;6.473322661906805e-09;0.6648625979296603;0.6648361752186774;1.0000554526503924
16.562911;0.9877037692056988;-0.00012147471219562417;-0.00012296108812420072;-0.6567282412242103;-0.6649099927057665;0.9714432473524018;0.999897859756842;10.001211316245943;-0.6247679952712949;-0.6459310038808217;-0.6459309941967678;6.6418971954649975e-09;0.6648623932723814;0.6648345783780193;1.0000562000178883
16.572911;0.9877036383957597;-0.0001214746874410729;-0.00012296163304426858;-0.6567282409321049;-0.6649099931320693;0.9714446696443483;0.9998975792402135;10.001241051213452;-0.624767994933407;-0.6459310041584078;-0.6459309943872362;6.828650074523122e-09;0.6648622091830468;0.6648330354564219;1.0000568742804905
16.582911;0.9877035016885289;-0.00012147464817550448;-0.00012296218339601664;-0.6567282406531856;-0.664909993566328;0.9714461320501987;0.9998972856365373;10.00127034748012;-0.6247679945872464;-0.6459310044592868;-0.6459309945784334;7.03304915749582e-09;0.664862048292584;0.6648315498195526;1.0000574741488262
16.592911;0.9877033573302945;-0.00012147459383495827;-0.0001229627381387572;-0.6567282403863902;-0.6649099940075036;0.9714476320112948;0.9998969795105435;10.001299139211834;-0.6247679942334697;-0.6459310047820827;-0.645930994770506;7.254871577002724e-09;0.66486191249672;0.6648301244477335;1.0000579986885971
16.602911;0.9877032026977497;-0.00012147452390856719;-0.00012296329630896588;-0.6567282401308859;-0.6649099944546398;0.971449167040297;0.999896662350973;10.001327379092967;-0.6247679938729104;-0.6459310051252332;-0.6459309949639637;7.494325175839148e-09;0.6648618043182601;0.6648287617695662;1.0000584469788911
16.612911;0.9877030346243086;-0.00012147443826257823;-0.0001229638570934211;-0.6567282398862183;-0.6649099949068964;0.9714507349172602;0.9998963355168866;10.001355037138504;-0.6247679935067748;-0.645931005487085;-0.6459309951595605;7.751748225496762e-09;0.6648617274709694;0.664827463955176;1.0000588184308226
16.622911;0.9877028500282291;-0.00012147433738770216;-0.00012296441977797042;-0.6567282396521973;-0.6649099953634817;0.971452332582632;0.9998960001268831;10.001382095534641;-0.6247679931365518;-0.64593100586591;-0.6459309953578942;8.027230743766985e-09;0.6648616862108114;0.6648262333139793;1.0000591135157308
16.632911;0.9877026465119668;-0.0001214742224391956;-0.00012296498362900817;-0.6567282394286068;-0.6649099958237575;0.9714539556497603;0.9998956569104639;10.00140854766334;-0.6247679927637495;-0.6459310062599498;-0.6459309955592571;8.320563117980845e-09;0.6648616845441249;0.6648250725098838;1.0000593338238801
16.642911;0.9877024232358967;-0.00012147409498291647;-0.0001229655478281112;-0.6567282392149478;-0.6649099962873803;0.971455599134643;0.9998953056603239;10.001434400478194;-0.6247679923895484;-0.6459310066674019;-0.6459309957638086;8.631452005703365e-09;0.6648617259692443;0.6648239844412157;1.0000594813156145
16.652911;0.9877021815121603;-0.00012147395673106034;-0.0001229661114684115;-0.656728239010355;-0.6649099967540595;0.9714572579978225;0.9998949450678088;10.001459676368885;-0.6247679920146831;-0.645931007086402;-0.6459309959717178;8.959694652923362e-09;0.664861813501696;0.6648229720574853;1.0000595578499505
16.662911;0.9877019247160894;-0.00012147380955414832;-0.00012296667352209678;-0.6567282388136877;-0.6649099972231239;0.9714589269850885;0.9998945732807915;10.001484410859502;-0.6247679916398193;-0.6459310075150649;-0.6459309961831919;9.305082030353197e-09;0.6648619496376096;0.6648220385708113;1.0000595656915474
16.672911;0.9877016578318295;-0.00012147365568430142;-0.0001229672328661994;-0.6567282386237595;-0.6649099976935808;0.9714606006607595;0.9998941888878027;10.00150864544273;-0.6247679912660401;-0.6459310079515533;-0.6459309963983714;9.667267130159275e-09;0.6648621362724824;0.6648211877225235;1.0000595079318548
16.682911;0.9877013868117247;-0.00012147349777711001;-0.00012296778849261777;-0.6567282384394797;-0.6649099981645836;0.9714622739035108;0.9998937919299318;10.001532418252884;-0.624767990894784;-0.6459310083942115;-0.6459309966171619;1.0045809384516947e-08;0.6648623744572478;0.6648204234873062;1.0000593881259818
16.692911;0.9877011176225766;-0.00012147333866520492;-0.00012296833970232922;-0.6567282382597417;-0.6649099986355558;0.9714639419643752;0.9998933840413391;10.001555758549006;-0.6247679905275039;-0.6459310088416561;-0.6459309968391873;1.0440127476995082e-08;0.6648626640477516;0.6648197492699025;1.0000592103014856
16.702911;0.9877008554661888;-0.00012147318106160692;-0.00012296888604726726;-0.6567282380833023;-0.6649099991059187;0.9714655999957554;0.9998929676131462;10.001578691801438;-0.6247679901655875;-0.6459310092927204;-0.6459309970637769;1.084937163800756e-08;0.6648630038361587;0.6648191670824289;1.000058979363962
16.712911;0.9877006051479424;-0.00012147302740588676;-0.00012296942706980875;-0.6567282379088274;-0.6649099995749342;0.9714672433294581;0.9998925459718198;10.00160124789314;-0.6247679898103677;-0.6459310097462563;-0.6459309972899694;1.1272514321625754e-08;0.6648633921684538;0.6648186771655938;1.000058700745179
16.722911;0.9877003717138371;-0.00012147287980025175;-0.0001229699620364635;-0.6567282377350415;-0.6649100000417282;0.971468868351966;0.9998921246013869;10.001623457855551;-0.6247679894631418;-0.6459310102008846;-0.6459309975167212;1.1708488460223238e-08;0.6648638272612345;0.6648182781256926;1.000058379579316
16.732911;0.9877001595307959;-0.00012147273998386583;-0.00012297048982924495;-0.6567282375608522;-0.6649100005052982;0.9714704725508108;0.9998917108659475;10.001645345431083;-0.6247679891253372;-0.6459310106549925;-0.6459309977432158;1.2156081513569298e-08;0.6648643071278001;0.6648179673224368;1.0000580202961231
16.742911;0.9876999704340089;-0.00012147260929833445;-0.00012297100908438967;-0.656728237385316;-0.6649100009643965;0.9714720541212701;0.9998913126924011;10.001666929432622;-0.6247679887987583;-0.6459310111070579;-0.6459309979689193;1.261373551855466e-08;0.6648648296455206;0.6648177414026571;1.000057626679847
16.752911;0.9876998030847178;-0.00012147248869902257;-0.00012297151850144185;-0.6567282372075347;-0.6649100014173642;0.9714736119538053;0.9998909383748747;10.001688233950333;-0.6247679884856185;-0.6459310115558119;-0.6459309981933365;1.3079459714826222e-08;0.6648653926473208;0.664817596723897;1.0000572019718237
16.762911;0.987699654179868;-0.00012147237882833198;-0.00012297201702376838;-0.6567282370266799;-0.6649100018620806;0.9714751455792193;0.999890596710912;10.00170929139993;-0.6247679881881371;-0.6459310119999798;-0.6459309984157824;1.355100514368325e-08;0.6648659938050245;0.6648175294777646;1.0000567487537646
16.772911;0.9876995202762576;-0.00012148163340380248;-0.00012298197360633412;-0.6567298829738216;-0.664911668935788;0.9714766549291143;0.9998902962105618;10.00173013528902;-0.6247679879081592;-0.6459310124380382;-0.6459309986352968;1.4026370733881773e-08;0.6648666306440394;0.6648175358171882;1.000056268506964
16.782911;0.9876993989519963;-0.00012148154596988237;-0.00012298244762871824;-0.6567298827852881;-0.6649116693562184;0.9714781401314362;0.9998900445399836;10.00175079207001;-0.6247679876472106;-0.645931012868252;-0.6459309988506682;1.4504198184155037e-08;0.6648673008163486;0.664817611865622;1.0000557611494558
16.792911;0.98769928884323;-0.00012148147007647424;-0.00012298290812087317;-0.6567298825925643;-0.6649116697605405;0.9714796016632037;0.9998898490340168;10.001771277733592;-0.6247679874066127;-0.6459310132888578;-0.6459309990605882;1.49836557830788e-08;0.6648680021030045;0.6648177534024434;1.0000552252587966
16.802911;0.987699188949288;-0.00012148140607485264;-0.00012298335455626812;-0.6567298823957272;-0.6649116701467074;0.9714810409963087;0.999889716922549;10.001791599924738;-0.6247679871874666;-0.6459310136982728;-0.645930999263798;1.546398709780585e-08;0.6648687319129599;0.6648179556382223;1.0000546590497363
16.812911;0.9876990984282451;-0.00012148135436451398;-0.00012298378670112618;-0.6567298821952446;-0.6649116705133253;0.9714824608254093;0.9998896545018015;10.001811763482456;-0.6247679869907564;-0.6459310140952623;-0.6459309994591177;1.594410584052303e-08;0.6648694867216199;0.664818213255648;1.0000540613658868
16.822911;0.9876990170411346;-0.00012148131522381728;-0.00012298420421315314;-0.6567298819918167;-0.664911670859442;0.9714838642634068;0.9998896668759552;10.001831772014478;-0.6247679868175138;-0.6459310144790278;-0.6459309996454619;1.642259274088266e-08;0.6648702619311834;0.6648185206609614;1.0000534320052379
16.832911;0.9876989453432308;-0.00012148128870630657;-0.0001229846064020617;-0.6567298817862186;-0.6649116711842639;0.9714852539001745;0.9998897591472794;10.001851623740325;-0.6247679866688923;-0.6459310148491912;-0.645930999821909;1.6898011192489604e-08;0.6648710524684205;0.6648188724484269;1.0000527713933893
16.842911;0.9876988845518229;-0.00012148127457110875;-0.00012298499246638905;-0.6567298815793938;-0.6649116714869558;0.9714866314535135;0.999889937353184;10.00187130531697;-0.6247679865461503;-0.6459310152056112;-0.6459309999878879;1.7369147031051787e-08;0.6648718535886606;0.6648192637484903;1.0000520803786541
16.852911;0.987698836406893;-0.00012148127233769727;-0.00012298536179236607;-0.6567298813724611;-0.6649116717667028;0.9714879976274612;0.9998902083930696;10.00189078744437;-0.6247679864505219;-0.6459310155480511;-0.6459310001434052;1.7835110971276083e-08;0.6648726610060098;0.6648196903387602;1.0000513605354835
16.862911;0.9876988031586454;-0.00012148128155061329;-0.00012298571389997664;-0.6567298811664101;-0.6649116720230072;0.9714893520440586;0.9998905796931874;10.001910031703288;-0.6247679863831594;-0.6459310158760552;-0.6459310002890474;1.829531696566237e-08;0.6648734707704307;0.6648201488093558;1.000050614137178
16.872911;0.9876987873743762;-0.00012148130206299324;-0.0001229860481568059;-0.6567298809618122;-0.6649116722557054;0.9714906934949068;0.9998910584480738;10.001929006954287;-0.6247679863451715;-0.6459310161892701;-0.6459310004256256;1.8749319254783805e-08;0.664874279359694;0.6648206366804389;1.0000498434904168
16.882911;0.9876987912800695;-0.00012148133400966138;-0.0001229863637064087;-0.656729880758872;-0.6649116724646228;0.9714920203302791;0.9998916505317639;10.001947699369353;-0.6247679863374317;-0.6459310164877669;-0.6459310005536593;1.919670355192114e-08;0.664875083477802;0.66482115226216;1.000049050764404
16.892911;0.9876988163648545;-0.00012148137746693366;-0.00012298665976883736;-0.6567298805578259;-0.6649116726494119;0.9714933306060106;0.9998923598554803;10.001966111017435;-0.6247679863603334;-0.6459310167720228;-0.6459310006731586;1.9637126362606125e-08;0.6648758798479678;0.6648216945140355;1.0000482385679794
16.902911;0.987698863705144;-0.00012148143222155897;-0.00012298693597323948;-0.6567298803594265;-0.6649116728096502;0.9714946221128726;0.999893188267659;10.001984252087096;-0.6247679864139668;-0.6459310170427686;-0.645931000783899;2.0070307601916633e-08;0.6648766657707919;0.664822263093815;1.0000474100586825
16.912911;0.987698934391447;-0.00012148149782907537;-0.00012298719239929882;-0.6567298801649866;-0.6649116729449586;0.9714958927545403;0.9998941357130241;10.002002132932603;-0.6247679864985499;-0.6459310173008193;-0.6459310008857698;2.0495915336208427e-08;0.6648774398851134;0.664822858330645;1.000046568369999
16.922911;0.9876990294705859;-0.00012148157372416571;-0.0001229874293153883;-0.6567298799759389;-0.6649116730551866;0.9714971407296981;0.9998952007327684;10.002019760845902;-0.6247679866145461;-0.6459310175469777;-0.6459310009787645;2.0913629474295992e-08;0.6648782022302736;0.6648234808077117;1.0000457162418441
16.932911;0.9876991496020842;-0.00012148165926385183;-0.00012298764684768958;-0.6567298797935461;-0.6649116731404254;0.971498364222476;0.9998963811417915;10.00203714209285;-0.6247679867624172;-0.6459310177819558;-0.6459310010626994;2.132331186043065e-08;0.6648789537582184;0.6648241307874551;1.0000448561916766
16.942911;0.9876992948665716;-0.00012148175378018535;-0.00012298784489759649;-0.6567298796190556;-0.6649116732006645;0.9714995616504002;0.9998976737957587;10.002054286132537;-0.6247679869424934;-0.6459310180060813;-0.6459310011371242;2.172475759534395e-08;0.6648796957715966;0.6648248079076851;1.000043991087797
16.952911;0.9876994646933531;-0.00012148185655430479;-0.00012298802327341874;-0.6567298794538987;-0.6649116732355957;0.9715007320999215;0.9998990736052078;10.00207120589275;-0.6247679871550837;-0.6459310182190792;-0.6459310012016461;2.2117187684361877e-08;0.6648804294337279;0.6648255110826214;1.0000431244882346
16.962911;0.9876996580965096;-0.00012148196661263866;-0.00012298818184625491;-0.6567298792996928;-0.6649116732446997;0.971501874729821;0.9999005738087136;10.002087915645081;-0.6247679874004517;-0.6459310184202878;-0.6459310012561735;2.2499203400497705e-08;0.6648811554463887;0.6648262385069572;1.000042260557576
16.972911;0.9876998743657982;-0.00012148208263705012;-0.000122988320808608;-0.6567298791581869;-0.664911673227346;0.9715029880374488;0.9999021675493717;10.0021044325365;-0.6247679876785818;-0.6459310186090552;-0.6459310013006643;2.286914777587943e-08;0.6648818740980639;0.6648269878680273;1.0000414041117502
16.982911;0.9877001133402178;-0.00012148220324618543;-0.00012298844087726212;-0.6567298790310491;-0.6649116731829828;0.9715040701170276;0.9999038486670215;10.00212077551397;-0.6247679879891216;-0.6459310187849079;-0.6459310013347512;2.3225288329967445e-08;0.6648825856232068;0.6648277567260455;1.00004056049319
16.992911;0.9877003746513148;-0.00012148232745654128;-0.00012298854309051492;-0.6567298789195593;-0.6649116731112283;0.9715051192114973;0.9999056113783353;10.002136958876585;-0.6247679883316168;-0.6459310189473889;-0.6459310013576325;2.3565824877516522e-08;0.6648832904664698;0.6648285429427658;1.000039735172411
17.002911;0.9877006566925554;-0.00012148245497001228;-0.0001229886284936562;-0.6567298788246807;-0.6649116730116423;0.971506134149401;0.9999074500325894;10.002152989580726;-0.6247679887056031;-0.6459310190958996;-0.6459310013682297;2.3889077471859325e-08;0.6648839891952386;0.6648293450055919;1.0000389332468338
17.012911;0.9877009564369645;-0.00012148258601803932;-0.00012298869812610782;-0.6567298787473663;-0.664911672883528;0.9715071150502392;0.9999093590308561;10.00216886811927;-0.624767989110366;-0.6459310192298492;-0.6459310013654973;2.4193830899601304e-08;0.6648846823488149;0.6648301621659704;1.000038158515837
17.022911;0.9877012699991061;-0.0001214827209325375;-0.00012298875293352316;-0.656729878688547;-0.6649116727259684;0.9715080635907289;0.9999113324080906;10.002184587112575;-0.6247679895448282;-0.6459310193489267;-0.6459310013486221;2.447946938684032e-08;0.6648853705430413;0.6648309944331194;1.0000374128622884
17.032911;0.9877015927983803;-0.00012148286005266549;-0.0001229887934090731;-0.6567298786488711;-0.6649116725379601;0.9715089821734751;0.9999133637725097;10.002200128749255;-0.6247679900077251;-0.6459310194532356;-0.6459310013170555;2.4745776691644115e-08;0.6648860543253627;0.6648318423002438;1.0000366964977723
17.042911;0.9877019192600266;-0.00012148300404043914;-0.0001229888195312959;-0.6567298786285836;-0.6649116723186566;0.9715098731012409;0.9999154475990168;10.002215462818112;-0.6247679904977467;-0.6459310195432384;-0.6459310012705624;2.4992800332037163e-08;0.6648867337199464;0.6648327062220604;1.0000360082928799
17.052911;0.9877022430036908;-0.0001214831539952142;-0.00012298883107879474;-0.6567298786276328;-0.6649116720677257;0.971510738450527;0.9999175804608812;10.002230544195404;-0.6247679910135966;-0.6459310196195565;-0.6459310012092022;2.5220997378491673e-08;0.6648874082039414;0.6648335863578135;1.0000353460287885
17.062911;0.9877025576602778;-0.00012148331120735309;-0.00012298882780179422;-0.6567298786458212;-0.6649116717855873;0.9715115798062303;0.9999197604595993;10.002245310460117;-0.6247679915540867;-0.6459310196827442;-0.6459310011332213;2.5431301444331082e-08;0.6648880766846184;0.6648344828244026;1.000034706902822
17.072911;0.9877028575407529;-0.00012148347694937038;-0.00012298880932365796;-0.6567298786827571;-0.6649116714734018;0.9715123978605409;0.9999219863443566;10.002259680119616;-0.6247679921181728;-0.645931019733185;-0.6459310010431083;2.56248952132513e-08;0.6648887370938152;0.6648353960934468;1.0000340881029819
17.082911;0.987703137648504;-0.00012148365237841041;-0.00012298877505505942;-0.6567298787376583;-0.6649116711328453;0.9715131926394706;0.9999242576015387;10.002273550045757;-0.6247679927049002;-0.6459310197711832;-0.6459310009396534;2.5802889605442518e-08;0.6648893865890998;0.6648363272186533;1.0000334871267804
17.092911;0.9877033935188156;-0.00012148383841487097;-0.00012298872437159234;-0.656729878809361;-0.6649116707656764;0.9715139640825385;0.9999265745480447;10.002286796883038;-0.624767993313352;-0.6459310197970971;-0.645931000823703;2.5966085572811893e-08;0.6648910224510418;0.6648382776511561;1.0000329016844562
17.102911;0.9877036214669;-0.0001214840357035134;-0.00012298865699956303;-0.6567298788965942;-0.6649116703735575;0.9715147122588579;0.9999289376870276;10.002299288880582;-0.6247679939425456;-0.6459310198112967;-0.6459310006959573;2.6114898860573182e-08;0.6648916425817814;0.6648392485349787;1.000032329726888
17.112911;0.9877038192207964;-0.0001214842446202277;-0.0001229885732199645;-0.6567298789982801;-0.6649116699583644;0.971515437454468;0.9999313465687368;10.00231090399873;-0.6247679945913284;-0.6459310198140041;-0.645931000557136;2.6249563372808856e-08;0.6648922454014408;0.6648402400111844;1.0000317698919972
17.122911;0.987703986442516;-0.0001214844652507968;-0.00012298847367972116;-0.6567298791136774;-0.6649116695222581;0.9715161406644117;0.9999337996341835;10.002321542292023;-0.6247679952584251;-0.6459310198052467;-0.6459310004081282;2.6370488638245408e-08;0.664892829691855;0.6648412510204489;1.0000312213955558
17.132911;0.9877041244505345;-0.00012148469754354295;-0.00012298835913808102;-0.6567298792423591;-0.6649116690672838;0.9715168240399756;0.9999362953298447;10.002331126443238;-0.6247679959425648;-0.645931019784975;-0.6459310002498145;2.6478323932983238e-08;0.6648933943731093;0.6648422795125838;1.0000306833124448
17.142911;0.987704235382785;-0.00012148494148824814;-0.00012298823042473808;-0.6567298793842008;-0.6649116685950914;0.9715174908632463;0.9999388322784493;10.002339594278183;-0.6247679966427073;-0.6459310197531459;-0.6459310000828913;2.6573617481272375e-08;0.6648939381210099;0.6648433228689238;1.0000301543788221
17.152911;0.9877043215218619;-0.0001214851970337014;-0.00012298808846734639;-0.6567298795394231;-0.6649116681070462;0.971518145129712;0.9999414078886326;10.002346890493104;-0.6247679973582799;-0.6459310197096451;-0.6459309999080587;2.665651589942481e-08;0.6648944593521837;0.664844378236939;1.0000296332829275
17.162911;0.987704384648799;-0.00012148546397332828;-0.00012298793430175043;-0.6567298797085771;-0.6649116676045109;0.9715187910140063;0.9999440175631659;10.002352964627057;-0.6247679980890324;-0.6459310196541052;-0.6459309997264192;2.6726868793315245e-08;0.6648949567153815;0.6648454424954228;1.0000291187855823
17.172911;0.9877044253067194;-0.00012148574188052501;-0.00012298776907227466;-0.6567298798925056;-0.6649116670889859;0.9715194327208531;0.999946656135165;10.002357773697868;-0.6247679988346254;-0.6459310195857869;-0.6459309995395882;2.6784644480520643e-08;0.6648954295864423;0.6648465118718143;1.0000286096499418
17.182911;0.987704442340587;-0.00012148602990754149;-0.00012298759397165503;-0.6567298800921917;-0.6649116665620776;0.9715200743798957;0.9999493200015931;10.002361283353352;-0.6247679995944577;-0.645931019503769;-0.6459309993493372;2.6830285176238748e-08;0.6648958782599007;0.664847581567891;1.0000281045180264
17.192911;0.9877044331316318;-0.00012148632656211509;-0.00012298741019952514;-0.6567298803083972;-0.6649116660255365;0.9715207195375234;0.9999520074586266;10.002363468100896;-0.6247680003677373;-0.6459310194073533;-0.6459309991572236;2.6864767091833384e-08;0.6648963036044964;0.6648486459468776;1.0000276019009324
17.202911;0.9877043947901945;-0.00012148662970266387;-0.0001229872189512796;-0.6567298805414544;-0.6649116654813384;0.9715213708666941;0.9999547177868833;10.00236431102878;-0.6247680011535072;-0.6459310192961737;-0.6459309989645802;2.688946191573299e-08;0.6648967062601768;0.6648496991744939;1.0000271004160577
17.212911;0.9877043254475274;-0.00012148693684129937;-0.00012298702135873032;-0.6567298807914532;-0.6649116649316411;0.9715220304785895;0.9999574505382086;10.002363803001337;-0.6247680019506102;-0.6459310191698259;-0.6459309987726731;2.6906004357082575e-08;0.6648970861496845;0.6648507356690798;1.000026599020117
17.222911;0.9877042244053206;-0.00012148724547675914;-0.00012298681848073773;-0.656729881058457;-0.6649116643787167;0.971522700085315;0.9999602047985011;10.002361942674728;-0.624768002757616;-0.6459310190274994;-0.6459309985827993;2.6916202028402632e-08;0.6648974427250326;0.6648517500886191;1.0000260971945374
17.232911;0.9877040914129729;-0.00012148755328052313;-0.00012298661137964635;-0.6567298813424275;-0.6649116638248881;0.9715233802910592;0.9999629784208492;10.002358736210827;-0.6247680035726936;-0.6459310188680552;-0.6459309983963388;2.6921843480297083e-08;0.6648977754097315;0.664852737105634;1.000025595129528
17.242911;0.9877039261510705;-0.00012148785837497712;-0.000122986401230515;-0.6567298816430825;-0.6649116632723795;0.9715240701505505;0.99996576790288;10.002354195954519;-0.6247680043936417;-0.6459310186902941;-0.6459309982147259;2.6924432072158845e-08;0.6648980838631726;0.6648536916237882;1.0000250933548898
17.252911;0.9877037283013678;-0.0001214881595553921;-0.00012298618949611225;-0.656729881959848;-0.6649116627233466;0.9715247681088797;0.9999685688812081;10.002348337953865;-0.6247680052182104;-0.6459310184930662;-0.6459309980393148;2.6925104524088684e-08;0.664898368318933;0.664854609476309;1.0000245918157376
17.262911;0.9877034979786589;-0.00012148845618801937;-0.00012298597801449452;-0.6567298822916623;-0.6649116621801434;0.9715254729442324;0.9999713765823256;10.002341181250456;-0.6247680060443488;-0.6459310182753869;-0.6459309978712112;2.6924741934958168e-08;0.6648986297766446;0.6648554879497531;1.0000240890963885
17.272911;0.9877032361509781;-0.00012148874804136083;-0.00012298576881782192;-0.6567298826367868;-0.6649116616452355;0.9715261837091985;0.9999741861038768;10.0023327526005;-0.6247680068700372;-0.64593101803671;-0.64593099771112;2.69240444411673e-08;0.664898869514905;0.6648563260829436;1.0000235818739414
17.282911;0.9877029447939206;-0.00012148903523126138;-0.00012298556378284153;-0.6567298829930637;-0.6649116611207676;0.9715268994350877;0.9999769927589315;10.002323090339742;-0.624768007693009;-0.6459310177772324;-0.6459309975594056;2.6923470108337992e-08;0.6648990882974424;0.6648571245971439;1.0000230647336537
17.292911;0.9877026267735302;-0.00012148931813519595;-0.00012298536425504384;-0.656729883358349;-0.664911660608464;0.9715276190030352;0.9999797922105392;10.002312239177689;-0.6247680085108448;-0.645931017498004;-0.6459309974163184;2.6923093669558523e-08;0.6648992861061671;0.6648578850914668;1.0000225308740383
17.302911;0.9877022852364886;-0.00012148959724605791;-0.00012298517078093889;-0.6567298837306466;-0.6649116601098669;0.9715283411539142;0.9999825799846189;10.002300242507808;-0.6247680093212702;-0.6459310172007316;-0.6459309972820161;2.692262166250226e-08;0.6648994624872244;0.664858609373329;1.0000219734619968
17.312911;0.9877019224472313;-0.00012148987314409011;-0.00012298498304459232;-0.6567298841080131;-0.6649116596265285;0.971529064682432;0.9999853508401523;10.002287143367276;-0.6247680101221849;-0.6459310168875073;-0.6459309971564471;2.6921744828603806e-08;0.664899616965505;0.664859299488358;1.000021386741799
17.322911;0.9877015392626265;-0.0001214901466169512;-0.00012298480005290161;-0.656729884488514;-0.6649116591601584;0.9715297884210597;0.9999880988904142;10.002272990709942;-0.6247680109114507;-0.6459310165606904;-0.6459309970393563;2.6920510560196578e-08;0.6648997491703587;0.664859957583847;1.0000207660946028
17.332911;0.9877011361555796;-0.00012149041867012346;-0.00012298462055424902;-0.6567298848702732;-0.6649116587127252;0.9715305106932067;0.9999908178727968;10.002257841687808;-0.6247680116866708;-0.6459310162228926;-0.6459309969303132;2.6919335555409984e-08;0.6648998588811806;0.6648605855106011;1.0000201069413437
17.342911;0.9877007143309601;-0.00012149069040349086;-0.00012298444330535935;-0.6567298852515355;-0.664911658286414;0.9715312291012558;0.9999935009768565;10.002241758992614;-0.6247680124450917;-0.6459310158769718;-0.6459309968287128;2.6918844035601457e-08;0.6648999462273105;0.6648611847664647;1.0000194039920218
17.352911;0.9877002755476061;-0.00012149096298958028;-0.0001229842669483031;-0.6567298856306697;-0.664911657883504;0.9715319415171562;0.9999961410637174;10.002224807072674;-0.6247680131838372;-0.6459310155259393;-0.645930996733927;2.6919701528149477e-08;0.6649000117520106;0.6648617565928118;1.0000186523883228
17.362911;0.9876998217633408;-0.00012149123762225742;-0.00012298408989878652;-0.6567298860059649;-0.6649116575061614;0.9715326471625095;0.999998731224696;10.002207048163378;-0.6247680139003073;-0.6459310151727055;-0.645930996645523;2.6922354636816643e-08;0.6649000563292075;0.6648623018906148;1.000017849474434
17.372911;0.9876993556001624;-0.00012149151522163487;-0.00012298391055151837;-0.6567298863754127;-0.6649116571561197;0.9715333462822986;1.00000126527383;10.002188535870902;-0.6247680145922705;-0.6459310148198113;-0.6459309965633445;2.6926921565836635e-08;0.6649000812233107;0.664862820973469;1.0000169952633537
17.382911;0.9876988806768328;-0.00012149179609111923;-0.0001229837275926464;-0.6567298867368295;-0.6649116568343872;0.9715340391112959;1.0000037383594487;10.002169309550428;-0.6247680152576834;-0.6459310144694038;-0.6459309964874727;2.6933292903877825e-08;0.6649000880241883;0.6648633134953175;1.0000160919611136
17.392911;0.9876984010387297;-0.00012149207973481297;-0.00012298354003655281;-0.6567298870881629;-0.6649116565411561;0.9715347255389528;1.0000061473487643;10.002149398076778;-0.6247680158946798;-0.6459310141233743;-0.645930996418105;2.6941060171877274e-08;0.6649000782888219;0.66486377877592;1.000015143350702
17.402911;0.9876979204309223;-0.00012149236492601983;-0.00012298334693519193;-0.656729887427708;-0.6649116562760823;0.9715354053124116;1.0000084905148172;10.002128829339082;-0.6247680165018173;-0.6459310137834114;-0.6459309963554721;2.6949376138876577e-08;0.664900053349499;0.6648642159600734;1.0000141540045853
17.412911;0.9876974422256172;-0.00012149265011372012;-0.00012298314712352157;-0.6567298877541984;-0.6649116560387658;0.9715360780761506;1.0000107664434097;10.00210763216493;-0.6247680170783901;-0.6459310134510785;-0.6459309963000015;2.695711155244515e-08;0.6649000145285049;0.6648646236641629;1.0000131285798577
17.422911;0.9876969695336102;-0.00012149293389957589;-0.00012298293917282617;-0.6567298880667705;-0.6649116558289773;0.9715367434148814;1.0000129729833112;10.00208583033122;-0.6247680176245776;-0.6459310131280367;-0.6459309962525764;2.6963074031119956e-08;0.6648999634831698;0.6648649997136199;1.0000120714251035
17.432911;0.9876965050843228;-0.0001214932151955605;-0.00012298272144893943;-0.6567298883649516;-0.6649116556465431;0.9715374011989731;1.000015107232653;10.002063434275078;-0.624768018141112;-0.6459310128161219;-0.6459309962145969;2.6965964253876192e-08;0.6648999026246653;0.6648653415038872;1.0000109861132584
17.442911;0.9876960515063145;-0.00012149349304154966;-0.00012298249221469757;-0.6567298886486853;-0.6649116554911906;0.9715380516940523;1.000017166165793;10.002040431097896;-0.6247680186287222;-0.645931012517124;-0.6459309961877467;2.6964287892712486e-08;0.6648998354892939;0.6648656469093648;1.0000098748862167
17.452911;0.987695612055878;-0.00012149376631482672;-0.00012298224967614938;-0.6567298889181263;-0.6649116553626391;0.9715386951981351;1.0000191472622886;10.002016780630196;-0.624768019088026;-0.6459310122325822;-0.6459309961735566;2.6956417092600756e-08;0.6648997665748819;0.6648659152336326;1.0000087387486511
17.462911;0.9876951909043649;-0.00012149403367976579;-0.000122981992017591;-0.6567298891733168;-0.6649116552609307;0.9715393319909549;1.0000210491943746;10.001992428069084;-0.624768019519735;-0.6459310119638312;-0.645930996173096;2.6940700557981905e-08;0.6648997008455254;0.6648661476321086;1.0000075786926141
17.472911;0.9876947924161555;-0.0001214942938979773;-0.00012298171755257203;-0.6567298894142589;-0.6649116551866364;0.9715399626948068;1.0000228720978568;10.001967329585728;-0.6247680199246493;-0.6459310117121279;-0.6459309961868669;2.691561898858152e-08;0.6648996433958966;0.6648663468676725;1.0000063972221067
17.482911;0.9876944199737053;-0.00012149454606756;-0.0001229814247546775;-0.6567298896413737;-0.6649116551407153;0.9715405884748914;1.0000246167232156;10.00194147170408;-0.6247680203034589;-0.6459310114786616;-0.645930996214752;2.6879914369626493e-08;0.6648995992873238;0.6648665166419332;1.0000051987929524
17.492911;0.9876940758090808;-0.00012149478948008349;-0.00012298111207870727;-0.6567298898556438;-0.6649116551241927;0.9715412112657827;1.00002628338152;10.001914871402493;-0.6247680206566469;-0.6459310112645479;-0.6459309962561803;2.6832578101377576e-08;0.6648995734034275;0.6648666609940371;1.0000039891153043
17.502911;0.9876937619473687;-0.00012149502339186131;-0.00012298077793314224;-0.6567298900581839;-0.6649116551378442;0.9715418339788968;1.0000278719800744;10.001887566592792;-0.6247680209845242;-0.6459310110708258;-0.6459309963105333;2.6772918209410623e-08;0.6648995698891946;0.6648667840104692;1.0000027742960416
17.512911;0.9876934809050711;-0.0001214952468972516;-0.00012298042090237932;-0.6567298902497672;-0.664911655182096;0.9715424602795767;1.0000293826950737;10.001859607633879;-0.624768021287171;-0.6459310108983078;-0.6459309963774417;2.6700849551153063e-08;0.664899591438514;0.6648668895202171;1.000001560177744
17.522911;0.9876932360580308;-0.00012149545888598702;-0.00012298004002169417;-0.6567298904306553;-0.6649116552571779;0.9715430945106674;1.0000308162798484;10.001831047035775;-0.6247680215644017;-0.6459310107473849;-0.6459309964569133;2.661706981894687e-08;0.664899639527571;0.6648669807485366;1.0000003519169318
17.532911;0.9876930318283229;-0.00012149565818674746;-0.00012297963493579898;-0.6567298906006772;-0.6649116553632182;0.9715437419982269;1.0000321740714557;10.001801930896335;-0.624768021816001;-0.6459310106179487;-0.6459309965494267;2.6522789230834065e-08;0.6648997153875813;0.6648670603533245;0.9999991542249206
17.542911;0.9876928731005385;-0.00012149584369937917;-0.00012297920588748577;-0.656729890759521;-0.6649116555001624;0.9715444087795289;1.0000334582731476;10.001772302129128;-0.6247680220419551;-0.6459310105094069;-0.6459309966557526;2.6419235861318123e-08;0.6649008204471776;0.6648681308085883;0.9999979718389499
17.552911;0.9876927647335356;-0.00012149601437814874;-0.00012297875364881676;-0.6567298909071786;-0.6649116556677012;0.9715451005182262;1.0000346721992992;10.00174220995657;-0.6247680222423658;-0.6459310104208302;-0.6459309967765087;2.6307350992033666e-08;0.6649009558487933;0.6648681945127556;0.9999968092851504
17.562911;0.987692712026658;-0.00012150552260336933;-0.0001229877492057791;-0.6567315371759809;-0.6649133225050644;0.9715458213692733;1.0000358197567918;10.001711713419837;-0.6247680224171858;-0.6459310103511329;-0.6459309969119686;2.6187671406757517e-08;0.6649011216302086;0.6648682536001899;0.9999956702027266
17.572911;0.9876927211164012;-0.00012150566080399848;-0.00012298725400580464;-0.6567315373039684;-0.6649133227320096;0.971546573125857;1.0000369043130384;10.001680879122821;-0.6247680225660291;-0.6459310102991349;-0.645930997062229;2.606026588370197e-08;0.6649013164358212;0.6648683102157763;0.9999945572521242
