time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
17.582911;0.9876927983959058;-0.00012150578121538326;-0.00012298673891243556;-0.6567315374246252;-0.664913322987345;0.9715473547743264;1.0000379277716898;10.00164977758207;-0.6247680226881445;-0.6459310102636691;-0.6459309972274769;2.592475855343238e-08;0.6649015379296822;0.6648683670413158;0.9999934728696729
17.592911;0.987692949440041;-0.00012150588240653109;-0.00012298620478496582;-0.6567315375399133;-0.6649133232698528;0.9715481627756751;1.0000388905839912;10.001618476847966;-0.6247680227824857;-0.6459310102437018;-0.6459309974081641;2.578037720345045e-08;0.6649017833166311;0.6648684274012503;0.9999924198562661
17.602911;0.9876931785006223;-0.00012150596257864419;-0.00012298565255648074;-0.6567315376517744;-0.664913323578283;0.9715489922524186;1.000039792672899;10.001587035200593;-0.6247680228478147;-0.6459310102381798;-0.6459309976048035;2.562605606369166e-08;0.6649020498647684;0.664868495329545;0.9999914009115575
17.612911;0.9876934889302493;-0.00012150601950103845;-0.0001229850833703624;-0.6567315377620103;-0.6649133239116758;0.9715498389436584;1.0000406344692676;10.001555499152646;-0.6247680228827855;-0.6459310102457387;-0.6459309978175652;2.5460758788164278e-08;0.6649023353263378;0.66486857554941;0.9999904176885541
17.622911;0.987693883738951;-0.00012150605063725375;-0.00012298449839801164;-0.6567315378721238;-0.664913324269472;0.9715507005762939;1.0000414171817067;10.00152390460626;-0.6247680228860842;-0.6459310102646053;-0.6459309980461565;2.528380121749078e-08;0.6649026378693783;0.6648686728391889;0.9999894706767936
17.632911;0.987694365223155;-0.00012150605354511941;-0.00012298389869958465;-0.6567315379832411;-0.6649133246513216;0.9715515763269126;1.000042142309279;10.001492277358613;-0.6247680228567022;-0.6459310102927013;-0.6459309982899537;2.5094881600386647e-08;0.6649029559206253;0.664868791444825;0.9999885598783401
17.642911;0.9876949338910842;-0.00012150602632915127;-0.00012298328538557822;-0.6567315380961128;-0.6649133250566079;0.9715524652973601;1.0000428112589161;10.00146063417114;-0.624768022794038;-0.6459310103278846;-0.6459309985481348;2.4893963826734947e-08;0.6649032880559569;0.6648689351544349;0.9999876851456415
17.652911;0.9876955882400791;-0.00012150596790138614;-0.00012298265982258285;-0.6567315382109663;-0.6649133254840215;0.9715533657868173;1.0000434254088544;10.001428983080006;-0.6247680226977415;-0.6459310103682291;-0.6459309988197639;2.4681286759677804e-08;0.6649036326450048;0.6648691075502604;0.9999868465034283
17.662911;0.9876963256181255;-0.00012150587796532607;-0.00012298202378170035;-0.6567315383273925;-0.6649133259316362;0.9715542758936296;1.00004398619646;10.001397325594434;-0.6247680225677482;-0.6459310104121633;-0.645930999103807;2.4457528647498502e-08;0.6649039877559674;0.6648693118404394;0.9999860446811031
17.672911;0.9876971423083576;-0.0001215057568663064;-0.00012298137945939311;-0.6567315384445466;-0.6649133263973256;0.9715551943228361;1.0000444947882514;10.001365662848858;-0.6247680224045526;-0.6459310104584755;-0.6459309993992293;2.422383089181097e-08;0.6649043512195466;0.6648695502806647;0.9999852804310392
17.682911;0.9876980323627245;-0.0001215056053609083;-0.000122980729244721;-0.6567315385613164;-0.6649133268789721;0.971556120398075;1.0000449514588945;10.001333999190038;-0.6247680222092902;-0.6459310105063434;-0.6459309997052813;2.3981493488741068e-08;0.6649047200745751;0.6648698239872437;0.9999845530707109
17.692911;0.9876989871199213;-0.0001215054242921871;-0.0001229800754846314;-0.6567315386762275;-0.6649133273743343;0.9715570537401019;1.0000453556933364;10.001302343188017;-0.624768021983575;-0.6459310105554386;-0.6459310000215911;2.3731663713647263e-08;0.6649050901427463;0.6648701335035158;0.9999838605316164
17.702911;0.9876999962504598;-0.00012150521435560606;-0.00012297942057228954;-0.6567315387874525;-0.6649133278808427;0.9715579939252728;1.000045707219293;10.001270710860439;-0.6247680217292506;-0.6459310106060022;-0.6459310003479116;2.3475378709995402e-08;0.6649054567677063;0.6648704791952412;0.9999832008933796
17.712911;0.98770204897249;-0.00012150132110475988;-0.00012297494212112163;-0.6567322037964506;-0.6649133283963115;0.9715589401879756;1.0000460066004908;10.001239125403096;-0.6247680214481198;-0.6459310106587001;-0.6459310006839495;2.3213802040316348e-08;0.6649058158020917;0.6648708609997904;0.9999825734695421
17.722911;0.9877031345403264;-0.00012150105509474211;-0.00012297429295204078;-0.6567322038949194;-0.6649133289163996;0.9715598913558858;1.000046254809001;10.001207607363021;-0.6247680211418488;-0.6459310107141647;-0.6459310010292338;2.294820784324013e-08;0.6649061637584738;0.6648712782180383;0.9999819786712318
17.732911;0.987704242354931;-0.00012150076195036481;-0.00012297365028282798;-0.656732203984811;-0.6649133294391644;0.9715608455546075;1.0000464524986088;10.00117616364851;-0.6247680208120001;-0.6459310107724622;-0.645931001382716;2.267957884637506e-08;0.6649064976482352;0.6648717297858564;0.9999814172311425
17.742911;0.9877053627280439;-0.00012150044238060434;-0.0001229730156865946;-0.65673220406488;-0.6649133299622186;0.9715617997597524;1.000046599593092;10.001144785879168;-0.6247680204600669;-0.645931010832885;-0.6459310017425446;2.2408223844848263e-08;0.6649068149824602;0.6648722146037173;0.9999808897545057
17.752911;0.9877064878494652;-0.00012150009718187789;-0.0001229723902532416;-0.6567322041339209;-0.6649133304831283;0.9715627501240759;1.0000466955371492;10.001113456572202;-0.6247680200875718;-0.6459310108941363;-0.6459310021065011;2.2133831713283838e-08;0.6649071135257115;0.6648727313278263;0.9999803971244066
17.762911;0.987707612380402;-0.00012149972704995705;-0.0001229717749477307;-0.6567322041906328;-0.6649133309991948;0.9715636930182915;1.0000467400051378;10.001082155139576;-0.6247680196960735;-0.6459310109545512;-0.6459310024726913;2.1855808194839534e-08;0.6649073908859966;0.6648732778752301;0.9999799411413444
17.772911;0.9877087330186178;-0.00012149933237443463;-0.00012297117092484861;-0.6567322042334274;-0.6649133315076015;0.9715646258086992;1.0000467329424807;10.00105085811663;-0.6247680192870317;-0.6459310110121109;-0.6459310028398111;2.1573515039865244e-08;0.6649076444687582;0.6648738514560343;0.9999795247884883
17.782911;0.9877098472356446;-0.00012149891337661025;-0.00012297057959314588;-0.6567322042604739;-0.6649133320056257;0.9715655469291743;1.000046673667391;10.001019536311198;-0.6247680188618124;-0.6459310110645338;-0.6459310032068432;2.128632625024168e-08;0.6649078716789365;0.6648744491490086;0.9999791518543625
17.792911;0.9877109520389841;-0.00012149847040631169;-0.00012297000253614664;-0.656732204270136;-0.664913332490607;0.9715664551936765;1.0000465607433124;10.00098815182313;-0.6247680184217609;-0.6459310111095915;-0.6459310035726854;2.0993643556566448e-08;0.6649080700324429;0.6648750683959299;0.9999788255184541
17.802911;0.9877120435010831;-0.00012149800411410403;-0.00012296944151949396;-0.656732204261383;-0.6649133329600481;0.9715673489413694;1.0000463933272299;10.000956654241833;-0.6247680179680126;-0.6459310111452622;-0.6459310039360501;2.069488941292367e-08;0.6649082372363645;0.6648757071676894;0.9999785471377205
17.812911;0.9877131173989312;-0.00012149751566034905;-0.00012296889837120394;-0.6567322042337979;-0.6649133334119604;0.9715682261238411;1.0000461721790828;10.000924984663595;-0.6247680175012;-0.6459310111696568;-0.6459310042954065;2.0389428307946285e-08;0.6649083714280349;0.6648763639611154;0.9999783164334389
17.822911;0.9877141702020955;-0.00012149700690908486;-0.00012296837467946916;-0.6567322041873099;-0.6649133338449869;0.9715690848747084;1.0000458993871593;10.00089308869609;-0.6247680170214275;-0.6459310111809933;-0.6459310046489961;2.0076621010725316e-08;0.6649084715816067;0.664877037764662;0.9999781318513502
17.832911;0.9877151993159817;-0.00012149648020329997;-0.00012296787168362096;-0.6567322041220239;-0.6649133342584072;0.9715699235409256;1.0000455778525976;10.000860923760952;-0.6247680165284846;-0.6459310111775151;-0.6459310049951116;1.9756000010538978e-08;0.6649085378452371;0.6648777280721201;0.9999779907209472
17.842911;0.9877162028659756;-0.00012149593795743462;-0.00012296739036367173;-0.6567322040382456;-0.6649133346521849;0.971570740479893;1.0000452112747964;10.000828460081932;-0.6247680160220276;-0.6459310111574436;-0.6459310053322551;1.9427249716991353e-08;0.6649085716836537;0.6648784348796096;0.9999778901902897
17.852911;0.9877171799337989;-0.00012149538259283784;-0.00012296693145413012;-0.6567322039363175;-0.6649133350267777;0.9715715338393872;1.000044804413691;10.000795681391036;-0.6247680155015989;-0.6459310111192292;-0.6459310056589805;1.9090128754646897e-08;0.6649085759290282;0.6648791584982439;0.9999778285230614
17.862911;0.9877181306909177;-0.00012149481657139221;-0.0001229664954851078;-0.6567322038163045;-0.6649133353828829;0.9715723012059766;1.0000443626769535;10.000762583035975;-0.6247680149665754;-0.6459310110617491;-0.6459310059738881;1.8744519793165787e-08;0.664908554575826;0.6648798993786252;0.999977805430411
17.872911;0.9877190556082598;-0.00012149424219350916;-0.00012296608300427147;-0.6567322036780453;-0.6649133357214448;0.9715730397881558;1.0000438908562652;10.000729170759358;-0.6247680144161721;-0.6459310109841769;-0.6459310062759573;1.8390415723176026e-08;0.664908512074508;0.6648806580692809;0.9999778210376568
17.882911;0.9877199545303442;-0.00012149366146191917;-0.00012296569480507507;-0.6567322035214195;-0.6649133360438189;0.971573747197304;1.000043392518484;10.00069546198711;-0.6247680138494994;-0.645931010885997;-0.645931006564707;1.8027926953229015e-08;0.6649084526374952;0.6648814350513733;0.9999778745333749
17.892911;0.9877208264217587;-0.00012149307611168232;-0.0001229653319442559;-0.656732203346415;-0.6649133363518376;0.971574421643766;1.000042870384013;10.000661481807542;-0.624768013265661;-0.6459310107672953;-0.6459310068398694;1.7657409580529094e-08;0.6649083802900189;0.664882230810865;0.9999779636924095
17.902911;0.9877216695318464;-0.00012149248748273004;-0.00012296499557041545;-0.6567322031530536;-0.6649133366476158;0.9715750617270785;1.0000423266620733;10.000627252564716;-0.6247680126638807;-0.645931010628744;-0.645931007101008;1.7279426909188833e-08;0.6649082992675729;0.6648830463950158;0.9999780854240153
17.912911;0.9877224811444668;-0.00012149189641789441;-0.00012296468679319345;-0.6567322029413577;-0.6649133369331997;0.9715756671447427;1.0000417635550165;10.000592785569355;-0.6247680120436415;-0.6459310104711827;-0.6459310073475067;1.6894498756836385e-08;0.664908213698125;0.6648838835199573;0.9999782363655654
17.922911;0.9877232570386092;-0.00012149130349110697;-0.000122964406600351;-0.6567322027114181;-0.6649133372103602;0.9715762398981498;1.0000411841230326;10.000558075581187;-0.6247680114047766;-0.6459310102952927;-0.6459310075788259;1.6502952916098088e-08;0.6649081266127637;0.6648847440206523;0.9999784128999532
17.932911;0.9877239917524984;-0.00012149070923311132;-0.00012296415571058723;-0.6567322024634723;-0.6649133374805647;0.9715767842947932;1.0000405923068623;10.000523096438956;-0.6247680107474046;-0.6459310101014641;-0.645931007794617;1.610507419844773e-08;0.6649080394297086;0.6648856294521565;0.9999786115288545
17.942911;0.9877246789686556;-0.00012149011410679891;-0.00012296393455619813;-0.6567322021978271;-0.6649133377448703;0.9715773055061708;1.0000399919168772;10.000487805137908;-0.6247680100716997;-0.6459310098896864;-0.6459310079945284;1.570133650354776e-08;0.6649079525946879;0.6648865409158607;0.9999788299570699
17.952911;0.9877253111308684;-0.00012148951836234044;-0.0001229637434166633;-0.6567322019145776;-0.6649133380037678;0.9715778084103077;1.00003938623057;10.000452156369754;-0.624768009377754;-0.6459310096596164;-0.6459310081780133;1.529241287294007e-08;0.6649078668421169;0.664887478949779;0.9999790675423306
17.962911;0.9877258794297541;-0.00012148892195804933;-0.00012296358252118883;-0.6567322016133829;-0.6649133382572344;0.9715782978158976;1.0000387787794496;10.000416119218038;-0.6247680086657715;-0.6459310094108948;-0.6459310083443969;1.4879100245898385e-08;0.664908783529194;0.6648894436494538;0.9999793244658147
17.972911;0.987726374739715;-0.00012148832470426466;-0.0001229634521327854;-0.6567322012935202;-0.6649133385048754;0.9715787789692564;1.000038173963333;10.000379683958647;-0.6247680079364036;-0.6459310091433281;-0.6459310084931897;1.4462314174412716e-08;0.6649087036346244;0.664890434966966;0.9999796009234029
17.982911;0.9877267885582491;-0.00012148772648699916;-0.00012296335260551436;-0.6567322009540739;-0.6649133387459765;0.971579257017514;1.0000375765937786;10.000342854104884;-0.6247680071909372;-0.6459310088567731;-0.6459310086244026;1.4042985820356924e-08;0.6649086273861246;0.6648914529500954;0.9999798976433066
17.992911;0.9877271130257247;-0.00012148712741217686;-0.0001229632844547194;-0.6567322005941958;-0.6649133389795465;0.9715797362405466;1.000036991332586;10.000305637030491;-0.6247680064312623;-0.6459310085510565;-0.6459310087385376;1.3621899517468103e-08;0.6649085554159678;0.6648924977494459;0.9999802168147818
18.002911;0.9877273402012274;-0.00012148652788983882;-0.00012296324837461742;-0.6567322002134082;-0.6649133392043766;0.9715802201551254;1.0000364230832415;10.00026804526229;-0.6247680056597106;-0.6459310082261734;-0.6459310088363187;1.3199726326789977e-08;0.6649084897622036;0.664893569380526;0.9999805616870616
18.012911;0.9877274617416477;-0.00012148592855564688;-0.00012296324490262725;-0.656732199811718;-0.6649133394190664;0.9715807114065526;1.000035877302358;10.000230102418369;-0.624768004879015;-0.6459310078825452;-0.6459310089185704;1.277715056807893e-08;0.6649084335829087;0.6648946675072501;0.99998093525853
18.022911;0.9877274694271903;-0.00012148533008339045;-0.0001229632738997094;-0.6567321993896041;-0.6649133396221045;0.9715812108951873;1.0000353591573201;10.00019184467077;-0.6247680040923312;-0.645931007521013;-0.6459310089863288;1.2354833462319414e-08;0.6649083903046409;0.6648957914539211;0.9999813394369974
18.032911;0.9877273559279766;-0.00012148473307502067;-0.00012296333434569276;-0.6567321989479278;-0.6649133398121279;0.9715817174351585;1.0000348725845412;10.000153314314607;-0.6247680033029973;-0.6459310071426079;-0.645931009040865;1.1933355095269325e-08;0.6649083631089295;0.6648969403033065;0.9999817750607134
18.042911;0.9877271153849859;-0.00012148413810837747;-0.00012296342452202116;-0.6567321984876181;-0.6649133399882371;0.9715822283488352;1.0000344202510492;10.000114549436654;-0.6247680025141312;-0.6459310067482653;-0.6459310090835153;1.1513333881813485e-08;0.6649083547785692;0.6648981131677405;0.999982242732038
18.052911;0.9877267434936439;-0.0001214835459677017;-0.00012296354235128088;-0.6567321980094114;-0.6649133401500293;0.9715827402336064;1.0000340041725952;10.00007557983986;-0.6247680017285406;-0.6459310063386265;-0.645931009115438;1.1095574634280974e-08;0.6649083676081817;0.6648993095626728;0.9999827436364878
18.062911;0.987726237322779;-0.0001214829577998013;-0.00012296368568050027;-0.6567321975139176;-0.6649133402974451;0.9715832492946199;1.000033626445839;10.000036428533216;-0.6247680009491027;-0.6459310059141014;-0.6459310091373525;1.0681072160845814e-08;0.664908403115327;0.6649005292467305;0.9999832792865544
18.072911;0.9877255958034149;-0.0001214823750059997;-0.0001229638523469131;-0.6567321970017492;-0.6649133404308482;0.9715837509811238;1.0000332892997656;9.999997112891894;-0.6247680001790591;-0.6459310054751641;-0.6459310091494315;1.0270933855909095e-08;0.6649084616628607;0.6649017717244521;0.9999838504301252
18.082911;0.9877248203295385;-0.00012148179909346987;-0.00012296404005961444;-0.6567321964734492;-0.6649133405511005;0.9715842392803592;1.0000329943380706;9.999957649607317;-0.6247679994216868;-0.6459310050226256;-0.6459310091513638;9.866387717273774e-09;0.664908542587533;0.6649030362000341;0.9999844559603877
18.092911;0.9877239142755194;-0.000121481231628173;-0.00012296424643405557;-0.6567321959293536;-0.6649133406592266;0.971584706681085;1.0000327422494246;9.999918062525797;-0.6247679986797379;-0.6459310045576556;-0.6459310091424795;9.468873955627914e-09;0.664908644762747;0.6649043217530757;0.9999850926982273
18.102911;0.9877228822206364;-0.00012148067422106558;-0.00012296446930136463;-0.6567321953697438;-0.6649133407560301;0.9715851450665736;1.0000325333244453;9.999878384777809;-0.6247679979552719;-0.6459310040816428;-0.6459310091220326;9.080004459796014e-09;0.664908766891454;0.6649056273773782;0.9999857564404175
18.112911;0.9877217299602838;-0.00012148012847364883;-0.0001229647069122308;-0.6567321947952023;-0.6649133408420789;0.9715855466717488;1.0000323675527552;9.999838655076239;-0.6247679972497305;-0.6459310035961099;-0.6459310090895599;8.701427873265917e-09;0.6649089074189561;0.6649069522591508;0.9999864431915029
18.122911;0.9877204647590668;-0.00012147959586013038;-0.00012296495785315184;-0.6567321942067609;-0.6649133409179006;0.9715859047520745;1.0000322440865081;9.999798919025773;-0.6247679965639182;-0.6459310031027827;-0.6459310090449829;8.334756164207524e-09;0.6649090646437967;0.6649082961547118;0.9999871497014883
18.132911;0.9877190952017756;-0.00012147907752766526;-0.00012296522088746189;-0.6567321936057778;-0.6649133409841125;0.9715862139268475;1.0000321611889178;9.999759238703625;-0.6247679958980864;-0.6459310026037528;-0.6459310089883524;7.981402153958928e-09;0.6649092372312463;0.6649096592777929;0.9999878734986796
18.142911;0.9877176310209027;-0.00012147857400360388;-0.00012296549490745432;-0.6567321929936205;-0.6649133410414814;0.9715864697212034;1.000032117334676;9.999719694565417;-0.624767995252198;-0.6459310021014842;-0.6459310089195983;7.64241581393851e-09;0.6649094247006707;0.6649110419898014;0.9999886124913295
18.152911;0.9877160827686607;-0.00012147808514377744;-0.0001229657789651842;-0.6567321923713473;-0.6649133410909644;0.9715866674508069;1.0000321125327658;9.999680373606692;-0.6247679946261083;-0.6459310015985519;-0.6459310088386068;7.318610042240115e-09;0.6649096275605738;0.6649124448824654;0.9999893646935424
18.162911;0.987714460596593;-0.00012147761054255284;-0.00012296607215506197;-0.6567321917397285;-0.664913341133682;0.9715868016798956;1.0000321483660766;9.999641356493525;-0.6247679940197463;-0.645931001097355;-0.6459310087452979;7.010819813634241e-09;0.6649098470539591;0.6649138689674527;0.9999901284718962
18.172911;0.9877127728669323;-0.00012147714981026372;-0.00012296637340757134;-0.656732191099405;-0.664913341170997;0.9715868670888811;1.0000322268796051;9.999602709455557;-0.6247679934334559;-0.645931000600082;-0.6459310086395349;6.720066531839293e-09;0.664910084643693;0.6649153156712485;0.9999909024827476
18.182911;0.9877110262071347;-0.00012147670238154854;-0.0001229666815368578;-0.6567321904507825;-0.6649133412045866;0.9715868597869103;1.0000323498409482;9.999564481467342;-0.6247679928682627;-0.6459310001089162;-0.6459310085211839;6.447639159752267e-09;0.6649103414253037;0.6649167867926464;0.9999916853037879
18.192911;0.9877092267360167;-0.00012147626738099571;-0.00012296699539244185;-0.6567321897938612;-0.664913341236168;0.9715867779853435;1.0000325189386314;9.99952670963203;-0.6247679923258221;-0.6459309996262087;-0.6459310083902011;6.195054594860964e-09;0.6649106177100083;0.6649182842736479;0.9999924754232206
18.202911;0.9877073804854992;-0.00012147584378952772;-0.00012296731374730326;-0.6567321891283268;-0.6649133412672767;0.9715866219275352;1.0000327357927756;9.999489432027797;-0.6247679918080982;-0.6459309991544517;-0.6459310082466229;5.963879025657156e-09;0.6649109130057926;0.6649198098445303;0.9999932713042486
18.212911;0.9877054930224621;-0.00012147543060741555;-0.00012296763519462992;-0.6567321884538022;-0.6649133412993321;0.9715863931981169;1.000033001434009;9.999452695848918;-0.6247679913170749;-0.6459309986961272;-0.6459310080907569;5.7555298997078186e-09;0.6649112264031262;0.6649213649190086;0.9999940714026868
18.222911;0.9877035698738836;-0.00012147502677288587;-0.00012296795827764344;-0.6567321877700503;-0.6649133413335957;0.9715860942063945;1.0000333162668613;9.999416549095319;-0.6247679908546534;-0.6459309982535149;-0.64593100792346;5.57116137480276e-09;0.6649115569966383;0.6649229505795625;0.9999948739253696
18.232911;0.987701617263598;-0.00012147463100257821;-0.0001229682814863209;-0.6567321870771717;-0.6649133413710531;0.9715857280247499;1.0000336804847538;9.999381028450799;-0.6247679904224853;-0.6459309978286144;-0.645931007746211;5.411570178305722e-09;0.6649119039155076;0.6649245673998516;0.999995675959981
18.242911;0.9876996420279782;-0.00012147424196240619;-0.00012296860316448572;-0.656732186375809;-0.6649133414123194;0.9715852978357506;1.000034094390785;9.999346160402016;-0.6247679900216404;-0.645930997423182;-0.645931007560962;5.276922888579683e-09;0.6649122661456152;0.664926215282967;0.9999964729568432
18.252911;0.9876976512309457;-0.00012148321201958895;-0.0001229783915667229;-0.6567338318005714;-0.664915008097278;0.971584806650724;1.0000345587000736;9.999311971917116;-0.6247679896523801;-0.6459309970387364;-0.6459310073697194;5.166378121395132e-09;0.6649126423491176;0.6649278935828444;0.9999972596758435
18.262911;0.9876956521278687;-0.00012148283414582251;-0.00012297870581757568;-0.6567338310866737;-0.6649150081461768;0.9715842581180837;1.000035074686485;9.999278500010588;-0.624767989314263;-0.6459309966766729;-0.6459310071740142;5.078206377386999e-09;0.6649130305710385;0.6649296014742153;0.999998031946127
18.272911;0.9876936524000076;-0.0001214824618958813;-0.00012297901519227997;-0.6567338303697454;-0.6649150081985943;0.9715836570437865;1.000035643493185;9.99924579478514;-0.6247679890064389;-0.6459309963384433;-0.6459310069746981;5.010515914578428e-09;0.6649134282731959;0.6649313381923782;0.9999987875614667
18.282911;0.9876916604186674;-0.00012148209583340481;-0.00012297931957960107;-0.6567338296521424;-0.6649150082546452;0.9715830082027743;1.0000362645367507;9.999213917014906;-0.624767988727817;-0.645930996025512;-0.645931006772173;4.961800928877328e-09;0.664913832942788;0.6649331030167343;0.9999995256425166
18.292911;0.987689685202793;-0.00012148173644148752;-0.0001229796190247735;-0.6567338289360047;-0.6649150083149084;0.9715823146433813;1.000036934830869;9.999182933795153;-0.6247679884770969;-0.645930995739114;-0.6459310065667788;4.9309210747849005e-09;0.6649142424587071;0.6649348952890752;1.0000002453349122
18.302911;0.9876877358554427;-0.00012148138386742614;-0.00012297991358580125;-0.6567338282231506;-0.6649150083804566;0.9715815777393165;1.0000376502622634;9.999152912018692;-0.6247679882529233;-0.64593099548013;-0.6459310063590507;4.916746386721023e-09;0.6649146547977073;0.6649367144497458;1.000000944846662
18.312911;0.9876858207365824;-0.00012148103803552591;-0.00012298020334591462;-0.6567338275150515;-0.6649150084525856;0.971580798953709;1.0000384066976906;9.999123911414586;-0.6247679880541129;-0.6459309952493056;-0.645931006149809;4.917975028557409e-09;0.6649150678275164;0.6649385597564398;1.0000016213403906
18.322911;0.9876839469493861;-0.0001214806987823435;-0.000122980488271838;-0.6567338268129619;-0.6649150085325556;0.9715799809488194;1.0000391996651588;9.999095982429912;-0.6247679878795566;-0.6459309950475407;-0.6459310059402315;4.933415902404692e-09;0.6649154796124338;0.6649404298947142;1.0000022717311814
18.332911;0.9876821206075304;-0.00012148036574508543;-0.00012298076801596343;-0.6567338261181521;-0.6649150086215311;0.971579126942517;1.0000400243376038;9.999069167384226;-0.6247679877278391;-0.6459309948758275;-0.6459310057318296;4.962193241591998e-09;0.664915888839555;0.6649423229778252;1.0000028933921745
18.342911;0.9876803472977962;-0.00012148003813766292;-0.00012298104194379531;-0.6567338254319446;-0.6649150087204648;0.9715782395612412;1.0000408762519328;9.999043502637903;-0.624767987597121;-0.6459309947349944;-0.6459310055261956;5.003540558763637e-09;0.6649162951313743;0.6649442364660141;1.0000034838628211
18.352911;0.9876786315965315;-0.00012147971458850654;-0.00012298130928985442;-0.6567338247555763;-0.6649150088300266;0.9715773200784297;1.0000417511799438;9.999019023851462;-0.6247679874853502;-0.6459309946255498;-0.6459310053247307;5.056610664257202e-09;0.6649166990653492;0.6649461665402663;1.00000404013374
18.362911;0.9876769763018044;-0.00012147939321180611;-0.0001229815692002975;-0.6567338240902146;-0.6649150089507929;0.9715763678103092;1.000042644464982;9.998995769436432;-0.6247679873904469;-0.645930994547603;-0.645931005128521;5.12054790019931e-09;0.6649171016283847;0.6649481078072905;1.0000045584619117
18.372911;0.9876753828002187;-0.00012147907191330765;-0.00012298182068805572;-0.6567338234370623;-0.6649150090834332;0.9715753798825826;1.0000435514185706;9.998973778881915;-0.6247679873103805;-0.6459309945008478;-0.6459310049382736;5.194611515514947e-09;0.6649185034422156;0.6649510537994133;1.0000050348751397
18.382911;0.9876738519735048;-0.00012147874861434643;-0.00012298206261883096;-0.6567338227973476;-0.6649150092286893;0.971574351914173;1.0000444682698606;9.99895309156399;-0.6247679872431773;-0.6459309944846021;-0.6459310047543873;5.278142885459983e-09;0.6649189045064837;0.6649529976657604;1.0000054657028645
18.392911;0.9876723845802934;-0.00012147842130077541;-0.00012298229368952894;-0.6567338221723911;-0.6649150093872748;0.9715732793537879;1.0000453919745662;9.998933746908675;-0.6247679871869268;-0.6459309944978551;-0.6459310045772083;5.370504724895531e-09;0.6649193043998861;0.6649549328619964;1.0000058476185403
18.402911;0.9876709812001374;-0.00012147808811189959;-0.00012298251238006144;-0.6567338215637147;-0.6649150095597971;0.9715721587338633;1.0000463192710118;9.998915783335518;-0.6247679871398715;-0.645930994539395;-0.645931004407234;5.471135489786332e-09;0.6649197021046943;0.6649568538854569;1.0000061775864408
18.412911;0.9876696417633511;-0.00012147774751233258;-0.00012298271688683526;-0.6567338209728685;-0.6649150097467577;0.9715709886632465;1.0000472466351917;9.998899236195077;-0.6247679871004901;-0.6459309946080933;-0.6459310042451094;5.579657363207029e-09;0.6649200956814516;0.6649587566666066;1.0000064532277007
18.422911;0.9876683647566662;-0.00012147739830214219;-0.00012298290501805079;-0.6567338204012515;-0.6649150099485749;0.9715697704216489;1.0000481710053202;9.998884131962365;-0.6247679870674815;-0.645930994703277;-0.6459310040915288;5.696027471777424e-09;0.6649204827420542;0.6649606383640182;1.0000066734598823
18.432911;0.9876671468791471;-0.00012147703934902175;-0.00012298307419259652;-0.6567338198503423;-0.6649150101655138;0.9715685070102437;1.0000490903299877;9.998870479383614;-0.6247679870396189;-0.6459309948248696;-0.6459310039471327;5.820598755513029e-09;0.6649208612016964;0.6649624968035717;1.000006838748064
18.442911;0.9876659834195074;-0.00012147666942696234;-0.0001229832216582504;-0.6567338193218678;-0.6649150103976332;0.9715672008992954;1.0000500038587208;9.998858266823303;-0.6247679870156857;-0.645930994973101;-0.6459310038123675;5.9539457334312555e-09;0.664921229401166;0.6649643298540345;1.0000069506923683
18.452911;0.9876648688653835;-0.00012147628735007336;-0.00012298334481615958;-0.6567338188174426;-0.6649150106449436;0.9715658531620304;1.0000509121718597;9.99884746726321;-0.6247679869947323;-0.6459309951481441;-0.6459310036874024;6.0966982826045924e-09;0.6649215859779467;0.6649661349656278;1.0000070112549464
18.462911;0.9876637976073072;-0.00012147589201037699;-0.00012298344164049502;-0.656733818338147;-0.6649150109076555;0.9715644645171836;1.0000518168558963;9.998838044601916;-0.6247679869762341;-0.6459309953499233;-0.6459310035722484;6.249446732526796e-09;0.6649219298282879;0.6649679090747442;1.000007022017692
18.472911;0.9876627646119046;-0.00012147548221571336;-0.00012298351116282798;-0.6567338178844687;-0.6649150111861216;0.9715630361383794;1.0000527198843039;9.998829960624061;-0.6247679869597198;-0.6459309955780129;-0.6459310034669353;6.412495906544836e-09;0.6649222599543457;0.6649696488726764;1.000006984244149
18.482911;0.9876617654275724;-0.00012147505668586497;-0.0001229835536574551;-0.6567338174564472;-0.6649150114804846;0.9715615698009528;1.000053622789173;9.998823179341484;-0.6247679869443923;-0.6459309958316658;-0.6459310033715169;6.585741188122815e-09;0.6649225753065381;0.6649713510705708;1.0000068997237004
18.492911;0.9876607952050553;-0.00012147461430099821;-0.0001229835703399598;-0.6567338170538563;-0.6649150117905102;0.971560068049811;1.0000545257291331;9.998817665554736;-0.6247679869293267;-0.6459309961098734;-0.6459310032860247;6.768834065792297e-09;0.6649228747333994;0.6649730121931473;1.000006770850305
18.502911;0.9876598476393236;-0.0001214741542827319;-0.00012298356294465054;-0.6567338166762565;-0.6649150121157046;0.9715585341304861;1.000055426906933;9.998813388942313;-0.6247679869138755;-0.6459309964114199;-0.6459310032105587;6.9612242499382425e-09;0.6649231569597099;0.6649746282573428;1.0000065997775462
18.512911;0.9876589152149644;-0.0001214736761959348;-0.00012298353356105809;-0.6567338163228807;-0.664915012455498;0.9715569718768476;1.0000563229729922;9.998810337602086;-0.6247679868977141;-0.6459309967350555;-0.6459310031453157;7.162093329985015e-09;0.6649234208387992;0.6649761950323172;1.0000063880959889
18.522911;0.9876579905032531;-0.00012147317989545565;-0.00012298348454145957;-0.6567338159927105;-0.6649150128094304;0.9715553861072541;1.0000572102482714;9.9988085232842;-0.624767986880698;-0.6459309970795949;-0.6459310030903713;7.370311553520031e-09;0.6649236658533679;0.6649777085128316;1.000006137000765
18.532911;0.9876570669047725;-0.00012147266539750407;-0.0001229834181717954;-0.6567338156848695;-0.6649150131772276;0.9715537829697549;1.0000580860938741;9.998807969663666;-0.6247679868627574;-0.6459309974438677;-0.645931003045498;7.584276140648124e-09;0.6649238922847237;0.664979165043188;1.0000058475165294
18.542911;0.9876561383697785;-0.0001214721327642366;-0.0001229833363683432;-0.6567338153988876;-0.664915013558677;0.9715521694801156;1.000058949757068;9.998808694419681;-0.6247679868437651;-0.6459309978267458;-0.6459310030102781;7.801940855107932e-09;0.6649241010672537;0.664980561413911;1.0000055210798813
18.552911;0.9876551993391713;-0.000121471582110474;-0.0001229832407229705;-0.6567338151345646;-0.6649150139533915;0.9715505528239943;1.00005980219348;9.998810695964842;-0.6247679868235815;-0.6459309982272655;-0.6459310029842512;8.021230665345826e-09;0.664924293485877;0.664981895174481;1.0000051596971258
18.562911;0.9876542455923342;-0.00012147101360327335;-0.00012298313267588957;-0.6567338148917797;-0.664915014360595;0.9715489400172492;1.0000606452611935;9.998813950946815;-0.624767986802229;-0.6459309986446781;-0.6459310029668907;8.240507896681061e-09;0.6649244704680888;0.6649831648449496;1.0000047654723854
18.572911;0.9876532749081512;-0.00012147042736025389;-0.0001229830135877978;-0.6567338146705326;-0.6649150147791952;0.9715473373131216;1.000061481098813;9.998818419892057;-0.6247679867798485;-0.6459309990783321;-0.6459310029575686;8.458782440564436e-09;0.6649246321036847;0.6649843698306507;1.0000043405950754
18.582911;0.9876522865757347;-0.00012146982336131188;-0.000122982884826013;-0.6567338144709912;-0.6649150152082965;0.971545749363682;1.0000623118580902;9.99882405184714;-0.6247679867565878;-0.6459309995275067;-0.6459310029554995;8.675527955753073e-09;0.66492477800251;0.664985510114721;1.000003887609844
18.592911;0.9876512804373117;-0.0001214692015501941;-0.0001229827478606886;-0.656733814293323;-0.6649150156476765;0.9715441788678899;1.000063139471443;9.998830788308593;-0.6247679867325814;-0.6459309999912967;-0.6459310029595522;8.8903050201337e-09;0.6649249078094712;0.6649865859863837;1.000003409199174
18.602911;0.9876502567550776;-0.00012146856197977188;-0.00012298260415254675;-0.6567338141374685;-0.6649150160975675;0.9715426269088149;1.0000639651965841;9.998838572096533;-0.6247679867079179;-0.6459310004684642;-0.6459310029681127;9.102592296981422e-09;0.6649250216128733;0.6649875980867113;1.0000029072756473
18.612911;0.9876492168007072;-0.00012146790472853281;-0.00012298245484772778;-0.6567338140031376;-0.66491501655799;0.9715410937218832;1.0000647891231624;9.998847357601026;-0.6247679866827751;-0.6459310009574281;-0.6459310029792522;9.31194102056586e-09;0.664925120266031;0.6649885473925302;1.000002381916859
18.622911;0.9876481629800246;-0.00012146722979315339;-0.00012298230065096823;-0.6567338138900528;-0.6649150170285265;0.9715395794141137;1.0000656105779668;9.998857113467977;-0.6247679866576797;-0.6459310014566001;-0.6459310029909945;9.518204433042966e-09;0.6649252049794439;0.6649894345669211;1.0000018312801149
18.632911;0.9876470983373511;-0.00012146653715681635;-0.00012298214203913365;-0.6567338137981574;-0.6649150175086856;0.9715380847901338;1.0000664293586476;9.998867818134062;-0.6247679866335625;-0.6459310019646971;-0.6459310030012119;9.721548957162374e-09;0.6649252764865319;0.6649902592031376;1.0000012524809265
18.642911;0.9876460262114091;-0.00012146582678801769;-0.0001229819795111205;-0.6567338137276058;-0.664915017998346;0.9715366119915516;1.0000672458661197;9.998879454268641;-0.6247679866115492;-0.645931002480617;-0.6459310030073615;9.922300722969826e-09;0.6649253346742554;0.6649910199240151;1.0000006424923231
18.652911;0.9876449500472289;-0.0001214650985727107;-0.00012298181366091952;-0.6567338136786538;-0.6649150184979901;0.9715351638233571;1.0000680597060088;9.998892003830106;-0.6247679865925361;-0.6459310030030583;-0.6459310030066494;1.0120808329505533e-08;0.6649253787794045;0.6649917151061412;0.9999999989421088
18.662911;0.9876438727006884;-0.0001214643524674712;-0.0001229816450760083;-0.6567338136515888;-0.6649150190085554;0.9715337423875047;1.0000688687560886;9.998905450255736;-0.6247679865768605;-0.645931003530275;-0.6459310029963831;1.0317403581275358e-08;0.6649254079088734;0.6649923432801927;0.9999993208901068
18.672911;0.9876427955057304;-0.00012146358872517468;-0.00012298147412499817;-0.6567338136466047;-0.6649150195310689;0.9715323482478972;1.000069669885206;9.99891979060507;-0.6247679865644812;-0.6459310040600799;-0.6459310029740689;1.0512398774906566e-08;0.6649254214870748;0.6649929030209263;0.999998608699442
18.682911;0.9876417182384527;-0.00012146280783312919;-0.00012298130083578053;-0.6567338136636934;-0.6649150200665433;0.9715309804587214;1.000070460363593;9.998935041270197;-0.6247679865553656;-0.6459310045900678;-0.6459310029374412;1.0705835052150323e-08;0.6649254193632951;0.6649933927751699;0.9999978627061921
18.692911;0.9876406399619383;-0.00012146201031391301;-0.00012298112490962665;-0.6567338137027804;-0.6649150206161019;0.9715296375683948;1.000071238665302;9.998951227320884;-0.6247679865495822;-0.6459310051179882;-0.6459310028844868;1.0897245778295398e-08;0.6649254017221492;0.6649938109799639;0.9999970822234667
18.702911;0.9876395595259404;-0.00012146119674458224;-0.0001229809458176933;-0.6567338137639699;-0.6649150211809768;0.9715283183153176;1.0000720045423803;9.998968371224388;-0.6247679865471764;-0.645931005641974;-0.6459310028133614;1.108600916551717e-08;0.6649253690836128;0.6649941563683088;0.9999962661541117
18.712911;0.9876384755933898;-0.00012146036780617147;-0.00012298076304306509;-0.6567338138476564;-0.66491502176231;0.9715270210638433;1.00007275875942;9.998986491718558;-0.6247679865480543;-0.6459310061604099;-0.6459310027224558;1.1271875831421629e-08;0.6649253226777537;0.6649944279311959;0.9999954143951028
18.722911;0.9876373867935377;-0.00012145952413063283;-0.00012298057634472376;-0.6567338139544604;-0.6649150223609663;0.9715257434094673;1.0000735021716056;9.99900560322121;-0.624767986552004;-0.6459310066716913;-0.6459310026105893;1.1454990083001646e-08;0.6649252648139817;0.6649946245061086;0.999994528438799
18.732911;0.9876362918171836;-0.00012145866629290869;-0.00012298038577703474;-0.6567338140850978;-0.6649150229775428;0.9715244827495252;1.0000742341988873;9.99902571447797;-0.6247679865590086;-0.6459310071741755;-0.6459310024768251;1.1635610112116564e-08;0.6649251985290122;0.664994744850031;0.9999936109122264
18.742911;0.9876351893782621;-0.00012145779504644636;-0.00012298019140735946;-0.656733814240361;-0.6649150236124889;0.9715232367988551;1.0000749523771235;9.999046832013635;-0.6247679865697193;-0.645931007666206;-0.6459310023200276;1.1813955598002016e-08;0.6649251268706889;0.6649947883628793;0.9999926647226849
18.752911;0.9876340781710479;-0.00012145691137751627;-0.00012297999299845262;-0.6567338144211831;-0.6649150242661226;0.9715220035982643;1.000075653350891;9.999068960619136;-0.6247679865855607;-0.6459310081461209;-0.6459310021387977;1.1990232250948929e-08;0.6649250524026452;0.6649947552729554;0.9999916924283715
18.762911;0.9876329570796546;-0.0001214560163290249;-0.0001229797899000881;-0.6567338146286115;-0.6649150249385722;0.9715207816470488;1.0000763335861655;9.999092097453666;-0.6247679866081813;-0.6459310086123704;-0.6459310019317139;1.2164720172233895e-08;0.6649249766987267;0.6649946460543448;0.9999906961811765
18.772911;0.9876318259970623;-0.0001214551108415413;-0.00012297958110630988;-0.6567338148637138;-0.6649150256298593;0.971519570482916;1.0000769896226889;9.999116226223059;-0.6247679866388162;-0.6459310090637488;-0.6459310016974743;1.2337753838605782e-08;0.6649249000744853;0.6649944611777341;0.9999896780324248
18.782911;0.9876306865893858;-0.00012145419567711938;-0.00012297936548525128;-0.6567338151275623;-0.6649150263400071;0.9715183712038009;1.0000776184014744;9.999141313950688;-0.6247679866782248;-0.6459310094995425;-0.6459310014348576;1.2509638767726089e-08;0.6649248220425368;0.6649942013013047;0.9999886402211978
18.792911;0.9876295419972867;-0.00012145327140026044;-0.00012297914216285118;-0.6567338154212624;-0.6649150270690173;0.9715171862430314;1.0000782170711733;9.999167312261399;-0.6247679867268985;-0.645931009919428;-0.645931001142542;1.2680762605881241e-08;0.6649247416506846;0.6649938672454658;0.9999875849212392
18.802911;0.9876283954024568;-0.0001214523382922982;-0.00012297891076151245;-0.6567338157458029;-0.664915027816878;0.9715160183676628;1.0000787822356219;9.999194162129767;-0.62476798678505;-0.6459310103231891;-0.6459310008190347;1.285182469104853e-08;0.6649256572552176;0.6649944596805474;0.9999865137774168
18.812911;0.987627248879146;-0.00012145139619739859;-0.0001229786714046995;-0.6567338161018432;-0.6649150285836586;0.9715148696599205;1.0000793093608686;9.999221797240672;-0.6247679868527011;-0.6459310107104934;-0.6459310004628924;1.3023866440089709e-08;0.6649255668147067;0.6649939790324854;0.9999854283745065
18.822911;0.9876261039847368;-0.00012145044457947845;-0.00012297842478041526;-0.6567338164897886;-0.6649150293695472;0.9715137411991426;1.0000797930776668;9.999250146617788;-0.6247679869299949;-0.645931011080978;-0.6459310000730546;1.3198103870559995e-08;0.6649254685900131;0.6649934260892667;0.9999843313088274
18.832911;0.9876249628664862;-0.0001214494828693259;-0.00012297817224449253;-0.6567338169099847;-0.6649150301748116;0.9715126334862794;1.0000802282378856;9.999279137012714;-0.6247679870172764;-0.6459310114344965;-0.6459309996491759;1.3375813273798328e-08;0.6649253611456339;0.6649928027595607;0.9999832269155088
18.842911;0.9876238282005368;-0.00012144851081572238;-0.00012297791558070083;-0.6567338173626442;-0.6649150309997099;0.9715115470442032;1.0000806103725495;9.999308692892885;-0.6247679871150039;-0.6459310117710892;-0.6459309991918186;1.3558217795435409e-08;0.66492524303911;0.6649921121185385;0.9999821212752492
18.852911;0.9876227027215105;-0.00012144752870284372;-0.000122977656500601;-0.6567338178476516;-0.6649150318443225;0.9715104825447209;1.0000809353737428;9.999338735916693;-0.6247679872238439;-0.6459310120907593;-0.645930998702291;1.3746250591122157e-08;0.6649251127544241;0.6649913580414236;0.9999810216316894
18.862911;0.9876215892691168;-0.00012144653751533575;-0.0001229773962731725;-0.6567338183645568;-0.6649150327084068;0.9715094406377082;1.000081199464454;9.999369183124928;-0.6247679873446951;-0.6459310123933657;-0.6459309981823399;1.394047697234211e-08;0.6649249685490098;0.6649905448440214;0.999979936123229
18.872911;0.9876204910644703;-0.00012144553894188377;-0.00012297713559621497;-0.6567338189127994;-0.6649150335914608;0.971508421856174;1.0000813995035385;9.999399945660851;-0.6247679874785728;-0.6459310126785752;-0.645930997633961;1.4141190884180636e-08;0.6649248082444537;0.6649896766927568;0.9999788738327542
18.882911;0.987619411884718;-0.00012144453509298991;-0.000122976874803697;-0.6567338194919967;-0.6649150344928345;0.9715074263214869;1.0000815331007602;9.99943093652323;-0.6247679876266922;-0.6459310129457677;-0.6459309970591627;1.4348316739008814e-08;0.6649246291460595;0.664988757217059;0.999977844294994
18.892911;0.9876183557757527;-0.00012144352812096594;-0.0001229766143252604;-0.6567338201019228;-0.664915035411603;0.9715064534465957;1.0000815987073157;9.999462082080058;-0.6247679877905111;-0.6459310131939529;-0.6459309964597088;1.4561190903600203e-08;0.6649244280030814;0.6649877899664887;0.9999768566945684
18.902911;0.9876173264539478;-0.00012144252011387392;-0.00012297635496470765;-0.6567338207421547;-0.6649150363464651;0.9715055019382864;1.0000815961576857;9.999493328773953;-0.6247679879714065;-0.6459310134218487;-0.6459309958372256;1.4778544916263683e-08;0.6649242011396889;0.6649867790060763;0.9999759193507605
18.912911;0.9876163271474174;-0.00012144151333421936;-0.0001229760978495311;-0.6567338214119177;-0.6649150372958214;0.9715045697346668;1.0000815273344488;9.999524649702183;-0.6247679881703604;-0.6459310136281468;-0.6459309951936121;1.49987260050648e-08;0.6649239449313731;0.664985728856902;0.9999750393796724
18.922911;0.9876153606912694;-0.0001214405103337256;-0.00012297584429066849;-0.6567338221101765;-0.6649150382577231;0.9715036539163552;1.0000813960318458;9.99955604852546;-0.6247679883880376;-0.6459310138116846;-0.645930994531247;1.5219952803589138e-08;0.6649236564166393;0.6649846441748096;0.9999742225859234
18.932911;0.9876144295808567;-0.00012143951374198073;-0.00012297559569290719;-0.6567338228355863;-0.6649150392298325;0.9715027507073511;1.0000812070374758;9.99958755253925;-0.6247679886249816;-0.6459310139714087;-0.6459309938527994;1.5440424019515008e-08;0.6649233337248545;0.6649835294737138;0.999973473577566
18.942911;0.9876135362928097;-0.00012143852607672659;-0.00012297535344288465;-0.6567338235864535;-0.6649150402097243;0.9715018552232215;1.0000809653875486;9.99961920011641;-0.6247679888815316;-0.6459310141064374;-0.6459309931608662;1.5658313656435914e-08;0.6649229762488637;0.6649823886883628;0.9999727953371389
18.952911;0.9876126834076064;-0.00012143754972236277;-0.0001229751188246848;-0.656733824360915;-0.6649150411953464;0.971500961212926;1.0000806759656762;9.999651032357152;-0.6247679891576573;-0.6459310142163258;-0.6459309924577311;1.5871740189477152e-08;0.664922584528112;0.6649812249372153;0.999972188669782
18.962911;0.9876118730210527;-0.0001214365870039027;-0.0001229748931469521;-0.6567338251570973;-0.6649150421851644;0.9715000616835283;1.0000803431454404;9.99968309002599;-0.6247679894529601;-0.6459310143011401;-0.6459309917454158;1.6078762884463225e-08;0.6649221600680274;0.6649800408731809;0.9999716529606821
18.972911;0.9876111063638922;-0.0001214449935987091;-0.00012298414773244244;-0.656735472106501;-0.664916709817598;0.9714991501456673;1.0000799708810595;9.999715410674858;-0.6247679897666344;-0.6459310143611838;-0.6459309910259265;1.6277486093136037e-08;0.6649217053140449;0.664978839163957;0.9999711873795858
18.982911;0.9876103842798013;-0.00012144406519210135;-0.00012298394447593286;-0.6567354729407237;-0.6649167108116532;0.9714982211285669;1.000079562998447;9.999748024300233;-0.6247679900974662;-0.6459310143968079;-0.6459309903013443;1.6466251279479256e-08;0.6649212234017187;0.6649776228059643;0.9999707909479906
18.992911;0.9876097076319709;-0.00012144315742899659;-0.00012298375502446055;-0.6567354737915345;-0.6649167118055463;0.9714972702104342;1.000079122844648;9.999780950682633;-0.6247679904440314;-0.6459310144084783;-0.6459309895736288;1.6643757323167778e-08;0.6649207177607142;0.6649763952663952;0.9999704625655845
19.002911;0.9876090774279368;-0.0001214422724960411;-0.00012298358143287788;-0.656735474657645;-0.6649167127978096;0.9714962946378555;1.0000786525363166;9.999814197828368;-0.6247679908047543;-0.6459310143967353;-0.645930988844392;1.680891506726303e-08;0.664920191863357;0.6649751602006813;0.9999702019578541
19.012911;0.9876084954528448;-0.00012144141240510555;-0.0001229834256813142;-0.6567354755380581;-0.6649167137871101;0.9714952938746989;1.0000781523010527;9.99984776169943;-0.6247679911777745;-0.645931014362023;-0.6459309881148416;1.6960630011488374e-08;0.6649196488010171;0.664973920962718;0.9999700098338379
19.022911;0.9876079650240066;-0.00012144057907336131;-0.00012298328928280549;-0.6567354764318941;-0.6649167147722845;0.9714942692861929;1.0000776201167851;9.999881630677654;-0.6247679915610184;-0.6459310143047607;-0.6459309873858154;1.7097979983991748e-08;0.6649190909311978;0.6649726803893125;0.9999698867953065
19.032911;0.9876074907984486;-0.00012143977426710494;-0.00012298317318455284;-0.6567354773382769;-0.6649167157522347;0.9714932234030661;1.0000770520795117;9.999915790570133;-0.6247679919524768;-0.6459310142255887;-0.6459309866578931;1.7220558434558038e-08;0.6649185201366307;0.6649714407993317;0.9999698329644846
19.042911;0.9876070776008585;-0.00012143899940719344;-0.0001229830777866754;-0.6567354782564395;-0.6649167167255968;0.9714921589508518;1.0000764433595242;9.999950222967364;-0.6247679923503714;-0.6459310141253614;-0.6459309859316265;1.7328403202918403e-08;0.6649179383906995;0.6649702040249552;0.9999698485826963
19.052911;0.9876067291837684;-0.00012143825555796768;-0.0001229830029557962;-0.6567354791858974;-0.6649167176905435;0.9714910775918931;1.0000757890183727;9.999984895867579;-0.6247679927531742;-0.6459310140047957;-0.6459309852077098;1.7421668819986857e-08;0.664917348038097;0.6649689716558379;0.9999699343728407
19.062911;0.9876064478089173;-0.00012143754351068822;-0.00012298294810197773;-0.6567354801263663;-0.6649167186449474;0.9714899790907393;1.0000750843919315;10.000019754907818;-0.6247679931596299;-0.6459310138642097;-0.64593098448707;1.7500502350422767e-08;0.6649167516323645;0.6649677454376416;0.9999700913378368
19.072911;0.9876062347927094;-0.00012143686378660315;-0.00012298291239484302;-0.6567354810773128;-0.6649167195866941;0.9714888617651458;1.000074325251296;10.000054724076234;-0.6247679935688744;-0.6459310137036638;-0.6459309837709746;1.7565045591300154e-08;0.6649161515217201;0.6649665272612366;0.9999703200007654
19.082911;0.9876060908317811;-0.00012143621651636661;-0.00012298289507341192;-0.6567354820376748;-0.6649167205138579;0.9714877242651332;1.0000735079866612;10.000089711448785;-0.6247679939805003;-0.6459310135232457;-0.645930983060974;1.7615275880955205e-08;0.6649155494993213;0.664965318952884;0.9999706197830207
19.092911;0.987606015425916;-0.00012143560128398116;-0.00012298289561701376;-0.6567354830061137;-0.6649167214245643;0.971486567258707;1.000072629805021;10.000124614013933;-0.6247679943942864;-0.6459310133232362;-0.645930982358612;1.7650745441040578e-08;0.664914946838603;0.6649641225937182;0.9999709890933143
19.102911;0.9876060068933831;-0.00012143501721002849;-0.00012298291380234054;-0.6567354839813674;-0.6649167223167108;0.9714853934885226;1.000071688928474;10.0001593232624;-0.6247679948098206;-0.6459310131041474;-0.6459309816651679;1.7670506282707845e-08;0.6649143448101585;0.6649629408721435;0.9999714252736258
19.112911;0.9876060634580704;-0.00012143446317538966;-0.0001229829499974268;-0.6567354849623954;-0.6649167231879888;0.9714842066903225;1.0000706851646393;10.000193732055024;-0.6247679952264468;-0.6459310128666462;-0.6459309809816618;1.7673374339497256e-08;0.6649137452132994;0.6649617766415571;0.9999719241784799
