time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
19.122911;0.9876061836557933;-0.00012143393782112629;-0.00012298300556602354;-0.6567354859483061;-0.6649167240363087;0.9714830103740253;1.0000696206323527;10.000227738086817;-0.6247679956433957;-0.6459310126114209;-0.6459309803090441;1.765829145052263e-08;0.6649131502409542;0.6649606320896834;0.9999724803292644
19.132911;0.9876063659694088;-0.0001214334394007849;-0.00012298308280289045;-0.6567354869381179;-0.6649167248602134;0.9714818066827201;1.000068499402935;10.000261238752602;-0.624767996059891;-0.6459310123390634;-0.6459309796482343;1.762443513084789e-08;0.6649125618604139;0.6649595083842849;0.9999730879601277
19.142911;0.9876066088779772;-0.00012143296586968503;-0.00012298318427306776;-0.6567354879306873;-0.6649167256589451;0.9714805960167054;1.0000673261618387;10.00029412526296;-0.6247679964752404;-0.6459310120500751;-0.6459309789999027;1.757114920421127e-08;0.6649119815840747;0.6649584058932649;0.9999737420379788
19.152911;0.9876069107582531;-0.00012143251514516235;-0.00012298331210464365;-0.6567354889247996;-0.6649167264321862;0.9714793780124248;1.0000661055091826;10.000326290539583;-0.624767996888811;-0.6459310117449399;-0.6459309783644042;1.7497961413895853e-08;0.6649114108221078;0.6649573246024357;0.9999744381762267
19.162911;0.9876072692764913;-0.0001214320851270489;-0.00012298346789356115;-0.6567354899190225;-0.6649167271796783;0.9714781528567235;1.000064842018221;10.000357642643666;-0.624767997299928;-0.6459310114239946;-0.645930977742191;1.7404660004021838e-08;0.664910851250573;0.6649562646802373;0.9999751719204233
19.172911;0.9876076814753257;-0.00012143167361187358;-0.0001229836531206455;-0.6567354909114154;-0.6649167279011436;0.971476921310935;1.0000635400495557;10.000388105884294;-0.6247679977078955;-0.6459310110872062;-0.6459309771343048;1.72912129238082e-08;0.6649103048998909;0.6649552269497677;0.9999759384532049
19.182911;0.987608144743137;-0.00012143127849674476;-0.00012298386933296674;-0.6567354918995374;-0.664916728596555;0.971475683791828;1.0000622035312765;10.000417615412399;-0.6247679981121369;-0.6459310107342497;-0.6459309765423822;1.7157546760168635e-08;0.6649097740329104;0.6649542127131997;0.9999767325682201
19.192911;0.9876086571943576;-0.00012143089806624006;-0.00012298411792369997;-0.656735492880862;-0.6649167292661795;0.9714744403146075;1.0000608360968535;10.000446114877683;-0.624767998512358;-0.645931010364851;-0.6459309759681637;1.7003382680130607e-08;0.664909260770775;0.6649532232258056;0.9999775487448753
19.202911;0.9876092168865828;-0.00012143053101721494;-0.00012298439995880238;-0.6567354938533169;-0.66491672991036;0.9714731911477337;1.0000594414051223;10.000473553789542;-0.6247679989086595;-0.6459310099790262;-0.6459309754130277;1.682818279307487e-08;0.6649087665454626;0.6649522595637541;0.9999783813432047
19.212911;0.987609821013105;-0.00012143017640388489;-0.0001229847161489393;-0.6567354948155015;-0.6649167305296194;0.9714719366440782;1.0000580238564476;10.000499885772454;-0.6247679993014362;-0.6459310095770581;-0.6459309748779682;1.6631201326267085e-08;0.6649082917803822;0.6649513227479444;0.9999792246973406
19.222911;0.9876104661320145;-0.00012142983364921114;-0.00012298506677110526;-0.6567354957664318;-0.6649167311249261;0.971470676674697;1.0000565890757218;10.000525070353362;-0.6247679996909704;-0.6459310091593629;-0.6459309743638705;1.6411605594858277e-08;0.6649078359373621;0.6649504136218767;0.9999800736430985
19.232911;0.9876111491647801;-0.00012142950239390852;-0.00012298545154981077;-0.6567354967052481;-0.6649167316975123;0.9714694104953783;1.0000551433863039;10.000549075654364;-0.6247680000771532;-0.6459310087264005;-0.6459309738717158;1.6168614356640364e-08;0.6649073977731325;0.6649495327443601;0.999980924393646
19.242911;0.9876118678710603;-0.00012142918224414261;-0.00012298586968534153;-0.6567354976312094;-0.664916732248489;0.9714681367305626;1.0000536932264246;10.000571879738407;-0.6247680004597644;-0.6459310082786642;-0.6459309734025204;1.59017144172028e-08;0.6649069758709923;0.664948680609312;0.9999817745973394
19.252911;0.9876126202328904;-0.00012142887276503795;-0.00012298632008525082;-0.6567354985436936;-0.66491673277874;0.971466853631886;1.0000522452254275;10.000593469767898;-0.6247680008388282;-0.6459310078167336;-0.6459309729571187;1.5610860630878085e-08;0.6649065689893524;0.6649478577580504;0.9999826226575698
19.262911;0.9876134037880678;-0.00012142857362497437;-0.00012298680154863755;-0.6567354994419933;-0.6649167332889163;0.9714655592267458;1.0000508066350566;10.000613838702774;-0.6247680012144126;-0.6459310073413321;-0.6459309725360565;1.5296469719891384e-08;0.6649061755783924;0.6649470646873988;0.9999834671041063
19.272911;0.9876142160330088;-0.00012142828459928247;-0.00012298731280778398;-0.6567355003252051;-0.6649167337794395;0.9714642510767172;1.0000493857337165;10.000632979846465;-0.6247680015861693;-0.6459310068533747;-0.6459309721395908;1.4959292935780347e-08;0.6649067934377124;0.6649473020219022;0.9999843061017282
19.282911;0.9876150557647084;-0.00012142800553670216;-0.00012298785257660368;-0.6567355011924436;-0.6649167342506753;0.9714629264326313;1.000047991416619;10.000650886413773;-0.6247680019532155;-0.6459310063539497;-0.645930971767662;1.4600324496477813e-08;0.6649064204248708;0.6649465708691317;0.9999851371903582
19.292911;0.9876159241061914;-0.00012142773640554298;-0.00012298841942020582;-0.6567355020431397;-0.6649167347029619;0.9714615827785726;1.000046632019694;10.000667561445157;-0.6247680023143557;-0.6459310058442698;-0.6459309714199403;1.4220776883387398e-08;0.6649060550356928;0.6649458728976854;0.9999859572925043
19.302911;0.9876168238550874;-0.00012142747722664552;-0.00012298901144854388;-0.6567355028771468;-0.6649167351361953;0.9714602184425742;1.000045315043417;10.000683026991757;-0.6247680026682296;-0.6459310053257021;-0.6459309710960653;1.3821991310249729e-08;0.6649056961039893;0.664945210058298;0.9999867624730268
19.312911;0.9876177575269467;-0.00012142722788479292;-0.00012298962635004914;-0.6567355036945676;-0.6649167355494215;0.9714588328287891;1.000044047995188;10.000697321919224;-0.6247680030132277;-0.6459310047996679;-0.6459309707958898;1.340518823695154e-08;0.6649053426021374;0.6649445839212172;0.9999875474722957
19.322911;0.9876187262232408;-0.00012142698812146574;-0.00012299026173262696;-0.6567355044954126;-0.6649167359408364;0.9714574261393859;1.000042838474368;10.000710495475678;-0.6247680033475231;-0.6459310042674234;-0.6459309705193876;1.2971359476695461e-08;0.664904993936787;0.6649439948457735;0.9999883058744423
19.332911;0.9876197298542612;-0.00012142675773669689;-0.00012299091525588488;-0.6567355052794931;-0.6649167363080148;0.9714559992141781;1.000041692970578;10.000722605748116;-0.6247680036694343;-0.6459310037301603;-0.6459309702662819;1.252148973870584e-08;0.6649046500117934;0.6649434419001556;0.9999890312022168
19.342911;0.9876207673065355;-0.00012142653676785624;-0.00012299158449688346;-0.6567355060467007;-0.6649167366481828;0.9714545531552348;1.000040615832856;10.00073371771716;-0.6247680039777667;-0.6459310031892376;-0.6459309700358524;1.2056753772170887e-08;0.6649043109984998;0.6649429235896303;0.9999897183195867
19.352911;0.9876218363771624;-0.00012142632560684097;-0.0001229922668764913;-0.6567355067972868;-0.6649167369585264;0.9714530888787359;1.0000396093213544;10.000743895530075;-0.6247680042718464;-0.6459310026461104;-0.6459309698271318;1.1578411067294898e-08;0.6649039774450894;0.664942438302859;0.9999903640842885
19.362911;0.9876229340641248;-0.00012142612509489804;-0.0001229929598933254;-0.6567355075318733;-0.6649167372364257;0.971451607556298;1.0000386743144758;10.00075319405273;-0.6247680045512309;-0.6459310021021171;-0.6459309696391705;1.1087521905025226e-08;0.6649036506110437;0.66494198430679;0.9999909664546947
19.372911;0.9876240571239383;-0.00012142593658700006;-0.000122993661427727;-0.6567355082512498;-0.6649167374795045;0.9714501110189823;1.0000378113612003;10.000761652354855;-0.6247680048152715;-0.6459310015584669;-0.6459309694710098;1.0584794874598815e-08;0.6649033325018403;0.6649415599411572;0.9999915227332645
19.382911;0.9876252026038399;-0.0001214257619706231;-0.00012299436963726822;-0.6567355089560624;-0.6649167376856269;0.9714486012455139;1.000037021336395;10.000769291548366;-0.6247680050629022;-0.6459310010164588;-0.6459309693214226;1.0070802958172537e-08;0.6649030255128628;0.6649411639388165;0.9999920288756207
19.392911;0.9876263680432142;-0.00012142560350216149;-0.00012299508265448914;-0.6567355096466406;-0.664916737852969;0.9714470799716741;1.0000363047460255;10.00077612337181;-0.6247680052927197;-0.6459310004776271;-0.6459309691887788;9.546292227711348e-09;0.6649027318341807;0.6649407953098205;0.9999924806587036
19.402911;0.9876275513047368;-0.00012142546347178144;-0.00012299579865764925;-0.6567355103230584;-0.6649167379800951;0.9714455487793896;1.0000356607636478;10.000782161662393;-0.6247680055031184;-0.6459309999435976;-0.6459309690712461;9.012155462338883e-09;0.6649024530038157;0.6649404529758023;0.9999928749716175
19.412911;0.9876287505142812;-0.00012142534394676581;-0.00012299651616322083;-0.6567355109851777;-0.6649167380659868;0.9714440091465926;1.0000350871720818;10.000787423064216;-0.6247680056924337;-0.6459309994158111;-0.6459309689672476;8.469239425184483e-09;0.664902189914383;0.6649401357584178;0.999993209751619
19.422911;0.9876299645299825;-0.00012142524653312089;-0.00012299723413925889;-0.6567355116326291;-0.6649167381100021;0.9714424628898521;1.0000345809242577;10.000791920699736;-0.6247680058592398;-0.6459309988954581;-0.6459309688758567;7.918296417866921e-09;0.6649019430867964;0.6649398424120891;0.9999934834068519
19.432911;0.9876311931313837;-0.00012142517202756356;-0.00012299795202205658;-0.6567355122649186;-0.6649167381119273;0.9714409132786488;1.0000341388956406;10.000795662259941;-0.6247680060027602;-0.6459309983837125;-0.6459309687968352;7.360063271032091e-09;0.6649017129928101;0.664939571228581;0.9999936946413169
19.442911;0.9876324359309011;-0.00012142512032341329;-0.0001229986696689064;-0.6567355128816382;-0.6649167380722736;0.9714393655593442;1.0000337581833347;10.000798654799372;-0.6247680061230626;-0.6459309978818533;-0.6459309687304801;6.795380981047625e-09;0.6649015004223773;0.6649393197368518;0.9999938426524523
19.452911;0.9876336908749836;-0.00012142509075119223;-0.0001229993871590673;-0.6567355134826499;-0.6649167379924337;0.9714378258184818;1.0000334358684269;10.000800905841357;-0.6247680062208435;-0.6459309973911644;-0.6459309686775297;6.22519888485254e-09;0.6649013067907547;0.6649390851062491;0.9999939275444707
19.462911;0.9876349536463381;-0.00012142508244576245;-0.00012300010464984544;-0.6567355140681377;-0.664916737874411;0.9714362993369411;1.0000331690393782;10.000802414640765;-0.6247680062970161;-0.6459309969129283;-0.6459309686390565;5.6504075488142095e-09;0.664901134040236;0.6649388648495357;0.9999939504566613
19.472911;0.9876362181532123;-0.00012142509450827233;-0.000123000822367637;-0.6567355146386225;-0.6649167377204482;0.9714347898903651;1.0000329549571232;10.00080316682382;-0.6247680063523962;-0.6459309964484111;-0.6459309686163092;5.071852501634627e-09;0.6649009840009121;0.6649386569385697;0.9999939130304814
19.482911;0.987637477373321;-0.00012142512610914187;-0.00012300154051445085;-0.6567355151951051;-0.6649167375329259;0.9714332995822749;1.000032790602591;10.00080314477586;-0.6247680063875696;-0.645930995998638;-0.6459309686106347;4.490599858188112e-09;0.6649008577705005;0.6649384592628553;0.9999938167233742
19.492911;0.9876387237333196;-0.00012142517660960812;-0.00012300225911516055;-0.6567355157390726;-0.6649167373145274;0.9714318288710254;1.000032672093722;10.000802342434389;-0.6247680064028811;-0.6459309955641944;-0.6459309686235224;3.907934177784977e-09;0.6649007556951023;0.6649382691578493;0.9999936625408397
19.502911;0.9876399493825269;-0.00012142524557290999;-0.00012300297800051533;-0.6567355162722475;-0.6649167370684246;0.9714303771710988;1.0000325946069777;10.000800766164984;-0.6247680063985577;-0.64593099514536;-0.6459309686565556;3.324998603123374e-09;0.66490067774421;0.6649380834968598;0.9999934510685514
19.512911;0.9876411467065385;-0.00012142533260789062;-0.00012300369686920392;-0.6567355167964231;-0.6649167367982104;0.9714289435085143;1.0000325526577745;10.000798425096729;-0.6247680063748503;-0.645930994742467;-0.6459309687111904;2.7425468418616215e-09;0.6649006239384402;0.664937899227778;0.9999931824412
19.522911;0.9876423085401984;-0.0001214254373507502;-0.00012300441537232837;-0.6567355173134068;-0.6649167365076094;0.9714275268257461;1.0000325408943476;10.000795324746555;-0.6247680063319849;-0.645930994356106;-0.6459309687886021;2.1609811628231657e-09;0.6649005949385984;0.6649377138393187;0.9999928563260173
19.532911;0.987643427844774;-0.00012142555965565304;-0.0001230051332988153;-0.6567355178248728;-0.6649167362003233;0.971426126318122;1.0000325545436313;10.000791466301534;-0.6247680062700577;-0.6459309939870925;-0.6459309688897951;1.5804902236096404e-09;0.6649005924095628;0.6649375253734645;0.9999924718521503
19.542911;0.9876444971989576;-0.00012142569959195736;-0.0001230058507803499;-0.6567355183321687;-0.6649167358800744;0.9714247416103032;1.0000325884400039;10.00078684624987;-0.6247680061890273;-0.6459309936363483;-0.6459309690159353;1.001199951118715e-09;0.6649006183265319;0.6649373323851723;0.9999920271496655
19.552911;0.9876455089001223;-0.00012142585726119443;-0.0001230065683408656;-0.6567355188362359;-0.6649167355505556;0.9714233726064034;1.0000326359800613;10.000781453263567;-0.6247680060887715;-0.6459309933047129;-0.645930969168534;4.2341280497731827e-10;0.6649006737335253;0.6649371344986799;0.9999915190477011
19.562911;0.9876464557697517;-0.0001214260327916683;-0.00012300728678835788;-0.6567355193377055;-0.6649167352152084;0.9714220193229739;1.0000326894604497;10.000775268502824;-0.6247680059692927;-0.6459309929927687;-0.6459309693491985;-1.5222160200387653e-10;0.6649007583520053;0.6649369332188353;0.9999909436585313
19.572911;0.987647331451692;-0.00012142622643374803;-0.00012300800703240428;-0.65673551983707;-0.6649167348770272;0.9714206815920209;1.000032741410465;10.000768274766584;-0.6247680058309671;-0.6459309927007844;-0.6459309695593122;-7.248453665322445e-10;0.6649008711147852;0.6649367319635732;0.9999902976555425
19.582911;0.9876481298792246;-0.00012142643851358535;-0.0001230087297946274;-0.6567355203348157;-0.6649167345384551;0.9714193591656698;1.0000327858911255;10.00076046535754;-0.6247680056745507;-0.6459309924285395;-0.6459309697999641;-1.2936216641920015e-09;0.664901010736792;0.6649365350528202;0.9999895789652719
19.592911;0.9876488452722509;-0.00012142666929672209;-0.00012300945534402335;-0.6567355208315252;-0.6649167342012433;0.9714180527777863;1.0000328189464613;10.000751842713703;-0.6247680055009179;-0.6459309921750267;-0.6459309700720823;-1.8578382463816187e-09;0.6649011760803065;0.6649363464382879;0.9999887859758922
19.602911;0.9876494731634494;-0.00012142691886541175;-0.0001230101835224827;-0.6567355213280031;-0.6649167338663315;0.9714167651989363;1.0000328380749386;10.000742411191517;-0.6247680053107407;-0.6459309919385431;-0.6459309703766741;-2.416930695995134e-09;0.6649013664180663;0.664936169016988;0.9999879165166138
19.612911;0.9876500109098274;-0.00012142718713806092;-0.0001230109138935834;-0.6567355218254133;-0.6649167335339282;0.971415501693523;1.0000328412809465;10.000732176001046;-0.6247680051043776;-0.6459309917171978;-0.6459309707148981;-2.9703519426277937e-09;0.6649015813500905;0.6649360046979669;0.9999869677443152
19.622911;0.9876504570697539;-0.00012142747406302789;-0.00012301164578056373;-0.6567355223252929;-0.6649167332037699;0.9714142697358896;1.0000328265380314;10.000721151219631;-0.6247680048820589;-0.6459309915091954;-0.6459309710879199;-3.517430898538367e-09;0.6649018203718147;0.6649358546767207;0.9999859363334005
19.632911;0.9876508111622279;-0.00012142777965529103;-0.0001230123783511817;-0.6567355228293259;-0.6649167328754959;0.9714130779060084;1.0000327918779301;10.000709367088847;-0.6247680046440605;-0.6459309913126767;-0.6459309714967757;-4.057492955887685e-09;0.6649020824614574;0.6649357195947679;0.9999848188561643
19.642911;0.987651074166117;-0.00012142810376612018;-0.00012301311077539482;-0.6567355233390072;-0.6649167325490277;0.9714119348507321;1.000032735615305;10.000696870708085;-0.624768004390633;-0.6459309911255268;-0.6459309719421076;-4.590040401627524e-09;0.664902365685183;0.6649355998539377;0.9999836130403833
19.652911;0.9876512485865607;-0.00012142844597698646;-0.0001230138423032721;-0.6567355238555125;-0.6649167322246987;0.9714108483531453;1.0000326567020346;10.000683722939744;-0.6247680041218927;-0.6459309909454873;-0.6459309724237463;-5.114715440986394e-09;0.6649026668577147;0.6649354958880743;0.9999823189443239
19.662911;0.987651337825612;-0.00012142880579286058;-0.00012301457224649272;-0.6567355243797935;-0.6649167319030289;0.9714098241279354;1.0000325551492713;10.000669994187147;-0.6247680038378512;-0.6459309907704665;-0.6459309729405579;-5.631183277112795e-09;0.6649029818552734;0.6649354079273805;0.9999809384396303
19.672911;0.9876513453950052;-0.00012142918282395703;-0.00012301529986948734;-0.6567355249125245;-0.6649167315843673;0.971408865122712;1.0000324317813436;10.000655760421425;-0.6247680035385632;-0.6459309905986687;-0.6459309734907852;-6.139134530584718e-09;0.6649033065615005;0.6649353355696493;0.9999794741225724
19.682911;0.9876512745894058;-0.00012142957679738483;-0.00012301602441983398;-0.6567355254538494;-0.6649167312687372;0.9714079717991525;1.000032287632407;10.000641099018807;-0.624768003224381;-0.6459309904284505;-0.6459309740726421;-6.638302792321843e-09;0.664903637461281;0.6649352777516283;0.9999779295446796
19.692911;0.9876511290286027;-0.00012142998764899019;-0.00012301674543935707;-0.6567355260032337;-0.6649167309559322;0.9714071431591718;1.000032124310263;10.000626084840412;-0.6247680028961218;-0.6459309902582006;-0.645930974684688;-7.1283485261273215e-09;0.6649039716100619;0.6649352332064588;0.9999763100703184
19.702911;0.9876509135106357;-0.00012143041567634111;-0.0001230174628680243;-0.6567355265595516;-0.6649167306456334;0.97140637787531;1.000031944899738;10.00061078662681;-0.6247680025550115;-0.6459309900863587;-0.6459309753258038;-7.608826994777008e-09;0.6649043066228737;0.6649352009743748;0.9999746229970501
19.712911;0.9876506342423882;-0.00012143086139161069;-0.00012301817679910326;-0.6567355271213466;-0.6649167303373978;0.9714056748140043;1.0000317535945558;10.00059526297994;-0.6247680022025668;-0.6459309899114418;-0.6459309759949822;-8.079395961882101e-09;0.6649046408119735;0.6649351804232003;0.9999728769913179
19.722911;0.9876502983577703;-0.00012143132520699302;-0.00012301888747972086;-0.6567355276869798;-0.664916730030561;0.971405033059186;1.000031554366913;10.000579564927397;-0.6247680018405091;-0.6459309897321425;-0.6459309766910913;-8.539961266364098e-09;0.6649049731870638;0.6649351708748608;0.9999710813685324
19.732911;0.9876499131328297;-0.00012143180730610574;-0.00012301959557381776;-0.6567355282544708;-0.6649167297242247;0.9714044516804106;1.0000313506838996;10.00056374538944;-0.6247680014706669;-0.6459309895475028;-0.6459309774126332;-8.990574113479026e-09;0.6649053032550551;0.6649351714141096;0.9999692454626264
19.742911;0.9876494852207036;-0.00012143230764757705;-0.00012302030204783105;-0.65673552882133;-0.6649167294173481;0.9714039295960751;1.0000311465625085;10.000547861920301;-0.6247680010949042;-0.6459309893569668;-0.645930978157607;-9.431381101269197e-09;0.664905630560563;0.6649351810559534;0.9999673783136054
19.752911;0.9876490201897881;-0.00012143282608110502;-0.00012302100772864285;-0.6567355293847132;-0.664916729108849;0.971403465984709;1.0000309474697808;10.000531969499235;-0.6247680007151519;-0.6459309891603282;-0.6459309789235873;-9.862872489911463e-09;0.6649059541081312;0.664935198941811;0.9999654887063399
19.762911;0.9876485222762845;-0.00012143336254688731;-0.00012302171323513825;-0.6567355299417952;-0.664916728797684;0.971403060437403;1.0000307601710607;10.000516113671738;-0.6247680003334427;-0.645930988957613;-0.6459309797078326;-1.0285963539214613e-08;0.6649062723167635;0.6649352243955556;0.9999635853302471
19.772911;0.9876479940762631;-0.000121433917164506;-0.00012302241928393516;-0.6567355304900684;-0.6649167284827826;0.9714027122609878;1.0000305920844192;10.000500329829704;-0.6247679999517535;-0.6459309887488237;-0.6459309805072648;-1.0701563615158378e-08;0.6649065836399523;0.6649352571276522;0.9999616770082354
19.782911;0.9876474365138653;-0.00012143449023900192;-0.00012302312675030683;-0.6567355310273902;-0.6649167281628717;0.9714024196139038;1.0000304506730606;10.000484645072332;-0.6247679995718189;-0.6459309885337849;-0.6459309813186012;-1.1110280009986262e-08;0.6649078867666772;0.6649362974668868;0.9999597730075696
19.792911;0.9876468492809589;-0.00012143508222437705;-0.00012302383644288028;-0.6567355315518073;-0.664916727836477;0.9714021789865243;1.0000303425238537;10.000469081762702;-0.6247679991951914;-0.6459309883122856;-0.6459309821387584;-1.1512642809729881e-08;0.6649081801276382;0.6649363460170807;0.9999578833143292
19.802911;0.9876462312814468;-0.00012143569348237777;-0.00012302454894143496;-0.6567355320614048;-0.6649167275021904;0.9714019855970082;1.0000302722802523;10.000453667772064;-0.6247679988234024;-0.6459309880841244;-0.6459309829650666;-1.190929599507855e-08;0.6649084618567912;0.6649364029644074;0.9999560184350337
19.812911;0.9876455808525665;-0.00012144567724823795;-0.00012303473441146377;-0.6567371786877197;-0.6649183937987275;0.9714018346705083;1.0000302423253413;10.000438445526648;-0.6247679984579584;-0.6459309878488045;-0.6459309837950951;-1.2300737592488578e-08;0.6649087301727422;0.6649364679477093;0.9999541884715619
19.822911;0.9876448960061589;-0.00012144632631824149;-0.00012303545319681427;-0.656737179162631;-0.6649183934458877;0.9714017220741425;1.0000302534102288;10.000423466268057;-0.6247679981001749;-0.6459309876054127;-0.6459309846263931;-1.2686911121587602e-08;0.6649089832852856;0.6649365406967733;0.9999524021774788
19.832911;0.9876441750076077;-0.00012144699355547365;-0.0001230361749556719;-0.6567371796185294;-0.6649183930828299;0.9714016437122985;1.0000303055078825;10.000408774785916;-0.6247679977509869;-0.6459309873530884;-0.6459309854564247;-1.306721232831786e-08;0.664909219078536;0.6649366216639568;0.9999506664394678
19.842911;0.987643416953982;-0.00012144767883000156;-0.00012303689944946178;-0.6567371800549704;-0.6649183927087572;0.97140159502132;1.000030398473053;10.000394400562087;-0.6247679974109279;-0.6459309870915831;-0.6459309862827884;-1.3440869380903583e-08;0.6649094351428296;0.6649367118129604;0.999948985815548
19.852911;0.9876426218500794;-0.00012144838211663126;-0.00012303762661582088;-0.6567371804718302;-0.6649183923227855;0.9714015714362908;1.0000305326444845;10.000380361494864;-0.6247679970802641;-0.6459309868212927;-0.6459309871035231;-1.3807052953547134e-08;0.6649096292869067;0.6649368117541304;0.9999473626828586
19.862911;0.9876417906735819;-0.00012144910326268299;-0.00012303835658338723;-0.6567371808691789;-0.6649183919242789;0.9714015691487018;1.0000307088687812;10.000366670353454;-0.6247679967591028;-0.6459309865429691;-0.6459309879172079;-1.4164596640335082e-08;0.6649098002909487;0.6649369211658392;0.9999457985042967
19.872911;0.9876409258720419;-0.00012144984197923234;-0.00012303908965704264;-0.6567371812473233;-0.6649183915129053;0.9714015852483671;1.000030927743233;10.000353336923567;-0.6247679964475842;-0.645930986257628;-0.6459309887227589;-1.451186430542837e-08;0.6649099482454455;0.6649370387340127;0.9999442949151014
19.882911;0.9876400317397556;-0.00012145059787370749;-0.0001230398262146642;-0.6567371816068822;-0.6649183910882662;0.9714016173056245;1.000031189115555;10.000340370684746;-0.6247679961461521;-0.6459309859665654;-0.6459309895191255;-1.4847045587437673e-08;0.6649100743397359;0.6649371622611473;0.9999428539825245
19.892911;0.9876391141068865;-0.00012145137047271078;-0.00012304056619169733;-0.6567371819486668;-0.664918390649617;0.9714016631786478;1.0000314920136253;10.000327786456756;-0.6247679958555845;-0.6459309856712201;-0.6459309903051391;-1.5168625860105684e-08;0.6649101807305505;0.6649372890986015;0.9999414781698986
19.902911;0.9876381796994302;-0.00012145215927085931;-0.0001230413085992609;-0.6567371822734231;-0.6649183901960924;0.9714017214877357;1.0000318346447437;10.000315610398221;-0.6247679955768491;-0.6459309853730285;-0.645930991079504;-1.5475530978905424e-08;0.6649102706965653;0.6649374168714662;0.9999401697830871
19.912911;0.9876372360003794;-0.00012145296371868611;-0.00012304205168072317;-0.656737182581738;-0.6649183897270857;0.9714017921613236;1.000032214828232;10.000303876332662;-0.624767995310989;-0.6459309850733367;-0.6459309918408651;-1.5766841265787124e-08;0.6649103485882726;0.6649375436762887;0.9999389302187002
19.922911;0.9876362915791251;-0.00012145378315051275;-0.0001230427934347054;-0.6567371828740907;-0.6649183892423383;0.9714018761299538;1.0000326304597447;10.00029260945964;-0.6247679950588897;-0.6459309847732576;-0.645930992587869;-1.604151428464434e-08;0.6649104193951174;0.6649376675698835;0.999937759968799
19.932911;0.987635355850102;-0.00012145461681098912;-0.00012304353195902946;-0.656737183150871;-0.6649183887419381;0.9714019742238588;1.0000330794243018;10.000281814956603;-0.624767994820975;-0.645930984473592;-0.6459309933191585;-1.6298398774472336e-08;0.6649104884187447;0.6649377862957526;0.9999366592957303
19.942911;0.9876344379938674;-0.0001214554639829653;-0.00012304426551605285;-0.6567371834124232;-0.6649183882263549;0.9714020862458967;1.0000335595308165;10.000271482911568;-0.6247679945971764;-0.6459309841749651;-0.6459309940333935;-1.6536468277193468e-08;0.6649105611405077;0.6649378975432708;0.9999356289528365
19.952911;0.9876335458514457;-0.00012145632410250274;-0.00012304499256561108;-0.6567371836590555;-0.6649183876963328;0.9714022110441529;1.0000340685734463;10.0002616000348;-0.6247679943871761;-0.6459309838780796;-0.6459309947293167;-1.6755046165744358e-08;0.6649106428201703;0.664937999046853;0.9999346705231741
19.962911;0.9876326852323365;-0.00012145719674646063;-0.00012304571179082963;-0.6567371838909586;-0.6649183871528201;0.9714023473128948;1.0000346039394161;10.00025215407637;-0.6247679941906163;-0.6459309835837977;-0.6459309954058592;-1.6953785854799576e-08;0.6649107380854614;0.6649380885879104;0.999933786348003
19.972911;0.9876318601676265;-0.00012145808138105909;-0.00012304642192655232;-0.6567371841083488;-0.6649183865970654;0.9714024939365691;1.0000351620961037;10.000243132084858;-0.6247679940071764;-0.6459309832929152;-0.6459309960622335;-1.713238728632415e-08;0.6649108509542937;0.6649381645212644;0.9999329792314331
19.982911;0.9876310742454685;-0.0001214589770870002;-0.00012304712164265658;-0.6567371843118308;-0.6649183860306103;0.9714026495897086;1.0000357384436267;10.000234524264856;-0.6247679938365377;-0.6459309830059722;-0.645930996697841;-1.729029957475628e-08;0.6649109847286379;0.6649382264177862;0.9999322519002534
19.992911;0.9876303314466177;-0.00012145988266426895;-0.00012304780970425204;-0.656737184502462;-0.664918385455068;0.9714028129851764;1.0000363273756019;10.000226331621771;-0.6247679936781844;-0.6459309827234705;-0.6459309973120875;-1.7426662578570873e-08;0.6649111415933092;0.6649382749475814;0.9999316063911285
20.002911;0.9876296355682318;-0.00012146079695371357;-0.00012304848509808294;-0.6567371846814463;-0.6649183848719957;0.9714029839506858;1.0000369226529024;10.00021856766607;-0.624767993531288;-0.6459309824462154;-0.6459309979043609;-1.7540431827882272e-08;0.664911322730516;0.664938311157553;0.9999310436864416
20.012911;0.987628989755865;-0.00012146171890605661;-0.00012304914702131116;-0.6567371848498836;-0.6649183842830144;0.9714031633576602;1.0000375181814236;10.00021125525201;-0.6247679933950316;-0.6459309821752611;-0.6459309984741153;-1.763053836981673e-08;0.6649115288281066;0.6649383360832261;0.9999305635800605
20.022911;0.9876283972274047;-0.00012146264746951249;-0.0001230497949614503;-0.6567371850087893;-0.6649183836898065;0.9714033521509755;1.0000381086878922;10.000204421348366;-0.6247679932690475;-0.6459309819115767;-0.6459309990209384;-1.769605209803227e-08;0.6649117602386342;0.6649383508705944;0.9999301650447939
20.032911;0.9876278619908564;-0.00012146358154287351;-0.00012305042876200798;-0.6567371851592297;-0.6649183830937233;0.9714035512094987;1.0000386901625546;10.000198089339186;-0.6247679931534045;-0.6459309816559535;-0.6459309995446461;-1.7736312752047507e-08;0.6649120169744706;0.6649383566896863;0.9999298474667521
20.042911;0.9876273887000169;-0.00012146451996419583;-0.0001230510484255862;-0.656737185302367;-0.66491838249548;0.9714037616509938;1.0000392602923145;10.000192271446176;-0.6247679930483332;-0.6459309814092271;-0.6459310000452886;-1.775096361309816e-08;0.6649122989337977;0.6649383543531827;0.9999296116447318
20.052911;0.9876269820777126;-0.00012146546152667312;-0.00012305165383008236;-0.6567371854393494;-0.6649183818954534;0.9714039853037405;1.0000398183763095;10.000186963194835;-0.6247679929540684;-0.6459309811724189;-0.6459310005230291;-1.7739867249594807e-08;0.6649126060342282;0.6649383440812218;0.9999294591073384
20.062911;0.9876266459685803;-0.00012146640498735208;-0.00012305224455471574;-0.6567371855711517;-0.6649183812942011;0.9714042249646566;1.0000403645662204;10.000182140785922;-0.6247679928708093;-0.645930980946547;-0.6459310009781906;-1.7703035117070635e-08;0.6649129377207905;0.6649383255064074;0.999929390370438
20.072911;0.9876263823486229;-0.00012146734900882304;-0.00012305281979128673;-0.6567371856985285;-0.6649183806927657;0.9714044834420144;1.0000408991474405;10.000177762699398;-0.6247679927988142;-0.6459309807322973;-0.6459310014114369;-1.7640607224003236e-08;0.6649132923946944;0.6649382979586731;0.9999294038457078
20.082911;0.9876261911538026;-0.00012146829209605974;-0.0001230533784695036;-0.6567371858221107;-0.6649183800927362;0.9714047625738675;1.0000414218689153;10.000173773830186;-0.6247679927384567;-0.6459309805298445;-0.6459310018236658;-1.7552658064099392e-08;0.6649136677478271;0.6649382608829294;0.9999294961013084
20.092911;0.987626070909482;-0.00012146923248055827;-0.0001230539195889594;-0.6567371859424743;-0.6649183794959865;0.9714050635522916;1.00004193105065;10.000170108764568;-0.6247679926899715;-0.6459309803389734;-0.6459310022156763;-1.743885841145405e-08;0.6649140612936171;0.6649382140568243;0.999929663071895
20.102911;0.9876260196237843;-0.00012147016795961814;-0.00012305444240906085;-0.656737186060043;-0.6649183789043521;0.9714053878905825;1.0000424230304508;10.000166694333718;-0.6247679926532193;-0.6459309801595103;-0.6459310025879894;-1.7298389980940815e-08;0.6649144701282979;0.6649381576959195;0.9999299012781016
20.112911;0.9876260356610882;-0.00012147109599501824;-0.0001230549464418007;-0.6567371861750174;-0.6649183783195554;0.9714057377587194;1.000042892661753;10.000163455904525;-0.624767992627919;-0.6459309799917223;-0.6459310029408402;-1.7130254620312363e-08;0.6649148906964429;0.6649380925800854;0.9999302082884972
20.122911;0.9876261180141287;-0.00012147201408271131;-0.00012305543148796619;-0.6567371862876195;-0.6649183777432418;0.9714061152729219;1.0000433347519633;10.00016032936639;-0.6247679926141259;-0.645930979836262;-0.6459310032742895;-1.6933719924230333e-08;0.664915319313584;0.6649380199234148;0.9999305821020685
20.132911;0.9876262655526864;-0.00012147291998183872;-0.00012305589761765363;-0.6567371863984368;-0.6649183771770426;0.97140652201266;1.0000437452644642;10.00015727108798;-0.624767992612488;-0.6459309796939006;-0.6459310035884355;-1.6708603077571092e-08;0.6649157530412789;0.6649379410515172;0.9999310197424125
20.142911;0.9876264762407041;-0.00012147381171834324;-0.000123056344939547;-0.6567371865083013;-0.6649183766226557;0.9714069593735751;1.0000441215430333;10.000154257751195;-0.62476799262414;-0.6459309795655078;-0.64593100388351;-1.6455237098935205e-08;0.6649161900913358;0.6649378571160571;0.999931516614209
20.152911;0.9876267476762819;-0.0001214746875720352;-0.00012305677338476635;-0.6567371866176628;-0.6649183760818899;0.9714074289611795;1.0000444620985411;10.000151277485157;-0.6247679926503531;-0.6459309794520359;-0.6459310041598314;-1.6174234392428933e-08;0.6649166294853812;0.6649377688892634;0.9999320672254213
20.162911;0.9876270783237413;-0.00012147554598856841;-0.0001230571827565303;-0.6567371867261158;-0.6649183755566574;0.9714079330411095;1.0000447664132206;10.000148318143722;-0.6247679926923065;-0.6459309793543073;-0.6459310044178668;-1.5866304220648306e-08;0.6649170707768308;0.6649376771483351;0.9999326659150005
20.172911;0.9876274677552541;-0.0001214763853548085;-0.00012305757284556827;-0.6567371868326785;-0.6649183750487416;0.971408475009361;1.000045034947023;10.000145360769594;-0.6247679927511591;-0.6459309792730878;-0.6459310046583308;-1.5532192130441123e-08;0.6649175141369231;0.6649375833974853;0.9999333073761975
20.182911;0.9876279161191303;-0.00012147720391139161;-0.00012305794325358305;-0.6567371869364869;-0.6649183745594419;0.9714090591145296;1.0000452691189994;10.000142381230386;-0.6247679928281425;-0.64593097920952;-0.6459310048820123;-1.5172669688930343e-08;0.6649179601431265;0.6649374900631381;0.9999339874274874
20.192911;0.9876284242551577;-0.00012147799992836414;-0.00012305829326621378;-0.6567371870370907;-0.6649183740895631;0.9714096897167416;1.0000454707878632;10.000139354984618;-0.6247679929245284;-0.6459309791652401;-0.6459310050895148;-1.4788506916661424e-08;0.6649184094784738;0.6649374004367238;0.9999347031847591
20.202911;0.9876289944258861;-0.00012147877190008403;-0.00012305862223622313;-0.6567371871343123;-0.6649183736397257;0.9714103708723828;1.0000456417689805;10.000136262386066;-0.6247679930415474;-0.6459309791419752;-0.6459310052811832;-1.438037714317297e-08;0.664918862876422;0.6649373185048099;0.9999354522368638
20.212911;0.9876296302658499;-0.00012147951860587628;-0.0001230589300236353;-0.6567371872280767;-0.6649183732106664;0.9714111060609721;1.0000457838297285;10.00013309191339;-0.6247679931803081;-0.6459309791411311;-0.6459310054571402;-1.394869971244585e-08;0.6649193208773303;0.6649372484357157;0.9999362317591468
20.222911;0.9876303354444651;-0.00012148023914060763;-0.00012305921702446086;-0.6567371873182987;-0.6649183728034266;0.9714118979803441;1.000045898723868;10.000129837265305;-0.6247679933418172;-0.645930979163671;-0.6459310056175475;-1.3493459810724663e-08;0.6649197836666655;0.6649371941841442;0.9999370382026742
20.232911;0.9876311123953446;-0.00012148093295827159;-0.00012305948398523694;-0.6567371874048966;-0.6649183724192701;0.9714127483971186;1.0000459878732555;10.0001264927481;-0.6247679935270458;-0.6459309792100559;-0.6459310057630179;-1.3014155805333887e-08;0.6649202513751924;0.664937159386134;0.9999378669702462
20.242911;0.9876319621544608;-0.00012148159986036782;-0.00012305973174965728;-0.6567371874879807;-0.6649183720593593;0.971413657557231;1.0000460519101324;10.000123054446384;-0.6247679937369082;-0.6459309792801244;-0.6459310058947764;-1.2510021363255613e-08;0.6649207243356462;0.6649371472310903;0.9999387118584884
20.252911;0.9876328846462943;-0.0001214822399716634;-0.00012305996094345254;-0.6567371875680663;-0.6649183717245246;0.9714146234055319;1.0000460906605044;10.00011952264804;-0.6247679939721991;-0.6459309793732695;-0.645931006014648;-1.1980370075373645e-08;0.6649212030077356;0.6649371602558385;0.9999395653587456
20.262911;0.9876338787223387;-0.00012148285362406477;-0.00012306017185778829;-0.6567371876461131;-0.6649183714151872;0.9714156412047192;1.0000461032235684;10.000115900657752;-0.624767994233588;-0.6459309794888808;-0.645931006125067;-1.142488642353693e-08;0.664921687809963;0.6649372001449859;0.9999404200181762
20.272911;0.9876349422642746;-0.00012148344108322051;-0.00012306036464938052;-0.6567371877233766;-0.6649183711313735;0.9714167037092447;1.000046087611136;10.000112195341204;-0.6247679945216966;-0.6459309796264924;-0.6459310062289035;-1.0843898003546936e-08;0.6649221792156231;0.6649372676666251;0.9999412696395824
20.282911;0.9876360727483213;-0.00012148400236004393;-0.00012306053952701113;-0.6567371878013596;-0.6649183708728195;0.9714178018721652;1.0000460408625038;10.000108413569558;-0.6247679948371199;-0.6459309797856029;-0.6459310063290831;-1.0238583269188852e-08;0.6649226782639507;0.6649373628418712;0.9999421096157238
20.292911;0.9876372677360834;-0.0001214845372541342;-0.00012306069681614865;-0.6567371878818924;-0.6649183706391717;0.9714189262475453;1.0000459601517218;10.000104547073985;-0.624767995180262;-0.645930979965613;-0.645931006428329;-9.610962927088766e-09;0.6649231869206006;0.6649374852134776;0.9999429367100112
20.302911;0.9876385245349643;-0.00012148504567853374;-0.00012306083706688616;-0.6567371879669938;-0.6649183704303399;0.9714200688708954;1.0000458436666524;10.000100562985407;-0.6247679955511694;-0.6459309801659385;-0.6459310065290629;-8.963666956786496e-09;0.6649237076864258;0.6649376341852579;0.99994374908339
20.312911;0.9876398394235776;-0.00012148552804193504;-0.0001230609609831583;-0.6567371880584705;-0.6649183702466905;0.9714212238573602;1.0000456904888186;10.000096416930909;-0.6247679959495394;-0.6459309803859584;-0.6459310066331699;-8.299708602900244e-09;0.6649242428322047;0.6649378094951353;0.9999445468121438
20.322911;0.9876412072762368;-0.00012148598510720102;-0.00012306106912790053;-0.6567371881575542;-0.6649183700887261;0.9714223861665581;1.0000454999726145;10.000092074524524;-0.6247679963747506;-0.6459309806247857;-0.6459310067418222;-7.622375608135054e-09;0.6649247939657369;0.664938011565623;0.9999453320635621
20.332911;0.9876426219194145;-0.0001214864174444487;-0.00012306116187272022;-0.6567371882647653;-0.6649183699565266;0.9714235506837615;1.0000452712547987;10.000087517708614;-0.6247679968258653;-0.6459309808812458;-0.6459310068557287;-6.935002321639851e-09;0.6649253621319752;0.6649382414477705;0.999946108253658
20.342911;0.9876440769873317;-0.00012148682516561698;-0.00012306123955908648;-0.6567371883800045;-0.6649183698493777;0.9714247125288576;1.000045003021789;10.000082739226352;-0.6247679973018436;-0.6459309811540509;-0.6459310069754971;-6.240702874550091e-09;0.664925948220466;0.6649385005017406;0.9999468787217028
20.352911;0.9876455664766643;-0.00012148720811486858;-0.00012306130242700636;-0.6567371885027883;-0.664918369765746;0.9714258673376933;1.0000446932968;10.0000777382509;-0.6247679978018236;-0.6459309814418662;-0.6459310071016359;-5.542353250466419e-09;0.66492655321183;0.6649387901009922;0.9999476459478299
20.362911;0.9876470850000378;-0.00012148756634384728;-0.00012306135042786483;-0.656737188632566;-0.6649183697035936;0.9714270108316693;1.000044339630737;10.000072513956543;-0.6247679983251846;-0.6459309817433444;-0.6459310072342276;-4.8426559071646e-09;0.6649271780152737;0.6649391113900285;0.9999484114152016
20.372911;0.9876486283704533;-0.00012148790052900221;-0.00012306138322615984;-0.6567371887689728;-0.6649183696607157;0.9714281388256669;1.0000439401474601;10.000067058050384;-0.6247679988717008;-0.6459309820572721;-0.6459310073728028;-4.144208849739008e-09;0.6649278230230621;0.6649394653659227;0.999949175714219
20.382911;0.9876501942511895;-0.0001214882118540458;-0.00012306140025726867;-0.6567371889117553;-0.6649183696348564;0.9714292484346668;1.0000434947446601;10.000061354758738;-0.6247679994417265;-0.6459309823826905;-0.6459310075166742;-3.4496394970487097e-09;0.6649284876142393;0.6649398532983183;0.9999499391245218
20.392911;0.9876517822552608;-0.00012148850148274482;-0.00012306140073736947;-0.6567371890604946;-0.6649183696237642;0.9714303386234204;1.0000430054357292;10.000055386724942;-0.6247680000359004;-0.6459309827188691;-0.645931007665205;-2.761591681121502e-09;0.6649291699827449;0.6649402766897916;0.9999507024697011
20.402911;0.9876533931860255;-0.00012148877023636896;-0.00012306138371916226;-0.6567371892145308;-0.6649183696253187;0.9714314088515953;1.00004247567338;10.000049144325049;-0.6247680006546962;-0.6459309830651512;-0.6459310078177236;-2.082558067030407e-09;0.6649308674053606;0.6649417369104587;0.9999514671862573
20.412911;0.9876550280908128;-0.0001214890186294311;-0.00012306134819181261;-0.6567371893729849;-0.6649183696376886;0.971432457663254;1.0000419093966322;10.000042637834547;-0.6247680012982838;-0.6459309834207239;-0.6459310079734227;-1.4147320102079549e-09;0.6649315767424689;0.6649422353365848;0.9999522347646618
20.422911;0.9876566880253547;-0.00012148924693620163;-0.000123061293269422;-0.6567371895346577;-0.6649183696595622;0.9714334827023962;1.0000413104759744;10.000035900638727;-0.6247680019664817;-0.6459309837844265;-0.6459310081313455;-7.599020349911187e-10;0.6649322950411365;0.6649427735841699;0.9999530066692606
20.432911;0.9876583739710675;-0.00012148945519831425;-0.00012306121842658915;-0.6567371896980785;-0.6649183696903184;0.9714344810768236;1.000040682504706;10.000028977030908;-0.6247680026586788;-0.6459309841547927;-0.645931008290348;-1.194554925257505e-10;0.664933019867596;0.6649433531056094;0.9999537846142157
20.442911;0.987660086767352;-0.00012148964346446577;-0.00012306112358085412;-0.6567371898618318;-0.6649183697298907;0.9714354491581558;1.0000400285840687;10.00002190874256;-0.6247680033737966;-0.6459309845303164;-0.6459310084491182;5.054882392422615e-10;0.6649337491464777;0.6649439744062924;0.9999545706098207
20.452911;0.9876618277044353;-0.000121489812180086;-0.00012306100906120574;-0.6567371900248523;-0.6649183697784111;0.9714363825847847;1.000039351085821;10.000014730832797;-0.6247680041104268;-0.6459309849095795;-0.6459310086063484;1.1139481251982616e-09;0.6649344809590154;0.6649446365532063;0.9999553666150225
20.462911;0.9876635987483738;-0.00012148996223932205;-0.00012306087557978118;-0.6567371901865159;-0.6649183698357912;0.9714372769671404;1.0000386517361375;10.000007474679157;-0.6247680048671567;-0.6459309852911409;-0.6459310087609852;1.7050601308142355e-09;0.664935213623713;0.6649453371771231;0.9999561733504724
20.472911;0.9876654016492771;-0.00012149009481311458;-0.0001230607240733634;-0.6567371903465316;-0.6649183699014121;0.9714381286811418;1.000037932044081;10.000000171962094;-0.6247680056425942;-0.6459309856736067;-0.6459310089124363;2.2781838362222895e-09;0.6649359458969573;0.6649460727679415;0.9999569891471011
20.482911;0.9876672374497648;-0.00012149021132859982;-0.00012306055544119088;-0.6567371905046837;-0.6649183699741971;0.9714389349773527;1.0000371939693096;9.999992852551559;-0.6247680064349567;-0.6459309860558886;-0.6459310090606885;2.83298421432305e-09;0.6649366771069326;0.664946839161447;0.9999578105734925
20.492911;0.9876691072213641;-0.00012149031345108932;-0.00012306037043774957;-0.6567371906606234;-0.6649183700530347;0.9714396932927789;1.0000364408901563;9.99998553839553;-0.624768007241883;-0.645930986437253;-0.6459310092062756;3.369396721943851e-09;0.6649374070589383;0.6649476320476554;0.9999586338099941
20.502911;0.9876710127738731;-0.00012149040286262515;-0.00012306016964841094;-0.6567371908138125;-0.6649183701372031;0.9714404003831335;1.0000356781186321;9.999978242110169;-0.6247680080606086;-0.6459309868171308;-0.6459310093500242;3.887686746048447e-09;0.6649381356419046;0.6649484472869693;0.9999594550479142
20.512911;0.9876729561895201;-0.00012149048092102592;-0.00012305995348172553;-0.6567371909635774;-0.6649183702264755;0.9714410521214316;1.0000349120178313;9.999970970574589;-0.6247680088880285;-0.6459309871949271;-0.6459310094927443;4.388557616956799e-09;0.6649388625579475;0.6649492811764691;0.999960270610912
20.522911;0.9876749388256841;-0.00012149054853850785;-0.0001230597222655765;-0.656737191109175;-0.6649183703208903;0.9714416441059001;1.0000341485371007;9.999963730456148;-0.6247680097207456;-0.645930987570022;-0.6459310096351112;4.872967295275556e-09;0.6649395876059663;0.6649501307875093;0.9999610773212947
20.532911;0.987676960996811;-0.00012149060647328508;-0.000123059476251883;-0.6567371912499387;-0.6649183704204591;0.9714421720310605;1.0000333926104612;9.999956533772334;-0.6247680105553401;-0.6459309879419229;-0.6459310097777021;5.34176373143785e-09;0.6649403112979797;0.6649509939549935;0.9999618726383744
20.542911;0.9876790222976193;-0.00012149065566244895;-0.00012305921567435307;-0.656737191385578;-0.6649183705249251;0.9714426313158138;1.0000326482078805;9.999949397731411;-0.6247680113886429;-0.6459309883103711;-0.6459310099210279;5.795430167667341e-09;0.6649410352521654;0.6649518687467221;0.9999626548574686
20.552911;0.987681122012263;-0.00012149069728670084;-0.00012305894109811364;-0.6567371915163169;-0.6649183706336727;0.9714430169366702;1.0000319184782378;9.999942339730776;-0.624768012217941;-0.6459309886752719;-0.6459310100654945;6.233914158695296e-09;0.6649417619381875;0.6649527530236189;0.9999634237286059
20.562911;0.9876832591334772;-0.00012149073272280913;-0.0001230586535716441;-0.656737191642651;-0.6649183707459613;0.9714433242188321;1.000031206184439;9.999935371643751;-0.624768013041018;-0.6459309890366359;-0.6459310102114146;6.656608137176647e-09;0.6649424940484526;0.6649536443064701;0.9999641807278546
20.572911;0.987685431798401;-0.00012149076340930957;-0.00012305835435355981;-0.6567371917649236;-0.6649183708611935;0.9714435499895328;1.0000305143277095;9.999928493650245;-0.6247680138558681;-0.6459309893947808;-0.645931010359173;7.062610764475828e-09;0.6649432341867448;0.6649545396653913;0.9999649284994525
20.582911;0.9876876370915567;-0.0001214907905285294;-0.0001230580446718771;-0.6567371918829717;-0.6649183709789356;0.971443692759561;1.00002984671895;9.999921694910322;-0.6247680146603689;-0.6459309897504356;-0.6459310105092683;7.451121301899919e-09;0.6649439849262603;0.6649554358522396;0.9999656706400085
20.592911;0.9876898716882638;-0.0001214908148395045;-0.00012305772567475877;-0.6567371919959879;-0.6649183710989243;0.9714437518158746;1.0000292079719801;9.999914961308072;-0.6247680154522125;-0.6459309901044779;-0.6459310106620797;7.821688351875589e-09;0.6649447488369247;0.6649563299205191;0.9999664120295649
20.602911;0.9876921322279058;-0.00012149083692124992;-0.00012305739847230256;-0.6567371921027545;-0.664918371221091;0.9714437264766879;1.0000286025461598;9.999908278970597;-0.6247680162289766;-0.6459309904578003;-0.6459310108176438;8.17412099728845e-09;0.6649455284319945;0.664957219776024;0.9999671584740878
20.612911;0.9876944152193389;-0.00012149085744133263;-0.00012305706432487584;-0.6567371922021424;-0.6649183713453897;0.9714436159561561;1.0000280337539151;9.999901633801201;-0.6247680169880985;-0.6459309908114809;-0.6459310109756177;8.508249406918396e-09;0.664946326339734;0.6649581038243988;0.9999679159142212
20.622911;0.9876967172349346;-0.0001214908770996491;-0.00012305672475637858;-0.6567371922934057;-0.6649183714715801;0.9714434191241416;1.00002750371325;9.99989501449831;-0.6247680177268045;-0.6459309911668522;-0.6459310111355144;8.823847886338025e-09;0.6649471456892204;0.6649589802122798;0.999968689740472
20.632911;0.9876990353195547;-0.00012149089640284701;-0.00012305638140250647;-0.6567371923761883;-0.6649183715992779;0.9714431339823443;1.0000270141547958;9.99988841814481;-0.6247680184422678;-0.6459309915253982;-0.6459310112970919;9.120710996703351e-09;0.6649479902843515;0.6649598469871282;0.9999694844447431
20.642911;0.9877013675354145;-0.00012149091554351363;-0.00012305603595848835;-0.6567371924505317;-0.6649183717281983;0.9714427577925174;1.0000265669756871;9.999881850843252;-0.6247680191319049;-0.6459309918885938;-0.6459310114603324;9.39874804026867e-09;0.6649488643097918;0.6649607027510563;0.9999703042084251
