time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.652911;0.9877037135089398;-0.00012149093444340725;-0.00012305569028388277;-0.6567371925168211;-0.6649183718582301;0.9714422879619887;1.000026163673844;9.999875319812716;-0.6247680197935496;-0.6459309922576636;-0.6459310116249817;9.657988406368024e-09;0.6649497717548033;0.6649615467505798;0.9999711534334588
20.662911;0.9877060743234575;-0.0001214909528757445;-0.00012305534622805708;-0.6567371925755964;-0.6649183719892277;0.9714417227923986;1.0000258046044426;9.99986882367871;-0.6247680204256162;-0.645930992633346;-0.645931011790402;9.898529448042308e-09;0.664950715864171;0.6649623787244942;0.9999720364678928
20.672911;0.9877084517227676;-0.00012149097061356473;-0.0001230550052810919;-0.6567371926273989;-0.6649183721207557;0.9714410623369183;1.0000254894271776;9.999862351644085;-0.624768021027189;-0.6459309930158044;-0.6459310119558934;1.0120505449831797e-08;0.6649516986332057;0.6649631986906394;0.9999729576557015
20.682911;0.9877108472234265;-0.00012149098756061232;-0.0001230546685794905;-0.6567371926726215;-0.6649183722520872;0.971440309166372;1.000025218661882;9.999855890960566;-0.6247680215977435;-0.6459309934046651;-0.6459310121208737;1.0324012719605571e-08;0.6649527206023691;0.6649640064405503;0.9999739218878003
20.692911;0.9877132614862477;-0.00012149100382828176;-0.00012305433723447924;-0.6567371927112459;-0.6649183723824973;0.9714394677174868;1.0000249949334687;9.999849427986318;-0.6247680221368537;-0.6459309937990886;-0.645931012284767;1.050900386580171e-08;0.6649537813371025;0.6649648011532798;0.9999749347213438
20.702911;0.9877156941276636;-0.00012149101973835137;-0.00012305401252144733;-0.6567371927427242;-0.6649183725114185;0.9714385429422474;1.0000248225681923;9.999842939284926;-0.6247680226442741;-0.6459309941978675;-0.6459310124469406;1.0675258829605642e-08;0.6649548800046204;0.66496558144732;0.9999760015589019
20.712911;0.9877181440499395;-0.00012149103568208872;-0.0001230536958376376;-0.6567371927662858;-0.6649183726381688;0.9714375401282082;1.0000247061954322;9.999836387565717;-0.6247680231199502;-0.6459309945995747;-0.6459310126067932;1.0822526175393246e-08;0.6649560154151938;0.664966345476044;0.9999771265211411
20.722911;0.9877206099555861;-0.00012149105187762158;-0.0001230533886463464;-0.6567371927813315;-0.6649183727617788;0.9714364654985211;1.0000246500410361;9.999829728285306;-0.6247680235636893;-0.6459309950026543;-0.6459310127637864;1.095076484216949e-08;0.6649571860914765;0.6649670907229256;0.9999783121229223
20.732911;0.987723090542388;-0.0001214910682892509;-0.00012305309248882476;-0.6567371927874172;-0.6649183728812337;0.9714353260789784;1.000024658050944;9.999822919810331;-0.6247680239749605;-0.6459309954054234;-0.6459310129173625;1.1060295620819546e-08;0.6649583906609806;0.6649678138378947;0.9999795595118912
20.742911;0.9877255842254902;-0.00012149108491571861;-0.00012305280908415217;-0.6567371927840225;-0.6649183729956394;0.9714341290281034;1.0000247340562314;9.999815930110845;-0.6247680243530432;-0.6459309958061626;-0.6459310130670011;1.115183547276865e-08;0.6649596279187338;0.6649685107729064;0.9999808688061399
20.752911;0.9877280888903929;-0.00012149110220034295;-0.00012305254052457571;-0.6567371927705725;-0.6649183731041867;0.9714328813217473;1.0000248817401698;9.999808738469786;-0.6247680246972489;-0.64593099620321;-0.645931013212434;1.1226374162680373e-08;0.6649608966777708;0.6649691769760804;0.9999822396436602
20.762911;0.9877306018844332;-0.00012149112097833092;-0.00012305228928282224;-0.6567371927466978;-0.6649183732061692;0.9714315898339568;1.0000251043383916;9.9998013391947;-0.624768025007081;-0.6459309965948947;-0.6459310133537426;1.1284966406360924e-08;0.6649621960198735;0.664969807652342;0.9999836714199558
20.772911;0.9877331199963989;-0.00012149114205330401;-0.00012305205779191252;-0.6567371927123679;-0.6649183733009669;0.9714302613888243;1.0000254041914212;9.999793746447375;-0.6247680252825335;-0.6459309969795125;-0.6459310134913394;1.1328679136748131e-08;0.6649635254956718;0.664970398182238;0.9999851631312677
20.782911;0.9877356398495132;-0.00012149116615262827;-0.00012305184790722758;-0.6567371926676826;-0.6649183733879986;0.9714289023197402;1.0000257826828143;9.999785989300333;-0.6247680255242818;-0.6459309973554264;-0.6459310136260491;1.1358577954722021e-08;0.6649648846269642;0.6649709444203006;0.9999867133498099
20.792911;0.9877381583933036;-0.00012149119424471725;-0.00012305166066961046;-0.6567371926124891;-0.6649183734666588;0.9714275179216381;1.000026240648564;9.99977810085952;-0.6247680257332867;-0.645930997721174;-0.6459310137592429;1.1375610139165508e-08;0.6649662721046923;0.6649714427820853;0.9999883200883064
20.802911;0.9877406726455245;-0.00012149122767663271;-0.00012305149637680557;-0.6567371925461918;-0.6649183735361119;0.9714261124167233;1.000026778558452;9.999770111894012;-0.6247680259102488;-0.6459309980755988;-0.6459310138927498;1.13805085120326e-08;0.6649676856472544;0.6649718902838744;0.9999899806471235
20.812911;0.987743179012083;-0.00012149126805537361;-0.0001230513546870133;-0.6567371924679166;-0.6649183735951282;0.9714246890885249;1.0000273960976171;9.999762049243902;-0.6247680260555474;-0.6459309984179303;-0.6459310140284078;1.1373715276054231e-08;0.6649691228292042;0.6649722845628951;0.9999916917989693
20.822911;0.9877456723329621;-0.00012149131699565934;-0.00012305123468243055;-0.6567371923768391;-0.6649183736421701;0.9714232505937243;1.0000280917532425;9.999753937524856;-0.6247680261694794;-0.6459309987476691;-0.6459310141675765;1.1355426311325678e-08;0.6649705819943766;0.6649726238567446;0.9999934496681101
20.832911;0.9877481453705701;-0.00012149137591638089;-0.00012305113506191141;-0.6567371922724323;-0.6649183736756357;0.9714218000455129;1.000028862876766;9.999745802643286;-0.624768026252388;-0.6459309990643306;-0.6459310143111046;1.1325937584633125e-08;0.6649720622385183;0.664972906746719;0.9999952493829667
20.842911;0.9877505896596556;-0.00012149144600935791;-0.0001230510544853251;-0.6567371921544578;-0.6649183736939973;0.9714203422510783;1.000029705974922;9.99973767722429;-0.6247680263045418;-0.645930999367314;-0.6459310144597121;1.1286043138660352e-08;0.6649735625355282;0.6649731315866961;0.9999970853118381
20.852911;0.9877529960053655;-0.00012149152818098326;-0.0001230509919662633;-0.6567371920227282;-0.6649183736957517;0.9714188839535765;1.000030617222596;9.999729606377652;-0.6247680263259484;-0.645930999655971;-0.645931014614297;1.1237138151581834e-08;0.664975080969061;0.6649732962557432;0.9999989515226999
20.862911;0.987755354090822;-0.00012149162286452017;-0.00012305094704759566;-0.6567371918770544;-0.6649183736795073;0.9714174332274645;1.0000315931400594;9.999721646333361;-0.6247680263163925;-0.6459309999296702;-0.6459310147759916;1.1180968028122181e-08;0.6649766147795985;0.6649733987758532;1.0000008422536113
20.872911;0.9877576534363719;-0.00012149172996321849;-0.00012305091953522193;-0.6567371917174047;-0.6649183736442454;0.9714159986261626;1.0000326305864315;9.999713858288791;-0.6247680262755854;-0.6459310001877988;-0.6459310149460908;1.1119201408861713e-08;0.6649781610426778;0.6649734380757296;1.0000027525365962
20.882911;0.9877598849908357;-0.00012149184907947969;-0.0001230509090015401;-0.656737191543831;-0.6649183735893317;0.971414588126085;1.0000337260295773;9.9997063032958;-0.6247680262032289;-0.6459310004297644;-0.6459310151258599;1.1053180205181932e-08;0.6649797173481543;0.6649734139777679;1.0000046781457723
20.892911;0.9877620410881341;-0.00012149197975145062;-0.0001230509143739186;-0.6567371913562944;-0.6649183735143852;0.9714132083390199;1.0000348754708592;9.999699035547291;-0.6247680260990229;-0.6459310006550284;-0.6459310153162887;1.0983909982973705e-08;0.6649812820249394;0.6649733269166749;1.000006614745116
20.902911;0.9877641149157607;-0.0001214921214793187;-0.00012305093379129476;-0.6567371911546637;-0.6649183734193129;0.9714118645600534;1.0000360756184419;9.999692099916295;-0.6247680259626003;-0.6459310008631873;-0.6459310155180749;1.0912057112144408e-08;0.6649828540735;0.6649731780251763;1.0000085573145614
20.912911;0.9877661009750673;-0.00012149227370737711;-0.00012305096480774374;-0.6567371909387888;-0.6649183733043129;0.9714105613522191;1.0000373249632601;9.999685538017737;-0.6247680257935222;-0.6459310010539763;-0.6459310157318316;1.083801169183221e-08;0.664984433202891;0.664972969013913;1.000010500279752
20.922911;0.9877679954103035;-0.00012149243577228022;-0.00012305100468610748;-0.6567371907086946;-0.6649183731697812;0.9714093031981894;1.000038623224121;9.999679390327625;-0.6247680255914984;-0.6459310012271542;-0.6459310159580781;1.0762079384038605e-08;0.6649860196832735;0.6649727016098639;1.0000124377987472
20.932911;0.987769795434111;-0.00012149260674772834;-0.00012305105046626433;-0.6567371904648137;-0.6649183730162253;0.9714080946569037;1.0000399699983253;9.99967369053679;-0.6247680253566477;-0.6459310013825128;-0.6459310161969533;1.0684475041966912e-08;0.6649876136745366;0.6649723773780318;1.000014363793893
20.942911;0.9877714989582947;-0.00012149278547496369;-0.00012305109893433005;-0.656737190208076;-0.6649183728441441;0.9714069401473888;1.0000413645238566;9.999668459480304;-0.6247680250896089;-0.6459310015200393;-0.6459310164480393;1.0605154877015838e-08;0.66498921445543;0.6649719982112418;1.0000162721457213
20.952911;0.9877731050878368;-0.00012149297085453507;-0.00012305114670195687;-0.6567371899398639;-0.6649183726540229;0.9714058445355772;1.0000428061556916;9.999663700296324;-0.624768024791429;-0.6459310016399278;-0.6459310167103537;1.0524020062307057e-08;0.6649908201299721;0.6649715665358117;1.000018157267176
20.962911;0.9877746146560835;-0.00012150251536661702;-0.00012306066019650148;-0.6567388357951486;-0.664920039086245;0.9714048140447036;1.0000442941193008;9.999659396358965;-0.624768024463248;-0.6459310017424966;-0.6459310169823917;1.044136922187222e-08;0.6649924280757883;0.6649710848262091;1.0000200144127451
20.972911;0.9877760298084545;-0.00012150271162921106;-0.00012306069642986726;-0.6567388355088065;-0.6649200388619734;0.971403855915024;1.0000458268469616;9.999655512472449;-0.6247680241061144;-0.6459310018282005;-0.6459310172622841;1.0357998205591314e-08;0.6649940357374097;0.6649705553647606;1.0000218394218305
20.982911;0.9877773527537191;-0.000121502912125963;-0.00012306072237412013;-0.6567388352153238;-0.6649200386214537;0.971402977118554;1.0000474020822998;9.999651997101234;-0.6247680237211383;-0.6459310018976292;-0.6459310175480008;1.0274985757553723e-08;0.6649956408932397;0.6649699804722273;1.0000236282487809
20.992911;0.9877785850995161;-0.0001215031157211054;-0.00012306073578618055;-0.656738834915572;-0.6649200383648908;0.97140218300949;1.0000490177706034;9.99964878938953;-0.6247680233097413;-0.6459310019514821;-0.6459310178374247;1.0193501283807212e-08;0.6649972414774036;0.6649693624437607;1.0000253764566043
21.002911;0.9877797284075259;-0.00012150332112732343;-0.00012306073502759603;-0.656738834610516;-0.6649200380923499;0.9714014763959217;1.0000506726743932;9.999645835936064;-0.6247680228737605;-0.6459310019905977;-0.6459310181283764;1.0114668730017706e-08;0.6649988357578358;0.664968703287429;1.0000270787882355
21.012911;0.9877807848217843;-0.00012150352701695752;-0.00012306071905217046;-0.656738834301185;-0.6649200378038445;0.9714008574898185;1.0000523664799863;9.999643108033725;-0.6247680224152692;-0.6459310020160695;-0.645931018418743;1.0039490095831412e-08;0.6650004226865556;0.6649680045891369;1.0000287292059136
21.022911;0.9877817573943721;-0.00012150373184024523;-0.0001230606877131013;-0.6567388339883448;-0.6649200374994357;0.9714003242646203;1.000054099784149;9.99964060333408;-0.6247680219361312;-0.6459310020293333;-0.6459310187065912;9.968817043241693e-09;0.6650020017286579;0.6649672671687555;1.000030321512569
21.032911;0.9877826508186851;-0.0001215039337441875;-0.0001230606418913339;-0.6567388336725462;-0.6649200371795208;0.9713998729680142;1.0000558736325922;9.999638332661327;-0.6247680214376248;-0.645931002031934;-0.6459310189901748;9.903287533291546e-09;0.6650035723286408;0.6649664908960022;1.000031849984481
21.042911;0.9877834718310513;-0.00012150413082202932;-0.00012306058304715586;-0.6567388333545069;-0.664920036845071;0.9713994991854918;1.0000576887683186;9.999636306742511;-0.6247680209204396;-0.6459310020251501;-0.6459310192679133;9.843328565192413e-09;0.665005133387564;0.6649656751848773;1.0000333093878022
21.052911;0.987784228351987;-0.00012150432127960868;-0.00012306051265741265;-0.6567388330354547;-0.6649200364975195;0.9713991990863603;1.0000595453689076;9.999634535795067;-0.6247680203849337;-0.6459310020098942;-0.6459310195383636;9.789222458501966e-09;0.6650066825953598;0.6649648195005574;1.0000346944836012
21.062911;0.9877849279094579;-0.00012150450333557425;-0.00012306043194171566;-0.6567388327170945;-0.6649200361384521;0.971398969912412;1.0000614433697548;9.999633036816123;-0.6247680198313803;-0.6459310019865919;-0.6459310198002339;9.741067819503964e-09;0.6650082158600942;0.66496392354636;1.0000359997449546
21.072911;0.9877855761328821;-0.00012150467497979488;-0.00012306034178022855;-0.6567388324010649;-0.6649200357694043;0.9713988091056392;1.000063383131684;9.999631829750802;-0.6247680192601391;-0.6459310019548825;-0.6459310200524434;9.698783862742459e-09;0.6650097275270238;0.6649629875427827;1.0000372197165195
21.082911;0.9877861766942506;-0.00012150483379849643;-0.00012306024270227828;-0.6567388320884288;-0.6649200353918407;0.9713987131959743;1.0000653660139769;9.999630925641295;-0.6247680186717915;-0.6459310019138391;-0.6459310202940939;9.662263749688545e-09;0.6650112113327613;0.6649620124018127;1.00003834976536
21.092911;0.9877867327808508;-0.00012150497710692774;-0.00012306013492145932;-0.6567388317795748;-0.6649200350070869;0.9713986785528879;1.0000673941782516;9.999630322850674;-0.6247680180672871;-0.6459310018626488;-0.6459310205244182;9.6314207552764e-09;0.6650126613784595;0.6649609995807352;1.0000393868059958
21.102911;0.9877872477611823;-0.00012150510223896462;-0.00012306001845095244;-0.6567388314743566;-0.6649200346161784;0.9713987032127861;1.0000694696156793;9.999630009049078;-0.6247680174480102;-0.6459310018009213;-0.6459310207428636;9.606012822742402e-09;0.6650140726701702;0.6649599509201852;1.000040329495817
21.112911;0.9877877249261295;-0.00012150520678551877;-0.00012305989325889016;-0.6567388311724424;-0.6649200342198878;0.9713987870774644;1.0000715934973166;9.999629964139148;-0.624768016815597;-0.6459310017286369;-0.6459310209491539;9.585499997282409e-09;0.6650154414695512;0.6649588684475819;1.0000411777695948
21.122911;0.9877881680472848;-0.00012150528879813605;-0.00012305975936115286;-0.6567388308737442;-0.6649200338187958;0.971398930630567;1.0000737666435129;9.999630166766067;-0.6247680161715873;-0.6459310016460509;-0.6459310211431725;9.569173942026933e-09;0.6650167655692484;0.6649577540983209;1.0000419324894798
21.132911;0.9877885819397061;-0.00012150534685497479;-0.00012305961699217414;-0.6567388305785773;-0.6649200334133135;0.9713991343682237;1.0000759899995784;9.999630599030592;-0.6247680155170535;-0.6459310015536227;-0.6459310213247911;9.556374218506207e-09;0.6650180437924483;0.6649566097085051;1.000042595333549
21.142911;0.9877889715937541;-0.0001215053798673848;-0.00012305946679699176;-0.656738830287526;-0.6649200330038046;0.9713993993773334;1.0000782639127803;9.999631241443712;-0.6247680148524354;-0.645931001451983;-0.6459310214937453;9.5465697052497e-09;0.6650192749040827;0.664955437126913;1.0000431682737414
21.152911;0.987789340861413;-0.00012150538681828613;-0.0001230593096764316;-0.656738830001305;-0.6649200325906343;0.9713997273213131;1.0000805870992515;9.999632065921586;-0.6247680141778511;-0.6459310013417214;-0.6459310216495496;9.53940976129742e-09;0.6650204573330344;0.6649542380979165;1.0000436530219496
21.162911;0.9877896922603029;-0.00012150536678584505;-0.00012305914634815206;-0.6567388297207123;-0.6649200321740985;0.9714001193734774;1.0000829565041107;9.999633038405229;-0.6247680134935181;-0.6459310012231245;-0.6459310217914688;9.53475627137357e-09;0.6650215899042102;0.664953014200788;1.0000440509365183
21.172911;0.9877900281456864;-0.0001215053193016946;-0.00012305897709040547;-0.6567388294466364;-0.6649200317544759;0.9714005757371001;1.0000853680052668;9.99963412509836;-0.6247680127998594;-0.6459310010962527;-0.6459310219186875;9.532581650142311e-09;0.6650226725475747;0.6649517668568697;1.0000443632267046
21.182911;0.9877903516742453;-0.00012150524460044227;-0.0001230588019273194;-0.6567388291801034;-0.6649200313321544;0.9714010958913434;1.0000878174104888;9.999635294381733;-0.624768012097531;-0.6459310009611259;-0.6459310220306775;9.532884546501222e-09;0.6650237063895017;0.6649504970927137;1.0000445913237583
21.192911;0.9877906659287365;-0.00012150514334986663;-0.00012305862087693683;-0.6567388289222412;-0.6649200309076667;0.9714016788655592;1.0000903010044038;9.999636516408474;-0.6247680113874646;-0.6459310008176561;-0.6459310221274259;9.535820203041883e-09;0.665024693314977;0.6649492051862732;1.0000447371367764
21.202911;0.9877909728222911;-0.00012150501629447773;-0.0001230584338131949;-0.6567388286741683;-0.6649200304815357;0.9714023238387444;1.0000928153969233;9.999637761184545;-0.6247680106708114;-0.6459310006655018;-0.6459310222093608;9.541823388250788e-09;0.6650256354758224;0.6649478903441098;1.0000448032304827
21.212911;0.9877912735823541;-0.00012150486438683832;-0.00012305824029428588;-0.6567388284370309;-0.6649200300539657;0.9714030306685142;1.000095357509807;9.999638997597831;-0.6247680099489785;-0.6459310005041144;-0.6459310222771171;9.551503949342568e-09;0.6650265351683551;0.6649465507536511;1.000044793182813
21.222911;0.9877915693121493;-0.0001215046890325869;-0.00012305803979698924;-0.6567388282121588;-0.6649200296248512;0.9714037996842946;1.0000979249974038;9.999640193990944;-0.6247680092237002;-0.645931000332968;-0.6459310223312649;9.56553231065808e-09;0.6650283949854373;0.6649461844684027;1.000044711769455
21.232911;0.987791860441271;-0.00012150449192226488;-0.00012305783192343307;-0.656738828001105;-0.664920029194196;0.9714046313599274;1.0001005159648118;9.999641316643254;-0.6247680084968751;-0.6459310001519124;-0.6459310223721579;9.58462726037861e-09;0.6650292176701684;0.6649447903551766;1.000044564700614
21.242911;0.987792146045445;-0.00012150427458253035;-0.00012305761613182824;-0.656738827805568;-0.6649200287622817;0.9714055265321382;1.0001031277690882;9.999642332377228;-0.6247680077703208;-0.6459309999614754;-0.6459310223999801;9.609477697146743e-09;0.6650300055247944;0.6649433680409113;1.0000443583184022
21.252911;0.9877924239515139;-0.00012150403814405444;-0.00012305739150325563;-0.6567388276273185;-0.6649200283294365;0.9714064866542008;1.000105756542993;9.999643215720678;-0.6247680070456111;-0.645930999762846;-0.6459310224148298;9.640657404295223e-09;0.6650307600401105;0.6649419175299933;1.0000440993050714
21.262911;0.9877926916812643;-0.00012150378354913559;-0.0001230571569597257;-0.6567388274680448;-0.664920027895907;0.9714075138348404;1.0001083978880603;9.999643949275892;-0.624768006324089;-0.6459309995574958;-0.6459310224166978;9.678651093510846e-09;0.6650314819347576;0.6649404393387208;1.0000437938433675
21.272911;0.9877929475194961;-0.00012150351180844098;-0.00012305691147460466;-0.6567388273290721;-0.6649200274619987;0.9714086107189197;1.0001110473696166;9.999644522091073;-0.6247680056071058;-0.6459309993466942;-0.6459310224055087;9.723810173325735e-09;0.6650321711877679;0.6649389345320542;1.0000434466062627
21.282911;0.9877931907877434;-0.00012150322399275556;-0.000123056654057329;-0.6567388272111657;-0.6649200270283174;0.9714097797776553;1.0001137003503568;9.999644933944891;-0.6247680048960582;-0.6459309991312561;-0.6459310223813376;9.77619506403068e-09;0.6650328271271164;0.6649374044150183;1.0000430605681465
21.292911;0.9877934214164673;-0.00012150292112479177;-0.00012305638389524553;-0.6567388271144564;-0.6649200265959391;0.9714110226239078;1.0001163517389053;9.999645196039584;-0.6247680041921195;-0.6459309989115001;-0.6459310223445225;9.835515186620665e-09;0.6650334485651213;0.6649358503619827;1.0000426376480263
21.302911;0.9877936394174548;-0.00012150260409423539;-0.0001230561006944896;-0.6567388270383222;-0.6649200261664469;0.9714123401813095;1.0001189959812722;9.99964532689381;-0.6247680034962676;-0.6459309986872601;-0.6459310222955669;9.901225084933214e-09;0.6650340337367548;0.6649342738230818;1.0000421797643737
21.312911;0.9877938445304809;-0.00012150227361351358;-0.0001230558048938008;-0.6567388269813269;-0.6649200257418362;0.971413733059233;1.0001216275571745;9.999645351938225;-0.6247680028096869;-0.6459309984581362;-0.6459310222350821;9.97266922247154e-09;0.6650345805344939;0.6649326765840515;1.0000416896560682
21.322911;0.9877940362431918;-0.00012150193026110459;-0.0001230554976454494;-0.6567388269414092;-0.6649200253242575;0.9714152013108708;1.000124241945359;9.99964530072772;-0.6247680021338354;-0.6459309982239233;-0.6459310221637946;1.0049149183895856e-08;0.665035087199364;0.6649310612596007;1.0000411707206323
21.332911;0.9877942142209911;-0.00012150157453231804;-0.0001230551805513995;-0.6567388269161571;-0.6649200249156905;0.9714167438997278;1.0001268361857232;9.99964520147409;-0.6247680014700006;-0.6459309979847889;-0.645931022082515;1.0129962914174072e-08;0.6650355525722993;0.6649294315143933;1.0000406264735322
21.342911;0.987794378873351;-0.00012150120685897723;-0.00012305485524865308;-0.6567388269029155;-0.6649200245176863;0.9714183587993612;1.0001294084431918;9.99964508423734;-0.624768000819112;-0.6459309977410734;-0.6459310219921829;1.0214514003394774e-08;0.6650359758092529;0.66492779155802;1.0000400604467747
21.352911;0.9877945315544547;-0.0001215008276415718;-0.00012305452315742514;-0.6567388268988954;-0.6649200241311978;0.9714200432797417;1.0001319573085918;9.999644985168281;-0.6247680001821174;-0.6459309974928699;-0.6459310218940633;1.030228915176836e-08;0.6650363564570126;0.6649261449644971;1.0000394762286144
21.362911;0.9877946741877196;-0.00012150043726016385;-0.00012305418547069;-0.6567388269014275;-0.6649200237565698;0.9714217936272769;1.0001344817297677;9.999644942002496;-0.6247679995601979;-0.645930997239575;-0.6459310217898693;1.039272045625397e-08;0.6650366949856672;0.6649244938231762;1.0000388772910738
21.372911;0.987794808832022;-0.00012150003613872856;-0.00012305384317956849;-0.6567388269081026;-0.6649200233937482;0.9714236053011452;1.0001369812529555;9.999644990686122;-0.6247679989545342;-0.6459309969797743;-0.6459310216816554;1.0485246758217241e-08;0.6650369931141058;0.6649228390787497;1.0000382667179522
21.382911;0.9877949376652256;-0.0001214996249483205;-0.0001230534970901904;-0.656738826916798;-0.6649200230425967;0.971425474072395;1.0001394556649665;9.999645169129549;-0.6247679983661858;-0.6459309967115878;-0.6459310215715837;1.0579377691237616e-08;0.6650372535284573;0.6649211811113549;1.0000376468875012
21.392911;0.9877950631221472;-0.00012149920479346067;-0.00012305314794283106;-0.6567388269257589;-0.6649200227031656;0.9714273972399622;1.0001419040048398;9.999645518345398;-0.6247679977963124;-0.6459309964330909;-0.645931021461604;1.0674535270194645e-08;0.6650374789757186;0.6649195198133961;1.0000370190305632
21.402911;0.9877951876053357;-0.00012149877719143027;-0.00012305279654747673;-0.6567388269337083;-0.6649200223757056;0.9714293738779639;1.0001443241212413;9.999646075115198;-0.6247679972463013;-0.6459309961425552;-0.6459310213531569;1.077004652967369e-08;0.6650376714189196;0.6649178550533845;1.0000363834967723
21.412911;0.9877953129198309;-0.0001214983437943973;-0.00012305244374346386;-0.6567388269399275;-0.6649200220603163;0.9714314036856773;1.0001467133436324;9.999646864545664;-0.6247679967175737;-0.6459309958385128;-0.6459310212472109;1.08654056796573e-08;0.665037832138941;0.6649161873403433;1.0000357407309863
21.422911;0.987795440274229;-0.00012149790598557171;-0.00012305209021558873;-0.6567388269441597;-0.6649200217565931;0.971433485735755;1.0001490691566086;9.999647899035379;-0.6247679962113463;-0.6459309955197549;-0.6459310211445718;1.0960340479014781e-08;0.6650379624310564;0.6649145177932657;1.0000350912572336
21.432911;0.987795570765567;-0.00012149746468652763;-0.00012305173638188125;-0.6567388269462949;-0.6649200214636461;0.9714356184370097;1.0001513891434015;9.999649181924214;-0.6247679957285887;-0.6459309951855813;-0.6459310210460444;1.1054569329253627e-08;0.6650380639348009;0.6649128480032069;1.0000344350878883
21.442911;0.9877957053542356;-0.00012149702058376015;-0.00012305138250445077;-0.6567388269461888;-0.66492002118033;0.9714377998161451;1.0001536706590997;9.999650711921243;-0.6247679952701823;-0.6459309948362826;-0.6459310209523894;1.1147699865213055e-08;0.6650381385794877;0.6649111800112;1.0000337719464663
21.452911;0.9877958441957442;-0.00012149657455383523;-0.00012305102888367488;-0.6567388269438416;-0.6649200209052952;0.9714400272264186;1.0001559105205315;9.999652481980752;-0.6247679948371451;-0.6459309944732913;-0.6459310208642804;1.123938344335311e-08;0.665038188559048;0.6649095156957705;1.0000331015529096
21.462911;0.9877959861502421;-0.00012149612782477366;-0.00012305067590679566;-0.6567388269396459;-0.6649200206368321;0.9714422968902623;1.0001581047650934;9.999654476463302;-0.6247679944306356;-0.6459309940987373;-0.6459310207822465;1.1329360690360781e-08;0.6650382163325562;0.6649078559923041;1.0000324233749187
21.472911;0.9877961290745684;-0.00012149568169931573;-0.00012305032402693626;-0.6567388269343419;-0.6649200203729513;0.9714446037447412;1.0001602486139571;9.999656678538978;-0.6247679940516295;-0.6459309937149568;-0.6459310207064843;1.141733101129956e-08;0.6650382245355797;0.6649062010555813;1.0000317363022908
21.482911;0.987796270706991;-0.00012149523730782124;-0.00012304997379779465;-0.6567388269287484;-0.6649200201117192;0.9714469417794496;1.0001623366305916;9.999659080859773;-0.6247679937006185;-0.6459309933243488;-0.6459310206366164;1.1502852148226049e-08;0.6650382156528987;0.6649045512769259;1.0000310385508429
21.492911;0.9877964093505188;-0.00012149479580306314;-0.00012304962589911847;-0.656738826923545;-0.6649200198514049;0.971449304624579;1.0001643631584203;9.999661686598545;-0.6247679933777426;-0.6459309929292297;-0.6459310205717163;1.1585349906982377e-08;0.6650381915042485;0.664902907904155;1.0000303280202791
21.502911;0.9877965437313022;-0.00012149435867198275;-0.00012304928103014771;-0.6567388269191019;-0.6649200195905468;0.9714516860327582;1.0001663232054527;9.999664507104512;-0.6247679930831015;-0.6459309925314941;-0.6459310205106334;1.1664346463735938e-08;0.6650381527390661;0.6649012727271184;1.0000296029690818
21.512911;0.9877966720782976;-0.00012149392774385602;-0.0001230489397268077;-0.6567388269154119;-0.6649200193280956;0.9714540802146969;1.000168213304892;9.99966755908754;-0.6247679928167934;-0.6459309921324708;-0.6459310204522207;1.1739804795378608e-08;0.6650380985579649;0.6648996477645693;1.0000288621746887
21.522911;0.9877967915748717;-0.00012149350492894295;-0.00012304860250219777;-0.6567388269123368;-0.6649200190633846;0.9714564820678248;1.0001700315222541;9.999670854807453;-0.6247679925788266;-0.6459309917331194;-0.6459310203954245;1.1812191975607463e-08;0.6650380270797077;0.6648980354557538;1.0000281041260826
21.532911;0.9877968991521275;-0.00012149309194754475;-0.00012304827031983285;-0.6567388269098915;-0.6649200187961344;0.9714588871930225;1.000171776974429;9.99967439106375;-0.6247679923690012;-0.6459309913341688;-0.6459310203394467;1.1882179630224593e-08;0.665037935880811;0.664896438683933;1.0000273261204378
21.542911;0.9877969924279847;-0.00012149269023475482;-0.00012304794482154998;-0.6567388269082157;-0.6649200185266687;0.9714612916146534;1.000173449931287;9.999678148260296;-0.6247679921866351;-0.6459309909361288;-0.6459310202837822;1.1950176079204932e-08;0.6650378218837508;0.664894860534404;1.000026524326638
21.552911;0.9877970698199963;-0.00012149230096188278;-0.0001230476281344034;-0.6567388269074415;-0.6649200182557357;0.9714636916216423;1.0001750519868637;9.999682104128903;-0.6247679920303917;-0.6459309905395347;-0.6459310202280601;1.2015893887540858e-08;0.6650376812318897;0.6648933042053459;1.0000256948988933
21.562911;0.9877971304070409;-0.00012149192506842679;-0.0001230473224149506;-0.6567388269076407;-0.6649200179838403;0.9714660841781448;1.000176585358599;9.999686251419185;-0.6247679918983678;-0.6459309901451634;-0.6459310201719133;1.2078338039431012e-08;0.6650375098603992;0.6648917729495284;1.0000248353598533
21.572911;0.9877971734871199;-0.00012149156337134403;-0.00012304702926806542;-0.6567388269087396;-0.6649200177109652;0.9714684674366342;1.0001780519609718;9.999690597839875;-0.624767991788293;-0.6459309897538358;-0.6459310201148414;1.213630748779572e-08;0.6650373039748945;0.6648902699069267;1.0000239451901332
21.582911;0.9877971979811591;-0.00012149121675424175;-0.00012304674949168172;-0.6567388269104444;-0.664920017436924;0.9714708404173503;1.0001794528076748;9.999695149881552;-0.6247679916978163;-0.6459309893662245;-0.6459310200560379;1.2188848196345477e-08;0.6650370597855647;0.6648887977560103;1.0000230256263603
21.592911;0.9877972024351173;-0.00012149088617210304;-0.00012304648336014694;-0.656738826912269;-0.6649200171616579;0.9714732019872303;1.0001807876029072;9.999699904928985;-0.6247679916248423;-0.6459309889829362;-0.6459310199944255;1.223527539899431e-08;0.6650367732046315;0.6648873582722463;1.000022079582735
21.602911;0.9877971854436497;-0.00012149057240359804;-0.00012304623095804086;-0.6567388269135495;-0.6649200168852172;0.971475550127354;1.0001820546049847;9.999704856341753;-0.6247679915678106;-0.6459309886046538;-0.6459310199289275;1.227502223585905e-08;0.6650364400765535;0.6648859523089902;1.0000211115584914
21.612911;0.9877971456902948;-0.00012149027593894593;-0.00012304599230444812;-0.656738826913446;-0.6649200166077628;0.9714778818459361;1.0001832507621347;9.999709998270346;-0.624767991525849;-0.6459309882322998;-0.645931019858649;1.2307679534137e-08;0.6650360564072486;0.6648845801785747;1.0000201271254694
21.622911;0.9877970812700391;-0.00012148999718410572;-0.00012304576750523223;-0.6567388269110594;-0.6649200163297316;0.9714801936944231;1.0001843720625125;9.999715330601047;-0.6247679914986691;-0.6459309878671268;-0.6459310197828465;1.2333170748045381e-08;0.6650356182464018;0.6648832420294654;1.0000191326979688
21.632911;0.987796989240162;-0.00012148973676449012;-0.0001230455568987853;-0.6567388269056667;-0.6649200160518819;0.971482482572493;1.000185414024573;9.999720863357698;-0.6247679914861801;-0.6459309875106403;-0.645931019700935;1.2351744533414922e-08;0.6650351218055462;0.6648819381648542;1.00001813527786
21.642911;0.9877968664563924;-0.00012148949564250278;-0.000123045360997721;-0.6567388268969856;-0.6649200157749363;0.9714847462641794;1.0001863724096063;9.999726607964444;-0.624767991488111;-0.6459309871644003;-0.6459310196126631;1.2363812916042906e-08;0.6650345639907663;0.6648806691308152;1.000017141035361
21.652911;0.9877967110703681;-0.00012148927489777025;-0.00012304518031712333;-0.6567388268852035;-0.6649200154991162;0.9714869834389909;1.000187244208888;9.999732563802251;-0.6247679915040191;-0.6459309868297838;-0.645931019518273;1.236992132760331e-08;0.6650339426590227;0.6648794353723204;1.000016154013563
21.662911;0.9877965231176695;-0.00012148907541133634;-0.00012304501527838675;-0.6567388268706922;-0.664920015224106;0.9714891929257624;1.000188028077243;9.999738719804581;-0.6247679915336781;-0.6459309865079743;-0.6459310194184209;1.2370840065626441e-08;0.6650332564482659;0.6648782366090593;1.0000151765315242
21.672911;0.9877963038620072;-0.00012148889779091117;-0.00012304486620754498;-0.6567388268537515;-0.6649200149493034;0.9714913727189272;1.0001887236656315;9.99974506716614;-0.6247679915773832;-0.6459309862001811;-0.6459310193139194;1.236757269079986e-08;0.6650325045908858;0.6648770714059228;1.0000142100102478
21.682911;0.9877960552833714;-0.00012148874252870589;-0.00012304473336097863;-0.656738826834509;-0.6649200146739686;0.9714935197748213;1.0001893307084868;9.999751607463002;-0.6247679916358679;-0.6459309859077557;-0.6459310192054464;1.236126773805624e-08;0.6650316867671813;0.6648759373993021;1.0000132551283416
21.692911;0.9877957804408408;-0.00012148861020026881;-0.0001230446170073301;-0.6567388268128783;-0.6649200143973931;0.971495630583086;1.0001898486550096;9.999758348047575;-0.6247679917100851;-0.6459309856321274;-0.6459310190933052;1.235304281364769e-08;0.6650308029941847;0.6648748319694215;1.000012311929678
21.702911;0.9877954835444254;-0.00012148850163475159;-0.00012304451743115724;-0.6567388267886791;-0.6649200141191274;0.971497701446043;1.0001902769766438;9.999765293846787;-0.6247679918012234;-0.6459309853746389;-0.6459310189773962;1.2343721843894057e-08;0.6650298538734778;0.6648737526903841;1.0000113801203194
21.712911;0.9877951689585083;-0.00012148841796446203;-0.00012304443468054386;-0.6567388267618268;-0.6649200138389184;0.971499728227192;1.0001906161558412;9.999772450089825;-0.6247679919108696;-0.6459309851363968;-0.6459310188573631;1.2333685259647053e-08;0.6650288410836751;0.6648726974284573;1.000010459170153
21.722911;0.987794840029415;-0.00012148836037812009;-0.00012304436837624622;-0.6567388267323209;-0.6649200135564244;0.9715017063812823;1.000190868519208;9.999779828806114;-0.6247679920408777;-0.6459309849182197;-0.6459310187326853;1.2322870871358331e-08;0.6650277672811635;0.6648716643366622;1.0000095482818183
21.732911;0.9877944986189252;-0.00012148832975512418;-0.00012304431783948005;-0.6567388267001293;-0.6649200132711824;0.9715036314923016;1.0001910378376053;9.999787449033192;-0.6247679921929616;-0.6459309847206421;-0.6459310186026671;1.2310824684677294e-08;0.6650266354914997;0.664870651687801;1.0000086465421392
21.742911;0.9877941456881504;-0.00012148832659675551;-0.00012304428219298103;-0.6567388266651158;-0.6649200129828093;0.9715054998484955;1.0001911281825762;9.999795335533802;-0.624767992368448;-0.6459309845440094;-0.6459310184665149;1.2296890611774975e-08;0.6650254487659799;0.6648696575203444;1.0000077529271345
21.752911;0.9877937824867082;-0.00012148835131397486;-0.00012304426025010125;-0.6567388266269837;-0.6649200126910533;0.9715073088605247;1.000191143092978;9.99980351537557;-0.624767992568255;-0.6459309843886776;-0.6459310183235752;1.2280446526128892e-08;0.6650242101344359;0.6648686792389784;1.0000068658175727
21.762911;0.9877934108487285;-0.00012148840451290103;-0.00012304425049917668;-0.6567388265852685;-0.6649200123957099;0.9715090571016688;1.0001910851095481;9.999812012845451;-0.6247679927928556;-0.6459309842551156;-0.6459310181734884;1.2260957817680694e-08;0.6650229228065799;0.6648677133794159;1.0000059822591119
21.772911;0.987793032724215;-0.00012148848701999916;-0.0001230442512439042;-0.6567388265394235;-0.6649200120966651;0.9715107439574454;1.0001909555427086;9.999820852365431;-0.6247679930421957;-0.6459309841438052;-0.6459310180161579;1.2237856525475097e-08;0.6650215903878532;0.6648667558485833;1.0000050973412846
21.782911;0.9877926505027191;-0.00012148859978479712;-0.00012304426066399432;-0.6567388264890568;-0.664920011794063;0.9715123696529576;1.000190754885578;9.999830063209481;-0.6247679933157038;-0.6459309840551613;-0.6459310178517946;1.2210354969782216e-08;0.6650202166287734;0.6648658025463053;1.000004204213705
21.792911;0.9877922676643539;-0.00012148874378326421;-0.0001230442768567261;-0.6567388264342161;-0.6649200114883105;0.9715139356469779;1.0001904838572904;9.999839673165136;-0.6247679936124131;-0.645930983989566;-0.6459310176810622;1.2177395677638617e-08;0.6650188049160279;0.664864849951339;1.0000032948674293
21.802911;0.9877918884730836;-0.00012148891993596233;-0.0001230442979882199;-0.6567388263753702;-0.6649200111798631;0.9715154441388479;1.0001901438072194;9.999849700038512;-0.6247679939311496;-0.6459309839473638;-0.6459310175050113;1.2137828658407226e-08;0.6650173580085472;0.6648638957448402;1.0000023611246072
21.812911;0.9877915168804318;-0.0001214891290515445;-0.00012304432244330385;-0.6567388263130588;-0.6649200108690907;0.9715168965007656;1.0001897357852256;9.999860150961409;-0.6247679942707329;-0.6459309839287922;-0.6459310173248586;1.2090642385652885e-08;0.6650158782758375;0.664862939406332;1.000001395464872
21.822911;0.9877911554478681;-0.00012148937159980684;-0.0001230443488934389;-0.6567388262475198;-0.6649200105563912;0.9715182921732707;1.0001892597531121;9.999871024437741;-0.6247679946300576;-0.645930983933901;-0.6459310171419247;1.2035134298073023e-08;0.6650143681188885;0.6648619820034398;1.0000003913975963
21.832911;0.9877908049794963;-0.00012148964744528716;-0.00012304437622873195;-0.6567388261784852;-0.6649200102424918;0.9715196288382125;1.0001887152093036;9.999882312671376;-0.6247679950080578;-0.6459309839625802;-0.6459310169576401;1.1970975533289082e-08;0.6650128300346058;0.6648610253816276;0.9999993433111319
21.842911;0.9877904644682641;-0.00012148995599322287;-0.0001230444033995341;-0.6567388261052399;-0.664920009928668;0.9715209030744203;1.0001881019788526;9.999894002933631;-0.6247679954036689;-0.6459309840148115;-0.6459310167734807;1.189814864890304e-08;0.6650112664857034;0.6648600715751043;0.9999982463731917
21.852911;0.987790131110427;-0.00012149029655805359;-0.00012304442940338679;-0.6567388260269408;-0.6649200096165754;0.9715221110877751;1.0001874197137919;9.999906073391008;-0.6247679958157225;-0.6459309840907522;-0.6459310165909968;1.1816775775392267e-08;0.6650096797136585;0.6648591221208363;0.9999970964295531
21.862911;0.9877898016865576;-0.00012149066851090243;-0.00012304445338101155;-0.6567388259430377;-0.6649200093078684;0.9715232496376699;1.000186667187558;9.99991848682307;-0.6247679962427992;-0.6459309841903436;-0.6459310164119199;1.172697447009048e-08;0.66500807144581;0.6648581774799494;0.9999958892134332
21.872911;0.9877894748068937;-0.00012149107124436468;-0.0001230444746238382;-0.6567388258535862;-0.6649200090040017;0.9715243167370418;1.0001858427957577;9.999931193218254;-0.624767996683241;-0.6459309843129952;-0.6459310162379437;1.1628852402876614e-08;0.6650064430608278;0.6648572376463382;0.9999946192701897
21.882911;0.9877891516927084;-0.00012149150418413485;-0.00012304449253564519;-0.6567388257591962;-0.6649200087061552;0.9715253115872964;1.0001849454539788;9.999944141875963;-0.6247679971352714;-0.6459309844578052;-0.6459310160701153;1.1522375719787235e-08;0.6650047965192362;0.6648563034903766;0.9999932801346356
21.892911;0.9877888352220343;-0.0001214919668982052;-0.00012304450655304378;-0.6567388256606251;-0.6649200084150585;0.9715262336787049;1.0001839748671688;9.999957289245184;-0.6247679975969613;-0.6459309846238798;-0.6459310159084595;1.1407163633898563e-08;0.6650031353489394;0.6648553773516489;0.9999918659061401
21.902911;0.9877885289370215;-0.00012149245906750516;-0.0001230445160759621;-0.6567388255584892;-0.6649200081309169;0.9715270818389257;1.0001829316500068;9.999970597755798;-0.6247679980660521;-0.6459309848104529;-0.6459310157521353;1.1282720644050529e-08;0.6650014648922694;0.6648544626478801;0.9999903724124771
21.912911;0.9877882373214673;-0.00012149298021115051;-0.0001230445206421392;-0.6567388254533228;-0.664920007853596;0.9715278542289761;1.0001818178125157;9.999984031641192;-0.6247679985399626;-0.6459309850171;-0.6459310155997163;1.1148885175613853e-08;0.6649997918254005;0.6648535632753539;0.9999887970292963
21.922911;0.9877879666960968;-0.00012149352949882815;-0.0001230445202901644;-0.6567388253457691;-0.6649200075828006;0.9715285492216771;1.0001806371381705;9.99999755148181;-0.6247679990161021;-0.6459309852439167;-0.6459310154493527;1.1005765979197543e-08;0.6649981232811412;0.6648526830511237;0.9999871379808605
21.932911;0.9877877250817068;-0.00012149410576183726;-0.00012304451575885194;-0.6567388252366606;-0.6649200073181699;0.9715291659128822;1.0001793949286364;10.000011114437328;-0.6247679994921628;-0.6459309854913111;-0.6459310152988972;1.0853315172114612e-08;0.6649964658910011;0.6648518251235093;0.9999853939422935
21.942911;0.9877875209727711;-0.00012149470737681066;-0.00012304450827809756;-0.6567388251268897;-0.664920007059407;0.9715297033004587;1.0001780973936403;10.00002468239452;-0.6247679999660546;-0.6459309857597562;-0.6459310151460551;1.0691223034965893e-08;0.6649948252949179;0.6648509917351427;0.9999835636338054
21.952911;0.9877873621054121;-0.00012149533203015797;-0.00012304449908361636;-0.6567388250172659;-0.664920006806369;0.9715301592048577;1.00017675111937;10.0000382230016;-0.6247680004356274;-0.6459309860498084;-0.6459310149885373;1.051910209093049e-08;0.6649932062803467;0.6648501845733833;0.9999816452939196
21.962911;0.9877872547635943;-0.00012149597675225911;-0.00012304448902255793;-0.6567388249085929;-0.6649200065591313;0.9715305303762944;1.00017536266395;10.000051701162057;-0.6247680008985467;-0.6459309863620751;-0.6459310148241634;1.033664453678601e-08;0.6649916129836009;0.6648494052673424;0.9999796366430692
21.972911;0.9877872036853476;-0.00012149663822699063;-0.00012304447833268742;-0.6567388248018055;-0.6649200063180818;0.9715308135261613;1.0001739383038366;10.000065075034755;-0.6247680013524365;-0.6459309866969699;-0.6459310146509154;1.0143684062569675e-08;0.6649900488019077;0.6648486555761154;0.9999775353444473
21.982911;0.9877872124219541;-0.00012149731294518282;-0.00012304446655660175;-0.6567388246979677;-0.6649200060838646;0.9715310063840962;1.0001724840974626;10.000078301038739;-0.62476800179516;-0.6459309870546761;-0.6459310144670616;9.940081513687657e-09;0.6649885164012853;0.6648479372630809;0.9999753399435029
21.992911;0.9877872838485128;-0.00012149799709820539;-0.00012304445278018975;-0.6567388245982042;-0.6649200058572147;0.9715311078744494;1.0001710060648867;10.00009134215734;-0.6247680022250175;-0.6459309874354594;-0.64593101427134;9.725620052696827e-09;0.6649870181462648;0.6648472519592628;0.9999730509974599
22.002911;0.9877874204042526;-0.00012149868658643542;-0.00012304443616006404;-0.6567388245037301;-0.6649200056389061;0.971531117619387;1.0001695097151249;10.000104174596792;-0.624768002640681;-0.6459309878398231;-0.6459310140630008;9.500064731839283e-09;0.6649855566873496;0.6648466012374099;0.9999706712622833
22.012911;0.9877876240985632;-0.00012149937727362312;-0.00012304441635864295;-0.6567388244158939;-0.6649200054297614;0.9715310360872595;1.0001679990182226;10.000116791460925;-0.6247680030410084;-0.6459309882683522;-0.6459310138417158;9.263220617616594e-09;0.6649841350595156;0.6648459867501425;0.9999682051793514
22.022911;0.9877878965921486;-0.00012150006525114601;-0.00012304439357997191;-0.6567388243360093;-0.6649200052306325;0.9715308648392244;1.0001664759618616;10.00012920085213;-0.6247680034250065;-0.6459309887216312;-0.6459310136074525;9.015031709501465e-09;0.6649827560879946;0.6648454101259412;0.9999656587472726
22.032911;0.9877882392986638;-0.00012150074696193845;-0.00012304436815611982;-0.6567388242652772;-0.6649200050423314;0.9715306059970116;1.000164941012912;10.000141419324194;-0.6247680037918493;-0.6459309892002255;-0.6459310133603127;8.755673488666303e-09;0.6649814219085782;0.6648448726098833;0.9999630391151257
22.042911;0.9877886538106362;-0.00012150141922164873;-0.0001230443400472645;-0.6567388242050028;-0.6649200048655173;0.9715302620698876;1.0001633938376437;10.00015346862808;-0.6247680041407925;-0.6459309897044326;-0.6459310131004602;8.485408721647683e-09;0.6649801339652254;0.6648443751134075;0.9999603531953637
22.052911;0.9877891422358341;-0.0001215020793104199;-0.00012304430874337445;-0.6567388241566828;-0.6649200047006291;0.971529836288449;1.0001618338251328;10.000165373575292;-0.6247680044710919;-0.645930990233966;-0.6459310128282445;8.204409426100849e-09;0.6649788930461356;0.6648439189547788;0.9999576066680448
22.062911;0.9877897064454801;-0.00012150272512979314;-0.00012304427352858197;-0.6567388241218658;-0.6649200045478265;0.9715293325435876;1.000160260362656;10.000177154339362;-0.6247680047819684;-0.6459309907879739;-0.6459310125443731;7.912816473903953e-09;0.6649776994386052;0.6648435063032736;0.9999548045016563
22.072911;0.9877903473556231;-0.0001215033551441898;-0.00012304423369002712;-0.6567388241019945;-0.6649200044070275;0.9715287554120547;1.000158673240826;10.000188820562267;-0.6247680050726175;-0.6459309913654692;-0.645931012249808;7.610911968900316e-09;0.664976553280404;0.6648431397695994;0.9999519517905026
22.082911;0.9877910651039933;-0.00012150396815587478;-0.00012304418852977038;-0.65673882409819;-0.6649200042782483;0.9715281107328837;1.000157073234418;10.00020037409898;-0.6247680053422863;-0.6459309919656996;-0.6459310119453026;7.299101430195112e-09;0.664975454769002;0.6648428217167877;0.9999490536927151
22.092911;0.9877918589283063;-0.00012150456322671186;-0.0001230441373463663;-0.6567388241110553;-0.6649200041619947;0.9715274059836456;1.0001554616969892;10.000211815320853;-0.6247680055902438;-0.6459309925880578;-0.645931011631096;6.97765390948833e-09;0.6649744040873552;0.6648425538852335;0.9999461150659179
22.102911;0.9877927264649473;-0.00012150513974411667;-0.00012304407946576282;-0.6567388241406835;-0.6649200040592014;0.9715266500093491;1.0001538392596585;10.0002231469632;-0.6247680058157424;-0.6459309932319486;-0.6459310113071317;6.6465884576506334e-09;0.6649734011689356;0.6648423376841481;0.9999431404317581
22.112911;0.9877936631616733;-0.00012150569757667439;-0.00012304401428464977;-0.6567388241868993;-0.6649200039708072;0.9715258522931902;1.0001522057093086;10.000234372581053;-0.6247680060182503;-0.6459309938969159;-0.6459310109733387;6.305893231101366e-09;0.664972445632798;0.6648421749854618;0.9999401341341835
22.122911;0.9877946623736034;-0.00012150623732604572;-0.00012304394128962712;-0.6567388242494627;-0.6649200038974706;0.9715250217245909;1.0001505611607542;10.000245488089254;-0.6247680061976731;-0.64593099458253;-0.6459310106295264;5.955763895276188e-09;0.6649715370640084;0.6648420685343884;0.9999371005512595
22.132911;0.9877957160957738;-0.00012150676037945157;-0.0001230438600062139;-0.6567388243279265;-0.6649200038394639;0.9715241653864375;1.0001489065266937;10.000256470924137;-0.624768006354233;-0.6459309952880202;-0.6459310102751604;5.596733858900156e-09;0.6649706753875827;0.6648420215321277;0.9999340440291843
22.142911;0.9877968151092471;-0.00012150726870307865;-0.00012304376995418416;-0.656738824421414;-0.6649200037966055;0.9715232882808273;1.0001472430655225;10.000267277663625;-0.6247680064882603;-0.6459309960122165;-0.6459310099094328;5.229825212150012e-09;0.6649698610511059;0.6648420370112993;0.9999309683834169
22.152911;0.9877979483257234;-0.0001215077646902392;-0.00012304367075521302;-0.6567388245285816;-0.6649200037683406;0.9715223939524217;1.0001455721381098;10.00027785559261;-0.6247680066001662;-0.6459309967537519;-0.6459310095316111;4.856593684713092e-09;0.664969094986139;0.664842117509194;0.9999278765880525
22.162911;0.9877991029744685;-0.00012150825093922277;-0.00012304356222050836;-0.6567388246476772;-0.6649200037538906;0.9715214853631673;1.0001438949421084;10.000288161122432;-0.6247680066904723;-0.6459309975111808;-0.6459310091413112;4.478851280920305e-09;0.6649683782813426;0.6648422650557873;0.9999247709923276
22.172911;0.987800266077617;-0.00012150872979514167;-0.00012304344416695819;-0.6567388247767697;-0.6649200037523149;0.9715205653286126;1.000142212061462;10.000298173183515;-0.6247680067596975;-0.6459309982830652;-0.6459310087384375;4.098195808442501e-09;0.664967711550584;0.6648424814421049;0.9999216537918177
22.182911;0.9878014258028657;-0.00012150920302265722;-0.00012304331617509675;-0.6567388249140718;-0.6649200037626501;0.9715196364633374;1.0001405235210667;10.000307894992469;-0.6247680068082131;-0.645930999068002;-0.6459310083230723;3.71572903129613e-09;0.6649670944919589;0.6648427681993927;0.9999185274870146
