time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
22.192911;0.987802571910992;-0.00012150967190458672;-0.00012304317758965398;-0.6567388250580796;-0.6649200037841527;0.9715187014222435;1.0001388290561353;10.00031734634132;-0.6247680068362633;-0.645930999864386;-0.6459310078955262;3.3320320795869514e-09;0.6649665260090273;0.664843125927002;0.9999153948234183
22.202911;0.9878036955964816;-0.0001215101375862709;-0.00012304302769365486;-0.6567388252076217;-0.6649200038163045;0.9715177634372422;1.000137128352227;10.00032655226734;-0.6247680068440395;-0.6459310006701421;-0.6459310074563185;2.947242316959375e-09;0.6649660045771636;0.6648435538069836;0.9999122583678657
22.212911;0.9878047894609499;-0.00012151060127259673;-0.00012304286583741372;-0.6567388253619209;-0.6649200038584382;0.9715168265426313;1.0001354216561897;10.000335534534003;-0.6247680068317361;-0.6459310014828097;-0.6459310070061376;2.5613037346832755e-09;0.6649655284446704;0.664844049947533;0.9999091204759023
22.222911;0.9878058483980439;-0.00012151106411902711;-0.00012304269144300706;-0.6567388255205491;-0.664920003909311;0.9715158954369381;1.0001337101836194;10.00034431123267;-0.6247680067997452;-0.6459310022998983;-0.6459310065459041;2.1742031281305804e-09;0.6649650956141651;0.6648446121886576;0.9999059831441622
22.232911;0.9878068707597479;-0.00012151152705449695;-0.00012304250394248645;-0.6567388256832972;-0.6649200039671465;0.9715149749754124;1.0001319959277597;10.000352899379584;-0.6247680067488457;-0.645931003119229;-0.6459310060768001;1.7859046882990023e-09;0.6649647037377289;0.6648452387525124;0.9999028476279678
22.242911;0.9878078579246102;-0.00012151199081525986;-0.00012304230269593631;-0.6567388258500992;-0.6649200040301422;0.97151406946135;1.000130281586956;10.000361312321967;-0.6247680066801462;-0.6459310039390654;-0.6459310056002179;1.3962195020881838e-09;0.664964349976267;0.6648459282657566;0.9998997154646452
22.252911;0.9878088124832838;-0.00012151245624685255;-0.00012304208695021674;-0.6567388260209428;-0.6649200040967977;0.9715131823554649;1.0001285703609515;10.000369553518341;-0.6247680065949874;-0.6459310047579983;-0.6459310051177255;1.0048297367413644e-09;0.6649640308726542;0.6648466792047472;0.9998965905512988
22.262911;0.9878097372421365;-0.00012151292463468399;-0.0001230418559033426;-0.6567388261957035;-0.6649200041658664;0.9715123167155598;1.0001268650664306;10.00037761389892;-0.6247680064949674;-0.6459310055747253;-0.6459310046311999;6.114714630003708e-10;0.6649637423752401;0.6648474894699345;0.9998934793999357
22.272911;0.9878106348243632;-0.0001215133975912978;-0.0001230416089267196;-0.6567388263740991;-0.6649200042362666;0.9715114755750506;1.0001251676193528;10.00038547805341;-0.6247680063818587;-0.6459310063878602;-0.6459310041429296;2.1617472439988894e-10;0.6649634800314987;0.664848356477886;0.9998903892258199
22.282911;0.9878115070380629;-0.00012151387655119922;-0.00012304134588567102;-0.6567388265558218;-0.6649200043071167;0.9715106616571245;1.0001234794877498;10.00039313238282;-0.6247680062573985;-0.6459310071957972;-0.6459310036553675;-1.80662473051201e-10;0.6649632392486868;0.6648492771956852;0.9998873263969246
22.292911;0.9878123551755631;-0.000121514362520584;-0.00012304106723692125;-0.6567388267406942;-0.6649200043779723;0.9715098772294721;1.000121802246185;10.000400565150112;-0.6247680061231909;-0.6459310079966303;-0.6459310031707617;-5.78317846517019e-10;0.664963015567858;0.664850247863849;0.9998842963645445
22.302911;0.9878131807022772;-0.00012151485628293935;-0.00012304077378598975;-0.6567388269287072;-0.6649200044489713;0.9715091240324166;1.0001201377048783;10.000407764766855;-0.6247680059808;-0.645931008788227;-0.6459310026909061;-9.758099802949264e-10;0.6649628049249695;0.6648512639967495;0.999881304390196
22.312911;0.9878139848827365;-0.00012151535868419006;-0.0001230404663777564;-0.6567388271198008;-0.6649200045205212;0.9715084025413682;1.000118487546521;10.000414723481803;-0.6247680058320144;-0.6459310095684472;-0.6459310022169883;-1.3720858603000756e-09;0.6649626038275231;0.6648523207774749;0.9998783566431999
22.322911;0.9878147679845547;-0.00012151587067840652;-0.0001230401457381391;-0.6567388273135353;-0.664920004592866;0.9715077116911045;1.000116852855654;10.000421441273563;-0.6247680056790217;-0.6459310103351544;-0.6459310017497167;-1.7663390866065428e-09;0.6649624093084968;0.6648534135210188;0.9998754612511987
22.332911;0.9878155291154745;-0.0001215163931513759;-0.00012303981250104883;-0.6567388275089623;-0.6649200046659258;0.971507049667911;1.0001152344417739;10.000427926996394;-0.6247680055242448;-0.6459310110860651;-0.6459310012897141;-2.1582813840700984e-09;0.6649622186194131;0.6648545380112588;0.9998726283820981
22.342911;0.9878162666366195;-0.00012151692675323475;-0.00012303946729778507;-0.6567388277047022;-0.6649200047394145;0.9715064144937597;1.0001136335467524;10.000434198374988;-0.6247680053700853;-0.6459310118189739;-0.6459310008377975;-2.5480522785903526e-09;0.6649620290081361;0.664855690532458;0.9998698692056414
22.352911;0.9878169783847078;-0.00012151747186994725;-0.00012303911080031467;-0.65673882789914;-0.6649200048131226;0.9715058040522709;1.0001120517563271;10.000440280310059;-0.6247680052187227;-0.645931012532245;-0.6459310003950498;-2.9358476654986557e-09;0.6649618377603579;0.6648568677119501;0.9998671948379055
22.362911;0.9878176619988599;-0.00012151802862678124;-0.00012303874375239402;-0.6567388280906222;-0.6649200048870719;0.9715052160105646;1.0001104904362224;10.000446196884546;-0.6247680050718671;-0.645931013224922;-0.6459309999627739;-3.3218592588369944e-09;0.6649616421676222;0.6648580664769553;0.9998646161843016
22.372911;0.9878183159203462;-0.00012151859679709269;-0.00012303836697339572;-0.6567388282775498;-0.6649200049613908;0.9715046479611786;1.0001089505255458;10.000451959881007;-0.6247680049306393;-0.6459310138964097;-0.6459309995423885;-3.7066336161571907e-09;0.6649614393845488;0.6648592841062756;0.9998621443029163
22.382911;0.9878189395519671;-0.00012151917576296771;-0.00012303798126121556;-0.6567388284584437;-0.6649200050361636;0.9715040978725689;1.0001074322497734;10.00045757109707;-0.6247680047957734;-0.645931014546247;-0.6459309991352989;-4.091260229775392e-09;0.6649612264966284;0.6648605182194083;0.9998597903796909
22.392911;0.9878195319592132;-0.00012151976465097173;-0.0001230375872417072;-0.6567388286320832;-0.6649200051114722;0.9715035641009045;1.0001059344751735;10.000463039981176;-0.624768004667957;-0.6459310151740598;-0.6459309987427501;-4.477058389507178e-09;0.6649610008828489;0.6648617668639666;0.999857565162697
22.402911;0.9878200909767025;-0.00012152036241452127;-0.0001230371854110809;-0.6567388287977012;-0.6649200051874985;0.9715030449415603;1.000104454703594;10.000468391630678;-0.6247680045480135;-0.6459310157794466;-0.645930998365773;-4.865076648383551e-09;0.66496076057957;0.6648630288878563;0.999855478416971
22.412911;0.9878206133917832;-0.00012152096781879425;-0.00012303677645348216;-0.656738828955033;-0.664920005264456;0.9715025384460352;1.0001029897791478;10.000473654612811;-0.6247680044367748;-0.6459310163620792;-0.6459309980051953;-5.255745033995091e-09;0.6649605042196988;0.664864304250403;0.9998535386504729
22.422911;0.987821095417308;-0.00012152157956001668;-0.0001230363615182944;-0.6567388291041117;-0.6649200053424604;0.9715020424868954;1.0001015361850902;10.000478848785702;-0.6247680043347775;-0.6459310169221056;-0.6459309976617231;-5.648740608906585e-09;0.6649602306912362;0.6648655936742961;0.9998517531563416
22.432911;0.9878215330802298;-0.00012152219646176467;-0.00012303594224283683;-0.6567388292450292;-0.6649200054215568;0.9715015550572761;1.0001000899099948;10.000483988999695;-0.6247680042421101;-0.645931017460269;-0.6459309973362352;-6.043100712880035e-09;0.6649599389979542;0.664866897896938;0.9998501285451978
22.442911;0.9878219220960767;-0.00012152281754094989;-0.00012303552058601323;-0.6567388293778079;-0.66492000550173;0.9715010746347892;1.000098646598954;10.000489093280528;-0.6247680041585488;-0.6459310179775728;-0.6459309970299091;-6.437475071896089e-09;0.6649596282720974;0.6648682175147949;0.9998486711496335
22.452911;0.9878222575483663;-0.00012152344189833839;-0.00012303509856274552;-0.6567388295023592;-0.6649200055828027;0.9715005996381145;1.0000972021253394;10.000494179777395;-0.6247680040838365;-0.645931018474873;-0.6459309967438387;-6.83027844727813e-09;0.6649592977543964;0.6648695533124649;0.9998473867919723
22.462911;0.9878225346713357;-0.000121524068534328;-0.00012303467800241268;-0.6567388296185781;-0.6649200056645034;0.9715001268874183;1.0000957534905652;10.00049925995311;-0.6247680040177533;-0.6459310189527591;-0.6459309964786055;-7.2198474810600534e-09;0.6649589468455572;0.6648709062233336;0.9998462804542687
22.472911;0.9878227501293383;-0.00012152469629980371;-0.0001230342604396711;-0.6567388297265131;-0.6649200057466268;0.9714996509749023;1.0000942995442046;10.000504339435896;-0.6247680039598142;-0.6459310194118192;-0.6459309962341581;-7.604826827001379e-09;0.664958575231449;0.6648722769877092;0.9998453558829669
22.482911;0.9878229021080438;-0.00012152532402438154;-0.00012303384703737916;-0.6567388298263952;-0.6649200058290207;0.9714991654682764;1.0000928408058247;10.0005094193198;-0.6247680039089992;-0.6459310198529827;-0.6459309960097792;-7.984493300323291e-09;0.6649581830053266;0.6648736659269623;0.9998446149489838
22.492911;0.9878229896718044;-0.00012152595061921461;-0.0001230334384886937;-0.656738829918483;-0.6649200059114727;0.9714986643542883;1.0000913785324577;10.000514498521976;-0.6247680038637938;-0.6459310202775607;-0.645930995804066;-8.358637546384169e-09;0.6649577708251224;0.664875072837781;0.9998440574934727
22.502911;0.9878230124667142;-0.00012152657511134977;-0.00012303303517410965;-0.6567388300029491;-0.6649200059935712;0.9714981426271372;1.0000899136495789;10.000519585564696;-0.624768003822317;-0.6459310206870192;-0.645930995615106;-8.727199480983076e-09;0.6649573398831238;0.6648764968679397;0.9998436819902194
22.512911;0.9878229704110574;-0.00012152719668920306;-0.00012303263758685362;-0.6567388300799205;-0.6649200060746195;0.9714975962781909;1.0000884462335007;10.000524706572273;-0.6247680037823934;-0.6459310210828239;-0.6459309954408026;-9.090035723749613e-09;0.6649568916204699;0.664877936536635;0.9998434864124619
22.522911;0.9878228630529734;-0.00012152781467081886;-0.00012303224649328861;-0.6567388301495248;-0.6649200061537985;0.9714970219432001;1.0000869759633977;10.000529900274543;-0.6247680037416108;-0.645931021466385;-0.6459309952790955;-9.446995114059467e-09;0.664956427771824;0.6648793899928414;0.9998434687903732
22.532911;0.9878226892438701;-0.00012152842841922629;-0.00012303186259344972;-0.6567388302119777;-0.6649200062304724;0.9714964160533524;1.0000855030026325;10.000535210469858;-0.6247680036974552;-0.6459310218388769;-0.6459309951280584;-9.798215330662059e-09;0.6649559506036893;0.6648808549908677;0.9998436272158369
22.542911;0.9878224471675819;-0.00012152903735882965;-0.00012303148620083928;-0.6567388302678235;-0.6649200063042452;0.9714957737890367;1.000084028541711;10.000540677641998;-0.6247680036476873;-0.6459310222010513;-0.6459309949860473;-1.0144196758761774e-08;0.6649554626225125;0.6648823287096819;0.9998439597233917
22.552911;0.9878221339927605;-0.00012152964101605329;-0.00012303111740609543;-0.65673883031806;-0.6649200063747619;0.9714950892361843;1.0000825548699046;10.000546329394297;-0.6247680035908079;-0.6459310225533769;-0.6459309948518578;-1.048550846738439e-08;0.6649549662148295;0.6648838080662477;0.9998444649832964
22.562911;0.9878217454495989;-0.00012153023905681513;-0.00012303075645629603;-0.6567388303638417;-0.6649200064417252;0.9714943568915044;1.0000810850367745;10.000552178588446;-0.624768003526222;-0.6459310228962774;-0.6459309947246937;-1.0822599827354014e-08;0.6649544638055109;0.6648852900017312;0.9998451431988146
22.572911;0.9878212759803311;-0.00012153083142321819;-0.00012303040395061405;-0.6567388304059483;-0.6649200065050975;0.9714935726555801;1.000079622033385;10.000558229210815;-0.6247680034540448;-0.6459310232300006;-0.6459309946039758;-1.1155875477842018e-08;0.6649539579857557;0.6648867713377918;0.9998459957475634
22.582911;0.9878207193042599;-0.00012153141837141184;-0.00012303006082057654;-0.6567388304445442;-0.6649200065650454;0.9714927337595992;1.0000781676538535;10.000564481547835;-0.6247680033748176;-0.645931023554312;-0.645930994489121;-1.1485819362761224e-08;0.6649534514170466;0.6648882488595246;0.9998470239469209
22.592911;0.9878200693933259;-0.00012153200023867781;-0.00012302972824077414;-0.6567388304794526;-0.6649200066216991;0.9714918385918594;1.000076721606355;10.000570932356467;-0.6247680032893181;-0.6459310238684942;-0.6459309943793007;-1.181318130072293e-08;0.6649529469627978;0.6648897196997253;0.9998482282636199
22.602911;0.9878193214960105;-0.00012153257723836632;-0.0001230294076159104;-0.656738830510517;-0.6649200066750478;0.9714908862957699;1.000075281810577;10.000577572206472;-0.6247680031983923;-0.6459310241715741;-0.6459309942733711;-1.2139047525954007e-08;0.6649524478313296;0.6648911814421021;0.9998496080500712
22.612911;0.9878184727077878;-0.00012153314953373505;-0.0001230291004765502;-0.6567388305377113;-0.6649200067250097;0.9714898756801434;1.000073845937375;10.000584384840622;-0.6247680031028137;-0.6459310244624601;-0.6459309941701096;-1.2464631935368181e-08;0.6649519573546148;0.6648926320334532;0.9998511612039539
22.622911;0.987817522724211;-0.00012153371729652196;-0.00012302880812636294;-0.6567388305611067;-0.664920006771574;0.9714888043215038;1.000072412742409;10.00059135036831;-0.6247680030033302;-0.6459310247401091;-0.6459309940683885;-1.2791086561260006e-08;0.6649514784865259;0.6648940700254564;0.9998528838789713
22.632911;0.987816474533129;-0.00012153428047527242;-0.00012302853145232812;-0.6567388305807534;-0.6649200068149042;0.971487669013972;1.0000709824743803;10.000598450578044;-0.6247680029007229;-0.6459310250038713;-0.6459309939671767;-1.3119410388296546e-08;0.6649510132934107;0.6648954950009986;0.9998547706980302
22.642911;0.9878153334672884;-0.0001215348385687981;-0.00012302827111191535;-0.6567388305965326;-0.6649200068553601;0.9714864670764167;1.0000695567999773;10.000605674052508;-0.6247680027957868;-0.6459310252536383;-0.6459309938656475;-1.3450464979246894e-08;0.6649505630586316;0.6648969077796877;0.9998568152519133
22.652911;0.9878141050074745;-0.00012153539066334656;-0.0001230280276831588;-0.6567388306081628;-0.6649200068936356;0.9714851969994999;1.0000681382143322;10.000613020275498;-0.6247680026893012;-0.6459310254894586;-0.6459309937632743;-1.3785243873882807e-08;0.6649501288533348;0.6648983103494731;0.9998590104782507
22.662911;0.9878127938157428;-0.00012153593553323228;-0.00012302780165754956;-0.6567388306153406;-0.6649200069310288;0.9714838584064182;1.0000667290729455;10.000620503401887;-0.624768002581782;-0.6459310257110215;-0.6459309936597659;-1.4125026319056876e-08;0.6649497115610346;0.6648997055484939;0.999861348995153
22.672911;0.9878114046505593;-0.00012153647159618815;-0.00012302759356925375;-0.6567388306178668;-0.6649200069694177;0.9714824523593456;1.0000653311022283;10.000628155236457;-0.6247680024732881;-0.6459310259176453;-0.6459309935550694;-1.447109404279812e-08;0.6649493117175012;0.6649010966206114;0.999863823359175
22.682911;0.9878099430179959;-0.00012153699674926673;-0.0001230274042543409;-0.6567388306157449;-0.6649200070109208;0.9714809816866421;1.0000639455124638;10.000636022955472;-0.6247680023636683;-0.645931026108683;-0.645930993449427;-1.4824348219440312e-08;0.6649489300131817;0.6649024867874797;0.9998664259268122
22.692911;0.9878084141805691;-0.00012153750835205182;-0.00012302723489761313;-0.6567388306092772;-0.6649200070577272;0.9714794505598224;1.0000625728876305;10.000644159728857;-0.6247680022527989;-0.6459310262837091;-0.6459309933432871;-1.518517561932789e-08;0.6649485677797778;0.6649038788752837;0.9998691485890523
22.702911;0.9878068214044671;-0.00012153800359713653;-0.00012302708675045252;-0.656738830599116;-0.6649200071121143;0.9714778639553527;1.000061212977309;10.000652616509553;-0.6247680021404161;-0.6459310264423767;-0.6459309932372238;-1.5553593980423895e-08;0.6649492266961688;0.6649062751920534;0.999871983152761
22.712911;0.987805165214719;-0.00012153848011188398;-0.00012302696094306515;-0.6567388305861187;-0.6649200071763417;0.9714762273180284;1.0000598656451534;10.000661439068947;-0.6247680020259961;-0.6459310265843865;-0.645930993131869;-1.5929492897927178e-08;0.6649489079912498;0.6649076778307408;0.9998749221015807
22.722911;0.9878034448271614;-0.00012153893641512127;-0.0001230268585600355;-0.6567388305710785;-0.6649200072524457;0.9714745459861515;1.000058532603783;10.000670663366002;-0.6247680019090082;-0.6459310267096301;-0.6459309930276664;-1.6312774973164828e-08;0.6649486118294841;0.6649090889251983;0.9998779584295364
22.732911;0.9878016602113878;-0.0001215393719577979;-0.00012302678043614958;-0.6567388305546077;-0.6649200073420926;0.9714728250871322;1.000057218002096;10.00068030874365;-0.6247680017891453;-0.6459310268182148;-0.6459309929247175;-1.6703399667103825e-08;0.664948337412597;0.6649105102705042;0.9998810846738738
22.742911;0.9877998126062143;-0.0001215397867483484;-0.0001230267266354004;-0.6567388305370955;-0.664920007446604;0.9714710702770484;1.0000559276435876;10.000690373404758;-0.6247680016664131;-0.6459310269103921;-0.645930992822965;-1.7101336386959984e-08;0.6649480835718378;0.6649119428906682;0.9998842924817323
22.752911;0.987797903852364;-0.00012154018083066238;-0.0001230266962876477;-0.6567388305184971;-0.6649200075670441;0.9714692882917881;1.0000546681863112;10.000700833715232;-0.6247680015412552;-0.6459310269865882;-0.6459309927224004;-1.7506474512300744e-08;0.6649478490114815;0.6649133872527895;0.9998875728423914
22.762911;0.9877959356670725;-0.00012154055398379294;-0.00012302668792322526;-0.6567388304981295;-0.6649200077041365;0.9714674868240052;1.0000534469211362;10.000711653269203;-0.6247680014145318;-0.6459310270474792;-0.645930992623076;-1.791857618053999e-08;0.6649476320119021;0.6649148434925605;0.9998909163686339
22.772911;0.9877939094297483;-0.00012154090575232951;-0.00012302669984188985;-0.6567388304749088;-0.6649200078582581;0.9714656740716623;1.0000522716329163;10.000722801489756;-0.6247680012872849;-0.6459310270939977;-0.6459309925251007;-1.833725022455946e-08;0.6649474303507946;0.664916311208638;0.9998943133774368
22.782911;0.9877918262193879;-0.0001215412355559476;-0.00012302673023717372;-0.6567388304479881;-0.6649200080295993;0.9714638586005432;1.0000511499239144;10.000734266280872;-0.624768001160539;-0.6459310271272645;-0.6459309924286888;-1.8762053412548697e-08;0.6649472417106677;0.6649177893331222;0.9998977538569065
22.792911;0.9877896865041325;-0.00012154154275655364;-0.00012302677729663261;-0.6567388304170664;-0.6649200082181456;0.9714620497481258;1.0000500884280275;10.00074605243243;-0.6247680010352546;-0.6459310271484776;-0.6459309923340621;-1.9192669171666763e-08;0.6649470640404361;0.6649192763568839;0.9999012275119964
22.802911;0.9877874897556935;-0.00012154182681601677;-0.00012302683944300332;-0.6567388303821647;-0.6649200084235362;0.9714602574923108;1.0000490926565275;10.00075817647793;-0.6247680009123884;-0.6459310271589409;-0.6459309922412765;-1.96289300845055e-08;0.6649468956339776;0.6649207706354491;0.9999047239075923
22.812911;0.9877852348033647;-0.00012154208757383353;-0.00012302691539063329;-0.6567388303435513;-0.6649200086449816;0.9714584915380017;1.0000481671031929;10.000770663932217;-0.6247680007929987;-0.6459310271602243;-0.645930992150248;-2.0070751826260094e-08;0.6649467348979219;0.6649222703456836;0.999908232800204
22.822911;0.9877829213073256;-0.00012154232540362865;-0.00012302700392101992;-0.6567388303018549;-0.6649200088812686;0.9714567608146232;1.0000473152740366;10.000783541874785;-0.6247680006782935;-0.645931027154148;-0.6459309920608072;-2.051798747710097e-08;0.6649465798946639;0.6649237732891412;0.9999117450375874
22.832911;0.9877805510801625;-0.00012154254110227451;-0.00012302710373387392;-0.6567388302578717;-0.6649200091309275;0.9714550732559292;1.0000465399430667;10.000796830925013;-0.624768000569552;-0.6459310271425678;-0.6459309919725682;-2.097012502517986e-08;0.6649464283331148;0.6649252769765034;0.9999152537525147
22.842911;0.9877781277913629;-0.0001215427358083147;-0.00012302721344555634;-0.656738830212205;-0.6649200093924825;0.9714534356565363;1.0000458439404887;10.000810546790506;-0.6247680004680111;-0.6459310271271628;-0.6459309918849004;-2.1426185172687792e-08;0.664946278292814;0.6649267788932877;0.9999187548006292
22.852911;0.9877756557739142;-0.00012154291112011455;-0.00012302733150785464;-0.6567388301650944;-0.664920009664645;0.9714518546524099;1.0000452312992356;10.000824706384961;-0.6247680003747803;-0.6459310271091808;-0.6459309917971193;-2.1885148080742117e-08;0.6649461287634932;0.6649282769383528;0.9999222463226615
22.862911;0.9877731392978003;-0.00012154306913140871;-0.00012302745615442502;-0.6567388301164986;-0.6649200099463262;0.9714503379937791;1.0000447073494376;10.000839329616793;-0.624768000290826;-0.6459310270892104;-0.6459309917086256;-2.2346517992315472e-08;0.6649459794382758;0.6649297699126313;0.9999257280737759
22.872911;0.9877705824600861;-0.00012154321226624469;-0.0001230275855205773;-0.6567388300662316;-0.6649200102363937;0.9714488941515753;1.0000442771344087;10.000854435301033;-0.6247680002171083;-0.6459310270672777;-0.6459309916189605;-2.2810403882286806e-08;0.6649458303540184;0.6649312576087407;0.9999292005473539
22.882911;0.9877679896031788;-0.00012154334310772177;-0.00012302771766062448;-0.6567388300139474;-0.6649200105334827;0.9714475309162286;1.000043944004713;10.00087003663384;-0.6247680001547135;-0.6459310270430829;-0.6459309915279289;-2.3277113865380743e-08;0.6649456815458265;0.6649327404302878;0.9999326638552621
22.892911;0.9877653662134088;-0.00012154346420938123;-0.00012302785049829248;-0.656738829959094;-0.6649200108361938;0.9714462548584968;1.0000437099560637;10.000886139952577;-0.6247680001048215;-0.6459310270159289;-0.6459309914357237;-2.3746758244479738e-08;0.664945532475162;0.6649342187447919;0.99993611710655
22.902911;0.987762719273266;-0.00012154357780275479;-0.00012302798198947395;-0.6567388299009709;-0.6649200111434147;0.9714450719212991;1.0000435769654148;10.000902740920656;-0.6247680000685311;-0.6459310269846061;-0.6459309913429114;-2.421916550477047e-08;0.6649453818289857;0.6649356924549542;0.9999395586464799
22.912911;0.9877600564877287;-0.00012154368564498226;-0.00012302811036271182;-0.6567388298387725;-0.6649200114543501;0.9714439881619402;1.0000435477027965;10.000919824062938;-0.6247680000466224;-0.6459310269477113;-0.645930991250296;-2.4693971831998364e-08;0.6649452281500916;0.6649371612140212;0.9999429864330825
22.922911;0.9877573852620445;-0.00012154378908546228;-0.00012302823424246626;-0.6567388297715524;-0.6649200117683078;0.9714430095396623;1.000043624955901;10.000937376493388;-0.6247680000393965;-0.6459310269041191;-0.6459309911588779;-2.5170580351231505e-08;0.664945070695081;0.6649386246402224;0.9999463982510689
22.932911;0.9877547118937057;-0.00012154388916643872;-0.00012302835260491338;-0.6567388296981685;-0.6649200120846223;0.971442141022297;1.0000438103916713;10.000955401691254;-0.6247680000466682;-0.6459310268531175;-0.6459309910700006;-2.564796360606902e-08;0.6649449098557011;0.6649400818541866;0.9999497917464545
22.942911;0.9877520409373503;-0.00012154398680111474;-0.00012302846465241858;-0.6567388296172232;-0.6649200124028127;0.9714413865564503;1.0000441036978858;10.000973917039914;-0.6247680000679301;-0.6459310267940842;-0.6459309909854439;-2.6124682820452655e-08;0.664944747172033;0.6649415309629693;0.9999531644876263
22.952911;0.9877493752772504;-0.00012154408298179254;-0.00012302856967186598;-0.6567388295270755;-0.6649200127225352;0.9714407497975686;1.000044502392101;10.000992937348162;-0.6247680001025192;-0.6459310267260605;-0.6459309909072682;-2.6599148291304497e-08;0.6649445852078129;0.6649429691669174;0.9999565148393385
22.962911;0.987746716860824;-0.00012154417874348883;-0.00012302866683251617;-0.65673882942604;-0.664920013043294;0.9714402338754625;1.0000450019170821;10.001012455317563;-0.6247680001496263;-0.6459310266477575;-0.645930990837573;-2.7069626981091803e-08;0.6649444272177305;0.6649443933864255;0.9999598426046447
22.972911;0.9877440670990043;-0.00012154427486921653;-0.00012302875513269936;-0.6567388293125711;-0.6649200133643566;0.9714398403496652;1.0000455960646113;10.001032433401406;-0.6247680002082285;-0.6459310265578877;-0.6459309907783002;-2.7533987822445043e-08;0.6649442765098534;0.6649458010438595;0.9999631481340063
22.982911;0.9877414269875416;-0.00012154437166453502;-0.00012302883362781916;-0.6567388291852112;-0.6649200136848065;0.9714395691102297;1.0000462777161916;10.001052812776805;-0.6247680002770103;-0.6459310264553618;-0.6459309907310692;-2.7989596182493445e-08;0.6649441358415793;0.6649471903488069;0.9999664313929926
22.992911;0.9877387974813275;-0.0001215444689860896;-0.0001230289016408715;-0.6567388290424763;-0.6649200140035821;0.9714394191382244;1.0000470395259156;10.001073530466892;-0.6247680003543609;-0.6459310263393262;-0.6459309906970687;-2.843357538088964e-08;0.6649440071001531;0.6649485599009113;0.9999696919699833
23.002911;0.9877361794081203;-0.00012154456632506753;-0.00012302895875930772;-0.6567388288829386;-0.6649200143196254;0.9714393889334421;1.0000478746799621;10.001094530902273;-0.6247680004385685;-0.6459310262091519;-0.6459309906770153;-2.8863317090345206e-08;0.6649438911071347;0.6649499082847338;0.9999729293636099
23.012911;0.9877335729803683;-0.00012154466291267967;-0.00012302900469545377;-0.6567388287054107;-0.6649200146320757;0.9714394767145219;1.000048777532782;10.001115766610656;-0.624768000528101;-0.6459310260644419;-0.6459309906711905;-2.9276753351604576e-08;0.6649437874861972;0.6649512341227576;0.9999761436176025
23.022911;0.9877309779211263;-0.0001215447580160422;-0.00012302903908785034;-0.6567388285088858;-0.6649200149404193;0.9714396805572475;1.000049743598868;10.001137193140162;-0.624768000621756;-0.6459310259051019;-0.6459309906795051;-2.9672244068826795e-08;0.6649436947359119;0.6649525365363183;0.9999793358412273
23.032911;0.9877283940027788;-0.0001215448512007865;-0.0001230290613364867;-0.6567388282922295;-0.664920015244639;0.9714399979504754;1.0000507692702776;10.001158762836045;-0.6247680007186049;-0.6459310257314477;-0.6459309907015998;-3.004841103687226e-08;0.6649436104633919;0.6649538153439831;0.9999825073050485
23.042911;0.9877258216528373;-0.00012154494232473571;-0.0001230290705620794;-0.6567388280540415;-0.664920015545219;0.9714404251195157;1.0000518515578298;10.001180420609609;-0.6247680008177987;-0.6459310255442887;-0.6459309907371287;-3.0403967028198486e-08;0.6649435314148883;0.6649550704924728;0.9999856575330578
23.052911;0.9877232625261354;-0.00012154503147653469;-0.00012302906579169873;-0.6567388277928677;-0.6649200158427984;0.9714409569684541;1.000052987922659;10.00120210364523;-0.6247680009184349;-0.6459310253447661;-0.6459309907860966;-3.073756498167981e-08;0.6649434533749986;0.6649563014239195;0.9999887835555348
23.062911;0.9877207195320123;-0.00012154511897595026;-0.00012302904630064952;-0.6567388275075473;-0.6649200161376723;0.9714415875638559;1.0000541762660295;10.001223741637498;-0.62476800101963;-0.6459310251339976;-0.6459309908488972;-3.104793768558988e-08;0.6649433715708002;0.6649575068976002;0.9999918811984486
23.072911;0.987718196310295;-0.00012154520528278806;-0.00012302901164635015;-0.6567388271974097;-0.6649200164296213;0.9714423105939168;1.0000554145293308;10.001245259809709;-0.6247680011207465;-0.6459310249129546;-0.6459309909260408;-3.133430799819996e-08;0.6649432813867392;0.6649586850279022;0.9999949466518395
23.082911;0.9877156966152207;-0.00012154529081296406;-0.00012302896131064707;-0.6567388268621863;-0.6649200167182199;0.9714431195377247;1.0000567001866267;10.001266591031833;-0.6247680012217132;-0.6459310246825544;-0.6459309910178651;-3.159677360946746e-08;0.6649431786542934;0.664959833584139;0.9999979767856844
23.092911;0.9877132243321592;-0.00012154537574080635;-0.00012302889457832376;-0.6567388265016948;-0.664920017003231;0.9714440076425876;1.000058030755056;10.001287684071723;-0.6247680013231756;-0.6459310244436656;-0.6459309911244634;-3.183635192935082e-08;0.6649430595737796;0.6649609504785992;1.000000968916715
23.102911;0.9877107842366001;-0.0001215454598217597;-0.0001230288108582552;-0.6567388261155375;-0.664920017284725;0.97144496805605;1.0000594044116113;10.00130849478909;-0.6247680014262815;-0.6459310241970749;-0.6459309912459736;-3.2054610232258664e-08;0.6649429207522324;0.6649620338616057;1.0000039207692455
23.112911;0.9877083823047823;-0.00012154554232263137;-0.00012302870991458685;-0.6567388257030525;-0.6649200175629716;0.971445994538072;1.0000608191706062;10.001328976158787;-0.6247680015324838;-0.6459310239435557;-0.6459309913829869;-3.2253299359411753e-08;0.6649427594539544;0.6649630818619318;1.0000068303070875
23.122911;0.9877060251952292;-0.00012154562203308868;-0.00012302859177692197;-0.6567388252635342;-0.6649200178383186;0.9714470823573792;1.0000622723768688;10.00134908071169;-0.6247680016435884;-0.6459310236839408;-0.6459309915365332;-3.2434260585380686e-08;0.6649425737135793;0.6649640926858766;1.0000096954774136
23.132911;0.9877037198006737;-0.00012154569729895053;-0.00012302845663048368;-0.65673882479649;-0.6649200181111041;0.9714482280123072;1.0000637621291473;10.001368764539183;-0.6247680017617291;-0.6459310234191008;-0.6459309917076603;-3.259938760506399e-08;0.6649423624047;0.6649650649321622;1.0000125143198626
23.142911;0.9877014732608359;-0.0001215457662302288;-0.00012302830488004822;-0.65673882430171;-0.664920018381547;0.9714494280493969;1.0000652883115508;10.001387982339219;-0.6247680018890776;-0.6459310231499068;-0.6459309918972065;-3.275050043442446e-08;0.6649421253751308;0.6649659976064111;1.0000152856237967
23.152911;0.9876992929693361;-0.00012154582716305644;-0.000123028137312555;-0.6567388237791305;-0.6649200186496843;0.9714506787524301;1.000066851596538;10.001406679197652;-0.6247680020275693;-0.6459310228772677;-0.6459309921059007;-3.2889267339560156e-08;0.6649418628626299;0.6649668900826546;1.000018009867907
23.162911;0.9876971860402761;-0.00012154587908637161;-0.00012302795512110056;-0.6567388232287801;-0.6649200189154045;0.9714519762769183;1.000068451804635;10.001424790723991;-0.6247680021787817;-0.6459310226022578;-0.6459309923343506;-3.3017285400788626e-08;0.6649415746452174;0.66496774204557;1.0000206897436894
23.172911;0.987695158489564;-0.00012154592159088676;-0.00012302775962675774;-0.6567388226509959;-0.6649200191785604;0.9714533160355416;1.0000700872636028;10.001442253474192;-0.6247680023437299;-0.6459310223262783;-0.6459309925829132;-3.31361019311778e-08;0.6649412603532462;0.6649685530686096;1.000023329813336
23.182911;0.9876932152247427;-0.00012154595439394863;-0.00012302755191473538;-0.6567388220466457;-0.6649200194391186;0.9714546924758031;1.000071755607428;10.00145901858026;-0.6247680025227219;-0.6459310220510545;-0.6459309928516904;-3.3247055227370835e-08;0.6649409202290695;0.6649693221178955;1.0000259355829209
23.192911;0.9876913610822557;-0.00012154597703405563;-0.00012302733267457428;-0.6567388214171732;-0.6649200196970815;0.9714561000121683;1.0000734544765206;10.001475059533698;-0.6247680027156008;-0.6459310217784476;-0.6459309931406048;-3.335117690389431e-08;0.6649405550179426;0.6649700475417624;1.0000285127637514
23.202911;0.9876896011877139;-0.00012154598897832518;-0.0001230271022069441;-0.6567388207646087;-0.664920019952175;0.971457534215586;1.0000751807360573;10.001490369356475;-0.6247680029221546;-0.6459310215103127;-0.6459309934495492;-3.3449206396745346e-08;0.6649401654994699;0.6649707274232021;1.0000310667777585
23.212911;0.9876879397745201;-0.00012154598989815288;-0.00012302686050865157;-0.6567388200915386;-0.6649200202037621;0.9714589925419822;1.0000769297233107;10.001504951494493;-0.6247680031423031;-0.6459310212485185;-0.6459309937784459;-3.3541699010274626e-08;0.6649397523085733;0.6649713598068221;1.0000336018589087
23.222911;0.9876863791265302;-0.00012154597985124124;-0.0001230266074898948;-0.6567388194008972;-0.6649200204510495;0.971460473710474;1.0000786957740402;10.001518809185319;-0.6247680033759626;-0.6459310209950488;-0.645930994127097;-3.362929659763103e-08;0.6649393158789852;0.6649719425689472;1.0000361204705808
23.232911;0.9876849197992718;-0.00012154595931049836;-0.0001230263431676451;-0.6567388186955924;-0.6649200206933261;0.9714619757939753;1.0000804726195174;10.001531936259596;-0.6247680036227826;-0.6459310207519475;-0.6459309944951421;-3.371286174097201e-08;0.6649388566710628;0.6649724730848866;1.0000386236359913
23.242911;0.9876835617301039;-0.00012154592917200201;-0.00012302606760183498;-0.656738817978207;-0.6649200209300521;0.9714634950738738;1.000082253032083;10.001544313609113;-0.6247680038820427;-0.6459310205210752;-0.6459309948820665;-3.379332380827691e-08;0.6649383755949402;0.6649729482410209;1.0000411109682803
23.252911;0.9876823054839936;-0.00012154589058216454;-0.0001230257807924404;-0.6567388172511218;-0.6649200211605916;0.9714650267235253;1.000084028875772;10.001555912483768;-0.6247680041527588;-0.6459310203039644;-0.645930995286889;-3.387170390852586e-08;0.6649378740161873;0.6649733648773491;1.0000435806623817
23.262911;0.9876811526627194;-0.00012154584439551866;-0.00012302548277655178;-0.6567388165169167;-0.6649200213839053;0.9714665661418088;1.0000857917072525;10.001566703125949;-0.6247680044338593;-0.6459310201018305;-0.6459309957077867;-3.394931366839742e-08;0.6649373533881555;0.6649737202435068;1.000046030728169
23.272911;0.9876801053814144;-0.00012154579084923811;-0.00012302517377939874;-0.6567388157785377;-0.6649200215987615;0.9714681097157484;1.0000875330245707;10.001576666230822;-0.6247680047243059;-0.6459310199155565;-0.645930996142158;-3.4027528339050805e-08;0.6649368149043844;0.6649740122598093;1.0000484601135726
23.282911;0.9876791659979725;-0.00012154572997882862;-0.00012302485433368708;-0.6567388150392461;-0.6649200218041544;0.9714696547590006;1.000089244106598;10.001585801116507;-0.6247680050231824;-0.6459310197456757;-0.6459309965870539;-3.410731839481702e-08;0.6649362593807232;0.6649742393337945;1.0000508683941298
23.292911;0.9876783377592396;-0.00012154566218489659;-0.0001230245253531026;-0.656738814302688;-0.6649200219994795;0.9714711988776858;1.0000909163926655;10.001594122029967;-0.6247680053297913;-0.6459310195924506;-0.6459309970395665;-3.418911917666228e-08;0.6649356873308392;0.6649744001250261;1.0000532553620074
23.302911;0.9876776252325367;-0.00012154558828274573;-0.0001230241881076799;-0.6567388135729195;-0.6649200221845466;0.9714727391629511;1.0000925422384128;10.001601646741005;-0.624768005643627;-0.6459310194558925;-0.6459309974969273;-3.4272950602081636e-08;0.6649350991105973;0.6649744939955262;1.0000556212625673
23.312911;0.9876770331827229;-0.0001215455092531444;-0.00012302384407453633;-0.6567388128540238;-0.6649200223594235;0.9714742716132363;1.0000941146445443;10.001608389837049;-0.6247680059641811;-0.6459310193356199;-0.6459309979563881;-3.435866625110905e-08;0.6649344954366985;0.6649745215506779;1.0000579665347051
23.322911;0.9876765647249612;-0.00012154542607217966;-0.00012302349459455703;-0.6567388121495696;-0.664920022524176;0.9714757913743796;1.0000956264990717;10.001614363228027;-0.6247680062907125;-0.6459310192308135;-0.6459309984151591;-3.444630172501945e-08;0.6649338781040087;0.6649744844469954;1.0000602908936012
23.332911;0.9876762205424586;-0.00012154533963206377;-0.0001230231405205372;-0.6567388114624347;-0.664920022678856;0.9714772938723248;1.000097071157699;10.001619583702356;-0.6247680066221024;-0.645931019140334;-0.645930998870517;-3.453606650803015e-08;0.664933250136507;0.6649743848067625;1.0000625931647287
23.342911;0.9876759994006219;-0.00012154525064447774;-0.00012302278219305794;-0.6567388107950058;-0.6649200228237858;0.9714787757733105;1.0000984438546918;10.001624079250142;-0.6247680069570001;-0.6459310190627898;-0.6459309993199651;-3.462800906933986e-08;0.6649326153506884;0.6649742248014195;1.0000648719881977
23.352911;0.9876758989719323;-0.00012154515952562817;-0.00012302241961933467;-0.6567388101494612;-0.6649200229597706;0.9714802350567244;1.0000997422175866;10.001627883188888;-0.6247680072942695;-0.6459310189965756;-0.6459309997612689;-3.4721973305028085e-08;0.6649319777615662;0.6649740065597809;1.0000671260875997
23.362911;0.9876759160995338;-0.00012154506632337015;-0.00012302205257142692;-0.6567388095278494;-0.6649200230880072;0.9714816706993343;1.000100965991478;10.001631026350944;-0.6247680076332216;-0.6459310189399585;-0.645931000192225;-3.481786156934801e-08;0.6649313413121389;0.6649737323168365;1.000069354177585
23.372911;0.9876760462636937;-0.00012154497058902305;-0.0001230216807954849;-0.6567388089319383;-0.6649200232097952;0.9714830822724602;1.000102116754091;10.001633538112387;-0.6247680079733499;-0.6459310188911935;-0.6459310006103312;-3.491591960480943e-08;0.6649307101436587;0.6649734045073002;1.0000715553741428
23.382911;0.9876762828849163;-0.0001215448712114438;-0.00012302130444109678;-0.6567388083631573;-0.6649200233262986;0.9714844692975;1.0001031973600043;10.00163545005547;-0.6247680083140715;-0.6459310188486554;-0.6459310010128196;-3.501685264852971e-08;0.6649300887442345;0.6649730254979594;1.0000737296850186
23.392911;0.9876766174783795;-0.00012154476656413899;-0.00012302092417517223;-0.6567388078227231;-0.6649200234384662;0.9714858309499542;1.0001042111608898;10.001636795434845;-0.6247680086549205;-0.6459310188109771;-0.6459310013971206;-3.5121540020624274e-08;0.6649294814806674;0.6649725970746122;1.0000758782063681
23.402911;0.9876770410719642;-0.00012154465499796776;-0.00012302054081677813;-0.6567388073116959;-0.6649200235470558;0.9714871666206939;1.0001051616234689;10.001637603697548;-0.6247680089959138;-0.6459310187771042;-0.6459310017612749;-3.523062848154303e-08;0.6649288921608054;0.6649721203502651;1.0000780035514456
23.412911;0.9876775461461971;-0.00012154453516343665;-0.00012302015514817542;-0.656738806830909;-0.6649200236527841;0.9714884765675789;1.0001060524502103;10.001637893064796;-0.6247680093375848;-0.6459310187460636;-0.6459310021040183;-3.534444657843439e-08;0.6649283242692114;0.6649715963387631;1.0000801102773014
23.422911;0.9876781275821702;-0.00012154440588097134;-0.00012301976801726706;-0.6567388063809706;-0.6649200237564837;0.9714897621530931;1.0001068877650392;10.001637666435956;-0.6247680096806678;-0.6459310187166103;-0.6459310024245634;-3.546308754205013e-08;0.6649277815125845;0.6649710263875935;1.0000822045947622
23.432911;0.9876787821281587;-0.00012154426596280087;-0.00012301938028034891;-0.6567388059623385;-0.6649200238591202;0.9714910259841816;1.0001076717147082;10.001636914607372;-0.6247680100257917;-0.6459310186872678;-0.645931002722257;-3.558641612956377e-08;0.6649272681053533;0.6649704120884018;1.0000842935613008
23.442911;0.98767950770061;-0.00012154411436213244;-0.000123018992676512;-0.6567388055752449;-0.6649200239618542;0.9714922717582077;1.000108407692123;10.001635624993725;-0.6247680103733896;-0.6459310186566066;-0.6459310029964427;-3.5714122988738685e-08;0.6649267885752943;0.6649697551972629;1.0000863842763053
23.452911;0.9876803033524699;-0.00012154395030217777;-0.00012301860584037314;-0.6567388052195631;-0.6649200240661219;0.9714935038686602;1.0001090982480803;10.0016337879748;-0.624768010723747;-0.6459310186231709;-0.6459310032466051;-3.5845924096839786e-08;0.6649263473008538;0.6649690576648802;1.0000884832432777
23.462911;0.9876811691060781;-0.00012154377310165841;-0.000123018220332821;-0.6567388048949339;-0.6649200241733957;0.9714947273336723;1.000109746054791;10.001631396863973;-0.6247680110769868;-0.6459310185851779;-0.6459310034725166;-3.598167529864344e-08;0.6649259483990225;0.6649683215537907;1.000090596093851
23.472911;0.987682105411791;-0.0001215435819769908;-0.0001230178365914239;-0.6567388046010595;-0.6649200242847679;0.9714959478060892;1.0001103549430213;10.001628444867782;-0.6247680114330113;-0.6459310185404011;-0.6459310036741874;-3.612120578894282e-08;0.6649255960420768;0.6649675488313932;1.0000927278033611
23.482911;0.9876831129882476;-0.00012154337597429347;-0.00012301745490830038;-0.656738804337822;-0.6649200244007477;0.9714971711615217;1.0001109296944637;10.001624922762039;-0.6247680117916109;-0.6459310184863012;-0.6459310038517299;-3.626420850977437e-08;0.6649252945404478;0.6649667411955421;1.0000948830345218
23.492911;0.9876841927611056;-0.00012154315399880253;-0.00012301707560707665;-0.6567388041051228;-0.6649200245212856;0.9714984027039661;1.0001114748428892;10.001620820401666;-0.6247680121527223;-0.6459310184203612;-0.6459310040052892;-3.6410481388233526e-08;0.6649250480033456;0.6649659001579508;1.000097066057826
23.502911;0.9876853449171371;-0.00012154291485523409;-0.00012301669912962105;-0.6567388039025828;-0.6649200246458918;0.9714996464422762;1.0001119935840217;10.001616133922866;-0.6247680125167613;-0.6459310183404781;-0.6459310041350107;-3.6560120323504147e-08;0.6649248601531142;0.6649650271042855;1.0000992803167281
23.512911;0.9876865675035309;-0.0001215426572472607;-0.00012301632577954043;-0.6567388037293848;-0.6649200247737733;0.9715009053755049;1.0001124870479186;10.001610871451074;-0.6247680128847605;-0.6459310182451417;-0.6459310042410683;-3.6713413725647576e-08;0.6649247343578297;0.6649641230700997;1.0001015280277223
23.522911;0.9876878560718678;-0.00012154237990767698;-0.00012301595564128396;-0.6567388035844203;-0.6649200249039928;0.9715021829790205;1.0001129540420728;10.00160504556391;-0.6247680132580132;-0.6459310181332739;-0.6459310043237323;-3.687067784161274e-08;0.6649246733701033;0.6649631885948316;1.0001038095831531
23.532911;0.9876892044632705;-0.00012154208182948974;-0.00012301558890070934;-0.6567388034664963;-0.6649200250355223;0.9715034841268871;1.000113391455859;10.00159866005921;-0.6247680136375576;-0.6459310180038744;-0.6459310043832885;-3.703208636564243e-08;0.6649246788296811;0.6649622238966324;1.00010612318304
23.542911;0.9876906053398428;-0.00012154176237224234;-0.00012301522605442114;-0.6567388033743886;-0.6649200251669851;0.9715048143446717;1.0001137954141233;10.00159171079829;-0.6247680140239615;-0.6459310178557989;-0.6459310044198123;-3.719753888817508e-08;0.6649247509425323;0.6649612292569622;1.0001084657471038
23.552911;0.9876920499691021;-0.00012154142117996205;-0.00012301486784276804;-0.656738803306823;-0.6649200252963936;0.9715061786274579;1.0001141628067174;10.00158419770053;-0.6247680144173524;-0.6459310176878411;-0.6459310044329502;-3.736676292919395e-08;0.6649248884299386;0.6649602053334038;1.0001108339742324
23.562911;0.9876935282977538;-0.00012154105793431743;-0.00012301451499715163;-0.6567388032624026;-0.6649200254213543;0.9715075808521855;1.0001144918288483;10.001576132712461;-0.6247680148175426;-0.6459310174989775;-0.6459310044219092;-3.753943879950937e-08;0.6649250886159174;0.6649591533257321;1.0001132242829733
23.572911;0.9876950299410122;-0.00012154067217190434;-0.0001230141677725634;-0.6567388032395141;-0.6649200255395121;0.9715090237232289;1.0001147811048348;10.001567541631738;-0.6247680152241617;-0.6459310172886146;-0.6459310043856663;-3.771501856587017e-08;0.6649253476268473;0.6649580753391989;1.0001156331251244
23.582911;0.9876965452829646;-0.00012154026347061344;-0.00012301382573974258;-0.6567388032363534;-0.6649200256487179;0.9715105089363375;1.0001150287864848;10.001558460744612;-0.6247680156366011;-0.6459310170565934;-0.6459310043231316;-3.7892548178821184e-08;0.66492566076659;0.6649569747391785;1.0001180581140852
23.592911;0.9876980660939558;-0.00012153983186708179;-0.00012301348819930755;-0.6567388032509665;-0.6649200257468578;0.9715120371677426;1.0001152322651523;10.001548930305123;-0.6247680160538338;-0.6459310168027652;-0.645931004233258;-3.807080985250247e-08;0.6649260229942676;0.6649558556921676;1.0001204983666254
23.602911;0.987699586057617;-0.0001215393781287434;-0.00012301315456634458;-0.656738803281207;-0.66492002583177;0.9715136076616573;1.0001153881019804;10.001538991662278;-0.6247680164744253;-0.6459310165265871;-0.6459310041151577;-3.824843932710858e-08;0.6649264293839007;0.6649547220208324;1.0001229542203316
23.612911;0.9877011012878967;-0.00012153890373278982;-0.00012301282431500125;-0.6567388033248897;-0.6649200259016605;0.9715152174860203;1.0001154922126874;10.001528688046106;-0.6247680168967866;-0.6459310162272464;-0.6459310039679952;-3.8423873203995315e-08;0.6649268752211732;0.6649535764891709;1.0001254269865332
23.622911;0.9877026102669596;-0.00012153841066575009;-0.00012301249697727374;-0.6567388033801697;-0.6649200259556092;0.9715168615343801;1.000115540058866;10.001518063289815;-0.624768017319475;-0.6459310159040723;-0.6459310037908318;-3.859537735770794e-08;0.6649273555560713;0.6649524210166229;1.0001279182508152
23.632911;0.9877041129094832;-0.00012153790125900876;-0.00012301217227488176;-0.6567388034457501;-0.6649200259934476;0.9715185339263062;1.000115526665936;10.001507157390105;-0.624768017741364;-0.6459310155566448;-0.6459310035827732;-3.876107118519448e-08;0.6649278649223312;0.6649512574337322;1.0001304290473128
23.642911;0.9877056093486248;-0.00012153737805321453;-0.0001230118500623841;-0.6567388035207106;-0.6649200260153464;0.9715202290578416;1.000115447007498;10.00149600653428;-0.6247680181616773;-0.6459310151845059;-0.645931003343192;-3.891892815711369e-08;0.6649283975612857;0.664950088237171;1.0001329593923751
23.652911;0.9877070993906121;-0.00012153684364818443;-0.00012301153023244044;-0.6567388036041426;-0.664920026021739;0.9715219411777386;1.0001152965815665;10.001484651750069;-0.6247680185799135;-0.64593101478704;-0.6459310030717871;-3.9066988292637824e-08;0.6649289475299117;0.6649489167396566;1.000135507914912
23.662911;0.9877085827869156;-0.00012153630076120894;-0.0001230112127937188;-0.6567388036949467;-0.6649200260134308;0.9715236638476515;1.0001150714108076;10.001473141979371;-0.6247680189955667;-0.6459310143636375;-0.6459310027685544;-3.920360118256827e-08;0.6649295086909279;0.6649477467278094;1.0001380719098085
23.672911;0.987710059485788;-0.00012153575245869218;-0.00012301089808409296;-0.6567388037919885;-0.6649200259916871;0.9715253900841841;1.000114767737868;10.001461520477996;-0.6247680194078064;-0.6459310139136824;-0.645931002433782;-3.932745907400784e-08;0.6649300751241982;0.6649465823667089;1.0001406481465105
23.682911;0.9877115295021148;-0.00012153520217190858;-0.00012301058692965126;-0.6567388038943682;-0.6649200259582941;0.9715271125474908;1.000114382330718;10.001449811979981;-0.6247680198155148;-0.6459310134364449;-0.6459310020680568;-3.943760288935649e-08;0.664930641884314;0.6649454280943258;1.0001432335921627
23.692911;0.9877129930986157;-0.00012153465335742054;-0.00012301028052895527;-0.6567388040015045;-0.6649200259153963;0.9715288235421053;1.0001139132279078;10.001438030269881;-0.6247680202175266;-0.6459310129311397;-0.645931001672113;-3.9533540474527326e-08;0.6649312056223283;0.6649442881892924;1.0001458253892679
23.702911;0.9877144512015115;-0.00012153410902856552;-0.00012300998017371516;-0.6567388041130808;-0.6649200258650769;0.9715305150446205;1.0001133600055405;10.001426195688518;-0.6247680206127146;-0.645931012396952;-0.6459310012466356;-3.961528902280923e-08;0.6649317646671553;0.6649431666749029;1.000148420117158
23.712911;0.987715905556553;-0.00012153357148658015;-0.00012300968709744078;-0.6567388042289749;-0.6649200258089774;0.9715321788732626;1.0001127237670904;10.001414344392478;-0.6247680209999854;-0.6459310118330679;-0.6459310007922704;-3.968312950871408e-08;0.6649323184729928;0.6649420676737245;1.000151012616608
