time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
23.722911;0.9877173585990583;-0.0001215330423099999;-0.00012300940247165714;-0.6567388043492418;-0.6649200257483162;0.9715338071893399;1.0001120075438796;10.001402526850162;-0.6247680213782513;-0.6459310112388735;-0.6459310003097335;-3.973730840904649e-08;0.6649328667046456;0.6649409955938248;1.0001535956680836
23.732911;0.9877188126812613;-0.00012153252241584293;-0.00012300912736930847;-0.6567388044742626;-0.6649200256843772;0.9715353931085493;1.0001112163367767;10.001390797002488;-0.6247680217464003;-0.6459310106141869;-0.6459309997998074;-3.977798093063421e-08;0.6649334084516061;0.6649399547996908;1.0001561612970409
23.742911;0.9877202689210172;-0.00012153201223961671;-0.00012300886258552712;-0.6567388046049246;-0.6649200256188107;0.9715369310254877;1.000110356217236;10.001379200819741;-0.6247680221033395;-0.6459310099593742;-0.6459309992631534;-3.9805137939091954e-08;0.6649339421941046;0.6649389490240611;1.0001587023452625
23.752911;0.9877217260407127;-0.00012153151203834475;-0.00012300860844156278;-0.6567388047426463;-0.6649200255533237;0.9715384168242293;1.0001094337281844;10.001367777549016;-0.6247680224480296;-0.6459310092752402;-0.6459309987001771;-3.981845872433852e-08;0.6649344665664616;0.6649379812057288;1.0001612129124375
23.762911;0.9877231796071112;-0.00012153102205800696;-0.0001230083648550292;-0.6567388048893064;-0.6649200254893427;0.9715398476178342;1.0001084560808124;10.001356567941876;-0.6247680227794338;-0.6459310085626983;-0.6459309981112407;-3.98175298551193e-08;0.6649349809573805;0.6649370538610595;1.0001636879422884
23.772911;0.9877246229587775;-0.00012153054253807388;-0.0001230081316709869;-0.6567388050469913;-0.664920025428037;0.9715412207113622;1.0001074310786626;10.001345616120764;-0.6247680230963601;-0.6459310078224239;-0.6459309974969357;-3.980228550092761e-08;0.6649354851451609;0.6649361692476727;1.000166122885534
23.782911;0.9877260496394602;-0.00012153007364306458;-0.00012300790893494482;-0.6567388052175642;-0.6649200253703944;0.9715425330759179;1.0001063664608916;10.001334964768835;-0.6247680233972701;-0.6459310070547528;-0.6459309968581313;-3.977309025832741e-08;0.6649359786271687;0.6649353290125868;1.0001685136046603
23.792911;0.9877274555261089;-0.00012152961542063258;-0.00012300769695624113;-0.6567388054025107;-0.6649200253171559;0.9715437820297885;1.0001052694304338;10.001324647995364;-0.6247680236803039;-0.6459310062599379;-0.6459309961959817;-3.9730585794037494e-08;0.6649364607279753;0.6649345339069718;1.0001708562905467
23.802911;0.9877288390537178;-0.000121529167938581;-0.0001230074962357342;-0.6567388056030173;-0.6649200252687467;0.9715449658156415;1.000104146729424;10.00131468487556;-0.6247680239437029;-0.6459310054383606;-0.6459309955119638;-3.9675653941943084e-08;0.6649369312839758;0.6649337840580054;1.000173147579212
23.812911;0.9877301997028283;-0.00012152873136655347;-0.00012300730729797036;-0.656738805819823;-0.6649200252252755;0.9715460827531164;1.000103004803658;10.001305079265059;-0.6247680241863881;-0.645931004590489;-0.6459309948078434;-3.960932767653862e-08;0.664937391279695;0.6649330796114348;1.0001753846179735
23.822911;0.9877315370378184;-0.00012152830580294389;-0.0001230071305321294;-0.6567388060531563;-0.6649200251865861;0.9715471297602669;1.000101849555392;10.001295826596973;-0.6247680244081405;-0.6459310037168955;-0.6459309940855276;-3.953254720617484e-08;0.6649378431139357;0.6649324212916544;1.000177564592515
23.832911;0.9877328513794992;-0.00012152789115306604;-0.0001230069662364905;-0.6567388063030446;-0.6649200251523774;0.9715481020652653;1.0001006859318222;10.001286917207121;-0.6247680246092207;-0.6459310028183005;-0.6459309933468258;-3.944603287886424e-08;0.6649382902865297;0.6649318106283585;1.0001796843008526
23.842911;0.9877341446544672;-0.00012152748716511461;-0.0001230068147375166;-0.6567388065695765;-0.6649200251222374;0.971548993979424;1.0000995179628527;10.001278331596819;-0.6247680247900141;-0.6459310018955379;-0.6459309925933251;-3.935046904965426e-08;0.6649387367252814;0.6649312497329845;1.0001817401699429
23.852911;0.9877354199067631;-0.00012152709335687378;-0.00012300667633060718;-0.6567388068529176;-0.6649200250954438;0.9715497996808904;1.0000983490498077;10.001270038833201;-0.6247680249511599;-0.6459310009497047;-0.6459309918264262;-3.92467857098324e-08;0.6649391860399233;0.6649307407424986;1.0001837282241797
23.862911;0.9877366796246385;-0.0001215267088602237;-0.00012300655118648436;-0.6567388071531204;-0.6649200250707831;0.9715505139954463;1.000097182053021;10.001262004837569;-0.6247680250937175;-0.6459309999823901;-0.6459309910473622;-3.9136121701549906e-08;0.6649396410246708;0.6649302853906686;1.0001856441559227
23.872911;0.9877379245267995;-0.00012152633247211578;-0.00012300643934341646;-0.6567388074698333;-0.6649200250467908;0.9715511328804989;1.0000960194278852;10.00125419975846;-0.6247680252189712;-0.6459309989955837;-0.6459309902572798;-3.9019507748398065e-08;0.6649401037027937;0.6649298849466686;1.0001874837532925
23.882911;0.98773915404622;-0.00012152596284590695;-0.00012300634067023773;-0.6567388078023058;-0.6649200250222145;0.9715516529881355;1.0000948633545075;10.001246592367227;-0.6247680253281647;-0.6459309979913754;-0.645930989457489;-3.8897736109629864e-08;0.6649405758191227;0.664929540317044;1.0001892432314279
23.892911;0.9877403676136777;-0.00012152559862417031;-0.00012300625486483642;-0.6567388081496089;-0.6649200249961527;0.9715520709565196;1.0000937155377931;10.001239140522822;-0.6247680254223573;-0.6459309969716311;-0.6459309886496031;-3.877148120426282e-08;0.6649410593794288;0.6649292521175758;1.0001909190762002
23.902911;0.987741564916231;-0.00012152523848211155;-0.00012300618146840613;-0.6567388085106093;-0.6649200249679005;0.971552383804625;1.0000925769518334;10.001231795065992;-0.6247680255022873;-0.6459309959375278;-0.645930987835412;-3.864136395568676e-08;0.6649415566848779;0.6649290206495485;1.0001925074723175
23.912911;0.9877427452178511;-0.00012152488098605896;-0.00012300611979332526;-0.6567388088839279;-0.6649200249367393;0.9715525903837687;1.00009144765846;10.00122451118606;-0.6247680255683049;-0.6459309948892505;-0.645930987016667;-3.8507949042266835e-08;0.6649420699369429;0.6649288456635528;1.0001940036262464
23.922911;0.9877439070005668;-0.000121524524429204;-0.00012300606897922337;-0.6567388092682359;-0.664920024901815;0.9715526921284603;1.0000903267675358;10.00121725047615;-0.6247680256204309;-0.6459309938262455;-0.6459309861949749;-3.837175696259055e-08;0.6649426011096696;0.6649287260176956;1.0001954012046101
23.932911;0.987745047718323;-0.00012152416705785463;-0.000123006028191141;-0.6567388096626399;-0.6649200248623074;0.9715526925932098;1.0000892130504326;10.001209976284247;-0.6247680256584572;-0.6459309927477609;-0.6459309853718377;-3.823318571422213e-08;0.6649431522824619;0.6649286596930235;1.0001966922047598
23.942911;0.9877461636762361;-0.00012152380762054688;-0.0001230059967156425;-0.6567388100668108;-0.6649200248176099;0.9715525970285632;1.0000881058286428;10.00120265525871;-0.6247680256820173;-0.6459309916531963;-0.6459309845486035;-3.8092363799217316e-08;0.6649437259814727;0.6649286443094228;1.0001978673605074
23.952911;0.9877472511082243;-0.00012152344557699351;-0.00012300597391922712;-0.6567388104808074;-0.6649200247671941;0.9715524116865097;1.000087004913292;10.001195262503595;-0.6247680256905238;-0.6459309905421428;-0.6459309837262719;-3.794910230080152e-08;0.6649443250270196;0.6649286776844668;1.0001989169643786
23.962911;0.9877483076518244;-0.00012152308070109897;-0.00012300595916420556;-0.656738810904742;-0.6649200247105163;0.9715521421460235;1.0000859098781052;10.001187782656126;-0.6247680256830455;-0.645930989414319;-0.6459309829056162;-3.7802986542628695e-08;0.6649449519583651;0.6649287580543044;1.0001998317886611
23.972911;0.9877493326842471;-0.00012152271275044828;-0.00012300595186902946;-0.656738811338474;-0.6649200246472007;0.9715517922037386;1.0000848199592347;10.001180213902796;-0.6247680256584046;-0.6459309882696469;-0.6459309820876161;-3.7653435619650714e-08;0.6649456086417601;0.664928883907798;1.0002006031676756
23.982911;0.9877503268846255;-0.00012152234159670084;-0.00012300595165376266;-0.6567388117815437;-0.6649200245771109;0.9715513641726087;1.0000837343523288;10.001172571598932;-0.6247680256155423;-0.6459309871084437;-0.6459309812736187;-3.7499669952538294e-08;0.664946295992749;0.6649290536020042;1.000201222425421
23.992911;0.9877512917397038;-0.00012152196741566727;-0.00012300595830572227;-0.6567388122333822;-0.664920024500161;0.9715508592792548;1.000082651972554;10.00116487590594;-0.6247680255538148;-0.6459309859313933;-0.6459309804652161;-3.734075589504808e-08;0.6649470135699984;0.6649292652841822;1.0002016810028478
24.002911;0.9877522290813774;-0.00012152159072478071;-0.0001230059717021667;-0.6567388126935659;-0.6649200244161645;0.9715502777298716;1.0000815708113961;10.001157138213248;-0.6247680254729102;-0.6459309847391702;-0.6459309796642141;-3.717570970687566e-08;0.6649477597244411;0.6649295172281879;1.0002019713375314
24.012911;0.9877531407855039;-0.00012152121230436463;-0.000123005991800501;-0.65673881316187;-0.6649200243247859;0.9715496190745609;1.00008048761635;10.001149368303674;-0.6247680253724234;-0.6459309835321236;-0.645930978872646;-3.700352647577024e-08;0.6649485323753119;0.664929807909315;1.0002020876813305
24.022911;0.9877540285676928;-0.00012152083301647309;-0.00012300601849264532;-0.6567388136379758;-0.6649200242255952;0.9715488828510411;1.000079398311646;10.001141586121879;-0.6247680252514426;-0.645930982310301;-0.6459309780926406;-3.68231624575426e-08;0.664949329428144;0.6649301356686528;1.0002020264353582
24.032911;0.9877548936908236;-0.00012152045374503768;-0.0001230060515280165;-0.6567388141210875;-0.6649200241182103;0.9715480693428361;1.0000782989106212;10.001133819196;-0.6247680251085397;-0.6459309810736369;-0.6459309773262711;-3.663350251760862e-08;0.6649501484695245;0.6649304985741659;1.000201785767537
24.042911;0.9877557368922042;-0.0001215200755049649;-0.0001230060907447104;-0.6567388146099306;-0.6649200240022525;0.9715471801136171;1.0000771864499938;10.001126092010232;-0.6247680249422074;-0.6459309798221111;-0.6459309765754787;-3.6433381847210015e-08;0.664950986457421;0.6649308946919669;1.0002013648020094
24.052911;0.9877565589641187;-0.00012151969947726861;-0.00012300613619296415;-0.6567388151029862;-0.6649200238771671;0.9715462179088834;1.000076059611624;10.001118416191149;-0.6247680247512806;-0.6459309785557951;-0.6459309758420004;-3.622182863410921e-08;0.6649518399816428;0.6649313222109202;1.0002007633666254
24.062911;0.9877573612640062;-0.00012151932696310404;-0.0001230061879474359;-0.6567388155986041;-0.6649200237421296;0.971545186259954;1.0000749188347045;10.00111078489425;-0.6247680245349514;-0.6459309772748835;-0.6459309751273284;-3.599834444832368e-08;0.66495270563741;0.6649317790886468;1.000199982678281
24.072911;0.9877581451967514;-0.00012151895936399262;-0.00012300624596990557;-0.6567388160951442;-0.6649200235959686;0.9715440890782084;1.0000737663662298;10.001103177617397;-0.624768024292689;-0.6459309759797864;-0.6459309744327476;-3.576281364474035e-08;0.6649535802094961;0.6649322629305541;1.0001990261430067
24.082911;0.9877589112691278;-0.00012151859813552662;-0.00012300631009187898;-0.6567388165912361;-0.6649200234373136;0.9715429301438113;1.0000726063147012;10.001095580052256;-0.6247680240243104;-0.6459309746711567;-0.6459309737594671;-3.55151964277512e-08;0.6649544610267466;0.664932771468165;1.0001978996794236
24.092911;0.9877596583399253;-0.00012151824468362693;-0.000123006379946676;-0.6567388170858944;-0.6649200232650521;0.9715417125350534;1.0000714437594642;10.00108800244909;-0.6247680237298932;-0.6459309733499138;-0.6459309731088307;-3.525550005045756e-08;0.664955346265674;0.6649333028557649;1.000196611479135
24.102911;0.9877603832225261;-0.00012151790027107573;-0.0001230064549556968;-0.6567388175783494;-0.6649200230786017;0.97154043835839;1.0000702832857926;10.001080474406555;-0.6247680234095694;-0.6459309720173196;-0.645930972482415;-3.4984042371397846e-08;0.6649562348901314;0.6649338554739923;1.0001951711327772
24.112911;0.9877610813016583;-0.0001215175659585474;-0.0001230065343749772;-0.6567388180677166;-0.6649200228778236;0.9715391091135352;1.0000691287195846;10.0010730292321;-0.6247680230634945;-0.6459309706749418;-0.6459309718817808;-3.470161288005051e-08;0.6649571265449208;0.6649344277784044;1.0001935887178912
24.122911;0.9877617478148801;-0.00012151724262063063;-0.000123006617352227;-0.6567388185527034;-0.6649200226628665;0.9715377261668433;1.0000679841463525;10.00106570155744;-0.6247680226918262;-0.6459309693245009;-0.6459309713081512;-3.4409286409613155e-08;0.6649580212814261;0.6649350184613175;1.000191874236113
24.132911;0.9877623786700928;-0.00012151693104565563;-0.0001230067031591301;-0.6567388190316019;-0.6649200224341215;0.9715362908893591;1.0000668543343647;10.001058529740455;-0.6247680222946267;-0.6459309679677547;-0.6459309707624741;-3.410806431760417e-08;0.6649589189744328;0.6649356267031322;1.0001900371499586
24.142911;0.9877629705075769;-0.00012151663190160818;-0.00012300679141062185;-0.6567388195026246;-0.6649200221923579;0.9715348050740135;1.000065744020153;10.001051551387942;-0.6247680218719776;-0.6459309666065672;-0.6459309702456322;-3.379877764608995e-08;0.6649598191338418;0.6649362522856649;1.0001880863568595
24.152911;0.9877635205210137;-0.00012151634553738041;-0.00012300688204180284;-0.656738819964323;-0.6649200219388638;0.971533271504581;1.000064657606263;10.001044801013201;-0.6247680214242755;-0.6459309652431231;-0.6459309697583179;-3.3482280854312294e-08;0.6649607213275129;0.6649368954757962;1.0001860306985544
24.162911;0.9877640265610529;-0.0001215160718721601;-0.00012300697524270904;-0.6567388204158763;-0.6649200216752826;0.9715316937657898;1.0000635997640717;10.001038312580448;-0.6247680209523818;-0.645930963880005;-0.645930969300752;-3.315953776995238e-08;0.664961625408668;0.6649375565815956;1.000183879093175
24.172911;0.9877644870601129;-0.00012151581043780788;-0.00012300707137548043;-0.6567388208572241;-0.6649200214032023;0.9715300757185287;1.0000625757408244;10.00103211664929;-0.6247680204576058;-0.6459309625200369;-0.6459309688726833;-3.283164376663876e-08;0.6649625311068408;0.6649382354452036;1.0001816399446144
24.182911;0.9877649006333242;-0.00012151556056234797;-0.00012300717069918193;-0.6567388212889996;-0.664920021123901;0.9715284214179968;1.0000615906096186;10.001026230713418;-0.6247680199415718;-0.6459309611661158;-0.6459309684736141;-3.2499938749612684e-08;0.6649634376962168;0.6649389313982845;1.0001793205958607
24.192911;0.9877652664017851;-0.00012151532160943355;-0.0001230072730849417;-0.6567388217122994;-0.6649200208385533;0.9715267350189305;1.0000606479922018;10.00102065431166;-0.6247680194060445;-0.6459309598212227;-0.6459309681030143;-3.2165941315725565e-08;0.6649643444080733;0.6649396434147901;1.0001769271216652
24.202911;0.9877655850973902;-0.00012151509294061388;-0.00012300737812049624;-0.6567388221284883;-0.6649200205485126;0.9715250204197596;1.000059749629016;10.001015373497102;-0.6247680188528368;-0.64593095848849;-0.6459309677604981;-3.1831200311008985e-08;0.6649652510026841;0.6649403698467445;1.0001744642536405
24.212911;0.987765859578864;-0.00012151487363718734;-0.00012300748551089644;-0.656738822539018;-0.6649200202551184;0.9715232813182277;1.000058896275381;10.001010366692704;-0.624768018283688;-0.6459309571711409;-0.6459309674459324;-3.149736273636884e-08;0.6649661577401569;0.6649411082707035;1.0001719357525791
24.222911;0.9877660940276654;-0.0001215146625710099;-0.00012300759531400362;-0.6567388229451514;-0.6649200199593649;0.9715215214743954;1.0000580884284398;10.001005606907015;-0.6247680177000536;-0.6459309558724028;-0.6459309671593383;-3.1166223472391245e-08;0.6649670648617173;0.6649418561485364;1.000169344962858
24.232911;0.9877662926708044;-0.00012151445888618892;-0.00012300770786028537;-0.6567388233478646;-0.6649200196619562;0.9715197441529756;1.0000573257619871;10.001001063247093;-0.6247680171030384;-0.6459309545954727;-0.645930966900602;-3.08394981283888e-08;0.6649679721462305;0.6649426117713144;1.0001666946320986
24.242911;0.9877664590676214;-0.00012151426216582888;-0.00012300782353385933;-0.6567388237480746;-0.6649200193634621;0.9715179510477124;1.0000566067220003;10.00099670617432;-0.6247680164935211;-0.6459309533433774;-0.6459309666694185;-3.0518591520218297e-08;0.6649688788789941;0.6649433746664511;1.0001639863742522
24.252911;0.9877665960543879;-0.00012151407206122507;-0.00012300794269199584;-0.6567388241467812;-0.6649200190642162;0.9715161421454712;1.000055929342522;10.000992514279673;-0.624768015872219;-0.6459309521188491;-0.6459309664655926;-3.020471846381086e-08;0.6649697839355041;0.6649441452354887;1.0001612209948878
24.262911;0.9877667061494023;-0.00012151388803874039;-0.00012300806580260802;-0.6567388245448998;-0.664920018764178;0.9715143170153384;1.000055291919453;10.000988474038085;-0.6247680152396317;-0.6459309509244933;-0.6459309662891067;-2.9899133284886933e-08;0.6649706857819987;0.6649449240305444;1.0001583996202126
24.272911;0.9877667918564599;-0.00012151370957374629;-0.0001230081935593691;-0.6567388249431563;-0.6649200184629391;0.9715124762735955;1.0000546928240415;10.000984571113;-0.6247680145959134;-0.6459309497628981;-0.6459309661398036;-2.9603110586967957e-08;0.6649715827693654;0.6649457112439563;1.0001555243805251
24.282911;0.9877668548820578;-0.0001215135363954098;-0.00012300832689795402;-0.6567388253423172;-0.6649200181597913;0.9715106219655822;1.0000541300017278;10.000980780584223;-0.6247680139407301;-0.6459309486363836;-0.6459309660173017;-2.9317775143404964e-08;0.6649724737601257;0.664946506465578;1.0001525979846015
24.292911;0.9877668945877658;-0.00012151336847590292;-0.0001230084670933641;-0.6567388257435084;-0.6649200178539351;0.9715087569105932;1.0000536010576975;10.000977061293941;-0.6247680132733127;-0.6459309475468819;-0.645930965921315;-2.904390910343924e-08;0.6649733586527314;0.6649473085990025;1.000149622828229
24.302911;0.9877669074704368;-0.00012151320591882618;-0.00012300861578891758;-0.6567388261482501;-0.6649200175448017;0.9715068837306199;1.0000531043699192;10.000973355957928;-0.6247680125926666;-0.6459309464961018;-0.6459309658519062;-2.8781846402961197e-08;0.6649742385515104;0.6649481158255913;1.0001466006150033
24.312911;0.987766888657198;-0.00012151304897039588;-0.0001230087746502769;-0.656738826558275;-0.6649200172322599;0.9715050046065377;1.000052639987076;10.000969595635986;-0.6247680118977545;-0.6459309454854607;-0.64593096580954;-2.8531552154859255e-08;0.664975115588267;0.6649489255145882;1.0001435324599144
24.322911;0.9877668341909466;-0.00012151289807607143;-0.00012300894487685455;-0.6567388269754535;-0.664920016916685;0.9715031218284015;1.0000522097761562;10.000965705268879;-0.6247680111876983;-0.6459309445158626;-0.6459309657950126;-2.8292827457225875e-08;0.6649759925165704;0.6649497344056967;1.00014041880643
24.332911;0.9877667419874351;-0.00012151275381412398;-0.00012300912702179894;-0.6567388274018441;-0.6649200165988484;0.9715012377999759;1.000051816973609;10.000961611363339;-0.6247680104620529;-0.6459309435877987;-0.6459309658091453;-2.8065615897626064e-08;0.664976872205537;0.6649505390885326;1.0001372594315066
24.342911;0.9877666113178937;-0.00012151261672812786;-0.00012300932115561172;-0.6567388278396908;-0.6649200162796142;0.9714993548428574;1.0000514647832623;10.000957253023964;-0.6247680097210112;-0.6459309427016837;-0.6459309658524837;-2.7850243156115795e-08;0.6649777570491266;0.6649513362499225;1.0001340543612194
24.352911;0.9877664421399738;-0.00012151248720727702;-0.0001230095271553796;-0.6567388282912737;-0.6649200159596916;0.9714974762353308;1.0000511555618912;10.000952591499514;-0.6247680089653005;-0.6459309418580774;-0.6459309659253747;-2.764739177814714e-08;0.6649786486416849;0.6649521227410374;1.0001308051911615
24.362911;0.9877662343703376;-0.00012151236550905463;-0.00012300974493870446;-0.6567388287587053;-0.6649200156396132;0.9714956070835936;1.0000508914808706;10.000947611979532;-0.6247680081958297;-0.6459309410576949;-0.6459309660281484;-2.7457988689760915e-08;0.6649795483388816;0.6649528957595378;1.000127515452503
24.372911;0.9877659872079709;-0.00012151225181309452;-0.00012300997452303753;-0.6567388292438807;-0.664920015319836;0.9714937531443473;1.0000506746584372;10.000942315994767;-0.6247680074134867;-0.6459309403012957;-0.6459309661609657;-2.7283133153170506e-08;0.6649804581948955;0.6649536529892857;1.0001241899221667
24.382911;0.9877656995540189;-0.00012151214618222472;-0.00012301021595921628;-0.6567388297484017;-0.6649200150007754;0.9714919190306501;1.0000505065876428;10.000936710981566;-0.624768006619222;-0.6459309395894896;-0.6459309663235308;-2.7123832598053116e-08;0.6649813810066388;0.6649543926797458;1.0001208337660188
24.392911;0.9877653713021143;-0.0001215120485117743;-0.0001230104693524097;-0.656738830273211;-0.6649200146827356;0.9714901079122042;1.0000503886403154;10.00093080599102;-0.6247680058142245;-0.6459309389225584;-0.6459309665150474;-2.6980565039600354e-08;0.66498231940102;0.6649551136759037;1.0001174522783187
24.402911;0.9877650039627947;-0.00012151195852637062;-0.00012301073485018204;-0.656738830818306;-0.6649200143659334;0.9714883225666396;1.00005032301004;10.000924613337872;-0.6247680049999892;-0.6459309383004498;-0.6459309667342474;-2.6853212905682647e-08;0.6649832750915202;0.6649558152809162;1.0001140515930915
24.412911;0.9877646002157492;-0.00012151187577525242;-0.00012301101230251455;-0.6567388313829495;-0.6649200140507164;0.9714865663974214;1.0000503126116094;10.000918148370483;-0.6247680041781989;-0.6459309377228923;-0.6459309669793138;-2.6741549298213593e-08;0.6649842488341745;0.6649564971999079;1.0001106395120882
24.422911;0.9877641635906107;-0.00012151179974496525;-0.00012301130094497873;-0.6567388319660589;-0.664920013737684;0.9714848432752529;1.0000503607282296;10.000911421959401;-0.6247680033504539;-0.6459309371894;-0.6459309672480686;-2.6645653965800858e-08;0.6649852403364366;0.6649571598506925;1.0001072251779666
24.432911;0.9877636984293491;-0.00012151173009209152;-0.00012301159955678553;-0.6567388325663285;-0.6649200134275465;0.9714831562520467;1.0000504712989948;10.000904431845935;-0.6247680025180911;-0.6459309366992542;-0.6459309675384006;-2.656587650152846e-08;0.6649862479557969;0.6649578046776393;1.0001038180037736
24.442911;0.9877632091701446;-0.00012151166664042405;-0.00012301190694356093;-0.6567388331822362;-0.6649200131210358;0.9714815066221146;1.0000506489583452;10.00089716209703;-0.6247680016822397;-0.645930936251819;-0.6459309678484363;-2.6502799370117407e-08;0.664987268910688;0.6649584339885093;1.0001004270304563
24.452911;0.9877626992790557;-0.00012151160911721573;-0.0001230122223081807;-0.6567388338121899;-0.6649200128190228;0.971479894129826;1.000050898106732;10.000889585824483;-0.6247680008438816;-0.6459309358469093;-0.6459309681764672;-2.645742003509916e-08;0.6649882998081869;0.6649590504817754;1.0000970608255257
24.462911;0.9877621707012668;-0.00012151155701050326;-0.0001230125451615442;-0.6567388344547291;-0.6649200125226474;0.9714783174423064;1.0000512217561652;10.00088167015569;-0.6247680000038465;-0.6459309354847041;-0.6459309685209104;-2.6431109604209587e-08;0.6649893371013746;0.664959656777847;1.0000937276681008
24.472911;0.987761623867367;-0.00012151150971124582;-0.00012301287500758953;-0.6567388351085048;-0.6649200122332125;0.9714767746076187;1.0000516210428787;10.000873389425063;-0.6247679991628919;-0.6459309351655468;-0.6459309688802772;-2.6425305053173868e-08;0.664990377494187;0.6649602550897288;1.0000904355818054
24.482911;0.987761057759716;-0.00012151146673937192;-0.00012301321130618067;-0.6567388357719859;-0.6649200119518842;0.9714752641188363;1.0000520952125838;10.000864735745091;-0.6247679983217959;-0.6459309348899946;-0.6459309692532372;-2.644127291119033e-08;0.6649914178739005;0.6649608470362665;1.0000871917868936
24.492911;0.987760469626932;-0.00012151142775206015;-0.000123013553659576;-0.6567388364433124;-0.6649200116796111;0.9714737860321649;1.0000526417318663;10.000855718572698;-0.6247679974814694;-0.6459309346587416;-0.6459309696388982;-2.647995464629744e-08;0.6649924549694098;0.6649614335130962;1.0000840024005553
24.502911;0.9877598548573749;-0.0001215113924054265;-0.00012301390191983542;-0.6567388371205816;-0.6649200114173454;0.9714723418569128;1.0000532564782756;10.00084636061333;-0.6247679966431589;-0.6459309344723557;-0.6459309700369857;-2.6541900007306157e-08;0.6649934855456376;0.6649620148408896;1.0000808729280795
24.512911;0.9877592080234852;-0.00012151136036411104;-0.00012301425612587275;-0.6567388378023076;-0.6649200111662087;0.9714709335614201;1.000053933866773;10.000836697901727;-0.6247679958084837;-0.6459309343311757;-0.6459309704476438;-2.662740700274749e-08;0.664994506648664;0.6649625913122265;1.0000778086983215
24.522911;0.9877585243584831;-0.00012151133147556376;-0.00012301461630704493;-0.6567388384876053;-0.6649200109273931;0.9714695633955512;1.0000546672885477;10.000826787005836;-0.6247679949792001;-0.6459309342352788;-0.6459309708710733;-2.6736741384503837e-08;0.6649955150958858;0.6649631635293216;1.0000748147354976
24.532911;0.9877577999050879;-0.00012151130582952437;-0.000123014982377819;-0.6567388391759514;-0.6649200107018668;0.9714682346142727;1.0000554499064778;10.000816708150166;-0.6247679941570402;-0.645930934184443;-0.6459309713072735;-2.687017797221857e-08;0.66499650684312;0.6649637321952298;1.0000718954611951
24.542911;0.9877570306688792;-0.0001215112833993024;-0.0001230153542744375;-0.6567388398668756;-0.6649200104902157;0.9714669514632389;1.0000562751508835;10.000806551655478;-0.6247679933437471;-0.6459309341781565;-0.6459309717559859;-2.7027884204617645e-08;0.6649974772199274;0.6649642979518171;1.0000690546429125
24.552911;0.9877562120907704;-0.00012151126355639942;-0.00012301573211383145;-0.6567388405598249;-0.6649200102928203;0.9714657181937334;1.0000571370094016;10.000796399437764;-0.6247679925410242;-0.6459309342155568;-0.6459309722167861;-2.7209988159445144e-08;0.6649984219091261;0.6649648614280472;1.0000662954268924
24.562911;0.9877553389909285;-0.00012151124505546021;-0.00012301611625674492;-0.6567388412540366;-0.6649200101101794;0.9714645384282901;1.0000580302449518;10.000786318494976;-0.6247679917504226;-0.6459309342954568;-0.6459309726891097;-2.7416857916903965e-08;0.6649993375220777;0.6649654230226429;1.0000636199386648
24.572911;0.9877544059637816;-0.00012151122632093118;-0.00012301650731989672;-0.6567388419484221;-0.6649200099431101;0.9714634152221788;1.0000589500367862;10.000776360170399;-0.6247679909733955;-0.6459309344165498;-0.6459309731721848;-2.7649286476472626e-08;0.6650002212678613;0.6649659824529317;1.000061028510404
24.582911;0.9877534081813324;-0.00012151120551582998;-0.0001230169059948425;-0.656738842641536;-0.6649200097927441;0.9714623515016232;1.000059891277245;10.000766556633172;-0.6247679902114236;-0.6459309345775027;-0.6459309736649824;-2.7908489841543907e-08;0.6650010705330469;0.6649665385964386;1.0000585196917817
24.592911;0.9877523418640547;-0.00012151118054916489;-0.00012301731269972316;-0.6567388433314808;-0.6649200096603021;0.9714613508814453;1.0000608482677653;10.000756922387938;-0.6247679894659895;-0.6459309347770564;-0.6459309741662479;-2.8195800612039176e-08;0.6650018828568599;0.6649670897377201;1.0000560911632357
24.602911;0.9877512042314454;-0.00012151114930148754;-0.0001230177273381622;-0.6567388440158678;-0.6649200095467231;0.9714604182013921;1.0000618150316576;10.000747461128897;-0.6247679887384493;-0.6459309350142464;-0.6459309746746528;-2.8512110573965555e-08;0.6650026559840201;0.6649676338812501;1.0000537399340077
24.612911;0.9877499933929422;-0.00012151110974173895;-0.00012301814930241016;-0.6567388446921555;-0.6649200094525289;0.971459559218603;1.0000627860369151;10.000738169286311;-0.6247679880299798;-0.6459309352882867;-0.6459309751889885;-2.8857596618461384e-08;0.6650033878882811;0.6649681690936327;1.000051462138393
24.622911;0.9877487079831359;-0.00012151105987980216;-0.00012301857762747333;-0.6567388453582172;-0.664920009378091;0.9714587800990184;1.0000637566301864;10.000729036627066;-0.6247679873415914;-0.6459309355981877;-0.6459309757082882;-2.9231930555778264e-08;0.6650040768547435;0.6649686936980728;1.0000492540581132
24.632911;0.9877473464490562;-0.00012151099797597931;-0.0001230190110069404;-0.6567388460127168;-0.6649200093239628;0.971458087204619;1.000064722784701;10.000720048084847;-0.6247679866741002;-0.6459309359426766;-0.6459309762317683;-2.963463206858377e-08;0.6650047213736257;0.6649692059366463;1.000047113462959
24.642911;0.9877459067742778;-0.000121510922866342;-0.00012301944763949086;-0.6567388466551786;-0.6649200092910205;0.9714574866425175;1.0000656810167794;10.000711190776645;-0.6247679860281152;-0.6459309363203387;-0.6459309767585902;-3.006532274242226e-08;0.6650053197253308;0.6649697034051228;1.0000450396515201
24.652911;0.9877443870563966;-0.00012151083399113374;-0.00012301988539732407;-0.6567388472857779;-0.6649200092804682;0.971456983248655;1.0000666290671802;10.000702460841246;-0.6247679854041062;-0.6459309367296852;-0.6459309772877313;-3.0523780495796586e-08;0.6650058698187092;0.6649701829996237;1.0000430327030843
24.662911;0.9877427859519782;-0.00012151073121865893;-0.00012302032237049184;-0.6567388479048398;-0.6649200092937553;0.9714565798883181;1.0000675661419556;10.000693857768939;-0.6247679848024349;-0.6459309371692505;-0.6459309778181822;-3.1009723333122724e-08;0.665006369468048;0.664970641632751;1.0000410930532797
24.672911;0.987741102174063;-0.00012151061472650808;-0.0001230207571242687;-0.6567388485123784;-0.6649200093323722;0.9714562778342439;1.0000684918740217;10.00068537588061;-0.6247679842233175;-0.6459309376376938;-0.6459309783493002;-3.152252055268442e-08;0.6650068166036045;0.6649710770424693;1.0000392212650313
24.682911;0.9877393337250348;-0.00012151048500449019;-0.00012302118853662147;-0.6567388491081786;-0.6649200093975762;0.9714560773689842;1.0000694054978143;10.000677006806088;-0.6247679836667814;-0.6459309381337363;-0.6459309788808885;-3.206110263278936e-08;0.6650072093970614;0.6649714879070141;1.00003741743386
24.692911;0.9877374777555652;-0.00012151034279266297;-0.00012302161563056976;-0.656738849692245;-0.6649200094902007;0.9714559775032506;1.0000703065065144;10.0006687428321;-0.6247679831326046;-0.6459309386560843;-0.6459309794128226;-3.2623987271891284e-08;0.6650075462407611;0.6649718732927351;1.0000356806946424
24.702911;0.9877355313575246;-0.00012151018878351103;-0.00012302203748465346;-0.6567388502650213;-0.6649200096106572;0.9714559754372898;1.0000711955990742;10.000660575188776;-0.6247679826203185;-0.6459309392034649;-0.6459309799447379;-3.32093104854713e-08;0.6650078255020068;0.6649722320975633;1.0000340093849258
24.712911;0.9877334925174726;-0.00012151002345328164;-0.00012302245318891755;-0.6567388508272286;-0.6649200097590345;0.9714560668250629;1.0000720746306346;10.000652493451577;-0.6247679821293168;-0.6459309397746403;-0.6459309804761026;-3.3814999262607906e-08;0.6650080457967028;0.6649725629426744;1.0000324014489164
24.722911;0.9877313601590549;-0.00012150984721235136;-0.00012302286178998185;-0.6567388513795426;-0.6649200099351429;0.9714562465322277;1.0000729464070093;10.000644485813487;-0.6247679816589031;-0.6459309403683818;-0.6459309810063092;-3.4439128448114426e-08;0.6650082067007579;0.664972864120718;1.0000308548642753
24.732911;0.9877291339604665;-0.00012150966042592316;-0.0001230232621344266;-0.6567388519223665;-0.6649200101385835;0.9714565090697557;1.0000738144681365;10.00063653901395;-0.624767981208225;-0.6459309409834905;-0.645930981534599;-3.5080261676556285e-08;0.6650083089604126;0.6649731335090328;1.0000293679338312
24.742911;0.9877268147742441;-0.00012150946333839205;-0.0001230236528635017;-0.6567388524558967;-0.6649200103689069;0.9714568485080692;1.0000746816547599;10.000628639096918;-0.6247679807763047;-0.6459309416188086;-0.6459309820599176;-3.5737485139198374e-08;0.6650083543488172;0.6649733689505969;1.0000279392028943
24.752911;0.9877244051559013;-0.00012150925611035016;-0.00012302403257471558;-0.6567388529802505;-0.6649200106256425;0.971457258739163;1.0000755486001178;10.000620772202778;-0.6247679803622594;-0.6459309422731685;-0.6459309825808947;-3.6410035235351566e-08;0.665008345592801;0.6649735686722487;1.0000265676814364
24.762911;0.987721909630502;-0.00012150903859206764;-0.00012302439967677283;-0.6567388534953166;-0.6649200109081016;0.9714577347745398;1.0000764139053822;10.000612927091622;-0.6247679799654403;-0.6459309429455068;-0.6459309830961044;-3.709680112184317e-08;0.6650082861114692;0.6649737311583344;1.0000252532345
24.772911;0.9877193343071177;-0.00012150880996799653;-0.00012302475216313154;-0.6567388540005357;-0.6649200112152277;0.9714582737998939;1.000077275177823;10.000605101256498;-0.6247679795853225;-0.645930943635251;-0.6459309836042656;-3.779615016714134e-08;0.6650081794615513;0.6649738549730804;1.000023995885518
24.782911;0.9877166856735832;-0.00012150856887361856;-0.00012302508787671076;-0.6567388544949326;-0.6649200115456566;0.9714588747705366;1.0000781299546766;10.000597304714788;-0.6247679792213752;-0.6459309443424909;-0.6459309841042566;-3.850614141730012e-08;0.665008028760052;0.6649739389445425;1.0000227943776983
24.792911;0.9877139695600086;-0.0001215083138626731;-0.00012302540487798088;-0.6567388549773253;-0.664920011897979;0.9714595375102801;1.0000789763931048;10.000589554511425;-0.6247679788730703;-0.6459309450675933;-0.6459309845951854;-3.922476791385009e-08;0.6650078364313061;0.6649739823190407;1.0000216454620245
24.802911;0.9877111912229292;-0.00012150804375774212;-0.00012302570152034588;-0.6567388554464727;-0.6649200122712292;0.9714602620677768;1.0000798133516557;10.000581860224344;-0.6247679785398648;-0.6459309458106941;-0.6459309850762869;-3.995011159408713e-08;0.6650076043136557;0.6649739844451703;1.0000205445785884
24.812911;0.9877083563108892;-0.00012150775774398408;-0.00012302597645527048;-0.6567388559010311;-0.6649200126652178;0.9714610478416091;1.0000806401846116;10.000574212476074;-0.6247679782211536;-0.6459309465716191;-0.6459309855466896;-4.068048519491275e-08;0.6650073339262559;0.6649739443325164;1.0000194871377226
24.822911;0.9877054714865663;-0.00012150745532045091;-0.00012302622859000748;-0.6567388563395281;-0.664920013080342;0.9714618930137916;1.0000814569353362;10.00056658987296;-0.6247679779164169;-0.6459309473500677;-0.6459309860054547;-4.141441449817753e-08;0.6650070269455919;0.6649738606557072;1.0000184689147567
24.832911;0.9877025441509734;-0.00012150713626912668;-0.0001230264570324295;-0.6567388567604568;-0.6649200135170883;0.9714627949122528;1.0000822647063297;10.000558975504607;-0.6247679776253561;-0.6459309481455756;-0.6459309864517286;-4.215041897622822e-08;0.6650066855314009;0.6649737319945942;1.0000174857804822
24.842911;0.9876995820650261;-0.00012150680068761239;-0.0001230266612008372;-0.6567388571621989;-0.6649200139755894;0.9714637500518309;1.0000830654981403;10.000551363849056;-0.6247679773477379;-0.6459309489574236;-0.6459309868848105;-4.288678136275971e-08;0.6650063119469884;0.6649735569856647;1.000016533874619
24.852911;0.9876965931891087;-0.00012150644906075875;-0.00012302684090824618;-0.6567388575428572;-0.6649200144555291;0.9714647533944126;1.0000838617734;10.000543759644566;-0.6247679770831231;-0.645930949784785;-0.6459309873041694;-4.362143178403427e-08;0.6650059079866723;0.6649733344241243;1.0000156097754849
24.862911;0.9876935851814048;-0.00012150608222828337;-0.00012302699623930325;-0.6567388579003302;-0.6649200149563753;0.9714657983482171;1.0000846565117163;10.000536172114193;-0.6247679768306654;-0.6459309506268944;-0.6459309877094022;-4.4351967356845774e-08;0.6650054749643883;0.6649730633699577;1.0000147100186614
24.872911;0.9876905646775205;-0.00012150570119011568;-0.00012302712745025174;-0.6567388582326062;-0.6649200154775711;0.9714668777661485;1.0000854532742323;10.000528605382566;-0.624767976589077;-0.645930951483075;-0.6459309881002361;-4.507582767244767e-08;0.6650050140017387;0.6649727432453365;1.0000138306405744
24.882911;0.9876875376089767;-0.00012150530697866682;-0.00012302723496280363;-0.6567388585380737;-0.6649200160185136;0.9714679846441941;1.0000862560734474;10.000521056609713;-0.6247679763567733;-0.6459309523526959;-0.645930988476587;-4.579049954079443e-08;0.6650045261108822;0.6649723736891737;1.0000129673131681
24.892911;0.9876845106594133;-0.00012150490059173464;-0.00012302731929352716;-0.6567388588156852;-0.6649200165784472;0.9714691124745387;1.0000870693565846;10.000513524245148;-0.6247679761320627;-0.6459309532352043;-0.6459309888385483;-4.649346469562506e-08;0.6650040122118601;0.6649719542209507;1.0000121155967148
24.902911;0.9876814917672746;-0.00012150448283471728;-0.00012302738101625994;-0.6567388590648764;-0.6649200171564666;0.9714702561194895;1.0000878974167395;10.000506013695132;-0.6247679759133253;-0.6459309541301568;-0.645930989186291;-4.718205238834561e-08;0.6650034733826035;0.6649714841023302;1.000011270899324
24.912911;0.9876784890001994;-0.00012150405426484406;-0.00012302742082793942;-0.6567388592852962;-0.6649200177517136;0.9714714124345492;1.0000887433947865;10.000498535861814;-0.624767975699239;-0.6459309550369988;-0.645930989519967;-4.78536249268742e-08;0.6650029112671849;0.6649709622803687;1.0000104285399822
24.922911;0.9876755097956704;-0.00012150361521770796;-0.00012302743958510814;-0.656738859476631;-0.6649200183634799;0.971472579581108;1.0000896089602842;10.000491107640235;-0.6247679754890306;-0.6459309559548672;-0.6459309898396732;-4.850587805983489e-08;0.6650023281755459;0.6649703873680933;1.0000095844821104
24.932911;0.9876725615646796;-0.00012150316567312587;-0.00012302743827642112;-0.6567388596386217;-0.6649200189909193;0.9714737560356393;1.0000904948372085;10.000483757810127;-0.6247679752824655;-0.6459309568827284;-0.6459309901455275;-4.913685386611652e-08;0.6650017266938728;0.6649697579236329;1.0000087363979744
24.942911;0.9876696523568379;-0.00012150270523924201;-0.00012302741801061335;-0.6567388597710202;-0.6649200196326712;0.9714749401650329;1.000091401803197;10.000476530687713;-0.6247679750795059;-0.6459309578195729;-0.6459309904377775;-4.974481977578666e-08;0.665001109308484;0.6649690728337199;1.0000078842200835
24.952911;0.98766679052366;-0.00012150223350958194;-0.00012302738002654173;-0.6567388598734883;-0.6649200202868262;0.9714761299916763;1.000092331498391;10.000469483506263;-0.6247679748800057;-0.6459309587645065;-0.6459309907166171;-5.0328231712694326e-08;0.6650004781146656;0.6649683314416711;1.0000070296748362
24.962911;0.9876639841343532;-0.00012150175034980456;-0.00012302732555577;-0.6567388599457605;-0.6649200209510799;0.9714773232787155;1.0000932861918532;10.000462680434953;-0.6247679746835665;-0.6459309597168432;-0.6459309909818474;-5.088567012733846e-08;0.664999834460352;0.6649675333663134;1.000006174923412
24.972911;0.9876612411676264;-0.00012150125571701595;-0.00012302725561449566;-0.6567388599879521;-0.6649200216228236;0.9714785182170175;1.0000942678040359;10.000456186992299;-0.6247679744895335;-0.645930960676092;-0.6459309912329059;-5.141574104546669e-08;0.6649991789368833;0.6649666783546208;1.0000053214742355
24.982911;0.9876585695772823;-0.00012150074933177688;-0.00012302717109360307;-0.6567388600005545;-0.6649200222992502;0.9714797138763054;1.0000952775778353;10.000450069523978;-0.6247679742971822;-0.6459309616417704;-0.6459309914690954;-5.1917099463751825e-08;0.6649985115403665;0.6649657661485149;1.0000044702804012
24.992911;0.9876559760651885;-0.00012150023079037177;-0.00012302707299124502;-0.6567388599842007;-0.6649200229775606;0.9714809097658202;1.0000963168447017;10.000444397580143;-0.6247679741058798;-0.6459309626132596;-0.6459309916896114;-5.2388450566373084e-08;0.6649978314858719;0.6649647960437024;1.0000036226441569
25.002911;0.9876534650479584;-0.00012149970010421214;-0.00012302696237607234;-0.656738859939632;-0.6649200236552194;0.9714821054096903;1.0000973876482615;10.000439238320995;-0.6247679739151046;-0.6459309635898657;-0.6459309918936008;-5.282842293527986e-08;0.6649971370908666;0.6649637666849813;1.0000027811704026
25.012911;0.987651039324317;-0.00012149915798575993;-0.00012302684025935424;-0.6567388598679077;-0.6649200243300784;0.9714833004882363;1.0000984919106746;10.000434645191364;-0.6247679737244966;-0.6459309645708848;-0.6459309920804297;-5.3235563218014896e-08;0.6649964262908844;0.6649626764226655;1.0000019500662027
25.022911;0.9876487009031006;-0.0001214986056714162;-0.00012302670766768792;-0.6567388597706275;-0.6649200250003006;0.9714844952545613;1.0000996297024205;10.000430653128625;-0.624767973533882;-0.6459309655554868;-0.6459309922498032;-5.360844598335033e-08;0.6649956974977668;0.6649615237373827;1.0000011345834565
25.032911;0.9876464506084128;-0.00012149804472545994;-0.00012302656568973676;-0.6567388596500003;-0.6649200256642464;0.9714856912575932;1.000100798443836;10.000427279684184;-0.6247679733431845;-0.6459309665425992;-0.6459309924016093;-5.39456782426553e-08;0.664994950257813;0.6649603075266477;1.0000003402300783
25.042911;0.9876442875728472;-0.00012149747688561636;-0.0001230264151824164;-0.6567388595086585;-0.6649200263203516;0.9714868914692141;1.0001019936240982;10.000424526494538;-0.6247679731523812;-0.6459309675308559;-0.6459309925357467;-5.424587913972653e-08;0.6649941855674771;0.6649590271095138;0.9999995723327788
25.052911;0.9876422097178029;-0.0001214969038485472;-0.0001230262563967079;-0.6567388593492843;-0.6649200269670968;0.9714880987969355;1.0001032098136713;10.00042238233834;-0.6247679729614893;-0.6459309685185269;-0.6459309926520721;-5.450770438676291e-08;0.6649934057900743;0.6649576820923072;0.999998836081371
25.062911;0.9876402148724155;-0.00012149632716050134;-0.00012302608902274166;-0.6567388591742731;-0.664920027603248;0.9714893143138839;1.0001044408879398;10.000420829222193;-0.6247679727704178;-0.6459309695036536;-0.6459309927505394;-5.472978534747743e-08;0.6649926139776704;0.6649562725476227;0.9999981366137153
25.072911;0.9876383013641993;-0.00012149574818972421;-0.00012302591256714565;-0.6567388589855895;-0.6649200282280622;0.9714905367402775;1.0001056805177613;10.000419848270132;-0.624767972578935;-0.6459309704844849;-0.6459309928314496;-5.491071144126346e-08;0.6649918127593595;0.6649547992606083;0.9999974786031212
25.082911;0.9876364674552581;-0.00012149516802183785;-0.000123025726643695;-0.6567388587848093;-0.6649200288410978;0.9714917626627778;1.0001069235445585;10.000419422583514;-0.6247679723870299;-0.6459309714597352;-0.6459309928954652;-5.504929505315855e-08;0.6649910037237458;0.6649532639165153;0.9999968659581743
25.092911;0.9876347107015608;-0.00012149458729827995;-0.00012302553111699202;-0.6567388585731836;-0.6649200294418701;0.9714929869526935;1.0001081659736604;10.000419537325659;-0.6247679721952619;-0.6459309724283289;-0.6459309929434087;-5.5144866287448094e-08;0.6649901878828965;0.6649516691906338;0.9999963019554222
25.102911;0.9876330280719305;-0.00012149400607899345;-0.00012302532620921472;-0.6567388583516295;-0.6649200300296603;0.9714942035065643;1.000109403248505;10.000420178680372;-0.6247679720045705;-0.6459309733890732;-0.6459309929761594;-5.5197263143750923e-08;0.6649893665602943;0.6649500181021835;0.999995788813472
25.112911;0.9876314158011903;-0.00012149342380490448;-0.0001230251124748358;-0.6567388581207918;-0.6649200306035473;0.9714954062561187;1.000110629299102;10.000421334949717;-0.624767971815722;-0.64593097434071;-0.6459309929945247;-5.5206663197889794e-08;0.6649885418727863;0.6649483130859352;0.9999953268935946
25.122911;0.9876298683844673;-0.00012149283947948837;-0.00012302489062256068;-0.6567388578812781;-0.6649200311626235;0.9714965900108437;1.0001118368154904;10.000422999405105;-0.6247679716290017;-0.6459309752821262;-0.6459309929989457;-5.517347483193002e-08;0.6649877165360139;0.6649465558542178;0.9999949148594024
25.132911;0.9876283779064903;-0.00012149225204147282;-0.00012302466146555603;-0.6567388576339149;-0.6649200317062679;0.9714977504013917;1.000113017660639;10.000425170821067;-0.6247679714442786;-0.6459309762124543;-0.6459309929893534;-5.5098405149192236e-08;0.6649868933478498;0.6649447477874222;0.9999945507034328
25.142911;0.9876269348587411;-0.00012149166075728085;-0.00012302442607011255;-0.6567388573798141;-0.6649200322343213;0.9714988835892698;1.0001141629040977;10.000427851292889;-0.6247679712611052;-0.6459309771310782;-0.64593099296541;-5.4982694998388165e-08;0.6649860750286875;0.6649428902820083;0.9999942324192308
25.152911;0.9876255301007365;-0.00012149106547377524;-0.00012302418573674741;-0.6567388571203396;-0.66492003274705;0.971499986497201;1.000115262876649;10.000431045269949;-0.6247679710787706;-0.645930978037588;-0.645930992926968;-5.4828172325740504e-08;0.6649852642127215;0.6649409850474545;0.9999939581672643
25.162911;0.9876241566387003;-0.00012149046660984271;-0.00012302394171770815;-0.656738856857123;-0.6649200332448889;0.971501056377366;1.0001163079946507;10.000434759171313;-0.6247679708964657;-0.6459309789316882;-0.6459309928743933;-5.463694211357008e-08;0.6649844629269738;0.6649390341703313;0.9999937268532999
25.172911;0.9876228103386904;-0.00012148986495207985;-0.00012302369503999286;-0.6567388565919354;-0.6649200337281336;0.9715020895307352;1.000117289690032;10.000438994006657;-0.6247679707135549;-0.6459309798131184;-0.6459309928084848;-5.4411035130031136e-08;0.6649836719150715;0.6649370397446184;0.9999935390305399
25.182911;0.9876214893133135;-0.00012148926145263643;-0.00012302344651989874;-0.6567388563263066;-0.6649200341968258;0.9715030806187154;1.0001182004299303;10.000443734212958;-0.6247679705298235;-0.6459309806817708;-0.6459309927301375;-5.415229206118394e-08;0.6649828904280934;0.664935003346315;0.9999933970631311
25.192911;0.9876201921962113;-0.00012148865726102047;-0.00012302319674370463;-0.656738856061163;-0.6649200346508664;0.9715040234145251;1.0001190331023437;10.000448947240862;-0.624767970345607;-0.645930981537872;-0.6459309926402665;-5.3862284580806304e-08;0.6649821166149434;0.6649329256692157;0.9999933040469932
25.202911;0.9876189168404658;-0.00012148805399420476;-0.00012302294612340743;-0.656738855796739;-0.6649200350901752;0.9715049126612404;1.0001197805345838;10.000454595175858;-0.6247679701616881;-0.6459309823819929;-0.6459309925400815;-5.354204156712196e-08;0.6649813484698657;0.6649308065030354;0.9999932622047581
25.212911;0.9876176604458374;-0.00012148745370332972;-0.00012302269512007717;-0.6567388555328153;-0.6649200355147395;0.9715057453452233;1.0001204357173996;10.000460644924079;-0.6247679699789207;-0.6459309832149871;-0.6459309924311715;-5.319188851113669e-08;0.6649805845531216;0.664928645193793;0.9999932723950853
25.222911;0.9876164199823817;-0.0001214868583531427;-0.00012302244432740443;-0.6567388552691735;-0.6649200359245698;0.9715065202262739;1.0001209927370167;10.00046707171004;-0.6247679697980558;-0.6459309840379299;-0.6459309923152851;-5.281171964030592e-08;0.6649798237030278;0.6649264414005948;0.9999933347048375
25.232911;0.987615192310105;-0.00012148626945948662;-0.0001230221943572282;-0.6567388550058613;-0.6649200363197618;0.9715072364377252;1.000121447742751;10.000473859775006;-0.6247679696200436;-0.6459309848520979;-0.6459309921942215;-5.2401453374730264e-08;0.6649790642532429;0.6649241958894143;0.9999934484198065
25.242911;0.9876139743102244;-0.00012148568821315055;-0.0001230219456838165;-0.6567388547430576;-0.6649200367006582;0.9715078923226941;1.0001217993857883;10.000480998433519;-0.6247679694461787;-0.6459309856589468;-0.6459309920697849;-5.196128596902899e-08;0.6649783035711069;0.6649219109820844;0.9999936115587518
