time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
25.252911;0.9876127626076013;-0.00012148511581712151;-0.00012302169843777627;-0.6567388544809208;-0.6649200370677468;0.9715084853808251;1.0001220485630782;10.000488474250902;-0.6247679692776664;-0.6459309864599171;-0.6459309919435853;-5.149173171075815e-08;0.664977538057305;0.6649195901948463;0.9999938210606137
25.262911;0.9876115529431255;-0.00012148455364147294;-0.0001230214523182552;-0.6567388542196222;-0.6649200374212731;0.9715090132608658;1.0001221976978631;10.00049626569936;-0.6247679691151712;-0.6459309872562548;-0.6459309918167927;-5.09937322006257e-08;0.664976763323355;0.6649172374289841;0.9999940732300435
25.272911;0.9876103400103712;-0.00012148400297649528;-0.00012302120673739046;-0.6567388539593046;-0.6649200377611016;0.9715094744549925;1.0001222500898659;10.000504341680736;-0.6247679689588719;-0.6459309880489522;-0.6459309916900448;-5.0468782646420794e-08;0.6649759744298591;0.6649148564266385;0.9999943638711821
25.282911;0.987609118048001;-0.00012148346473163332;-0.00012302096101438816;-0.6567388536999272;-0.664920038087016;0.971509868374313;1.0001222092391948;10.000512663582592;-0.6247679688088411;-0.6459309888385834;-0.6459309915635961;-4.991873257055071e-08;0.6649751664015389;0.6649124506938886;0.9999946883474057
25.292911;0.9876078818098059;-0.0001214829394962294;-0.00012302071455900276;-0.6567388534412351;-0.6649200383989696;0.9715101955902079;1.0001220779982032;10.000521190421193;-0.6247679686653407;-0.6459309896251383;-0.6459309914375989;-4.9345380279343834e-08;0.6649743348168041;0.664910023750611;0.9999950419716936
25.302911;0.9876066270259901;-0.00012148242774377257;-0.0001230204669977407;-0.6567388531830339;-0.6649200386970404;0.9715104579757335;1.0001218582824931;10.00052988170163;-0.6247679685287177;-0.6459309904081239;-0.6459309913123712;-4.875021234818824e-08;0.6649734759323594;0.6649075793448073;0.9999954206199503
25.312911;0.987605350055563;-0.00012148192979615837;-0.00012302021806148404;-0.6567388529256155;-0.6649200389813511;0.9715106581160341;1.0001215516779993;10.000538693521175;-0.6247679683990338;-0.6459309911869195;-0.6459309911884948;-4.813439434977829e-08;0.6649725865191862;0.6649051215380216;0.9999958209675122
25.322911;0.9876040477465184;-0.00012148144566629247;-0.00012301996728053373;-0.6567388526698085;-0.6649200392520673;0.9715107985314119;1.0001211601455406;10.000547573126994;-0.6247679682760404;-0.6459309919611382;-0.6459309910666347;-4.749890106688176e-08;0.6649716636848185;0.6649026546708675;0.9999962400934576
25.332911;0.9876027180606928;-0.0001214809749811152;-0.0001230197139093081;-0.6567388524165264;-0.6649200395094658;0.9715108814212482;1.000120685898264;10.000556457658375;-0.6247679681595465;-0.6459309927306363;-0.6459309909473213;-4.684454886954271e-08;0.6649707044428973;0.6649001828566108;0.999996675251334
25.342911;0.9876013607836964;-0.00012148051694686949;-0.00012301945727720374;-0.6567388521664044;-0.6649200397540324;0.9715109085574423;1.0001201307739553;10.00056527740655;-0.6247679680495418;-0.6459309934952279;-0.6459309908308777;-4.617197256661581e-08;0.6649697055752858;0.6648977093169876;0.9999971245220768
25.352911;0.9875999775073957;-0.00012148007053814704;-0.00012301919713334793;-0.6567388519198563;-0.6649200399863927;0.9715108809662462;1.0001194960675446;10.000573962476949;-0.6247679679459269;-0.6459309942546358;-0.6459309907174147;-4.54817253630989e-08;0.664968664487452;0.6648952363890204;0.9999975877794608
25.362911;0.9875985705958936;-0.00012147963485661204;-0.00012301893372975868;-0.6567388516772039;-0.6649200402072177;0.9715107988661714;1.000118782786422;10.000582446985538;-0.624767967848273;-0.6459309950088602;-0.6459309906068299;-4.477435450222108e-08;0.6649675800402395;0.6648927662208726;0.9999980670449544
25.372911;0.9875971420192988;-0.00012147920915547443;-0.00012301866775040152;-0.6567388514386607;-0.6649200404174088;0.9715106617700854;1.0001179919575014;10.000590667595134;-0.6247679677558596;-0.645930995758536;-0.6459309904987207;-4.405040603235467e-08;0.6649664520923507;0.6648903016107376;0.9999985658605707
25.382911;0.9875956929047008;-0.00012147879268661493;-0.00012301840003088853;-0.6567388512042748;-0.6649200406183127;0.9715104681971637;1.0001171244804758;10.000598560357979;-0.624767967667885;-0.6459309965048371;-0.6459309903922162;-4.3310519646896425e-08;0.6649652803609222;0.6648878463447798;0.9999990882182
25.392911;0.9875942232801456;-0.00012147838476795428;-0.0001230181312981044;-0.6567388509738702;-0.6649200408116247;0.9715102152548503;1.000116179992294;10.000606059419631;-0.6247679675836768;-0.6459309972489606;-0.6459309902858993;-4.2555605445000284e-08;0.6649640639597646;0.6648854047745565;0.9999996376720627
25.402911;0.987592731892065;-0.00012147798474006967;-0.0001230178622969382;-0.6567388507470026;-0.6649200409990873;0.9715098985290221;1.0001151561112163;10.000613099837068;-0.6247679675027903;-0.6459309979917175;-0.645930990178067;-4.1786953327728916e-08;0.6649628019348881;0.6648829813570322;1.0000002166510908
25.412911;0.9875912166348513;-0.00012147759168271872;-0.00012301759398126758;-0.6567388505229735;-0.6649200411820737;0.971509512288044;1.000114049562665;10.000619618949493;-0.6247679674249597;-0.6459309987335465;-0.6459309900672447;-4.100603819485871e-08;0.6649614940796285;0.6648805807641233;1.0000008262176523
25.422911;0.9875896754901594;-0.00012147720431333341;-0.0001230173273926138;-0.6567388503009898;-0.6649200413611919;0.9715090498942335;1.0001128579433298;10.000625551517848;-0.624767967350005;-0.6459309994746817;-0.6459309899523705;-4.0214099728674374e-08;0.6649601411754957;0.6648782079899321;1.0000014661608785
25.432911;0.9875881075144077;-0.0001214768212778614;-0.00012301706350689292;-0.6567388500804023;-0.6649200415362931;0.9715085046292404;1.0001115803151865;10.000630831392273;-0.6247679672778628;-0.6459310002152078;-0.6459309898325021;-3.9411972992465666e-08;0.6649587445836687;0.6648758678490553;1.000002135163522
25.442911;0.9875865134119959;-0.00012147644157426964;-0.0001230168033039427;-0.6567388498608568;-0.6649200417068621;0.9715078710389468;1.0001102169112475;10.000635402272984;-0.624767967208723;-0.6459310009550108;-0.6459309897066151;-3.8600264085568036e-08;0.6649573057898471;0.6648735644065499;1.0000028311468396
25.452911;0.9875848951386343;-0.00012147606465985005;-0.000123016547913968;-0.6567388496423779;-0.6649200418723755;0.9715071457349257;1.0001087692715005;10.000639222311088;-0.6247679671430569;-0.6459310016937967;-0.6459309895738141;-3.77796089277823e-08;0.664955826321176;0.6648713011420653;1.000003551394383
25.462911;0.9875832545479118;-0.00012147569022183148;-0.00012301629864576119;-0.656738849425304;-0.664920042032502;0.9715063263748859;1.0001072407092098;10.00064226132924;-0.6247679670815297;-0.6459310024313548;-0.6459309894336601;-3.69508978217234e-08;0.6649543079310918;0.6648690816210655;1.000004292586925
25.472911;0.9875815924918345;-0.00012147531800450158;-0.00012301605689790627;-0.6567388492098875;-0.6649200421871596;0.9715054098983179;1.0001056358132683;10.00064449441953;-0.6247679670248995;-0.6459310031678477;-0.6459309892862408;-3.611538272619993e-08;0.6649527525197929;0.6648669095790879;1.0000050512760115
25.482911;0.9875799092831427;-0.00012147494784481392;-0.00012301582415627326;-0.6567388489957973;-0.6649200423364388;0.9715043924877089;1.0001039591844074;10.000645893024977;-0.6247679669739636;-0.6459310039038919;-0.6459309891320141;-3.527465184985853e-08;0.6649511617791027;0.6648647880739095;1.000005824172661
25.492911;0.9875782055424844;-0.00012147457966646715;-0.00012301560202032587;-0.6567388487819933;-0.6649200424804814;0.9715032711472027;1.0001022151067915;10.000646423894452;-0.6247679669295677;-0.6459310046405459;-0.6459309889716298;-3.4430531322150345e-08;0.6649495373548002;0.664862718949201;1.0000066077428642
25.502911;0.9875764826199253;-0.00012147421329521878;-0.00012301539185999609;-0.6567388485671294;-0.6649200426194;0.9715020446923965;1.000100408579692;10.000646058305406;-0.6247679668925324;-0.6459310053791741;-0.6459309888058233;-3.358486251223337e-08;0.6649478814556403;0.6648607034255428;1.0000073982537108
25.512911;0.9875747428930758;-0.00012147384836456009;-0.00012301519432059477;-0.6567388483501884;-0.6649200427532899;0.971500713303897;1.0000985462931695;10.000644778025382;-0.6247679668635068;-0.6459310061211321;-0.6459309886354793;-3.273917916499502e-08;0.6649461970154854;0.6648587429200814;1.0000081929412936
25.522911;0.9875729902347109;-0.00012147348446447995;-0.00012301500936196566;-0.6567388481308336;-0.6649200428823595;0.9714992775624994;1.000096636443087;10.000642571177279;-0.6247679668429736;-0.645931006867572;-0.645930988461645;-3.189449435665823e-08;0.6649444874864259;0.6648568392670525;1.0000089906998142
25.532911;0.987571230324059;-0.00012147312129573932;-0.00012301483657603087;-0.6567388479091734;-0.664920043007138;0.971497738068845;1.0000946878019188;10.000639425924632;-0.6247679668313815;-0.6459310076194904;-0.6459309882852395;-3.105139588499326e-08;0.6649427567634874;0.6648549945734762;1.0000097912713022
25.542911;0.9875694705385927;-0.00012147275870849465;-0.0001230146752123998;-0.6567388476851898;-0.6649200431286973;0.9714960958543014;1.0000927088449285;10.00063532970993;-0.6247679668292523;-0.6459310083778547;-0.6459309881069734;-3.021035582876921e-08;0.66494100898517;0.6648532109617649;1.0000105939714956
25.552911;0.9875677196959934;-0.00012147239675118282;-0.00012301452421901307;-0.6567388474585383;-0.6649200432487602;0.971494352932044;1.0000907068296554;10.00063027501768;-0.6247679668373091;-0.6459310091437568;-0.6459309879278565;-2.9371880239207363e-08;0.6649392481972733;0.6648514903191669;1.0000113970140967
25.562911;0.9875659880837486;-0.00012147203580758489;-0.00012301438253007558;-0.656738847228904;-0.6649200433694514;0.9714925121756157;1.000088687015821;10.000624266113604;-0.6247679668565487;-0.6459310099185127;-0.6459309877497166;-2.8536462791587954e-08;0.6649374782418676;0.6648498345193076;1.0000121978534218
25.572911;0.987564287877892;-0.0001214716767266835;-0.00012301424929348338;-0.656738846996231;-0.6649200434927751;0.9714905766711847;1.00008665305779;10.000617320643766;-0.6247679668881359;-0.6459310107036385;-0.645930987575174;-2.77046886032052e-08;0.6649357028445125;0.664848245866203;1.0000129941453393
25.582911;0.9875626330783952;-0.00012147132077087825;-0.0001230141238754629;-0.6567388467606013;-0.6649200436202645;0.9714885495269809;1.0000846078560728;10.00060946775218;-0.6247679669332482;-0.645931011500708;-0.6459309874071684;-2.6877495700550168e-08;0.6649339259046677;0.6648467269521042;1.0000137839569343
25.592911;0.9875610381795878;-0.00012147096953632568;-0.00012301400570725803;-0.6567388465221733;-0.6649200437529952;0.9714864340790643;1.0000825532919495;10.000600744267523;-0.6247679669929627;-0.6459310123110468;-0.6459309872483674;-2.6056264777320948e-08;0.6649321517929676;0.6648452801884845;1.0000145648695795
25.602911;0.9875595163983953;-0.00012147062504899311;-0.00012301389413987214;-0.6567388462810613;-0.6649200438918071;0.9714842338538053;1.0000804897972928;10.000591190824883;-0.6247679670680788;-0.6459310131354563;-0.6459309871008532;-2.524255049713704e-08;0.6649303853349301;0.6648439075499131;1.0000153335336492
25.612911;0.9875580788029685;-0.00012147028980818399;-0.00012301378851595234;-0.6567388460371137;-0.6649200440374851;0.9714819523752086;1.0000784171851576;10.000580853021148;-0.6247679671589452;-0.6459310139742531;-0.6459309869662572;-2.4437663909956817e-08;0.6649286315313842;0.6648426106732515;1.0000160864776975
25.622911;0.9875567345128483;-0.0001214699666067486;-0.0001230136884001181;-0.6567388457900157;-0.6649200441907537;0.9714795930281971;1.0000763356715883;10.00056978452563;-0.6247679672656044;-0.6459310148274903;-0.6459309868460488;-2.364259034172745e-08;0.6649268951464049;0.6648413913380895;1.0000168208434663
25.632911;0.9875554908115319;-0.00012146965820741533;-0.00012301359364507846;-0.6567388455394819;-0.6649200443521438;0.9714771593665283;1.000074245938153;10.000558047899775;-0.6247679673880955;-0.6459310156951202;-0.6459309867416957;-2.2858247302521127e-08;0.6649251806083509;0.6648402517052442;1.0000175340412345
25.642911;0.9875543527812417;-0.00012146936702500208;-0.00012301350427810468;-0.6567388452851388;-0.6649200445218661;0.9714746558576118;1.0000721489118982;10.000545715507084;-0.6247679675264735;-0.6459310165770759;-0.6459309866545961;-2.208557789606929e-08;0.6649234924385995;0.6648391940508038;1.000018223139429
25.652911;0.987553323831706;-0.00012146909504226529;-0.00012301342044756012;-0.6567388450263547;-0.6649200446997512;0.971472088167754;1.00007004546968;10.000532870084072;-0.6247679676808289;-0.6459310174732459;-0.6459309865858123;-2.13254213712239e-08;0.664921835585774;0.6648382204974785;1.0000188850037395
25.662911;0.9875524074359399;-0.00012146884402490765;-0.00012301334230808357;-0.656738844762197;-0.6649200448853099;0.9714694626649211;1.0000679359985345;10.000519603109506;-0.6247679678515141;-0.6459310183833553;-0.6459309865358404;-2.057845680044137e-08;0.6649202153612666;0.6648373328622853;1.0000195171424004
25.672911;0.9875516083103919;-0.0001214686158072678;-0.0001230132697335649;-0.6567388444914445;-0.6649200450778946;0.9714667859108925;1.0000658206932507;10.000506009867648;-0.6247679680391657;-0.6459310193068307;-0.6459309865045594;-1.984523296664029e-08;0.6649186372866114;0.664836532668079;1.0000201184354947
25.682911;0.9875509315338453;-0.00012146841240598405;-0.00012301320220741848;-0.6567388442126795;-0.6649200452767307;0.9714640647505068;1.0000637002093689;10.000492182903852;-0.6247679682446038;-0.6459310202427;-0.6459309864913259;-1.9126192456716215e-08;0.6649171068374848;0.6648358213744271;1.000020688722151
25.692911;0.9875503809016888;-0.00012146823590737357;-0.0001230131390668556;-0.6567388439244096;-0.664920045480818;0.9714613062636331;1.0000615753261206;10.0004782122086;-0.6247679684688542;-0.6459310211895476;-0.6459309864952029;-1.8421670974242845e-08;0.6649156290481738;0.6648352005055653;1.0000212274344333
25.702911;0.9875499592652677;-0.00012146808811644609;-0.00012301307987602325;-0.6567388436251022;-0.6649200456889417;0.9714585169709402;1.0000594456013723;10.000464189239688;-0.624767968713032;-0.6459310221455641;-0.6459309865151406;-1.7731864271943113e-08;0.6649142084256898;0.6648346715455636;1.0000217327488106
25.712911;0.9875496699993037;-0.00012146797014843546;-0.0001230130246456926;-0.6567388433131716;-0.6649200458998283;0.971455702453474;1.0000573081671762;10.00045020064769;-0.6247679689780574;-0.6459310231087634;-0.6459309865499294;-1.7056833978634552e-08;0.6649128491311905;0.664834235810764;1.0000222016663483
25.722911;0.9875495168150263;-0.00012146788244162687;-0.00012301297370437397;-0.6567388429870669;-0.6649200461124088;0.9714528681478406;1.000055157720279;10.000436318018187;-0.6247679692644806;-0.6459310240772539;-0.645930986598125;-1.6396626971364587e-08;0.6649115547782429;0.6648338943822512;1.000022630608536
25.732911;0.9875495024364406;-0.00012146782527055886;-0.0001230129273969529;-0.6567388426454388;-0.6649200463260705;0.9714500202880665;1.0000529875757402;10.000422598607868;-0.6247679695724061;-0.6459310250492084;-0.6459309866581749;-1.5751370074952452e-08;0.6649103278444866;0.6648336479437759;1.0000230164142296
25.742911;0.9875496283578221;-0.00012146779925995586;-0.0001230128859075928;-0.6567388422872625;-0.6649200465405731;0.9714471659311176;1.0000507910281222;10.000409090396456;-0.6247679699013292;-0.6459310260226266;-0.645930986728748;-1.512118684021446e-08;0.6649091693247314;0.6648334965064692;1.0000233567441414
25.752911;0.9875498960270386;-0.00012146780549710356;-0.00012301284918857762;-0.6567388419119722;-0.6649200467557476;0.9714443118226039;1.0000485625316664;10.000395833288005;-0.624767970249978;-0.6459310269954432;-0.6459309868091422;-1.4506082789898159e-08;0.6649080789898707;0.6648334392584684;1.0000236492994603
25.762911;0.9875503078019859;-0.00012146784522112194;-0.00012301281703319355;-0.6567388415196344;-0.6649200469714265;0.9714414629677306;1.000046298393687;10.000382859232333;-0.6247679706164415;-0.6459310279659164;-0.6459309868994147;-1.3906037250167332e-08;0.6649070561744113;0.6648334746219793;1.0000238910630987
25.772911;0.9875508666744133;-0.00012146791938803167;-0.00012301278934594866;-0.6567388411109356;-0.66492004718756;0.9714386223836524;1.000043997017967;10.000370190244595;-0.6247679709984728;-0.6459310289327173;-0.6459309869999728;-1.332122597523785e-08;0.6649061005124424;0.6648336004229122;1.0000240784034167
25.782911;0.9875515755627741;-0.00012146802853860777;-0.00012301276637317023;-0.6567388406868716;-0.6649200474042314;0.9714357920323631;1.0000416585992995;10.000357835849103;-0.6247679713936264;-0.6459310298947026;-0.6459309871110029;-1.275196432995644e-08;0.664905211832216;0.6648338141350674;1.000024207767378
25.792911;0.9875524369727313;-0.0001214681730161317;-0.00012301274870760954;-0.6567388402484072;-0.6649200476215341;0.9714329738351991;1.0000392842024872;10.000345795333777;-0.6247679717992813;-0.6459310308508005;-0.645930987232299;-1.2198301349830872e-08;0.6649043894770182;0.664834112949279;1.0000242763105416
25.802911;0.9875534529216493;-0.00012146835309360086;-0.00012301273715949643;-0.6567388397963921;-0.664920047839526;0.9714301702180506;1.000036875234643;10.000334063324079;-0.6247679722127415;-0.6459310318000934;-0.6459309873634389;-1.1659674301433537e-08;0.6649036321709074;0.6648344934750834;1.0000242820680636
25.812911;0.987554624602769;-0.00012146856883128131;-0.00012301273270242177;-0.6567388393317471;-0.6649200480584747;0.9714273839528584;1.0000344338069163;10.000322637563386;-0.6247679726314138;-0.645931032741779;-0.6459309875039336;-1.1134871071442518e-08;0.6649029385578586;0.6648349515703915;1.000024224337931
25.822911;0.9875559519043379;-0.00012146881994689528;-0.0001230127365099123;-0.6567388388557606;-0.6649200482791661;0.9714246177656789;1.0000319627773302;10.000311527657356;-0.6247679730530153;-0.6459310336749842;-0.6459309876531796;-1.0622274635163068e-08;0.6649023074291746;0.6648354824707525;1.0000241043859164
25.832911;0.9875574334417903;-0.0001214691056978611;-0.00012301274995586537;-0.656738838370136;-0.6649200485027792;0.9714218747037898;1.0000294651768493;10.000300756030528;-0.6247679734756145;-0.645931034598698;-0.6459309878103836;-1.0120158671957302e-08;0.6649017371484744;0.6648360808519719;1.0000239253167327
25.842911;0.9875590666090358;-0.00012146942469089204;-0.00012301277454396538;-0.6567388378766452;-0.6649200487303628;0.9714191587357789;1.0000269441775917;10.000290348044537;-0.6247679738973455;-0.6459310355118604;-0.6459309879747169;-9.626815484296816e-09;0.6649012252164963;0.6648367412116526;1.000023690964686
25.852911;0.9875608467565183;-0.00012146977498758463;-0.00012301281171714219;-0.656738837376825;-0.6649200489625402;0.9714164745308309;1.000024403408293;10.000280320616561;-0.6247679743160671;-0.6459310364135563;-0.6459309881454516;-9.140575152994855e-09;0.6649007689543579;0.66483745855683;1.0000234049261432
25.862911;0.9875627663958553;-0.00012147015455001309;-0.00012301286253257011;-0.6567388368719901;-0.6649200491995448;0.971413827010327;1.00002184661072;10.000270677303646;-0.6247679747292237;-0.6459310373032;-0.6459309883218757;-8.65979247766431e-09;0.6649003663654093;0.6648382284604433;1.0000230704073594
25.872911;0.987564815948742;-0.00012147056147710404;-0.00012301292744800775;-0.6567388363633713;-0.6649200494411462;0.9714112211833101;1.0000192773661518;10.00026140870054;-0.6247679751339695;-0.6459310381805022;-0.6459309885033493;-8.182835039435137e-09;0.6649000158914502;0.6648390466181717;1.0000226904326526
25.882911;0.9875669853785523;-0.00012147099382576577;-0.00012301300649425167;-0.6567388358522455;-0.6649200496865861;0.9714086619749374;1.000016699663387;10.000252495586627;-0.6247679755275923;-0.6459310390453108;-0.6459309886895108;-7.708204563865175e-09;0.6648997157357299;0.6648399087523748;1.0000222677826527
25.892911;0.9875692650474719;-0.00012147144937943971;-0.00012301309966892843;-0.6567388353399086;-0.6649200499348464;0.9714061544681556;1.0000141184076121;10.000243914745642;-0.6247679759079546;-0.6459310398975444;-0.6459309888802083;-7.234730995312979e-09;0.6648994637412028;0.6648408107846161;1.0000218045977738
25.902911;0.9875716458285193;-0.00012147192576617232;-0.0001230132071975684;-0.6567388348274045;-0.664920050185053;0.9714037042477152;1.0000115395167741;10.0002356467231;-0.6247679762735868;-0.6459310407372376;-0.6459309890751851;-6.761588738146371e-09;0.6648992576102581;0.6648417487492718;1.0000213018234834
25.912911;0.9875741191993795;-0.00012147242085164507;-0.0001230133296457467;-0.6567388343153278;-0.6649200504366065;0.9714013168064497;1.0000089699659127;10.000227680105313;-0.6247679766234597;-0.6459310415646106;-0.6459309892739873;-6.288143767696663e-09;0.6648990952336347;0.6648427185283777;1.000020759076521
25.922911;0.9875766773025237;-0.0001214729328355804;-0.00012301346797832796;-0.6567388338040475;-0.6649200506890377;0.9713989967377793;1.0000064171972944;10.000220007858156;-0.6247679769567603;-0.6459310423800156;-0.6459309894761391;-5.813749320335228e-09;0.6648989749458126;0.6648437158866866;1.0000201751788944
25.932911;0.987579312665613;-0.00012147346000396844;-0.00012301362345886382;-0.6567388332941767;-0.6649200509419797;0.9713967480089378;1.0000038877777933;10.000212623374452;-0.6247679772727489;-0.6459310431837266;-0.64593098968113;-5.337549393462048e-09;0.6648988952129616;0.6648447367464951;1.0000195485103685
25.942911;0.9875820177927789;-0.00012147400082933856;-0.00012301379737706034;-0.6567388327868229;-0.6649200511952486;0.9713945749478922;1.0000013868225708;10.000205521818174;-0.6247679775706257;-0.6459310439757517;-0.6459309898882115;-4.858497324886509e-09;0.6648988539983127;0.6648457772670716;1.0000188770792253
25.952911;0.9875847852007341;-0.00012147455437784904;-0.00012301399083783306;-0.6567388322834513;-0.6649200514487839;0.9713924822317667;0.9999989187250504;10.000198701652398;-0.6247679778496228;-0.6459310447557075;-0.6459309900963597;-4.375657563308308e-09;0.6648988484130192;0.6648468339877299;1.0000181590924575
25.962911;0.9875876076918302;-0.00012147512036454159;-0.00012301420468817563;-0.6567388317854974;-0.6649200517025506;0.971390473633491;0.9999964877591605;10.000192162439394;-0.6247679781091854;-0.6459310455228988;-0.6459309903043058;-3.88846575481649e-09;0.6648988745550328;0.6648479042557582;1.0000173937773293
25.972911;0.9875904784136329;-0.00012147569888379479;-0.0001230144394340343;-0.6567388312939768;-0.6649200519565517;0.9713885516793151;0.9999940981397757;10.000185901157455;-0.6247679783488734;-0.6459310462768332;-0.6459309905104633;-3.396721356800137e-09;0.664898927430303;0.6648489862574373;1.0000165822237306
25.982911;0.9875933908770774;-0.0001214762901402232;-0.00012301469512735453;-0.6567388308094919;-0.6649200522109889;0.9713867185522305;0.9999917539508324;10.00017991253611;-0.6247679785682392;-0.6459310470177366;-0.6459309907129923;-2.900550513923262e-09;0.6648990012054944;0.6648500785247334;1.0000157283136009
25.992911;0.9875963389192134;-0.00012147689443086721;-0.00012301497129993107;-0.6567388303326528;-0.6649200524663934;0.9713849761549814;0.999989458817291;10.00017419218128;-0.6247679787670061;-0.6459310477465665;-0.6459309909101607;-2.4004426932357864e-09;0.6648990896706671;0.6648511795529171;1.000014838907342
26.002911;0.9875993165680892;-0.00012147751243493284;-0.00012301526699657562;-0.6567388298642995;-0.6649200527234648;0.9713833252513884;0.9999872161750656;10.000168740262952;-0.6247679789453575;-0.6459310484647324;-0.6459309911007461;-1.8970698720212282e-09;0.6648991865831679;0.664852287665776;1.0000139230362437
26.012911;0.9876023179069785;-0.00012147814527211723;-0.00012301558095807012;-0.6567388294052644;-0.6649200529828831;0.9713817653003524;0.9999850301144189;10.000163566792946;-0.6247679791039735;-0.6459310491738705;-0.6459309912841573;-1.3909627567012842e-09;0.6648992859487698;0.6648534009483564;1.0000129907163913
26.022911;0.9876053369065176;-0.00012147879418189125;-0.00012301591187492542;-0.656738828956108;-0.6649200532452766;0.971380294972593;0.9999829049918082;10.000158694082955;-0.6247679792437866;-0.6459310498756446;-0.6459309914602289;-8.824963113587402e-10;0.6648993822972006;0.6648545171533612;1.0000120513466217
26.032911;0.9876083675329318;-0.000121479460356525;-0.00012301625859742897;-0.6567388285171679;-0.6649200535110547;0.9713789123615991;0.9999808439488809;10.000154153710074;-0.6247679793657609;-0.645931050571444;-0.6459309916289516;-3.721922553263753e-10;0.6648994707360762;0.664855633674596;1.000011111872833
26.042911;0.9876114040739383;-0.00012148014492575562;-0.00012301662021540656;-0.6567388280887952;-0.6649200537802928;0.9713776145893593;0.9999788480368785;10.000149977890926;-0.6247679794708866;-0.645931051262135;-0.6459309917903402;1.3917135018109795e-10;0.6648995468644995;0.6648567477968124;1.0000101764066571
26.052911;0.9876144413400145;-0.00012148084879413045;-0.000123016995968182;-0.6567388276715419;-0.664920054052973;0.971376397049417;0.9999769166848382;10.000146187853849;-0.6247679795602558;-0.6459310519480694;-0.6459309919444168;6.509049124076454e-10;0.6648996067338514;0.6648578570707173;1.0000092478868798
26.062911;0.9876174749804429;-0.00012148157251662033;-0.00012301738514781623;-0.6567388272661638;-0.6649200543291531;0.9713752531163782;0.9999750492533216;10.000142788259039;-0.62476797963498;-0.6459310526292049;-0.6459309920912989;1.1628660435006663e-09;0.664899646691632;0.664858959573278;1.000008329544032
26.072911;0.9876205015867715;-0.0001214823164392648;-0.00012301778707709927;-0.6567388268734785;-0.6649200546087803;0.9713741749771267;0.9999732464164355;10.00013977070897;-0.6247679796959186;-0.6459310533051186;-0.6459309922312908;1.6756442713582957e-09;0.6648996632251019;0.6648600540274848;1.0000074248906812
26.082911;0.9876235179866222;-0.0001214830808796377;-0.000123018201106835;-0.6567388264942015;-0.6649200548913975;0.9713731549671075;0.9999715102078442;10.000137123428438;-0.6247679797434731;-0.6459310539750258;-0.6459309923649321;2.1904062248336735e-09;0.6648996530020914;0.6648611396671985;1.0000065372521518
26.092911;0.987626520584479;-0.00012148386608848315;-0.00012301862658699455;-0.6567388261288319;-0.6649200551759934;0.9713721863091778;0.9999698431593088;10.00013484213074;-0.6247679797776454;-0.6459310546380784;-0.6459309924931076;2.7085602888670374e-09;0.6648996130164971;0.664862215860403;1.0000056695476662
26.102911;0.9876295057537162;-0.00012148467212553712;-0.00012301906269665156;-0.6567388257777601;-0.6649200554612035;0.9713712629159875;0.9999682476145114;10.000132932341188;-0.6247679797981863;-0.6459310552936555;-0.6459309926170934;3.231512247799944e-09;0.6648995410459952;0.6648632815928148;1.0000048243705513
26.112911;0.9876324708060062;-0.00012148549869811288;-0.0001230195082500452;-0.6567388254415831;-0.6649200557457979;0.9713703788998869;0.9999667253677352;10.000131402965518;-0.6247679798045023;-0.6459310559410967;-0.6459309927384544;3.760604000313956e-09;0.6648994361180219;0.6648643350699472;1.0000040039825853
26.122911;0.9876354143669127;-0.0001214863448983432;-0.00012301996175169194;-0.6567388251212323;-0.6649200560289631;0.9713695286747094;0.9999652770400015;10.00013026360254;-0.6247679797954896;-0.6459310565792399;-0.645930992858886;4.297071906431107e-09;0.664899298072284;0.6648653740263555;1.0000032100382925
26.132911;0.987638335396111;-0.00012148720909234515;-0.0001230204216440014;-0.6567388248177577;-0.6649200563101441;0.9713687077183372;0.9999639013833271;10.00012952911622;-0.6247679797697624;-0.6459310572063807;-0.6459309929799837;4.841954617894015e-09;0.6648991265474059;0.6648663963876564;1.000002443766961
26.142911;0.9876412315596863;-0.00012148808915598549;-0.00012302088646973898;-0.6567388245320149;-0.6649200565888348;0.9713679130733288;0.9999625955589567;10.000129219510645;-0.6247679797261723;-0.6459310578204969;-0.6459309931030833;5.39606252200258e-09;0.6648989205776361;0.6648674005277286;1.0000017064905329
26.152911;0.9876440985048406;-0.00012148898289676394;-0.0001230213547912972;-0.6567388242645474;-0.6649200568646926;0.9713671428971619;0.9999613564380057;10.000129350690907;-0.6247679796641039;-0.6459310584194603;-0.6459309932293212;5.960067193428413e-09;0.6648986789210029;0.6648683853257195;1.0000009996439605
26.162911;0.9876469301431168;-0.00012148988823572823;-0.00012302182504891402;-0.6567388240156548;-0.664920057137812;0.9713663953090493;0.9999601816854292;10.000129927278442;-0.6247679795833314;-0.6459310590011506;-0.6459309933598367;6.534583311446267e-09;0.6648984003793352;0.6648693499474391;1.0000003242289368
26.172911;0.9876497191913275;-0.00012149080290641296;-0.00012302229570154244;-0.6567388237854264;-0.6649200574087339;0.9713656674265164;0.9999590696741942;10.000130943650438;-0.6247679794837255;-0.6459310595634653;-0.6459309934959407;7.120027752750471e-09;0.6648980836827805;0.6648702933355716;0.9999996798187178
26.182911;0.9876524578683685;-0.00012149172416921428;-0.00012302276558653273;-0.656738823573854;-0.6649200576781165;0.9713649559561853;0.9999580188360412;10.000132388842621;-0.6247679793651347;-0.645931060104413;-0.6459309936389573;7.71635547233599e-09;0.6648977270909378;0.6648712141509243;0.9999990640821376
26.192911;0.9876551382564981;-0.00012149264903079651;-0.00012302323415309504;-0.6567388233810807;-0.6649200579464333;0.9713642591200866;0.9999570276588783;10.000134250746191;-0.62476797922738;-0.6459310606222197;-0.6459309937898491;8.323006429524485e-09;0.664897328446857;0.6648721110174803;0.9999984737761879
26.202911;0.9876577520555984;-0.0001214935747144195;-0.00012302370147944652;-0.656738823207482;-0.6649200582139462;0.9713635774588714;0.9999560951076945;10.000136515637863;-0.6247679790702884;-0.6459310611152568;-0.6459309939491608;8.93907162246736e-09;0.6648968859998197;0.6648729825858849;0.9999979058727202
26.212911;0.987660290716465;-0.00012149449890428015;-0.00012302416817480224;-0.656738823053495;-0.6649200584808477;0.97136291269793;0.9999552207594435;10.000139162843086;-0.6247679788938344;-0.6459310615819969;-0.6459309941172957;9.563525327424187e-09;0.6648963989877235;0.6648738278741736;0.9999973576335387
26.222911;0.9876627462947999;-0.0001214954196038712;-0.00012302463532803704;-0.6567388229194276;-0.664920058747395;0.9713622663042183;0.9999544047555503;10.000142162345451;-0.6247679786983388;-0.6459310620211528;-0.6459309942946655;1.0195432732087332e-08;0.6648958672386226;0.6648746468851108;0.9999968262956378
26.232911;0.987665112338006;-0.00012149633489117736;-0.00012302510454385875;-0.6567388228053552;-0.6649200590138712;0.9713616387776824;0.9999536478375128;10.000145474461542;-0.624767978484656;-0.6459310624318307;-0.6459309944815294;1.0834060978450852e-08;0.6648952905090588;0.664875440715264;0.999996309079226
26.242911;0.9876673844210847;-0.000121497242804643;-0.00012302557776054627;-0.6567388227110058;-0.6649200592804145;0.9713610297325573;0.9999529516611522;10.000149046094572;-0.6247679782542742;-0.6459310628135592;-0.6459309946777677;1.1478949989245792e-08;0.6648946685604494;0.664876211175165;0.9999958035681049
26.252911;0.9876695602416625;-0.000121498141269953;-0.0001230260567452729;-0.6567388226357062;-0.6649200595470026;0.9713604383461416;0.9999523190733511;10.000152813996825;-0.6247679780090609;-0.6459310631661281;-0.6459309948828483;1.212985431424529e-08;0.6648940018943197;0.6648769605636119;0.9999953080148873
26.262911;0.9876716390948208;-0.00012149902797988987;-0.0001230265427462867;-0.6567388225784939;-0.6649200598136975;0.9713598636177043;0.9999517537689613;10.000156714876658;-0.6247679777506652;-0.6459310634893436;-0.6459309950959959;1.2786416800820957e-08;0.6648932920780328;0.6648776916498265;0.9999948215998268
26.272911;0.9876736211310607;-0.00012149990024604467;-0.00012302703663491542;-0.6567388225382107;-0.6649200600808397;0.9713593048136155;0.9999512594451504;10.000160688311231;-0.6247679774800822;-0.6459310637830538;-0.6459309953164527;1.3447828597810718e-08;0.664892541153069;0.6648784073751013;0.9999943449465087
26.282911;0.98767550779617;-0.00012150075501041515;-0.00012302753922243718;-0.6567388225134024;-0.6649200603488801;0.9713587622942698;0.9999508388092098;10.000164679761236;-0.6247679771977622;-0.6459310640474025;-0.6459309955436446;1.411275408134937e-08;0.6648917509211115;0.6648791100278678;0.9999938801824386
26.292911;0.9876773032496021;-0.00012150158908085506;-0.00012302805132033848;-0.656738822502232;-0.6649200606180726;0.9713582376914475;0.9999504928868416;10.000168649329128;-0.6247679769041465;-0.6459310642829408;-0.645930995777208;1.4779492475110552e-08;0.6648909228488691;0.6648798004658792;0.9999934303280528
26.302911;0.9876790139754846;-0.00012150239939298157;-0.00012302857353504675;-0.6567388225026091;-0.6649200608882884;0.9713577331250687;0.9999502209363814;10.000172571308394;-0.6247679766001847;-0.6459310644906257;-0.6459309960170434;1.5446215411545728e-08;0.6648900584257221;0.6648804781993206;0.9999929991168675
26.312911;0.9876806464268559;-0.00012150318324962925;-0.00012302910602086844;-0.6567388225123858;-0.6649200611589003;0.9713572504291672;0.9999500208802349;10.000176423530698;-0.6247679762874468;-0.6459310646718706;-0.6459309962633011;1.611116858906439e-08;0.6648891595845066;0.6648811422236526;0.9999925914032686
26.322911;0.9876822056945799;-0.00012150393847950096;-0.00012302964837348178;-0.6567388225294142;-0.6649200614288227;0.9713567908896756;0.9999498901913698;10.000180179663715;-0.62476797596782;-0.6459310648286049;-0.645930996516207;1.677283388385818e-08;0.6648882288584228;0.6648817916896839;0.9999922129591247
26.332911;0.9876836956282306;-0.00012150466335651172;-0.00012303019974375414;-0.6567388225514599;-0.6649200616967372;0.9713563553983008;0.9999498265919236;10.000183809748341;-0.6247679756431082;-0.6459310649632746;-0.6459309967759906;1.7430005913939798e-08;0.6648872691446994;0.6648824259780735;0.9999918694004294
26.342911;0.9876851192931111;-0.00012150535640621241;-0.00012303075900040413;-0.6567388225759848;-0.6649200619613342;0.9713559449077196;0.9999498280325091;10.00018728675518;-0.624767975314822;-0.6459310650786945;-0.6459309970429206;1.8081756292734118e-08;0.6648862832897161;0.6648830445333838;0.9999915653372208
26.352911;0.9876864795810592;-0.00012150601633634616;-0.00012303132486411587;-0.6567388225999584;-0.6649200622214559;0.9713555608115255;0.999949892381857;10.00019059024465;-0.6247679749842155;-0.6459310651776893;-0.6459309973172337;1.8727355042920334e-08;0.6648852737317273;0.6648836467345022;0.9999913042449851
26.362911;0.9876877794917666;-0.00012150664207997012;-0.0001230318961562604;-0.6567388226200551;-0.6649200624760978;0.9713552050732515;0.999950017376816;10.000193704701479;-0.6247679746524812;-0.645931065262806;-0.6459309975990875;1.9366244421712255e-08;0.6648842424502849;0.6648842320108168;0.9999910886272372
26.372911;0.9876890220320649;-0.00012150723286125613;-0.00012303247198976145;-0.6567388226331676;-0.6649200627243423;0.9713548799452515;0.9999502010562921;10.0001966202838;-0.6247679743208945;-0.6459310653364067;-0.6459309978885842;1.999807853647334e-08;0.6648831911752494;0.6648848002603219;0.99999092033252
26.382911;0.98769021009536;-0.00012150778833657624;-0.00012303305168897134;-0.65673882263667;-0.6649200629653305;0.9713545873433242;0.9999504418742293;10.000199333411828;-0.6247679739908535;-0.6459310654009268;-0.6459309981857074;2.062267400695708e-08;0.6648821215406795;0.6648853518751291;0.9999908012738664
26.392911;0.987691346519711;-0.00012150830867900253;-0.00012303363465020957;-0.656738822628356;-0.6649200631981955;0.971354328969232;0.999950737801444;10.000201840297695;-0.6247679736640154;-0.6459310654589192;-0.6459309984903675;2.1239926959261438e-08;0.6648810352154136;0.6648858870360014;0.9999907342117159
26.402911;0.9876924347961816;-0.00012150879430336501;-0.00012303422039089014;-0.6567388226063775;-0.6649200634219506;0.971354107262419;0.9999510856405923;10.000204127311251;-0.6247679733424634;-0.6459310655129297;-0.6459309988026107;2.1849751222676085e-08;0.6648799339341664;0.6648864051473685;0.9999907225790398
26.412911;0.9876934800831033;-0.00012150924551259028;-0.00012303480865260316;-0.6567388225692466;-0.6649200636355177;0.9713539259478939;0.9999514814751056;10.000206168819913;-0.6247679730285909;-0.6459310655654883;-0.6459309991225864;2.2451828585656162e-08;0.6648788192140047;0.6648869050472129;0.9999907694437947
26.422911;0.9876944892973085;-0.00012150966253833738;-0.0001230353993048644;-0.6567388225158366;-0.6649200638380037;0.9713537900774704;0.9999519213879264;10.000207939208845;-0.6247679727247045;-0.6459310656191078;-0.6459309994502289;2.3045432095378306e-08;0.6648776920334251;0.6648873854328204;0.999990876995811
26.432911;0.987695470174482;-0.00012151004569550988;-0.00012303599217732046;-0.6567388224452255;-0.6649200640290878;0.9713537058246469;0.9999524015729113;10.000209429298218;-0.6247679724326255;-0.6459310656760126;-0.6459309997850425;2.3629605241840404e-08;0.66487655280661;0.6648878449190969;0.9999910468359171
26.442911;0.9876964302037817;-0.00012151039519286329;-0.00012303658705005598;-0.6567388223563726;-0.6649200642091418;0.9713536795084431;0.9999529180596075;10.000210651462073;-0.624767972153593;-0.6459310657377668;-0.6459310001261289;2.4203332471643703e-08;0.6648754014770677;0.6648882818542422;0.9999912800813479
26.452911;0.9876973758103823;-0.00012151071079576568;-0.00012303718362791902;-0.6567388222479686;-0.6649200643789348;0.9713537164867684;0.9999534669648618;10.000211634931166;-0.6247679718885386;-0.645931065805097;-0.6459310004723573;2.47655691237465e-08;0.6648742374064024;0.6648886941609584;0.9999915770966764
26.462911;0.9876983119249444;-0.00012151099176889048;-0.0001230377813879438;-0.6567388221185626;-0.6649200645392657;0.9713538215341554;0.9999540451585791;10.000212420300436;-0.6247679716383789;-0.6459310658779235;-0.6459310008225825;2.5315388611652632e-08;0.664873059268654;0.6648890795617395;0.9999919375344127
26.472911;0.9876992420047004;-0.00012151123707469615;-0.00012303837959347198;-0.6567388219667359;-0.6649200646908261;0.9713540002289509;0.9999546502426225;10.000213052641262;-0.6247679714040112;-0.6459310659555156;-0.6459310011758008;2.5852178919471628e-08;0.6648718654635786;0.6648894362459449;0.9999923605538954
26.482911;0.987700168052817;-0.00012151144564203946;-0.0001230389775016409;-0.6567388217911777;-0.6649200648342848;0.9713542592530441;0.9999552799907565;10.000213573283556;-0.62476797118617;-0.6459310660366303;-0.6459310015311397;2.6375662528489454e-08;0.6648706548245576;0.6648897632339779;0.9999928444184821
26.492911;0.9877010903510766;-0.00012151161664009776;-0.00012303957444710224;-0.6567388215905607;-0.6649200649704149;0.9713546052201407;0.9999559321019492;10.000214017508227;-0.6247679709854262;-0.6459310661196455;-0.6459310018877408;2.688578432183794e-08;0.6648694268252169;0.6648900601019999;0.9999933859027563
26.502911;0.9877020071359055;-0.00012151174961379162;-0.0001230401698664227;-0.656738821363318;-0.6649200651001869;0.9713550435899425;0.9999566041977727;10.00021441983529;-0.6247679708022486;-0.6459310662028528;-0.6459310022447264;2.7382619576545094e-08;0.6648681812123595;0.6648903267303755;0.9999939807038797
26.512911;0.9877029148806572;-0.00012151184452929773;-0.00012304076344199917;-0.6567388211077296;-0.6649200652248743;0.9713555787690797;0.9999572934680545;10.000214817455467;-0.6247679706370208;-0.6459310662847007;-0.645931002601376;2.786640517522792e-08;0.6648669178283559;0.6648905632464593;0.9999946242240839
26.522911;0.9877038095483847;-0.00012151190188532532;-0.00012304135504763667;-0.6567388208224001;-0.6649200653459181;0.9713562147309382;0.9999579960235333;10.000215245614415;-0.6247679704902166;-0.6459310663637199;-0.6459310029573848;2.8337712795286182e-08;0.6648656371572395;0.6648907695296683;0.9999953113540254
26.532911;0.9877046873210767;-0.00012151192273381774;-0.0001230419445038647;-0.6567388205066044;-0.6649200654644739;0.9713569546467394;0.999958707027807;10.000215731843515;-0.6247679703627292;-0.6459310664383985;-0.6459310033128741;2.879750774895969e-08;0.6648643411924604;0.6648909444228018;0.9999960361777842
26.542911;0.9877055435376865;-0.00012151190850042557;-0.0001230425317511888;-0.6567388201601206;-0.6649200655811055;0.9713577997827211;0.9999594218497468;10.000216294573356;-0.6247679702559211;-0.6459310665072646;-0.6459310036680684;2.9246802419866046e-08;0.6648630337525194;0.664891085498095;0.9999967929369046
26.552911;0.9877063713447515;-0.00012151186079035982;-0.0001230431172790175;-0.656738819782936;-0.6649200656958929;0.9713587492629409;0.9999601370477919;10.000216941449214;-0.6247679701712405;-0.6459310665689814;-0.6459310040230095;2.9686174652985456e-08;0.6648617198921586;0.664891189403314;0.999997577301909
26.562911;0.987707161579358;-0.00012151178134191049;-0.000123043702061712;-0.6567388193752726;-0.6649200658087986;0.9713598008245989;0.9999608506674998;10.000217664527456;-0.6247679701098574;-0.6459310666223451;-0.6459310043775348;3.01156569124354e-08;0.6648604049735111;0.6648912524580329;0.9999983864170555
26.572911;0.9877079036236979;-0.00012151167209124176;-0.0001230442870671034;-0.6567388189377814;-0.6649200659200335;0.9713609519268029;0.9999615623916783;10.000218440727203;-0.6247679700725031;-0.6459310666662953;-0.6459310047314135;3.053492455203649e-08;0.6648590942365742;0.6648912716199198;0.9999992176209632
26.582911;0.9877085864218687;-0.00012151153521438232;-0.00012304487290209858;-0.6567388184716879;-0.6649200660301896;0.971362200415779;0.9999622735300974;10.00021924331492;-0.6247679700592949;-0.6459310666999046;-0.6459310050845198;3.0943379797248135e-08;0.6648577928591214;0.6648912453211152;1.0000000670235651
26.592911;0.9877091990076504;-0.00012151137308272202;-0.0001230454597957252;-0.6567388179787612;-0.6649200661400667;0.9713635435577883;0.9999629864071493;10.000220050031182;-0.6247679700697096;-0.6459310667223155;-0.6459310054368926;3.134006123344846e-08;0.6648565060816123;0.6648911734489127;1.000000929170274
26.602911;0.9877097307043596;-0.00012151118815218465;-0.00012304604785041336;-0.6567388174610997;-0.6649200662504715;0.9713649765009518;0.9999637038574998;10.000220838553735;-0.6247679701028117;-0.6459310667326726;-0.6459310057886443;3.172360593334047e-08;0.66485523939566;0.6648910567559153;1.0000017977224902
26.612911;0.9877101714234454;-0.00012151098285503313;-0.0001230466373130684;-0.6567388169209705;-0.6649200663621512;0.9713664924277009;0.9999644291395352;10.000221584714287;-0.6247679701574813;-0.6459310667300804;-0.6459310061397704;3.209236153075486e-08;0.6648539986160396;0.6648908962931985;1.0000026658613017
26.622911;0.9877105118605515;-0.00012151075956145152;-0.00012304722844858618;-0.6567388163606775;-0.6649200664756995;0.9713680837979357;0.9999651650801481;10.000222266839172;-0.6247679702326143;-0.645931066713662;-0.6459310064898637;3.2444590832525985e-08;0.6648527896327387;0.6648906932481448;1.0000035256674245
26.632911;0.9877107435781511;-0.00012151052057335506;-0.0001230478210593006;-0.6567388157824343;-0.6649200665915362;0.9713697431317806;0.9999659132398896;10.00022286332699;-0.6247679703272161;-0.6459310666826642;-0.6459310068379611;3.277881965409207e-08;0.664851618162942;0.6648904490480443;1.000004367364348
26.642911;0.9877108593544218;-0.00012151026814786817;-0.0001230484142323294;-0.6567388151884014;-0.6649200667100444;0.9713714631727906;0.9999666746545791;10.00022334846143;-0.6247679704401798;-0.6459310666364969;-0.6459310071827741;3.30941948457605e-08;0.6648504897401144;0.6648901650472727;1.0000051793708693
26.652911;0.9877108534835652;-0.00012151000456703877;-0.00012304900652659406;-0.6567388145807109;-0.6649200668315975;0.9713732363594614;0.9999674504715659;10.000223692548227;-0.6247679705700243;-0.6459310665746946;-0.6459310075231351;3.339054435733493e-08;0.6648494097020834;0.6648898419603794;1.0000059490360298
26.662911;0.9877107213210822;-0.00012150973210033282;-0.00012304959631056936;-0.6567388139613463;-0.6649200669564752;0.9713750542114372;0.9999682413697095;10.000223860484812;-0.6247679707149312;-0.6459310664967203;-0.6459310078582675;3.366825647970518e-08;0.6648483828583274;0.6648894799178036;1.0000066637590628
26.672911;0.9877104586094952;-0.00012150945283561372;-0.0001230501820288661;-0.6567388133320795;-0.6649200670848365;0.9713769077593228;0.9999690475098025;10.00022381208882;-0.6247679708729287;-0.6459310664018239;-0.6459310081878272;3.3928128562976556e-08;0.6648474129540877;0.6648890791543709;1.0000073121854605
26.682911;0.9877100617491483;-0.00012150916857146971;-0.0001230507623030292;-0.6567388126945508;-0.664920067216705;0.9713787887037509;0.9999698689788887;10.000223507354272;-0.6247679710419503;-0.6459310662892149;-0.6459310085119286;3.4171007423826317e-08;0.6648465024858612;0.6648886406592583;1.0000078850229404
26.692911;0.9877095284360415;-0.00012150888079784058;-0.00012305133582896357;-0.656738812050357;-0.664920067352036;0.9713806903803703;0.9999707053896694;10.000222912268338;-0.6247679712197513;-0.6459310661581462;-0.6459310088310283;3.4397391695030406e-08;0.6648456533103466;0.664888166281138;1.0000083750093143
26.702911;0.987708857418957;-0.00012150859068163517;-0.00012305190124685755;-0.656738811401057;-0.6649200674909493;0.9713826083806522;0.9999715558241857;10.000222003241225;-0.6247679714039727;-0.6459310660076794;-0.645931009145642;3.460735743358136e-08;0.6648448675387245;0.6648876583692948;1.0000087760468974
26.712911;0.9877080478021538;-0.0001215082990915111;-0.0001230524572271439;-0.6567388107481005;-0.6649200676338939;0.9713845407692272;0.9999724197118764;10.000220769076488;-0.6247679715924064;-0.6459310658365655;-0.6459310094561618;3.4800711627557194e-08;0.664844147649352;0.6648871196640744;1.000009082682815
26.722911;0.9877070987381018;-0.00012150800666862139;-0.00012305300271730162;-0.6567388100926997;-0.6649200677815359;0.9713864877300205;0.9999732967269439;10.000219209694441;-0.6247679717830594;-0.6459310656433978;-0.6459310097627963;3.497712820575486e-08;0.6648434959356154;0.6648865534899784;1.0000092906801339
26.732911;0.9877060095074723;-0.00012150771392351084;-0.00012305353713435235;-0.6567388094357361;-0.6649200679344204;0.9713884508067386;0.9999741858226378;10.000217332944741;-0.6247679719740115;-0.6459310654267306;-0.6459310100655952;3.513623932917151e-08;0.6648429142547627;0.6648859635846;1.000009397628661
26.742911;0.9877047799189581;-0.00012150742137223736;-0.00012305406040983666;-0.6567388087777947;-0.6649200680926401;0.9713904319896606;0.9999750850839214;10.000215153851851;-0.6247679721634758;-0.6459310651850575;-0.6459310103645941;3.5277765114041804e-08;0.6648424040630004;0.6648853535581336;1.0000094027826554
26.752911;0.987703410674669;-0.00012150712953070101;-0.00012305457281359318;-0.6567388081192503;-0.6649200682558347;0.9713924329515526;0.9999759921027338;10.000212697196977;-0.6247679723500031;-0.6459310649168659;-0.6459310106599644;3.5401575090868763e-08;0.6648419659998355;0.6648847263975379;1.0000093066091205
26.762911;0.987701903089915;-0.00012150683875391546;-0.0001230550745830364;-0.6567388074603752;-0.6649200684235234;0.9713944548686564;0.9999769041843792;10.000209998102715;-0.6247679725325062;-0.6459310646208785;-0.6459310109520267;3.5507483616704056e-08;0.6648415993157567;0.6648840843575302;1.00000911043544
26.772911;0.987700258604771;-0.00012150654923131403;-0.00012305556566097805;-0.6567388068015856;-0.6649200685953165;0.9713964987843436;0.9999778185053246;10.000207094010788;-0.6247679727100839;-0.6459310642962295;-0.6459310112411868;3.5595042009620186e-08;0.6648413021188992;0.664883429294978;1.0000088162752865
